time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.43638;1.0444695141068878;0.832970441190787;0.7977413855410955;6.256120483223509e-06;5.9717370102759635e-06;1.0448514036061076;1.0098333552927934;9.99929853394296;0.8335324222948363;0.015560198798541836;0.015564380307756384;0.7176088032296826;-0.013405037499374396;0.718017102559851;1.0100764933312152
52.44638;1.044468800875048;0.8329713603959593;0.7977417398627998;6.255320551859529e-06;5.972090852011937e-06;1.0448527376587553;1.009833025517154;9.999318982189394;0.8335307479936755;0.015560196929356918;0.015564349041185938;0.7176101213062187;-0.013405037513049776;0.7180180461649078;1.0100745533034419
52.45638;1.0444680391165588;0.8329723487255403;0.7977421716665041;6.254487575876722e-06;5.9724670632659654e-06;1.0448540133025788;1.0098328212268233;9.999340489081387;0.8335291874663189;0.0155601959664879;0.015564316928338828;0.7176114963295042;-0.013405037516495064;0.7180190018109701;1.0100726154156285
52.46638;1.044467226635207;0.832973403222085;0.797742682807518;6.253620726202604e-06;5.972866561095241e-06;1.0448552275189569;1.0098327391306217;9.999363059218103;0.8335277391911243;0.015560195896791931;0.015564283947175643;0.7176129225286034;-0.013405037508907152;0.7180199691313318;1.0100706897074383
52.47638;1.0444663610306455;0.8329745213666356;0.7977432747035216;6.252718420902413e-06;5.973290073279326e-06;1.0448563774600783;1.0098327759058088;9.999386697891824;0.8335264011431324;0.015560196691288107;0.015564250095928238;0.7176143944771927;-0.01340503749008901;0.7180209486543487;1.0100687843645544
52.48638;1.044465441342082;0.8329757013526367;0.7977439490110304;6.251778609140491e-06;5.97373883078894e-06;1.0448574605575487;1.009832930892157;9.999411415335942;0.8335251702236041;0.015560198313060726;0.015564215379039714;0.7176159071742749;-0.013405037460013177;0.7180219409794889;1.0100669049405195
52.49638;1.0444644690094216;0.8329769410456836;0.7977447077210389;6.250799481800895e-06;5.974214619449948e-06;1.0448584734509987;1.009833207216259;9.99943722412677;0.8335240428410781;0.015560200717032178;0.015564179775832488;0.7176174557948353;-0.013405037418665706;0.7180229463195518;1.0100650543638914
52.50638;1.04446344752687;0.8329782366512298;0.7977455532711702;6.249780098238074e-06;5.974719614662926e-06;1.0448594105615945;1.0098336096690674;9.999464132222013;0.8335230152818569;0.015560203851911114;0.015564143229391989;0.7176190355141656;-0.013405037366169983;0.7180239642744359;1.0100632342890032
52.51638;1.0444623815064928;0.8329795828411097;0.7977464886368512;6.248720473451875e-06;5.975256289612436e-06;1.0448602643063374;1.0098341426035935;9.999492146432056;0.8335220828944686;0.015560207668277395;0.015564105662510501;0.7176206417685046;-0.013405037302835727;0.7180249940428999;1.0100614466518743
52.52638;1.044461275977052;0.8329809736855937;0.7977475166001144;6.247621529096102e-06;5.975826898249922e-06;1.0448610266233413;1.0098348102104455;9.99952128354971;0.8335212396227184;0.015560212129550728;0.015564066990788848;0.7176222699720075;-0.013405037229125793;0.7180260349289763;1.0100596937046415
52.53638;1.0444601359505425;0.8329824025578828;0.7977486389697531;6.246485286933217e-06;5.976432932279167e-06;1.0448616901679297;1.0098356168294351;9.999551570749407;0.8335204779826708;0.015560217222507477;0.01556402713343749;0.7176239146565977;-0.013405037145659824;0.7180270866247723;1.010057977538262
52.54638;1.0444589660259858;0.8329838616352295;0.7977498566586925;6.245315024687038e-06;5.977075266910974e-06;1.0448622489433912;1.009836565910955;9.999583031897423;0.8335197888494935;0.015560222953887882;0.015563986038561024;0.7176255696129672;-0.01340503705334675;0.7180281495362577;1.0100563006443026
52.55638;1.0444577706492972;0.8329853425038337;0.7977511700224922;6.244114965651333e-06;5.9777544997188735e-06;1.0448626984279386;1.0098376587497282;9.999615675470322;0.8335191620666034;0.015560229330582057;0.015563943698155704;0.7176272289404981;-0.013405036953458457;0.7180292246871767;1.0100546665762125
52.56638;1.044456554820064;0.8329868370024746;0.7977525788505115;6.242889351380979e-06;5.97847089959935e-06;1.0448630347285244;1.0098388936535914;9.999649494516035;0.8335185875899325;0.015560236344918996;0.015563900135496264;0.7176288872184318;-0.013405036847307074;0.7180303124816647;1.0100530795004468
52.57638;1.044455323852233;0.8329883371967466;0.7977540821442718;6.241641558277944e-06;5.979224075616574e-06;1.0448632536441347;1.0098402662912418;9.999684477656247;0.833518056300132;0.015560243978227818;0.015563855389595059;0.7176305388717571;-0.013405036735886982;0.7180314116107422;1.0100515429761063
52.58638;1.0444540827340068;0.8329898351980155;0.7977556778994978;6.240374219489579e-06;5.980012646621734e-06;1.0448633507697436;1.0098417710154104;9.999720617579847;0.8335175606118824;0.015560252211136627;0.01556380950541872;0.7176321783945788;-0.01340503661994493;0.7180325191769154;1.0100500594641688
52.59638;1.0444528360047676;0.8329913238601653;0.7977573632387747;6.2390900196416304e-06;5.980834192623937e-06;1.0448633216607501;1.0098434015391695;9.999757907985904;0.8335170943206985;0.015560261022232257;0.01556376252435893;0.7176338013574148;-0.013405036500095203;0.7180336309360816;1.010048631461178
52.60638;1.0444515876665263;0.8329927977775742;0.7977591345453964;6.23779201211533e-06;5.981685626193744e-06;1.0448631614649018;1.0098451508724944;9.999796343274664;0.8335166519839453;0.015560270382398909;0.015563714493345294;0.717635404736252;-0.013405036376720978;0.7180347413552307;1.0100472622809409
52.61638;1.0444503414391506;0.832994253254883;0.7977609866864179;6.23648319344609e-06;5.982563789293044e-06;1.0448628650222116;1.009847011860336;9.999835924237846;0.8335162286722507;0.015560280265456312;0.015563665494386186;0.717636986432743;-0.013405036250014301;0.7180358442009279;1.010045954752101
52.62638;1.0444491015854451;0.8329956878946533;0.7977629124288281;6.235165992626023e-06;5.983465766091905e-06;1.0448624276613345;1.0098489786160554;9.999876657342334;0.8335158191677136;0.015560290661451384;0.015563615654863444;0.7176385447554916;-0.013405036120349975;0.7180369330648956;1.0100447101193772
52.63638;1.04444787375665;0.8329971005899854;0.7977649035135677;6.2338422652715095e-06;5.984388721147883e-06;1.0448618458570755;1.009851047521673;9.999918550973316;0.8335154168240996;0.015560301573765667;0.015563565123038999;0.7176400781485628;-0.013405035988657433;0.7180380011669668;1.0100435287716325
52.64638;1.0444466650565594;0.832998490729896;0.7977669521461855;6.2325136903579565e-06;5.985329700588505e-06;1.044861116989786;1.0098532165285643;9.999961610959174;0.8335150140740332;0.015560313004529081;0.015563514049588573;0.717641585210518;-0.013405035856380575;0.7180390409292127;1.0100424108617123
52.65638;1.0444454822636478;0.8329998569442517;0.7977690514478313;6.2311821892424685e-06;5.986285610729598e-06;1.0448602387643962;1.0098554829602633;10.000005832464241;0.8335146046291442;0.015560324937402174;0.015563462587793293;0.7176430648876353;-0.013405035725154044;0.7180400443882051;1.0100413557631103
52.66638;1.044444329446346;0.8330011972283446;0.797771195072186;6.229850262589507e-06;5.987253285525721e-06;1.0448592097784626;1.009857841485756;10.000051197422522;0.8335141856816136;0.015560337334377462;0.015563410878802317;0.717644516729345;-0.013405035596524437;0.7180410047964676;1.0100403616180498
52.67638;1.0444432074926913;0.8330025098590235;0.7977733764821535;6.228521058014857e-06;5.988229663249031e-06;1.044858030907055;1.0098602841344686;10.000097677668025;0.8335137583587474;0.015560350145668861;0.01556335903085819;0.7176459408809603;-0.013405035471819838;0.718041917813891;1.0100394258586185
52.68638;1.044442115582304;0.8330037937119465;0.7977755878123125;6.227198066388003e-06;5.989211862577746e-06;1.0448567060536516;1.0098628020424314;10.000145233159282;0.8335133260932226;0.015560363307332846;0.0155633071159727;0.7176473375095407;-0.013405035352132074;0.7180427809122187;1.0100385456500338
52.69638;1.0444410530987835;0.8330050481582415;0.7977778186637019;6.225884834576474e-06;5.990197088434228e-06;1.0448552421964263;1.0098653870086722;10.00019381281993;0.8335128928455345;0.015560376732524422;0.015563255174599286;0.7176487063480219;-0.013405035238290869;0.7180435925084777;1.0100377176604227
52.70638;1.0444400204670392;0.8330062729526893;0.7977800561744722;6.2245849350632934e-06;5.991182713469121e-06;1.0448536489077305;1.009868031899585;10.000243363821339;0.8335124623085026;0.015560390318882669;0.015563203222797585;0.7176500467399971;-0.01340503513086372;0.7180443525169719;1.0100369389291592
52.71638;1.044439018249861;0.8330074684850632;0.7977822866892452;6.223302076068374e-06;5.9921664953052725e-06;1.0448519374425875;1.0098707300995047;10.000293828336613;0.8335120377068572;0.015560403962737723;0.015563151253599333;0.7176513579450732;-0.01340503503027674;0.7180450630562631;1.010036208878733
52.72638;1.0444380458749152;0.8330086363383957;0.7977844978810381;6.2220400765220366e-06;5.993146560223352e-06;1.0448501200020415;1.009873474811904;10.000345124105417;0.833511622251956;0.015560417574464512;0.01556309923235702;0.7176526399095193;-0.013405034936907308;0.7180457279341753;1.0100355297917893
52.73638;1.0444371011797025;0.8330097795519422;0.7977866799037442;6.220802447835036e-06;5.994121002107095e-06;1.0448482092869062;1.0098762587619898;10.000397138260656;0.8335112193282952;0.015560431094853276;0.015563047105256833;0.7176538941019053;-0.013405034851038656;0.7180463519358727;1.0100349051773783
52.74638;1.0444361801471067;0.8330109024094547;0.7977888248283286;6.219591890871377e-06;5.9950874676003456e-06;1.0448462179514095;1.0098790742381538;10.00044973933374;0.8335108313226209;0.015560444495095607;0.01556299481858711;0.7176551235716594;-0.013405034772811311;0.7180469405596289;1.010034338032622
52.75638;1.044435276534613;0.833012009710983;0.7977909257051068;6.218410219313712e-06;5.996043272049693e-06;1.044844157813081;1.0098819130696985;10.000502786077343;0.8335104586311071;0.015560457765950681;0.015562942337399596;0.7176563324388463;-0.013405034702358905;0.7180474995096463;1.0100338304551943
52.76638;1.0444343820828854;0.8330131060429652;0.7977929768742112;6.217258648579902e-06;5.996985718887521e-06;1.0448420393620572;1.0098847657245573;10.000556137551964;0.8335101002233835;0.015560470911194458;0.015562889654957265;0.7176575254154445;-0.013405034640041306;0.7180480342235619;1.0100333844029086
52.77638;1.0444334878130086;0.8330141954223877;0.7977949750059452;6.2161380008449665e-06;5.997912187161771e-06;1.044839872033733;1.009887620355703;10.000609679852854;0.8335097547849377;0.015560483943393731;0.015562836782149828;0.7176587075129034;-0.013405034586473423;0.7180485501653018;1.0100330026059388
52.78638;1.044432585641748;0.8330152804973963;0.7977969195198595;6.215048705047374e-06;5.9988202835366115e-06;1.0448376647298603;1.0098904636547859;10.000663348766011;0.8335094214643158;0.015560496887867158;0.015562783728939258;0.7176598839321736;-0.013405034542159282;0.718049053240844;1.0100326888517028
52.79638;1.0444316685605655;0.8330163617700541;0.7977988116049123;6.213990881652011e-06;5.999708091426902e-06;1.0448354258424095;1.0098932825564122;10.000717120538043;0.8335090998695144;0.015560509791601743;0.015562730496680065;0.7176610600552747;-0.013405034506962822;0.7180495490892266;1.0100324474820201
52.80638;1.0444307296731903;0.8330174382454674;0.7978006522373321;6.212964455002259e-06;6.00057424678886e-06;1.0448331626552507;1.009896064857465;10.000770982614144;0.833508789375762;0.015560522714432364;0.015562677090233153;0.7176622417234128;-0.013405034479991008;0.7180500418359548;1.010032282671861
52.81638;1.044429762509117;0.8330185086398452;0.7978024406941213;6.21196892829757e-06;6.001417759566316e-06;1.0448308806477096;1.0098987986693644;10.000824907667958;0.8335084887374947;0.015560535708005039;0.015562623543560628;0.7176634354855468;-0.013405034459985782;0.7180505341924464;1.0100321981958724
52.82638;1.0444287631550917;0.8330195715909048;0.7978041744363769;6.211002993110988e-06;6.0022375912830805e-06;1.0448285830578068;1.009901471651153;10.000878839006036;0.8335081967717699;0.015560548815503525;0.01556256992703367;0.7176646481039927;-0.013405034445751984;0.7180510285728813;1.0100321980317422
52.83638;1.0444277315132684;0.8330206251698545;0.7978058498383362;6.2100646450917206e-06;6.003032441817727e-06;1.0448262708872371;1.0099040712989782;10.000932690927915;0.8335079134873767;0.015560562086397044;0.015562516330059565;0.7176658860558319;-0.013405034436470753;0.7180515273521515;1.0100322873634042
52.84638;1.044426670083152;0.8330216667251555;0.7978074632241405;6.209151877614624e-06;6.003801100372243e-06;1.0448239438037044;1.009906585939433;10.000986360991734;0.8335076403534322;0.015560575563651041;0.015562462850093262;0.7176671556537069;-0.01340503443194124;0.718052032195681;1.0100324725718781
52.85638;1.0444255825961983;0.8330226933312488;0.79780901195941;6.208263165328944e-06;6.004542817746876e-06;1.0448216008834628;1.0099090046735644;10.001039747732543;0.8335073797151316;0.015560589248577773;0.015562409591521642;0.7176684629105556;-0.013405034432557696;0.7180525438611719;1.010032759837355
52.86638;1.0444244738235715;0.8330237024508155;0.7978104947744585;6.207397472666652e-06;6.005257266050121e-06;1.0448192397729192;1.0099113167274942;10.001092766820326;0.8335071343773623;0.015560603094701024;0.015562356652363576;0.7176698127436443;-0.013405034438996826;0.7180530632093381;1.0100331539342782
52.87638;1.0444233488635464;0.833024692338339;0.7978119109996512;6.206554286302642e-06;6.005944255351173e-06;1.0448168554461958;1.0099135115756983;10.001145357324654;0.8335069071586566;0.015560617034045614;0.01556230410367671;0.717671208267201;-0.013405034452028232;0.7180535924361098;1.0100336582122333
52.88638;1.0444222119276876;0.8330256619057456;0.7978132597551058;6.205733632901628e-06;6.0066034316735365e-06;1.0448144401055144;1.0099155793382955;10.001197479500208;0.8335066998977408;0.015560630995997454;0.015562251982250575;0.7176726507796446;-0.01340503447252094;0.7180541348812556;1.0100342751474178
52.89638;1.0444210662726572;0.8330266103454166;0.79781454010047;6.2049358754671026e-06;6.00723431257107e-06;1.044811984545746;1.0099175110667218;10.001249106762035;0.8335065125444674;0.015560644907898208;0.015562200295281521;0.7176741401153819;-0.013405034501142821;0.7180546937137829;1.0100350068284127
52.90638;1.0444199154545464;0.8330275373677928;0.7978157517702116;6.204161629664338e-06;6.007836841956502e-06;1.0448094803141115;1.0099192988642258;10.001300210787155;0.8335063433457988;0.015560658696102781;0.015562149023516613;0.7176756747076787;-0.013405034537918484;0.7180552709371453;1.0100358554083255
52.91638;1.0444187647889716;0.8330284439861388;0.7978168954513346;6.2034117140250126e-06;6.008411885843967e-06;1.044806920927822;1.00992093546025;10.00135074883491;0.8335061902892564;0.015560672298129614;0.015562098116285167;0.7176772512309781;-0.01340503458224759;0.7180558669171293;1.0100368237120287
52.92638;1.0444176213905338;0.8330293326551541;0.7978179724728066;6.202686852264405e-06;6.008961061588417e-06;1.0448043013577628;1.009922414298992;10.00140066207316;0.8335060526239524;0.015560685677343958;0.015562047492356559;0.7176788646826311;-0.01340503463313095;0.7180564806212922;1.0100379155227572
52.93638;1.0444164928035549;0.8330302066710094;0.7978189842825667;6.20198741422027e-06;6.009486240431768e-06;1.0448016170310295;1.0099237305501352;10.00144988165802;0.8335059311314075;0.015560698829961798;0.015561997067362535;0.7176805098121614;-0.013405034689389627;0.718057110502139;1.010039135351302
52.94638;1.0444153862644745;0.8330310697220791;0.7978199318674366;6.201313267018781e-06;6.009989348120487e-06;1.0447988641139139;1.0099248815886839;10.001498336756374;0.8335058269295703;0.015560711780703444;0.01556194678484692;0.7176821831137127;-0.01340503475004829;0.7180577547122999;1.0100404882519478
52.95638;1.044414308870098;0.833031925557328;0.7978208153309062;6.200663682232754e-06;6.010472500513482e-06;1.0447960407752914;1.0099258669953894;10.001545961148684;0.8335057397091935;0.015560724576670881;0.015561896614179708;0.7176838837778987;-0.013405034814582698;0.7180584109027465;1.010041979033683
52.96638;1.0444132673532762;0.8330327772580831;0.797821633700463;6.20003746407927e-06;6.010938034456267e-06;1.044793147443713;1.009926688510145;10.00159270064325;0.8335056666461083;0.015560737291519171;0.015561846530407127;0.7176856129815951;-0.013405034882661288;0.718059076745806;1.01004361096299
52.97638;1.0444122674702694;0.8330336263073216;0.7978223849232327;6.199433074211563e-06;6.011387993303382e-06;1.0447901855423494;1.009927349540203;10.001638521616405;0.8335056028454293;0.015560750023342052;0.01556179650979261;0.7176873721588416;-0.013405034953823244;0.7180597502644132;1.0100453856290001
52.98638;1.0444113139403375;0.8330344722052492;0.7978230660309014;6.198848649912953e-06;6.01182339135757e-06;1.0447871560507884;1.0099278549067319;10.001683416462905;0.8335055427564415;0.01556076287920616;0.015561746542397168;0.7176891617090004;-0.01340503502760051;0.7180604291034642;1.0100473031911659
52.99638;1.0444104111803636;0.8330353130380794;0.797823673408921;6.198282385006092e-06;6.012244070368004e-06;1.0447840593696633;1.0099282103432607;10.001727405101574;0.8335054809105079;0.015560775970230497;0.015561696642326123;0.7176909809407004;-0.013405035103680145;0.7180611099086035;1.010049361959249
53.00638;1.044409563974906;0.8330361468570193;0.797824203117999;6.197733272387325e-06;6.012649344526844e-06;1.0447808965421774;1.0099284208216803;10.001770524894955;0.8335054122080565;0.015560789415367522;0.01556164684855293;0.7176928289172325;-0.013405035181832788;0.718061788723701;1.0100515586147578
53.01638;1.044408777325583;0.8330369732797603;0.7978246512766085;6.197201362840095e-06;6.0130387922083e-06;1.0447776701440703;1.0099284899517822;10.00181280979281;0.8335053329715643;0.01556080333471405;0.015561597230430749;0.7176947054861763;-0.013405035261901847;0.7180624615527131;1.0100538888580284
53.02638;1.0444080551688695;0.8330377942170882;0.7978250142269533;6.196687185591125e-06;6.013412397307211e-06;1.0447743842700252;1.0099284214739352;10.001854277270372;0.8335052415847282;0.01556081783956251;0.01556154790336539;0.7176966113602907;-0.01340503534381843;0.7180631243943552;1.0100563472146469
53.03638;1.044407399016141;0.8330386131612101;0.7978252880057066;6.196191209819731e-06;6.0137701707764e-06;1.0447710449441954;1.0099282198433828;10.00189492492527;0.8335051375534994;0.015560833034597142;0.015561499029953761;0.7176985473411137;-0.013405035427600746;0.7180637731065548;1.0100589268578857
53.04638;1.0444068083327485;0.8330394340027674;0.7978254677945403;6.195714050295879e-06;6.014112040285315e-06;1.044767660664461;1.0099278890285377;10.001934726449617;0.8335050204011324;0.015560849026602623;0.015561450795581813;0.7177005144848881;-0.013405035513371933;0.7180644033069233;1.0100616199146926
53.05638;1.0444062812603272;0.8330402606366933;0.7978255483872289;6.195256920299226e-06;6.014438110703278e-06;1.0447642414206366;1.0099274324173617;10.00197362843625;0.8335048895540526;0.01556086592500938;0.015561403385901534;0.7177025151811603;-0.013405035601184456;0.7180650104278335;1.0100644170452702
53.06638;1.0444058140277528;0.8330410970600558;0.7978255249525726;6.194821555137306e-06;6.014748833308121e-06;1.0447607968879118;1.0099268543122901;10.00201155236553;0.8335047447394109;0.015560883831455973;0.015561356983019688;0.7177045532015517;-0.013405035690595186;0.7180655901881109;1.0100673064701282
53.07638;1.0444054002619763;0.8330419471942088;0.7978253929441874;6.194409692751971e-06;6.0150449492872775e-06;1.0447573361072928;1.009926160606354;10.002048402334673;0.8335045864555322;0.015560902823263906;0.015561311763248816;0.7177066323843571;-0.013405035780314453;0.7180661391467372;1.0100702737730554
53.08638;1.044405030447593;0.8330428145699953;0.7978251475610256;6.194022781902668e-06;6.015327269720386e-06;1.0447538682461355;1.0099253588237433;10.002084077619745;0.8335044162685213;0.015560922946222435;0.015561267881270437;0.7177087551497159;-0.013405035868327598;0.7180666547192361;1.0100733025700983
53.09638;1.0444046921677088;0.833043702026914;0.7978247837402509;6.193662035578886e-06;6.015596386230662e-06;1.0447504028770624;1.009924458823395;10.002118488361482;0.8335042364790063;0.015560944227736283;0.015561225464176655;0.7177109219844999;-0.01340503595218322;0.7180671348783196;1.0100763757676554
53.10638;1.0444043722886445;0.8330446116205553;0.7978242966089916;6.193328522910559e-06;6.0158526497684215e-06;1.0447469505901297;1.009923472468816;10.002151564989651;0.8335040495843224;0.015560966690478885;0.015561184627565729;0.717713132410521;-0.013405036029027623;0.7180675779679507;1.0100794774601476
53.11638;1.0444040589905026;0.8330455449308618;0.7978236820462083;6.193023357556179e-06;6.016096415165001e-06;1.0447435236821778;1.0099224115359877;10.002183247883345;0.8335038582073742;0.015560990347496754;0.015561145477960277;0.717715386260313;-0.013405036095674238;0.7180679823956717;1.0100825944588587
53.12638;1.0444037420589878;0.8330465033920896;0.797822937617548;6.192747963322182e-06;6.016328035657232e-06;1.0447401353415786;1.0099212866519856;10.002213466993691;0.8335036649416792;0.015561015192457483;0.015561108100927586;0.7177176837934249;-0.013405036148910388;0.7180683461375494;1.010085716343961
53.13638;1.044403412809915;0.8330474882410542;0.797822063192745;6.192503880025744e-06;6.01654752685421e-06;1.0447367987604885;1.0099201083221472;10.002242135071127;0.8335034722797444;0.015561041204236785;0.015561072565314582;0.7177200250859465;-0.013405036185837656;0.7180686661536129;1.0100888346066594
53.14638;1.0444030640530195;0.8330485003744618;0.7978210601932985;6.19229211282101e-06;6.016754404635115e-06;1.04473352763937;1.0099188880013326;10.002269157691028;0.8335032832399556;0.015561068364849863;0.015561038925704866;0.7177224097256482;-0.013405036204102458;0.7180689378502839;1.0100919416077787
53.15638;1.04440268961309;0.8330495409583263;0.7978199306033388;6.192112846443438e-06;6.01694792402946e-06;1.0447303361349973;1.0099176379361248;10.002294450248208;0.8335031012771968;0.015561096681978867;0.015561007200774817;0.7177248369484523;-0.013405036202084329;0.7180691553398394;1.0100950290496762
53.16638;1.044402284328513;0.8330506122882944;0.7978186774589077;6.1919657137566696e-06;6.0171274893062935e-06;1.0447272377165526;1.0099163702688165;10.002317947602595;0.8335029288812457;0.015561126202137756;0.015560977350399801;0.7177273058692875;-0.013405036179053084;0.7180693126974828;1.010098086343171
53.17638;1.0444018449077512;0.833051717686698;0.7978173057356196;6.1918500715744e-06;6.017292882521877e-06;1.044724245116412;1.0099150968362076;10.00233959478707;0.8335027664851282;0.015561156996258796;0.015560949277188563;0.7177298153514861;-0.013405036135102022;0.718069405154183;1.0101011003617604
53.18638;1.0444013706583435;0.8330528609412535;0.7978158217988949;6.191765081338815e-06;6.017444044617179e-06;1.0447213708837884;1.0099138300122998;10.002359334523254;0.8335026122780215;0.015561189127352488;0.015560922854793885;0.717732363326445;-0.013405036070846298;0.7180694294408276;1.0101040570629218
53.19638;1.0444008636354187;0.8330540458637211;0.7978142322792371;6.191709830955533e-06;6.017580681499979e-06;1.04471862634538;1.0099125827751672;10.00237710868788;0.8335024628637784;0.015561222627216407;0.015560897964664701;0.7177349465314253;-0.013405035987184337;0.7180693835194205;1.0101069435100212
53.20638;1.0444003278313114;0.8330552762031521;0.7978125436807203;6.191683530796786e-06;6.017702252873284e-06;1.0447160197325813;1.0099113676037013;10.002392863690915;0.8335023148090779;0.015561257491225458;0.015560874512897267;0.7177375614553364;-0.013405035885317981;0.7180692660147585;1.0101097483768404
53.21638;1.0443997672857035;0.8330565561221853;0.7978107624929276;6.1916854243495154e-06;6.017808312919945e-06;1.044713555673807;1.0099101959044383;10.00240655102569;0.8335021659596226;0.01556129369032879;0.015560852425523635;0.7177402050543809;-0.013405035766922648;0.7180690756542458;1.0101124607460454
53.22638;1.044399184676574;0.8330578902176254;0.7978088953629678;6.191714552438605e-06;6.017898695031386e-06;1.044711236310097;1.0099090778515503;10.002418126365074;0.8335020157287758;0.015561331188429088;0.01556083163853635;0.7177428736385608;-0.013405035634322987;0.7180688113834617;1.010115068886536
53.23638;1.044398582198449;0.8330592833092468;0.7978069490470268;6.191769782136373e-06;6.017973363348757e-06;1.0447090627865507;1.0099080213779343;10.002427552338629;0.833501864382881;0.015561369943982443;0.015560812090593961;0.7177455612190898;-0.013405035490459705;0.7180684731555957;1.0101175599123196
53.24638;1.044397964300887;0.8330607406040641;0.7978049299773542;6.191849778290509e-06;6.018032185105732e-06;1.0447070364409798;1.009907030893605;10.002434806629717;0.833501711454514;0.015561409895471136;0.015560793723473349;0.717748259640198;-0.01340503533853073;0.7180680626409234;1.0101199205039144
53.25638;1.0443973394724555;0.8330622671077225;0.7978028437812554;6.1919528664965384e-06;6.018074781526674e-06;1.0447051596127148;1.0099061071163737;10.002439886190023;0.8335015545925701;0.015561450951946457;0.015560776480797995;0.7177509600017925;-0.013405035181648125;0.7180675836937469;1.010122139352852
53.26638;1.0443967190996744;0.8330638669096767;0.7978006952998609;6.192077137848269e-06;6.018100495775797e-06;1.0447034357175133;1.009905248501517;10.002442801509607;0.8335013903319808;0.01556149299707168;0.015560760307991604;0.7177536534717419;-0.013405035022674833;0.7180670427219223;1.0101242092424458
53.27638;1.0443961146117444;0.8330655436896044;0.7977984890202456;6.1922205254786875e-06;6.01810852346036e-06;1.044701868504845;1.0099044532221988;10.002443572380315;0.833501216136477;0.01556153589593198;0.015560745169837716;0.7177563315168054;-0.013405034864031743;0.7180664482455191;1.010126125627198
53.28638;1.0443955354603476;0.8330673013132062;0.7977962293356142;6.192380702390847e-06;6.018098124893264e-06;1.0447004610164405;1.0099037197379286;10.002442235890843;0.8335010319728439;0.01556157949730693;0.015560731059443262;0.717758986349225;-0.013405034707754872;0.7180658094557363;1.0101278838134817
53.29638;1.0443949891706836;0.8330691432753805;0.7977939204500768;6.1925550304247315e-06;6.01806885974207e-06;1.044699214649761;1.0099030460984464;10.002438856013086;0.833500840900499;0.015561623629971355;0.015560717977222268;0.7177616113067333;-0.013405034555946695;0.7180651353997259;1.0101294782486752
53.30638;1.0443944823750704;0.8330710717875732;0.7977915665993569;6.192740590350241e-06;6.018020687719404e-06;1.044698128536423;1.0099024296314998;10.002433517450779;0.8335006490007988;0.015561668093764634;0.015560705908646983;0.7177642009412887;-0.013405034411033072;0.718064435206573;1.010130902914033
53.31638;1.0443940211960354;0.8330730879370668;0.7977891730858547;6.19293421610651e-06;6.017953740700067e-06;1.044697199770973;1.0099018669679867;10.002426310816743;0.8335004646667327;0.015561712659517234;0.015560694825457964;0.7177667512107339;-0.013405034275601203;0.718063717765919;1.010132151531566
53.32638;1.0443936108829146;0.8330751924226742;0.7977867471365091;6.193132428269242e-06;6.0178680339901874e-06;1.0446964244914938;1.0099013542935997;10.002417324953422;0.8335002973581965;0.015561757100008638;0.015560684699650495;0.7177692595025773;-0.01340503415209138;0.718062990909393;1.0101332183300427
53.33638;1.0443932549114745;0.8330773851649506;0.7977842979421383;6.193331385780447e-06;6.017763461494914e-06;1.0446957989065346;1.0099008882528935;10.00240663733708;0.8335001562534406;0.015561801234596799;0.015560675504721877;0.7177717239914023;-0.013405034042298902;0.7180622610755147;1.0101340990288792
53.34638;1.0443929536158572;0.8330796642922944;0.7977818367483821;6.193527209040247e-06;6.017640024388026e-06;1.0446953200372642;1.009900466484855;10.002394295857608;0.833500048992974;0.015561844940386052;0.015560667202433579;0.7177741425991482;-0.01340503394684608;0.7180615330235177;1.0101347912902008
53.35638;1.0443927041754433;0.8330820264702525;0.7977793765485504;6.193716478849432e-06;6.017498138852117e-06;1.0446949859287147;1.0099000872196937;10.002380312733793;0.8334999806347548;0.015561888130717011;0.015560659741608895;0.7177765121397124;-0.013405033865169743;0.7180608094845288;1.0101352947897537
53.36638;1.044392502946779;0.833084468420642;0.7977769303170212;6.193896194059361e-06;6.017338981710804e-06;1.0446947950240262;1.0098997487830788;10.002364682236093;0.8334999530570255;0.015561930733801856;0.01556065307792738;0.7177788282607612;-0.01340503379606482;0.7180600911477893;1.010135611279466
53.37638;1.0443923473718235;0.8330869879913035;0.7977745094880108;6.1940631362373384e-06;6.017164685088805e-06;1.044694746213669;1.0098994493689457;10.002347399479508;0.8334999653077813;0.015561972680867798;0.015560647187908389;0.7177810862800145;-0.013405033738349658;0.7180593766487429;1.0101357446870596
53.38638;1.0443922359797222;0.8330895841186229;0.797772124231092;6.194213542556529e-06;6.016977957572791e-06;1.0446948398195413;1.0098991868568956;10.00232845864353;0.8335000150879633;0.015562013900419194;0.015560642062362861;0.7177832821628854;-0.013405033691292683;0.7180586627744715;1.0101357005751908
53.39638;1.0443921680986148;0.8330922557702678;0.7977697841556713;6.194343617175142e-06;6.016781210234426e-06;1.044695077677417;1.0098989588804634;10.002307847269542;0.8335000998861425;0.015562054312393641;0.015560637703293882;0.7177854128509583;-0.013405033654611561;0.7180579453274714;1.010135484929238
53.40638;1.0443921430769392;0.8330950005959179;0.7977674980581477;6.194450298435695e-06;6.016575980225138e-06;1.0446954626427936;1.0098987636056227;10.002285560992176;0.8335002168327675;0.015562093817384506;0.015560634136796758;0.7177874759906879;-0.01340503362814609;0.7180572198153043;1.0101351035094668
53.41638;1.0443921585287164;0.8330978142530957;0.7977652731286624;6.194531606788114e-06;6.0163631071358215e-06;1.0446959985079673;1.0098986004061175;10.002261625132784;0.833500362602744;0.015562132290519724;0.015560631418697748;0.717789469882659;-0.013405033611509761;0.718056481624313;1.010134562046087
53.42638;1.0443922097729985;0.8331006899264122;0.7977631148629856;6.194586506618026e-06;6.016143325853205e-06;1.0446966898753727;1.0098984696859086;10.00223609492595;0.8335005340266254;0.01556216958601323;0.01556062961898321;0.717791393786836;-0.013405033603996242;0.718055726501098;1.0101338664967605
53.43638;1.0443922911136192;0.8331036174758533;0.7977610277265412;6.194614628803133e-06;6.015917719451336e-06;1.044697542156365;1.0098983729445483;10.00220903738656;0.8335007285263311;0.015562205546467566;0.015560628801412457;0.7177932476901128;-0.013405033604809918;0.7180549513228828;1.010133023734046
53.44638;1.0443923969708755;0.8331065833721072;0.7977590156065323;6.194616147561597e-06;6.015687655964572e-06;1.0446985615601645;1.0098983134973756;10.00218051683171;0.8335009439015099;0.01556224001310705;0.015560629020887702;0.717795031586417;-0.013405033613151457;0.7180541546998095;1.010132043087818
53.45638;1.0443925222730845;0.8331095721310996;0.7977570820256858;6.194591654669498e-06;6.015454527512161e-06;1.0446997543225824;1.0098982966256091;10.002150587181339;0.8335011777852647;0.015562272831518524;0.015560630340023831;0.7177967454757681;-0.013405033628108225;0.7180533372953511;1.0101309370949425
53.46638;1.0443926625185047;0.8331125680953414;0.797755230258364;6.194541984029488e-06;6.015219934510144e-06;1.0447011258150563;1.0098983281733787;10.00211928538066;0.8335014274003459;0.015562303858676161;0.01556063283713701;0.7177983900697483;-0.013405033648823176;0.7180525014734134;1.010129720474061
53.47638;1.04439281303266;0.8331155563472847;0.7977534630208482;6.194467982761946e-06;6.014985858482624e-06;1.0447026798975927;1.009898412322325;10.002086636765718;0.8335016897459525;0.015562332976699057;0.015560636588257992;0.7177999671757594;-0.013405033674537926;0.718051650285483;1.010128408697318
53.48638;1.0443929677198036;0.8331185229429342;0.7977517820675308;6.194370124760275e-06;6.014754157923373e-06;1.0447044181463687;1.0098985506032712;10.002052673175006;0.8335019615307341;0.015562360097263235;0.015560641651250562;0.7178014797622546;-0.01340503370425357;0.718050786812484;1.0101270168963998
53.49638;1.0443931186530793;0.8331214550210277;0.7977501885322547;6.194248404364426e-06;6.014525981623602e-06;1.0447063398168825;1.0098987426639154;10.0020174395497;0.8335022389124818;0.01556238516150286;0.01556064807124973;0.7178029317296061;-0.013405033736702094;0.7180499145685525;1.0101255591168106
53.50638;1.0443932569807575;0.8331243406107206;0.7977486836423854;6.194102672182055e-06;6.014301736917192e-06;1.0447084429080449;1.0098989872086515;10.0019809837594;0.8335025178704354;0.015562408145326325;0.015560655886363317;0.7178043270000103;-0.013405033770587257;0.7180490380643397;1.0101240481072387
53.51638;1.0443933743921512;0.8331271684207477;0.797747268314333;6.1939329655549905e-06;6.014081338303468e-06;1.0447107249792238;1.0098992820454114;10.00194334923937;0.83350279462367;0.015562429055335303;0.015560665131058294;0.7178056687473384;-0.013405033804521774;0.718048162704947;1.010122495208334
53.52638;1.0443934642164678;0.8331299280555527;0.7977459420880795;6.193739614397405e-06;6.0138642643307e-06;1.0447131829822736;1.0098996236662006;10.00190457685353;0.8335030651290463;0.015562447917568575;0.015560675841230593;0.7178069595111821;-0.013405033836854745;0.7180472944879938;1.0101209097556683
53.53638;1.0443935220850844;0.8331326102394127;0.7977447035231082;6.1935232084715996e-06;6.013649478237966e-06;1.0447158129191272;1.009900007276429;10.001864713878698;0.8335033251691877;0.0155624647637352;0.015560688048451064;0.7178082014621083;-0.013405033865771045;0.7180464394651432;1.0101192981856504
53.54638;1.0443935461347575;0.8331352069602008;0.7977435515354888;6.19328471023265e-06;6.013435560428667e-06;1.044718610014423;1.009900427234112;10.00182382866234;0.833503571969272;0.015562479610943687;0.015560701776082068;0.7178093961156277;-0.013405033889636975;0.7180456027727252;1.010117664459077
53.55638;1.0443935363149077;0.8331377118823494;0.7977424853773671;6.193025888940665e-06;6.013220935689761e-06;1.044721569111741;1.0099008769092501;10.001782018433842;0.833503804921441;0.015562492458877551;0.015560717041073131;0.7178105438329606;-0.013405033907415025;0.7180447880232177;1.010116012200298
53.56638;1.0443934937167727;0.8331401207330483;0.7977415038288622;6.192749895104188e-06;6.013003923966319e-06;1.0447246846570044;1.0099013483746315;10.001739402101004;0.8335040245081876;0.015562503317393462;0.015560733844677124;0.7178116438478427;-0.013405033918882368;0.718043997294918;1.0101143461229298
53.57638;1.044393420655035;0.8331424307585521;0.7977406053482137;6.192461562899162e-06;6.01278279826693e-06;1.044727949885925;1.0099018329983296;10.001696109208076;0.833504231046008;0.015562512224994088;0.015560752163556109;0.717812694714316;-0.013405033924401517;0.718043231045368;1.0101126717868665
53.58638;1.0443933205014664;0.8331446397240688;0.7977397882534978;6.192167096226845e-06;6.012556081691251e-06;1.0447313558337155;1.0099023224963943;10.001652273271558;0.8335044234590986;0.015562519234630557;0.015560771950518696;0.7178136945230053;-0.013405033924587313;0.7180424883029795;1.0101109955847263
53.59638;1.0443931967629094;0.833146746071519;0.7977390498060432;6.1918731951398555e-06;6.012322928165211e-06;1.0447348916535963;1.009902809928059;10.001608023629293;0.8335045984992553;0.015562524397481951;0.01556079313179864;0.7178146409790283;-0.01340503392039142;0.7180417678793329;1.0101093257753917
53.60638;1.0443930517009432;0.833148749579441;0.7977383855017113;6.191586032014355e-06;6.012083235880762e-06;1.0447385467484172;1.0099032904957075;10.001563478969107;0.8335047518341796;0.0155625277636088;0.015560815607611614;0.7178155315229023;-0.01340503391329473;0.7180410695694766;1.0101076729406324
53.61638;1.0443928857565787;0.8331506509839346;0.797737789793487;6.191310609409929e-06;6.011837324286616e-06;1.0447423132459746;1.0099037615502426;10.001518748901601;0.833504879857358;0.0155625293856883;0.01556083927165171;0.7178163632589035;-0.01340503390507503;0.7180403942560069;1.0101060488198665
53.62638;1.0443926990831474;0.833152451244662;0.797737257389112;6.191050821939544e-06;6.011585423260805e-06;1.0447461865266565;1.0099042214791585;10.001473932036305;0.8335049800255127;0.015562529315767334;0.015560864027115514;0.717817132710913;-0.013405033897414846;0.7180397432232553;1.010104464757287
53.63638;1.044392493363588;0.8331541517283522;0.7977367838231688;6.190810034960894e-06;6.0113273240509905e-06;1.044750163242021;1.0099046689157685;10.001429107154342;0.8335050503451579;0.01556252759745843;0.01556088978064249;0.7178178357799581;-0.013405033891871235;0.7180391173077109;1.0101029308450624
53.64638;1.044392271521678;0.833155755140691;0.7977363650536694;6.190591472783702e-06;6.011062212684393e-06;1.0447542390737024;1.0099051035712001;10.001384332937194;0.8335050892426773;0.015562524261070543;0.01556091644425044;0.7178184684214004;-0.01340503389005518;0.7180385168351205;1.010101455528644
53.65638;1.0443920363056685;0.8331572659673115;0.797735996874881;6.190397905845132e-06;6.010788686087727e-06;1.0447584084661354;1.009905527014617;10.001339658592196;0.8335050954050892;0.015562519324149184;0.015560943951576315;0.7178190279037819;-0.013405033893554054;0.7180379425129788;1.0101000458318843
53.66638;1.0443917892299714;0.8331586900061607;0.7977356748517646;6.190231267521161e-06;6.010505049064824e-06;1.0447626665167749;1.009905942355295;10.001295133708728;0.8335050675426687;0.015562512794117028;0.015560972251885212;0.7178195139106581;-0.013405033903683606;0.7180373959355266;1.0100987079436943
53.67638;1.0443915302190832;0.8331600341239715;0.7977353945540673;6.190092890642904e-06;6.010209595937591e-06;1.0447670110678684;1.0099063538688282;10.001250811669378;0.8335050040876301;0.015562504679836294;0.015561001288004098;0.7178199290818952;-0.013405033921366199;0.7180368792669979;1.0100974469139077
53.68638;1.0443912579486436;0.8331613062885014;0.7977351520435941;6.189983820903246e-06;6.009900463763971e-06;1.0447714424611017;1.0099067663566001;10.001206751409033;0.8335049024390955;0.015562495010778728;0.01556103099078659;0.7178202783851407;-0.013405033947123125;0.7180363952458545;1.0100962658508004
53.69638;1.0443909692307358;0.8331625146980512;0.7977349442642605;6.189904772848479e-06;6.009575390093776e-06;1.044775961887811;1.0099071838101497;10.001163021105098;0.8335047590697452;0.015562483842172879;0.015561061279305661;0.7178205672601148;-0.013405033981102503;0.7180359474027326;1.0100951659616095
53.70638;1.044390657428449;0.8331636669303139;0.7977347687012585;6.1898560650500164e-06;6.009231992921505e-06;1.044780570987494;1.0099076081109137;10.001119694906219;0.8335045711666591;0.01556247124199504;0.015561092052059114;0.7178208000085661;-0.013405034023179172;0.7180355392376463;1.010094146838011
53.71638;1.044390312837761;0.8331647701309215;0.797734623002035;6.189837693479345e-06;6.0088683483347366e-06;1.0447852719267139;1.0099080386711563;10.001076842141893;0.8335043378524594;0.015562457277095876;0.015561123186265999;0.7178209794647099;-0.013405034073148166;0.71803517308413;1.0100932064571793
53.72638;1.0443899251494555;0.8331658308689847;0.7977345049585977;6.189849425937811e-06;6.0084833053072e-06;1.0447900660275695;1.009908473188034;10.001034519952961;0.833504059858631;0.015562442013990421;0.015561154551872174;0.7178211076546708;-0.01340503413080766;0.7180348500352738;1.010092342227667
53.73638;1.0443894854438969;0.8331668544326658;0.7977344124635936;6.189890808041928e-06;6.008076581895056e-06;1.044794952208445;1.0099089082349544;10.000992769194657;0.8335037382364595;0.015562425528072129;0.015561186021085405;0.7178211864370154;-0.013405034195724256;0.7180345702981731;1.0100915528999979
53.74638;1.0443889870099103;0.8331678444665664;0.7977343437250247;6.189961147322345e-06;6.007648743096422e-06;1.0447999272146262;1.0099093390809417;10.000951612705897;0.8335033734328262;0.015562407902773762;0.015561217463685799;0.7178212173532414;-0.013405034266962419;0.7180343331886665;1.010090839361818
53.75638;1.0443884261839682;0.833168802680729;0.7977342976539592;6.190059591917875e-06;6.007200959189685e-06;1.0448049869973715;1.0099097599992337;10.00091105756264;0.8335029657517119;0.015562389222582192;0.015561248744650194;0.7178212012348304;-0.013405034343042245;0.7180341373779132;1.01009020427911
53.76638;1.0443878037162224;0.8331697291855671;0.7977342737273686;6.190185327589824e-06;6.006734767121204e-06;1.044810127667692;1.0099101653262275;10.000871097949338;0.8335025160333493;0.015562369567010499;0.015561279735326655;0.7178211384376858;-0.01340503442197047;0.7180339813831349;1.010089651969157
53.77638;1.0443871252404293;0.8331706239217196;0.7977342713751147;6.190337843822309e-06;6.006251953038772e-06;1.0448153448215416;1.0099105500098549;10.000831720249883;0.8335020250777315;0.015562349001920462;0.01556131032856367;0.7178210298214112;-0.013405034501371592;0.7180338634451829;1.0100891884931673
53.78638;1.0443863996850657;0.8331714876757099;0.7977342897405711;6.190517039902454e-06;6.005754387372594e-06;1.0448206315542967;1.0099109093891718;10.000792906405133;0.8335014925583677;0.015562327564650709;0.015561340449695515;0.7178208776183426;-0.013405034578825787;0.7180337812425226;1.0100888212045027
53.79638;1.0443856372767748;0.8331723222358121;0.7977343282033597;6.190723077736284e-06;6.005243806727755e-06;1.044825977337726;1.0099112390533658;10.000754629196663;0.8335009170518073;0.015562305251478161;0.015561370055159434;0.7178206852068159;-0.013405034652047431;0.7180337320118992;1.01008855802444
53.80638;1.0443848495054717;0.833173130739844;0.7977343863781118;6.190956132841572e-06;6.004721564050698e-06;1.0448313685190038;1.0099115345797913;10.000716854507004;0.8335002971983169;0.015562282032854338;0.01556139911717123;0.7178204563274867;-0.013405034718805922;0.7180337125119562;1.0100884070626757
53.81638;1.0443840495892773;0.8331739180798328;0.7977344630952077;6.191216095291554e-06;6.004188447186968e-06;1.044836789412867;1.009911790425523;10.000679553248347;0.8334996325976116;0.015562257889814614;0.015561427606719188;0.7178201943992996;-0.013405034777002379;0.7180337186123845;1.0100883761957975
53.82638;1.0443832506222812;0.8331746907297479;0.7977345564745077;6.191502325399096e-06;6.003644819739227e-06;1.0448422235582497;1.00991199964479;10.000642698202261;0.833498923772866;0.01556223283028434;0.015561455477525729;0.7178199018001226;-0.013405034824776648;0.7180337451916581;1.0100884716969252
53.83638;1.0443824630779162;0.8331754559061012;0.797734665344805;6.191813661310938e-06;6.003091010237332e-06;1.0448476552602082;1.0099121560866984;10.000606251287012;0.8334981715033002;0.01556220687076183;0.015561482652952823;0.7178195799371837;-0.013405034860355635;0.7180337868814435;1.010088696267338
53.84638;1.0443816944131938;0.8331762205552612;0.7977347895090149;6.192148552447482e-06;6.002527611900926e-06;1.0448530709197876;1.0099122564993588;10.000570166722593;0.8334973758772648;0.01556218001291587;0.01556150902139007;0.7178192300210521;-0.013405034881949218;0.7180338385726055;1.0100890484827785
53.85638;1.0443809496431222;0.8331769911911594;0.7977349282706182;6.192505133930116e-06;6.001955481198994e-06;1.0448584595279358;1.009912299670137;10.000534401390707;0.8334965356856536;0.015562152246282027;0.015561534447105922;0.7178188528829951;-0.013405034888076435;0.7180338947408578;1.0100895241612637
53.86638;1.0443802311457278;0.8331777742780851;0.7977350789592036;6.192881252387665e-06;6.0013752244818615e-06;1.0448638124795242;1.0099122840411558;10.0004989150307;0.8334956491429248;0.01556212356124631;0.015561558795358867;0.7178184484644664;-0.01340503487808548;0.7180339491461888;1.0100901174029635
53.87638;1.0443795388369503;0.8331785763021959;0.797735236803965;6.193274521212361e-06;6.0007864851096825e-06;1.0448691229993736;1.0099122067257054;10.000463664388933;0.8334947154654757;0.015562093946204825;0.015561581937661616;0.7178180162427581;-0.013405034852375711;0.718033995928252;1.0100908204560588
53.88638;1.0443788721120093;0.8331794037992213;0.7977353962650872;6.193682752315039e-06;6.000187982048908e-06;1.0448743856701235;1.009912064364745;10.000428598645735;0.8334937352589535;0.015562063385592613;0.015561603732494097;0.7178175557500743;-0.013405034812367744;0.7180340304760375;1.0100916238702016
53.89638;1.044378231408086;0.8331802629064382;0.7977355529024904;6.194104622323846e-06;5.999578345211607e-06;1.0448795962894402;1.0099118541021412;10.000393657009218;0.8334927094049074;0.015562031876554064;0.015561624026648511;0.7178170670581515;-0.013405034760335107;0.7180340491915377;1.0100925176922328
53.90638;1.0443776173896366;0.833181158351826;0.7977357043362938;6.1945395253373875e-06;5.998956668578208e-06;1.0448847518280315;1.0099115737964137;10.000358770233536;0.8334916382108349;0.01556199944436198;0.015561642677730822;0.7178165515100002;-0.013405034698872437;0.7180340492479316;1.0100934933089247
53.91638;1.0443770301417643;0.8331820932652775;0.797735850167287;6.194986599793235e-06;5.998322370984443e-06;1.0448898507062088;1.009911222432125;10.000323872365987;0.8334905215197435;0.015561966129690614;0.015561659560633824;0.7178160119459653;-0.013405034630244292;0.7180340286814035;1.0100945449260141
53.92638;1.0443764696679205;0.8331830698231789;0.7977359918588571;6.195444326718815e-06;5.997675015822017e-06;1.0448948923376338;1.009910801116359;10.00028891825929;0.833489358787301;0.015561931958930464;0.01556167455715648;0.7178154525720325;-0.0134050345560518;0.7180339863460149;1.0100956696817294
53.93638;1.0443759360144869;0.8331840899028996;0.7977361320627137;6.1959109275293225e-06;5.997014375764619e-06;1.0448998753797387;1.0099103132948486;10.000253887950066;0.8334881486058308;0.015561896932644622;0.015561687549196193;0.7178148787028136;-0.013405034477277585;0.718033921902835;1.0100968666251968
53.94638;1.0443754294252836;0.8331851555273279;0.7977362728694163;6.1963845213218985e-06;5.996340513461195e-06;1.044904796804652;1.0099097636267136;10.000218779688002;0.8334868882547031;0.015561861039525289;0.015561698424678772;0.717814295531754;-0.01340503439474584;0.7180338361126982;1.0100981359668741
53.95638;1.0443749513424263;0.8331862684425609;0.7977364145659475;6.1968628765114905e-06;5.9956538294682374e-06;1.0449096527736255;1.0099091570494545;10.000183606896314;0.8334855737235987;0.015561824277203222;0.015561707091988671;0.7178137064957113;-0.013405034309650963;0.7180337310155802;1.0100994790759341
53.96638;1.0443745047730086;0.833187428955005;0.7977365561115851;6.197343341341352e-06;5.994955017064073e-06;1.0449144399744414;1.0099084988203284;10.00014839230512;0.8334842004336204;0.015561786662664286;0.015561713489672639;0.7178131130501537;-0.013405034223569364;0.7180336095169008;1.0101008984540756
53.97638;1.0443740931723973;0.8331886353293773;0.797736696468294;6.19782319487782e-06;5.9942447665070484e-06;1.0449191559468005;1.009907794532012;10.000113153206273;0.8334827645966314;0.015561748240187294;0.015561717585165051;0.7178125154685314;-0.013405034138136769;0.7180334750727413;1.010102397350744
53.98638;1.0443737191479192;0.8331898841488057;0.7977368350212063;6.198300051765315e-06;5.993523199891618e-06;1.0449237983775357;1.009907049751733;10.000077889451864;0.8334812642126626;0.015561709094298935;0.015561719369487309;0.7178119131313743;-0.013405034054851352;0.7180333320366509;1.0101039784113912
53.99638;1.044373384365147;0.8331911712902706;0.7977369711083481;6.198771875797424e-06;5.992789468003844e-06;1.0449283644362393;1.0099062702169577;10.000042584362715;0.8334796992273462;0.015561669336417613;0.015561718853405158;0.7178113045992222;-0.013405033975009993;0.7180331857744325;1.0101056419839691
