time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.00638;1.0443730900051842;0.8331924930183577;0.7977371047454894;6.199236827549301e-06;5.992041962881416e-06;1.0449328504815276;1.0099054627068424;10.000007213206567;0.8334780714738378;0.0155616290626461;0.015561716066682227;0.7178106880725147;-0.01340503389963301;0.7180330419478372;1.0101073863673244
54.01638;1.0443728364827047;0.8331938461345559;0.7977372384242696;6.199693332355037e-06;5.991278849623703e-06;1.044937251671955;1.0099046352314798;9.999971743030708;0.8334763844213914;0.015561588330352729;0.01556171106196766;0.71781006199514;-0.01340503382938458;0.7180329056277748;1.010109208960674
54.02638;1.0443726230106263;0.8331952269734675;0.7977373774245445;6.20014040260924e-06;5.990498543520603e-06;1.0449415613447401;1.0099037963956208;9.999936124465911;0.8334746425638985;0.015561547168171803;0.015561703912445827;0.717809425503163;-0.013405033764645963;0.7180327812404657;1.010111106382785
54.03638;1.0443724479298961;0.8331966306904768;0.7977375282584096;6.20057793571614e-06;5.989699995782614e-06;1.0449457707027499;1.009902955068494;9.999900290225897;0.8334728504431265;0.015561505592756295;0.015561694703233507;0.7178087782844166;-0.013405033705783867;0.7180326732037308;1.0101130751559186
54.04638;1.044372309192887;0.833198051865148;0.797737696981236;6.201006581752604e-06;5.988882612807879e-06;1.0449498688963432;1.0099021201621823;9.999864165827216;0.8334710111218948;0.015561463626455711;0.015561683533609129;0.7178081199392858;-0.01340503365328588;0.7180325856485819;1.010115112587813
54.05638;1.044372204597776;0.8331994857177959;0.7977378882167362;6.201427303792461e-06;5.9880461616929e-06;1.044953843373744;1.0099013005382396;9.999827689227157;0.833469124962238;0.01556142132278862;0.015561670515675958;0.7178074498390357;-0.013405033607577973;0.7180325209697181;1.010117215751598
54.06638;1.044372132103007;0.8332009285880596;0.7977381043956151;6.201840941309061e-06;5.987190976206046e-06;1.0449576810690977;1.0099005057429036;9.999790824036088;0.833467189970773;0.015561378770830293;0.015561655754789808;0.7178067678724724;-0.013405033568861099;0.7180324792146646;1.010119380766887
54.07638;1.0443720903209586;0.8332023771082683;0.7977383448960813;6.202247971922663e-06;5.986318008141796e-06;1.0449613701495766;1.0098997460847532;9.999753555066441;0.8334652034705525;0.015561336066262825;0.015561639338757888;0.7178060749975288;-0.013405033537196236;0.7180324591105695;1.010121603993605
54.08638;1.0443720788563409;0.8332038270168309;0.7977386060731151;6.2026486747411215e-06;5.985428539447175e-06;1.0449649008728317;1.009899031244014;9.999715880396996;0.833463163423207;0.0155612932865303;0.015561621346211023;0.7178053728608329;-0.013405033512694323;0.7180324593224896;1.0101238827322658
54.09638;1.0443720980450737;0.8332052728760947;0.7977388828274244;6.203043288331599e-06;5.984524073160483e-06;1.0449682649295204;1.009898370042776;9.999677813317891;0.8334610684206495;0.015561250486843587;0.015561601855916237;0.7178046631919797;-0.013405033495612752;0.7180324788833103;1.0101262148066719
54.10638;1.0443721488125957;0.8332067082448876;0.7977391706044086;6.203431837432136e-06;5.983606485595204e-06;1.0449714542829793;1.009897772277599;9.999639383110713;0.8334589174672284;0.015561207710230654;0.015561580952812746;0.7178039474595019;-0.01340503348628767;0.7180325172505967;1.0101285987007602
54.11638;1.0443722327967593;0.8332081256479665;0.7977394664995402;6.203814121520085e-06;5.982677901792567e-06;1.0449744605302362;1.0098972498322105;9.999600621649046;0.833456710447592;0.015561165009438183;0.015561558733069143;0.7178032262578053;-0.013405033484920285;0.7180325747422936;1.0101310344581242
54.12638;1.044372351409949;0.8332095168102582;0.7977397692801143;6.2041900456586935e-06;5.98174024813943e-06;1.0449772749715607;1.009896815276391;9.999561550387014;0.8334544486885428;0.015561122463055197;0.01556153530490699;0.7178024985846079;-0.013405033491307719;0.7180326530763788;1.0101335240384623
54.13638;1.0443725043219512;0.8332108731568696;0.7977400790469213;6.204559801803224e-06;5.980794941515919e-06;1.0449798894120286;1.0098964795098222;9.999522189402038;0.83345213537542;0.015561080177869124;0.015561510780300755;0.7178017621444542;-0.013405033504601465;0.7180327552227854;1.010136070095748
54.14638;1.0443726889774496;0.833212186364593;0.7977403973193911;6.204923765622142e-06;5.979842943519493e-06;1.0449822967728257;1.0098962509684624;9.999482575119684;0.8334497755292288;0.015561038295632029;0.015561485262132118;0.717801014483445;-0.013405033522963097;0.7180328844034152;1.0101386738394968
54.15638;1.044372901441082;0.8332134488257398;0.7977407269433942;6.205282425436957e-06;5.978885001764417e-06;1.0449844906634702;1.0098961363419383;9.999442759556288;0.8334473752756301;0.01556099699488282;0.01556145884321979;0.7178002541066776;-0.013405033543367941;0.7180330433712119;1.0101413337052425
54.16638;1.0443731378915342;0.8332146537951964;0.7977410710666445;6.205636360558792e-06;5.97792173094904e-06;1.0449864657085113;1.009896141030544;9.999402798969408;0.8334449412153329;0.015560956463449585;0.01556143161811923;0.7177994815125855;-0.013405033562188255;0.7180332348772601;1.0101440454516881
54.17638;1.0443733953562706;0.8332157953165485;0.7977414322331894;6.205986336149255e-06;5.976953538907114e-06;1.044988219443729;1.0098962694926599;9.999362749935472;0.8334424798671163;0.015560916864048481;0.015561403692839397;0.7177986995190917;-0.01340503357627316;0.7180334619116574;1.010146803253431
54.18638;1.0443736710398674;0.8332168679461994;0.7977418120842119;6.2063337031294115e-06;5.975980680856809e-06;1.044989752773957;1.0098965262343027;9.999322663545998;0.8334399967772971;0.015560878326389988;0.015561375182031809;0.717797912344096;-0.013405033583569164;0.7180337268287708;1.0101496007980568
54.19638;1.0443739616231476;0.8332178666619104;0.7977422111296765;6.206680609022766e-06;5.975003423542405e-06;1.0449910683529682;1.0098969159472748;9.999282575885843;0.8334374962743939;0.015560840958092006;0.015561346187964236;0.7177971242211675;-0.013405033582965487;0.7180340309366663;1.0101524310706167
54.20638;1.044374263556411;0.8332187872066809;0.7977426288575225;6.207029703913637e-06;5.9740220456517725e-06;1.044992169470196;1.0098974420784477;9.99924251130591;0.8334349823570676;0.015560804846929878;0.01556131677260265;0.717796338540899;-0.013405033573810678;0.7180343750739834;1.0101552854260276
54.21638;1.0443745737723225;0.8332196263194055;0.7977430640861302;6.207383723559762e-06;5.973036671333718e-06;1.0449930596589636;1.009898106169315;9.999202494823972;0.833432459785734;0.01556077004225645;0.015561286955935316;0.7177955576919544;-0.013405033555635798;0.7180347599945077;1.0101581537983197
54.22638;1.044374890179948;0.833220381397233;0.7977435150338404;6.207745039953207e-06;5.972047250599502e-06;1.0449937425406186;1.0098989095585547;9.999162554432097;0.8334299342399956;0.015560736534737154;0.015561256748468462;0.7177947832000222;-0.013405033528057258;0.7180351862068938;1.0101610257086784
54.23638;1.0443752115496638;0.8332210495665143;0.7977439794067313;6.208115353971955e-06;5.971053694433025e-06;1.0449942225123117;1.0098998558084376;9.999122712958755;0.8334274113382388;0.015560704261989166;0.015561226177250625;0.717794016039716;-0.013405033490628738;0.7180356539646102;1.0101638904192343
54.24638;1.044375537205324;0.8332216271801623;0.7977444550937709;6.20849597557128e-06;5.970055986853156e-06;1.044994505659213;1.009900951134548;9.999082984186344;0.8334248953974833;0.01556067313736088;0.01556119527901409;0.717793257430011;-0.013405033442745141;0.7180361634944458;1.0101667368728244
54.25638;1.0443758680984654;0.8332221105144415;0.7977449412788605;6.208888300377445e-06;5.969054321214212e-06;1.0449946000192365;1.0099022022671107;9.999043373198617;0.833422388880754;0.015560643077275442;0.015561164082722605;0.7177925097498742;-0.01340503338383341;0.718036714698206;1.0101695550807086
54.26638;1.0443762084033226;0.8332224965787067;0.7977454390761833;6.2092937689467925e-06;5.968049192682425e-06;1.0449945153744369;1.0099036141098543;9.999003875343082;0.8334198929763109;0.015560614011652865;0.015561132606554765;0.7177917764305742;-0.013405033313864155;0.7180373067999636;1.010172337513467
54.27638;1.0443765649834205;0.8332227834392434;0.7977459509637517;6.2097136718921774e-06;5.967041565680556e-06;1.0449942628868456;1.0099051891258983;9.998964482866096;0.8334174088372399;0.015560585877558293;0.015561100874491269;0.717791060832744;-0.013405033233651348;0.7180379389215175;1.0101750785249621
54.28638;1.0443769457949226;0.8332229702647109;0.7977464795159289;6.210149332144883e-06;5.966033344152247e-06;1.0449938546631479;1.0099069278506563;9.998925200146616;0.8334149385698959;0.015560558606183557;0.015561068942136956;0.7177903652170858;-0.01340503314452517;0.7180386108105645;1.0101777733640134
54.29638;1.0443773592718246;0.8332230567638579;0.7977470270193586;6.210602232667376e-06;5.9650276452069e-06;1.0449933029991054;1.009908829142799;9.998886051816793;0.8334124856022533;0.015560532111148377;0.015561036902565733;0.717789690341244;-0.013405033047762277;0.7180393226836507;1.0101804185354828
54.30638;1.0443778139585866;0.8332230426425253;0.7977475957984982;6.211073782571624e-06;5.964028348809692e-06;1.0449926194416181;1.0099108896415976;9.998847079792618;0.8334100543455215;0.01556050627452768;0.015561004863203356;0.7177890360338529;-0.013405032944127593;0.7180400746048075;1.0101830121774065
54.31638;1.0443783179700654;0.8332229279758805;0.7977481875454422;6.211565073905796e-06;5.963039347477543e-06;1.0449918146355428;1.009913103506453;9.99880834039932;0.8334076494460558;0.015560480938927057;0.015560972926882487;0.7177884027828512;-0.013405032833693787;0.7180408662387728;1.010185552589829
54.32638;1.0443788785800752;0.8332227140093221;0.7977488023621376;6.2120768905673495e-06;5.962064183929451e-06;1.0449908989573433;1.0099154632634961;9.998769902209755;0.8334052749213466;0.015560455927655498;0.015560941194387293;0.717787792706251;-0.013405032716132097;0.7180416970098751;1.010188035861444
54.33638;1.04437950153132;0.83322240345858;0.7977494391327489;6.2126098364068114e-06;5.96110604604468e-06;1.0449898830167597;1.0099179605646564;9.998731834667144;0.8334029335364749;0.015560431083306622;0.015560909767583403;0.7177872084627096;-0.013405032591191517;0.7180425662313559;1.0101904551471508
54.34638;1.0443801906659516;0.833222000047233;0.7977500966859984;6.213164224856194e-06;5.960167811988653e-06;1.0449887781184644;1.0099205861344749;9.998694196532197;0.8334006276208593;0.015560406296401402;0.015560878730566762;0.7177866515179182;-0.013405032458982717;0.7180434727328001;1.010192802006849
54.35638;1.0443809488121072;0.8332215078067491;0.7977507748592272;6.213739631894095e-06;5.959252218322615e-06;1.0449875964428612;1.0099233296556656;9.998657039857836;0.8333983607100188;0.01556038151834339;0.015560848118670728;0.7177861214174688;-0.013405032320184336;0.7180444142677289;1.01019506785545
54.36638;1.044381778258739;0.8332209305521073;0.7977514748644273;6.214334676495372e-06;5.958362087431089e-06;1.0449863498696799;1.0099261801367507;9.998620415957292;0.8333961377664092;0.015560356754951082;0.015560817921867101;0.7177856157066781;-0.013405032176092029;0.7180453876911502;1.0101972444120209
54.37638;1.0443826794863258;0.8332202716621518;0.7977521986426157;6.214947369119491e-06;5.957500315661355e-06;1.0449850480634055;1.0099291265769295;9.998584371031349;0.8333939644034976;0.015560332038947536;0.015560788130251012;0.717785130525013;-0.013405032028244203;0.7180463893856175;1.0101993235753828
54.38638;1.0443836502532255;0.8332195342384701;0.7977529481075145;6.215575489966526e-06;5.956669645345014e-06;1.044983698167193;1.0099321576835008;9.998548944513058;0.8333918465071615;0.015560307411485797;0.015560758764344693;0.717784662211432;-0.013405031877927354;0.7180474147843364;1.0102012971971257
54.39638;1.0443846866352129;0.8332187213353605;0.7977537247936629;6.216216717980675e-06;5.955872368913299e-06;1.0449823072583544;1.0099352599771796;9.99851416869309;0.8333897899277198;0.015560282930668478;0.015560729861879148;0.7177842089020015;-0.013405031725956598;0.7180484575649746;1.0102031574307455
54.40638;1.044385784955038;0.8332178362533322;0.7977545296920707;6.216868664516749e-06;5.955109929808673e-06;1.0449808843429125;1.0099384163454537;9.998480060355346;0.8333878004090198;0.015560258672660102;0.015560701449688368;0.7177837708344159;-0.013405031572718412;0.7180495096061756;1.010204897737361
54.41638;1.0443869429721875;0.8332168832196025;0.7977553628533823;6.2175288700262005e-06;5.954382643696409e-06;1.0449794383998685;1.0099416070126446;9.998446618775066;0.8333858839762109;0.015560234705476765;0.015560673534256489;0.7177833492840563;-0.013405031418393465;0.7180505619812007;1.0102065132652112
54.42638;1.0443881601399616;0.8332158678417225;0.7977562225518461;6.218194974616059e-06;5.9536899466852395e-06;1.0449779756991637;1.009944811814849;9.998413836636466;0.8333840467890413;0.015560211071862798;0.015560646114174652;0.7177829454675766;-0.013405031263142448;0.7180516064549123;1.0102080000367306
54.43638;1.0443894379290541;0.8332147966496524;0.7977571053154684;6.2188649483309334e-06;5.953030809024078e-06;1.044976499834073;1.0099480115604205;9.998381709272268;0.8333822945956479;0.015560187802429357;0.01556061918729812;0.7177825605943973;-0.013405031107110513;0.7180526365336758;1.0102093540977934
54.44638;1.044390779610415;0.8332136763426135;0.7977580072341987;6.219537040775098e-06;5.95240376844126e-06;1.0449750122728336;1.0099511881843266;9.998350237447857;0.8333806322807918;0.015560164931807353;0.015560592737067514;0.7177821963022853;-0.013405030950461735;0.7180536475589832;1.010210571956235
54.45638;1.044392188713083;0.8332125131273934;0.7977589251432051;6.220209662843256e-06;5.951806844441664e-06;1.0449735127380715;1.0099543246987752;9.99831942877569;0.8333790630213507;0.01556014250863295;0.015560566721127904;0.7177818541915424;-0.01340503079354329;0.718054636182911;1.0102116512805819
54.46638;1.0443936676649859;0.8332113120579031;0.797759856825969;6.22088132457069e-06;5.951237676850061e-06;1.0449720007614909;1.0099574048298712;9.998289297042065;0.8333775880945051;0.015560120609969337;0.015560541081455223;0.7177815351133465;-0.013405030637002435;0.7180556001623359;1.0102125899092171
54.47638;1.0443952175327842;0.8332100770227847;0.7977607999750582;6.221550478889734e-06;5.950693912262595e-06;1.0449704773663269;1.0099604123417736;9.998259856685774;0.8333762082747278;0.015560099338187135;0.01556051575436852;0.7177812393084673;-0.013405030481647618;0.7180565384331082;1.010213384687466
54.48638;1.0443968387684859;0.8332088115010934;0.7977617510375595;6.222215422324781e-06;5.95017353857233e-06;1.0449689458618807;1.0099633312877716;9.998231115393224;0.8333749248904043;0.015560078795690796;0.01556049066296107;0.7177809669748401;-0.013405030328091894;0.7180574504418694;1.010214032492399
54.49638;1.0443985330382681;0.8332075191132643;0.7977627052578116;6.222874235160694e-06;5.949674750182671e-06;1.0449674117768017;1.0099661471345418;9.99820307160886;0.8333737390687709;0.015560059075860501;0.015560465710793874;0.7177807183450514;-0.013405030176573171;0.7180583352312384;1.0102145319773224
54.50638;1.0444003045447576;0.8332062033475405;0.7977636570687184;6.223524828657964e-06;5.949195562076789e-06;1.0449658817979757;1.0099688472774688;9.998175717661349;0.8333726500380308;0.015560040275801249;0.015560440793444456;0.7177804931506929;-0.013405030027098114;0.718059191506839;1.0102148836701044
54.51638;1.044402159247187;0.8332048672103306;0.7977646002488347;6.22416527384713e-06;5.948733691841176e-06;1.044964362230366;1.0099714203796981;9.99814904618424;0.8333716540700493;0.015560022501152768;0.015560415811309247;0.7177802902688956;-0.013405029879592897;0.7180600183796694;1.0102150890122261
54.52638;1.0444041031172362;0.8332035137913831;0.7977655280345682;6.2247938714357565e-06;5.948286806830595e-06;1.044962858203506;1.0099738553260635;9.998123059058923;0.8333707454848995;0.01556000585411105;0.01556039066170175;0.7177801080263165;-0.013405029733900503;0.7180608158768849;1.0102151502973093
54.53638;1.0444061409615137;0.8332021470449278;0.7977664330750176;6.225408872086122e-06;5.9478528382564524e-06;1.0449613739311892;1.0099761410710486;9.998097773906506;0.8333699188687518;0.015559990424945816;0.015560365225636218;0.717779944820286;-0.013405029589731372;0.7180615849132022;1.010215071900084
54.54638;1.0444082759423652;0.8332007717309926;0.7977673077619976;6.2260083851678315e-06;5.9474301341668564e-06;1.0449599130284826;1.0099782676615479;9.998073226252751;0.8333691699767888;0.015559976302718655;0.015560339377078708;0.7177797993834334;-0.013405029446648044;0.7180623267418944;1.0102148608383565
54.55638;1.04441050933813;0.8331993929414377;0.7977681449166398;6.226590362571877e-06;5.947017680146947e-06;1.044958478400015;1.0099802276411556;9.998049469057237;0.8333684953391584;0.015559963581156966;0.015560313005957947;0.7177796703825017;-0.013405029304168365;0.7180630424313543;1.0102145251224817
54.56638;1.044412839782743;0.8331980154155673;0.7977689383547322;6.227152631523576e-06;5.946615425385208e-06;1.0449570720819994;1.0099820170572584;9.998026570332506;0.8333678920484215;0.015559952339566299;0.015560286031704196;0.7177795559816305;-0.013405029162029531;0.7180637330238611;1.0102140720978157
54.57638;1.0444152626832746;0.8331966420758452;0.7977696831820864;6.227693112810888e-06;5.946224211711171e-06;1.0449556953759669;1.0099836352881655;9.998004606182732;0.83336735762949;0.015559942634027978;0.015560258409184409;0.7177794537778268;-0.013405029020467332;0.7180644000337792;1.0102135091490532
54.58638;1.0444177715656222;0.8331952727668985;0.7977703753360759;6.2282099981579056e-06;5.94584524193414e-06;1.0449543492386228;1.0099850836269526;9.997983645793239;0.8333668897458033;0.015559934518038976;0.015560230128128034;0.7177793607873436;-0.013405028880329241;0.7180650456448365;1.010212844682254
54.59638;1.04442036016136;0.8331939044266932;0.7977710110091775;6.228701886179328e-06;5.9454795857447444e-06;1.0449530343390145;1.0099863635946018;9.997963741543652;0.8333664861462254;0.015559928045687767;0.01556020119557116;0.7177792733983536;-0.01340502874296307;0.7180656723354223;1.010212086760716
54.60638;1.0444230228750757;0.8331925319446997;0.7977715869640344;6.229167864563672e-06;5.945128013820129e-06;1.0449517507858899;1.0099874761941456;9.997944931866911;0.8333661446878566;0.01555992323572041;0.015560171614861954;0.7177791873657858;-0.013405028609907428;0.718066281806632;1.0102112407970896
54.61638;1.044425754088887;0.8331911491307479;0.7977721014560886;6.229607440877951e-06;5.944791104663122e-06;1.0449504983717888;1.009988422913336;9.997927244065238;0.8333658631680899;0.015559920049869494;0.015560141381703495;0.7177790978926956;-0.01340502848246635;0.7180668741046308;1.0102103088067953
54.62638;1.0444285475098136;0.8331897497571495;0.7977725550380924;6.230020389646903e-06;5.944469417094295e-06;1.0449492769994075;1.0099892078351007;9.997910696951498;0.8333656392431312;0.015559918421849698;0.01556011049188063;0.7177790004194186;-0.01340502836150055;0.7180674482879211;1.0102092904463889
54.63638;1.044431395685915;0.8331883280126269;0.7977729503460609;6.230406643773134e-06;5.944163573218833e-06;1.0449480859793;1.0099898391788478;9.997895313551393;0.8333654703215296;0.015559918300121212;0.015560078948060507;0.7177788921378311;-0.013405028247718645;0.718068003963273;1.0102081848384379
54.64638;1.0444342901220804;0.8331868785749835;0.7977732912449134;6.23076649781823e-06;5.9438742392977365e-06;1.0449469226336672;1.009990329130748;9.997881140271623;0.8333653531596816;0.01555991965774705;0.0155600467632815;0.7177787725780217;-0.013405028141883088;0.718068541923297;1.0102069921894774
54.65638;1.0444372223703287;0.8331853972508604;0.797773582738223;6.2311010074166406e-06;5.94360198413422e-06;1.0449457819842838;1.0099906920594854;9.997868256856808;0.8333652835709147;0.015559922475099698;0.015560013962032151;0.7177786424394615;-0.013405028044488204;0.7180690636836221;1.010205714945759
54.66638;1.0444401849878275;0.8331838818046858;0.7977738309629222;6.2314120787484325e-06;5.9433469768332175e-06;1.0449446578116408;1.009990942143111;9.997856766494522;0.8333652567460802;0.015559926731284809;0.015559980581847339;0.7177785022690637;-0.013405027955428883;0.7180695708906157;1.0102043579199889
54.67638;1.0444431715675728;0.8331823319452933;0.79777404216983;6.231702121673366e-06;5.943108733453364e-06;1.044943544033181;1.0099910916193353;9.997846773413057;0.8333652678480399;0.015559932409058992;0.015559946668363897;0.717778352635523;-0.013405027873868713;0.7180700651063049;1.0102029262319097
54.68638;1.0444461766678905;0.8331807483686453;0.7977742216315247;6.231973464387049e-06;5.9428862111358755e-06;1.04494243572485;1.009991150405975;9.997838365608398;0.833365311971045;0.01555993949767889;0.015559912256606198;0.7177781952726502;-0.013405027798150964;0.7180705475353028;1.0102014227357838
54.69638;1.0444491955527284;0.8331791313154314;0.7977743734707186;6.232227836903878e-06;5.9426782314476215e-06;1.0449413298393648;1.0099911263973351;9.9978316090935;0.833365383795166;0.015559947999843561;0.015559877363507252;0.7177780338273699;-0.013405027726059214;0.7180710185827862;1.0101998479028742
54.70638;1.0444522231495306;0.8331774796582742;0.7977745014980789;6.232466306561902e-06;5.942483940893967e-06;1.0449402258546276;1.009991025546577;9.997826547459645;0.8333654780960316;0.015559957938426097;0.015559842008314558;0.7177778738081521;-0.013405027655284413;0.7180714776349337;1.0101982018398645
54.71638;1.044455253563094;0.8331757915648987;0.7977746103276416;6.232689670633674e-06;5.9423029980685825e-06;1.0449391262500252;1.0099908523359544;9.997823204504009;0.833365591011977;0.0155599693400617;0.015559806237451262;0.717777721906063;-0.013405027583459739;0.7180719230282059;1.0101964855173549
54.72638;1.0444582813534735;0.833174066102727;0.797774705445749;6.232898878511241e-06;5.942135481463999e-06;1.0449380361967657;1.0099906108108614;9.99782158961233;0.8333657211025872;0.015559982204447322;0.015559770128927846;0.7177775850613226;-0.013405027507959584;0.7180723525118361;1.010194699707742
54.73638;1.04446130331484;0.8331723040306852;0.7977747923076202;6.233095097479414e-06;5.941981665485972e-06;1.0449369621854365;1.0099903056410544;9.997821703383444;0.8333658691652753;0.015559996498415612;0.015559733771740015;0.7177774698195205;-0.013405027425866516;0.718072764057654;1.0101928438738204
54.74638;1.044464318795647;0.8331705072195266;0.7977748758511166;6.233279390761053e-06;5.941841749235127e-06;1.0449359106897804;1.0099899431387378;9.997823541155498;0.8333660369610634;0.015560012183749963;0.015559697237868812;0.7177773824894411;-0.013405027333878192;0.718073155983318;1.0101909170338543
54.75638;1.0444673282622468;0.833168677620318;0.7977749606561129;6.233452577588235e-06;5.941715827344949e-06;1.0449348876219213;1.0099895314832006;9.997827092757918;0.8333662265486707;0.015560029232878586;0.015559660571784208;0.7177773295361856;-0.01340502722831706;0.7180735267007601;1.0101889190615199
54.76638;1.0444703316491093;0.8331668165945944;0.7977750508406999;6.233615674714645e-06;5.941604117567015e-06;1.0449338976943887;1.0099890795949693;9.99783234308597;0.8333664404360177;0.01556004760492214;0.015559623797936455;0.7177773165320562;-0.013405027105693692;0.7180738749698273;1.010186850869211
54.77638;1.0444733278915639;0.8331649250142259;0.797775149684293;6.23377019276852e-06;5.9415069755357265e-06;1.0449329431966456;1.0099885958811838;9.997839276718116;0.8333666810590223;0.015560067221697097;0.01555958692966521;0.7177773459163306;-0.013405026963495055;0.7180742007087262;1.010184713791761
54.78638;1.0444763150827234;0.8331630037370585;0.7977752596007582;6.2339177649972206e-06;5.941424570358303e-06;1.0449320232837582;1.0099880881903502;9.997847880245128;0.8333669495192544;0.015560087978376467;0.015559549980023527;0.717777415854233;-0.013405026800650253;0.718074505663266;1.0101825090781082
54.79638;1.04447929012641;0.833161053747476;0.7977753823229012;6.234059806543732e-06;5.941356464424546e-06;1.0449311350768569;1.0099875645389018;9.997858139084775;0.8333672448792423;0.015560109772577217;0.015559512979867358;0.7177775212125788;-0.01340502661755009;0.7180747926224675;1.0101802385674858
54.80638;1.0444822479308542;0.833159076716167;0.7977755188023095;6.234197624354854e-06;5.941301489213064e-06;1.0449302757038474;1.0099870330074747;9.997870035440476;0.8333675646696319;0.01556013252932102;0.015559475991864653;0.7177776554109799;-0.013405026415489706;0.7180750638852077;1.0101779062621574
54.81638;1.044485181270334;0.8331570758477139;0.7977756687443515;6.23433258811519e-06;5.941258194409821e-06;1.0449294427759432;1.0099865006526545;9.997883548674825;0.8333679059325959;0.015560156217019616;0.015559439113789021;0.7177778112509042;-0.013405026195720083;0.7180753206964878;1.010175519014374
54.82638;1.0444880821526632;0.8331550551720571;0.7977758303612515;6.2344661763714226e-06;5.941225254680974e-06;1.0449286332232175;1.0099859731450804;9.997898653599702;0.8333682657873601;0.01556018085403656;0.015559402478791635;0.7177779805537383;-0.013405025958940851;0.7180755630722542;1.0101730858216216
54.83638;1.0444909431112697;0.8331530180156623;0.7977760009347694;6.234599920613153e-06;5.941201337726487e-06;1.0449278428960254;1.0099854554282235;9.997915321213153;0.8333686417410444;0.015560206493647736;0.015559366248201737;0.7177781539969641;-0.013405025705634238;0.7180757895525112;1.0101706168232363
54.84638;1.0444937562011414;0.8331509672479477;0.7977761780554131;6.234735374395942e-06;5.941185113189776e-06;1.0449270676667388;1.009984951690643;9.99793352501581;0.8333690321610039;0.015560233184263871;0.015559330585038235;0.7177783218346312;-0.013405025436646276;0.7180759976553657;1.0101681225200574
54.85638;1.0444965113389475;0.8331489067902487;0.7977763609956967;6.234874291524686e-06;5.9411756541214755e-06;1.0449263044101926;1.0099844649452239;9.997953248649331;0.8333694365740305;0.015560260945269478;0.015559295630482509;0.7177784747686548;-0.013405025153406221;0.7180761845594462;1.0101656130961179
54.86638;1.0444991973681976;0.833146841890595;0.7977765511258633;6.235018546450863e-06;5.941172553929712e-06;1.0449255506617914;1.0099839981731764;9.997974492676242;0.8333698559525456;0.015560289782119829;0.015559261513146419;0.7177786038519347;-0.01340502485789672;0.7180763469556839;1.010163097945989
54.87638;1.0445018051037513;0.8331447781307453;0.797776750788673;6.235169453101579e-06;5.94117545798484e-06;1.0449248038917534;1.009983555975338;9.997997278089374;0.8333702927371488;0.015560319704933944;0.015559228377422145;0.7177786996414096;-0.013405024552591691;0.7180764807988422;1.0101605856145226
54.88638;1.044504329027165;0.8331427204188099;0.7977769619758577;6.235327353525985e-06;5.9411834196675425e-06;1.044924061588907;1.0099831443748502;9.998021642648764;0.833370750108632;0.015560350725840947;0.015559196399122541;0.7177787519852846;-0.013405024240367129;0.7180765820912378;1.0101580839872137
54.89638;1.0445067667453412;0.8331406717356475;0.7977771860276106;6.2354921772956e-06;5.94119481300361e-06;1.044923321362086;1.009982769371779;9.998047631912522;0.8333712313203046;0.015560382844192491;0.015559165774539106;0.717778750994224;-0.013405023924400707;0.718076647864181;1.0101555999834095
54.90638;1.0445091174107808;0.8331386320651469;0.7977774236912106;6.235664243403443e-06;5.941207969292055e-06;1.0449225806641202;1.009982436694152;9.998075291699985;0.8333717391161243;0.01556041603002217;0.015559136692036596;0.7177786882546059;-0.013405023607896681;0.7180766763534019;1.0101531386676303
54.91638;1.0445113802638542;0.8331365990974806;0.7977776750617702;6.235844413497519e-06;5.941221839867719e-06;1.044921836963631;1.009982153203248;9.998104663533065;0.8333722746005864;0.015560450226948457;0.015559109307515605;0.7177785572587732;-0.013405023293582112;0.7180766667400397;1.0101507029576262
54.92638;1.0445135539547594;0.833134569861592;0.7977779398468415;6.236033804122897e-06;5.941236136345378e-06;1.0449210880450481;1.009981927213894;9.998135779269676;0.8333728369228705;0.015560485379119403;0.015559083733238185;0.717778353268192;-0.013405022983327785;0.7180766188733014;1.0101482948369844
54.93638;1.0445156362408559;0.8331325410758513;0.7977782174756075;6.236233640680407e-06;5.941251095534484e-06;1.044920331995836;1.0099817665798216;9.998168652808435;0.8333734246747885;0.015560521442316332;0.01555906003246774;0.7177780731786378;-0.01340502267814725;0.7180765325647074;1.010145917092971
54.94638;1.0445176235086515;0.8331305088464196;0.797778506759992;6.236445156791374e-06;5.941267179344699e-06;1.044919567362947;1.0099816772316152;9.998203271473887;0.8333740369525205;0.015560558370700405;0.01555903821566507;0.7177777152819795;-0.01340502237849852;0.7180764062935854;1.0101435735665634
54.95638;1.044519510910581;0.8331284694950172;0.797778805788209;6.236669206080824e-06;5.941284754690793e-06;1.0449187936025897;1.0099816633487098;9.998239589773409;0.8333746724230375;0.015560596115342239;0.015559018245431601;0.7177772788384381;-0.013405022084621696;0.7180762366712536;1.010141268085714
54.96638;1.0445212934750552;0.8331264205833693;0.7977791119083903;6.236905888519058e-06;5.941303846773215e-06;1.0449180112120016;1.0099817275141578;9.998277525372577;0.8333753278327573;0.015560634636221034;0.01555900005041492;0.7177767635522737;-0.013405021796603302;0.7180760194986526;1.0101390040943965
54.97638;1.0445229671931087;0.833124360940392;0.7977794213090645;6.2371544917769845e-06;5.941324143080322e-06;1.0449172211850686;1.0099818705783175;9.998316960738947;0.8333759980620535;0.015560673903710888;0.015558983539265752;0.7177761688006519;-0.013405021514295696;0.7180757507623735;1.010136785115739
54.98638;1.0445245298251393;0.8331222902463286;0.7977797287198023;6.2374135768609665e-06;5.941345183005239e-06;1.0449164239815583;1.0099820923526246;9.998357751918073;0.8333766773597029;0.015560713886348818;0.015558968610658062;0.7177754930284407;-0.013405021237408549;0.7180754265721154;1.0101346146921573
54.99638;1.0445259812109111;0.8331202083122928;0.7977800283047833;6.237681188434468e-06;5.941366473450437e-06;1.0449156183791986;1.009982393058213;9.998399740439693;0.8333773601733756;0.015560754536001116;0.015558955155359376;0.717774734248473;-0.01340502096556611;0.7180750433665173;1.0101324961769382
55.00638;1.044527322579698;0.8331181146728712;0.7977803153773118;6.237954966727878e-06;5.941387273021792e-06;1.0449148012770164;1.0099827741474268;9.998442769552916;0.8333780415614351;0.015560795783911945;0.015558943053761593;0.7177738913683441;-0.013405020698319711;0.7180745985563028;1.0101304334805263
55.01638;1.0445285554036747;0.8331160094198046;0.7977805871935236;6.238231822614825e-06;5.941406326081228e-06;1.0449139692538032;1.0099832375167677;9.99848670169275;0.8333787176786902;0.01556083754933958;0.015558932181311094;0.717772964937119;-0.013405020435514397;0.7180740906033914;1.0101284317842396
55.02638;1.0445296800866823;0.8331138942441823;0.7977808425175454;6.238507764645829e-06;5.941422063022075e-06;1.0449131208192546;1.0099837846198922;9.998531421825904;0.8333793858401896;0.015560879746012581;0.015558922418752195;0.7177719568851398;-0.013405020177555904;0.7180735188673198;1.0101264971000676
55.03638;1.0445306954857247;0.8331117724973742;0.797781081008477;6.238778380063845e-06;5.9414330306345015e-06;1.0449122573953957;1.0099844173206767;9.99857682499201;0.8333800440553041;0.015560922283681573;0.015558913660868841;0.7177708701002458;-0.013405019925133658;0.7180728834079482;1.0101246355659752
55.04638;1.0445316004843153;0.8331096483728646;0.7977813028596082;6.239039338922226e-06;5.941438202605213e-06;1.0449113825818621;1.0099851389087695;9.998622808423965;0.8333806906986386;0.015560965070841091;0.015558905823304419;0.7177697080858386;-0.01340501967894478;0.7180721842526953;1.0101228531769217
55.05638;1.0445323954654921;0.833107525713324;0.7977815084635856;6.2392865938614745e-06;5.9414371817026465e-06;1.0449105010555;1.0099859535826663;9.998669271984333;0.8333813244700281;0.01556100801404328;0.015558898836127138;0.7177684742097276;-0.01340501943965914;0.718071420543573;1.0101211555425424
55.06638;1.0445330818373093;0.8331054076290619;0.7977816981993217;6.239516679067244e-06;5.941430045692682e-06;1.044909617865116;1.0099868658280382;9.998716108414872;0.8333819439369358;0.015561051015943487;0.015558892637124599;0.7177671710535881;-0.01340501920780892;0.7180705903555331;1.01011954746084
55.07638;1.0445336616564378;0.8331032972560795;0.7977818726582361;6.2397269629772015e-06;5.941416890881815e-06;1.0449087381981714;1.009987880592594;9.998763188663295;0.833382546739326;0.015561093978140218;0.015558887191428328;0.7177658007380039;-0.013405018983740073;0.7180696911832031;1.0101180323670491
55.08638;1.0445341387439755;0.8331011980425964;0.7977820327786512;6.239915391139932e-06;5.941397767270955e-06;1.044907867779543;1.0099890026957339;9.998810363973497;0.8333831302216577;0.015561136803479925;0.015558882511861738;0.7177643659976294;-0.013405018767778262;0.7180687200634465;1.0101166118368121
55.09638;1.0445345193406765;0.8330991132272685;0.7977821791147849;6.2400801214029556e-06;5.941373024438038e-06;1.044907013228453;1.0099902348926186;9.998857478563488;0.8333836935929618;0.01556117939716641;0.0155588786477293;0.7177628712962248;-0.01340501856028314;0.7180676731526894;1.0101152853177344
55.10638;1.0445348108349481;0.8330970457723651;0.7977823108907268;6.240219563245831e-06;5.9413433754236085e-06;1.044906181925115;1.009991576267747;9.9989043781867;0.8333842390717413;0.015561221668523795;0.01555887565169004;0.7177613230517845;-0.013405018361648396;0.7180665461105277;1.010114049910727
55.11638;1.0445350198414733;0.8330949991513285;0.7977824259756142;6.240332413709451e-06;5.941309629674488e-06;1.0449053821814307;1.0099930221568318;9.998950919656252;0.8333847712742558;0.015561263527355932;0.015558873545474108;0.7177597286517676;-0.013405018172616403;0.7180653353708928;1.0101129000914317
55.12638;1.0445351506969482;0.8330929783437193;0.7977825213432976;6.2404175171575425e-06;5.941272541335996e-06;1.0449046238400195;1.0099945651593802;9.998996977669785;0.8333852962646624;0.015561304882590202;0.015558872305045556;0.7177580955332867;-0.013405017994631249;0.7180640391118291;1.010111827932292
55.13638;1.0445352051329913;0.833090990006526;0.7977825933563248;6.240473933217483e-06;5.941232912850225e-06;1.0449039180577306;1.0099961961523871;9.99904243818769;0.8333858206862721;0.015561345650323483;0.015558871874397714;0.7177564312272655;-0.013405017829775209;0.7180626572448654;1.0101108242664911
55.14638;1.0445351841608297;0.8330890418488606;0.7977826386202836;6.240501176251542e-06;5.941191766097324e-06;1.0449032759001415;1.0099979049962082;9.999087193628437;0.8333863509638647;0.015561385757478544;0.015558872191215;0.7177547436419338;-0.013405017680190336;0.7180611907537824;1.010109880176029
55.15638;1.044535090480327;0.8330871422553794;0.7977826554533345;6.240499222333638e-06;5.941150445395023e-06;1.044902706585637;1.0099996814117855;9.999131151157568;0.8333868929022177;0.015561425140212122;0.015558873200054581;0.7177530408778315;-0.013405017547439368;0.7180596414132406;1.010108987708517
55.16638;1.0445349288807015;0.8330853002028273;0.7977826445033251;6.24046813185387e-06;5.94111060875666e-06;1.0449022161340644;1.0100015157059763;9.9991742380268;0.8333874510729924;0.015561463748462298;0.015558874848756229;0.7177513309139688;-0.013405017432288212;0.7180580117074623;1.0101081392974331
55.17638;1.0445347047303501;0.8330835248244565;0.7977826081350111;6.240407812156182e-06;5.9410740118459585e-06;1.0449018071876084;1.0100033983863779;9.999216397058609;0.8333880276685711;0.015561501554882319;0.015558877083739283;0.7177496216479364;-0.013405017334548599;0.7180563041561234;1.0101073267613971
55.18638;1.044534422190304;0.8330818248876813;0.7977825494444751;6.240318325598795e-06;5.94104220575598e-06;1.0449014800855136;1.0100053192909337;9.999257580572111;0.8333886223635362;0.015561538556741136;0.015558879855671746;0.7177479212159952;-0.013405017252821363;0.7180545206425616;1.0101065409255228
55.19638;1.0445340836746617;0.8330802088524968;0.7977824711229352;6.2402002232520334e-06;5.941016375594099e-06;1.044901233977333;1.0100072681675274;9.999297744547581;0.8333892340182562;0.015561574757719417;0.015558883129860326;0.7177462382030664;-0.013405017184815645;0.7180526623282695;1.0101057718398594
55.20638;1.0445336905569411;0.8330786847295056;0.7977823744220476;6.240054526206219e-06;5.9409974481057915e-06;1.0449010668563066;1.0100092358760095;9.999336841252259;0.833389862318601;0.015561610138584373;0.015558886885325685;0.7177445812788527;-0.013405017128162729;0.718050729776358;1.0101050096741213
55.21638;1.0445332435616563;0.8330772590669988;0.7977822589191188;6.239882627376046e-06;5.9409863238625345e-06;1.0449009746739288;1.010011214136001;9.999374813180712;0.833390507908792;0.015561644646969046;0.015558891093441649;0.7177429583805637;-0.013405017080741526;0.7180487232758394;1.0101042459158358
55.22638;1.044532742398933;0.8330759366313237;0.7977821236123044;6.239686239484782e-06;5.940983771158565e-06;1.044900950368633;1.0100131951102862;9.999411595022066;0.8333911720986424;0.015561678214128722;0.015558895697242848;0.7177413760864159;-0.01340501704037757;0.7180466435404061;1.0101034735632144
55.23638;1.0445321859230419;0.8330747212563668;0.7977819691646345;6.239467363247683e-06;5.940989981860254e-06;1.0449009831702847;1.0100151721890085;9.999447124571342;0.8333918569193627;0.015561710777023936;0.01555890062437889;0.7177398390797527;-0.013405017004816786;0.7180444924921857;1.0101026861473228
55.24638;1.0445315732990428;0.8330736165691351;0.7977817995124652;6.239228248687311e-06;5.941004296284207e-06;1.0449010591988035;1.0100171406851663;9.99948135175543;0.8333925649348956;0.015561742287527314;0.015558905816967618;0.7177383496814983;-0.01340501697216118;0.7180422740488627;1.0101018767712946
55.25638;1.0445309049878562;0.833072626643055;0.7977816214996829;6.238971249659441e-06;5.9410253319458445e-06;1.0449011640667927;1.0100190975714385;9.999514238366062;0.8333932986865681;0.0155617727099485;0.015558911233799287;0.717736908542598;-0.013405016940960704;0.7180399945893814;1.010101038448344
55.26638;1.044530182287932;0.8330717568191847;0.7977814432420732;6.23869871095252e-06;5.941051418325957e-06;1.0449012849839532;1.0100210409832855;9.999545755854923;0.8333940606495388;0.015561802019544628;0.015558916838823707;0.7177355163413832;-0.01340501690977051;0.7180376622157476;1.0101001658677302
55.27638;1.0445294059503036;0.8330710137892997;0.7977812724811776;6.23841296817253e-06;5.941081132541864e-06;1.0449014107726862;1.010022969657572;9.99957588562704;0.8333948541743132;0.015561830212242759;0.015558922617076636;0.7177341746586317;-0.013405016876885424;0.7180352850835117;1.010099256621406
55.28638;1.0445285755672007;0.8330704043502328;0.7977811159141484;6.238116210294711e-06;5.941113661966447e-06;1.044901531366177;1.0100248816225628;9.999604615750723;0.833395684289065;0.01556185732139779;0.015558928596484133;0.7177328856721774;-0.013405016840547866;0.7180328703952217;1.0100983103753574
55.29638;1.0445276907022853;0.8330699335949601;0.7977809790901011;6.237810319435073e-06;5.941148876867237e-06;1.0449016375458728;1.0100267730189512;9.999631939318668;0.8333965573772283;0.015561883422054605;0.015558934831678087;0.717731651697386;-0.01340501679923057;0.7180304247007266;1.0100973274717304
55.30638;1.0445267527791093;0.8330696040752035;0.7977808662051579;6.23749699477857e-06;5.941187299424904e-06;1.0449017210473617;1.010028638572915;9.999657860207853;0.8333974801487078;0.015561908615298357;0.01555894136839288;0.7177304747291957;-0.013405016751616431;0.7180279545270957;1.0100963093607949
55.31638;1.0445257653443598;0.8330694165809228;0.7977807806734486;6.237177915020872e-06;5.941230067586443e-06;1.044901775075007;1.0100304728912388;9.99968239113363;0.8333984579913604;0.015561933021091285;0.015558948226816475;0.7177293559883101;-0.013405016696505947;0.7180254664586773;1.0100952603596725
55.32638;1.0445247325287588;0.8330693713550734;0.7977807263054446;6.236854618251299e-06;5.9412787751050236e-06;1.0449017942502339;1.0100322707196734;9.99970553981754;0.8333994932439995;0.015561956785395454;0.015558955398403278;0.7177282957245291;-0.013405016633042709;0.7180229669657793;1.0100941879615395
55.33638;1.044523657882177;0.8330694681093024;0.7977807076716036;6.236528267132505e-06;5.941335243976251e-06;1.044901773981983;1.0100340266233434;9.999727299565247;0.8334005850995114;0.015561980065027903;0.015558962846676868;0.7177272929194505;-0.013405016560929536;0.718020462267512;1.0100931016701986
55.34638;1.0445225443516633;0.833069705144822;0.7977807293093898;6.23619960541224e-06;5.941401368588651e-06;1.0449017105506644;1.0100357356595828;9.999747652086173;0.8334017308258777;0.01556200299647777;0.01555897052148448;0.7177263451570906;-0.01340501648031964;0.7180179581007436;1.0100920120892967
55.35638;1.0445213948487464;0.8330700791196052;0.7977807941097346;6.235869028223083e-06;5.9414789436023854e-06;1.0449016015890311;1.0100373939108906;9.99976657981258;0.8334029267715056;0.015562025679492698;0.015558978380217404;0.7177254491504795;-0.013405016391736987;0.7180154596763936;1.0100909297892067
55.36638;1.0445202131312745;0.8330705855965729;0.7977809021843065;6.235536583103822e-06;5.941569330931811e-06;1.0449014456910803;1.0100389974539965;9.999784075382943;0.8334041694343921;0.015562048170609162;0.015558986395780957;0.7177246007437491;-0.013405016296175937;0.7180129715695733;1.0100898641864386
55.37638;1.0445190044806283;0.8330712193831931;0.7977810517240166;6.2352020039376974e-06;5.941673099748378e-06;1.044901242110346;1.0100405417412335;9.99980014093661;0.8334054565156525;0.015562070487772457;0.01555899455294313;0.7177237941610224;-0.013405016195018264;0.7180104972057079;1.010088823585766
55.38638;1.0445177755732045;0.8330719745136719;0.7977812406878303;6.234864801374136e-06;5.941790000347217e-06;1.0449009914636973;1.0100420225628355;9.999814787695898;0.8334067864578311;0.015562092638254971;0.01555900284531377;0.7177230225988301;-0.013405016089652737;0.7180080388305768;1.0100878149836823
55.39638;1.0445165337479274;0.8330728442968975;0.7977814670321373;6.23452433050649e-06;5.941919339930645e-06;1.0449006959678502;1.0100434368528572;9.999828038960828;0.8334081567526831;0.01556211465156077;0.01555901126637927;0.7177222801116165;-0.013405015981286343;0.7180055984045033;1.01008684260685
55.40638;1.0445152860250224;0.8330738212217484;0.7977817276680322;6.234179847292019e-06;5.9420604221843136e-06;1.0449003591976849;1.0100447827315893;9.999839929422238;0.8334095631201333;0.015562136592206824;0.01555901979837738;0.7177215625087195;-0.013405015871340497;0.7180031784528093;1.0100859071328363
55.41638;1.0445140380192024;0.8330748965714609;0.7977820181989533;6.2338305419898834e-06;5.942212821559357e-06;1.0448999868988575;1.0100460591393776;9.999850495238636;0.8334110000988297;0.015562158551079619;0.015559028413225609;0.7177208671714447;-0.013405015762035104;0.7180007822842728;1.010085007042665
55.42638;1.0445127936060998;0.8330760602923521;0.7977823342749889;6.233475693687877e-06;5.942376354261972e-06;1.0448995873659257;1.0100472651396177;9.99985975498899;0.8334124618642554;0.015562180622560677;0.015559037082707944;0.7177201927763779;-0.013405015656420896;0.7179984140447179;1.0100841403499758
55.43638;1.0445115554397106;0.8330773014539593;0.7977826732696879;6.233115027432029e-06;5.94255070306961e-06;1.0448991694949814;1.0100483996507756;9.999867696883928;0.8334139429016969;0.015562202880524081;0.015559045795110405;0.7177195387907508;-0.013405015557818385;0.7179960786697339;1.0100833047105118
55.44638;1.044510324790141;0.8330786093099756;0.7977830346844061;6.232748873159361e-06;5.942735180986147e-06;1.0448987405077406;1.0100494612405717;9.999874287512064;0.833415438592419;0.015562225369763875;0.015559054570021462;0.7177189049853777;-0.013405015469178523;0.7179937814466809;1.010082496766745
55.45638;1.0445091004968536;0.8330799744239363;0.7977834191817984;6.232378029352917e-06;5.942928982199576e-06;1.0448983062447406;1.0100504471024558;9.999879488195951;0.8334169448297267;0.015562248115206003;0.015559063459722812;0.7177182915034916;-0.01340501539277432;0.7179915274826955;1.0100817118386252
55.46638;1.0445078783390307;0.8330813887558697;0.7977838275965019;6.232003712424692e-06;5.9431316002838824e-06;1.0448978731232796;1.0100513524679064;9.999883255316014;0.8334184566834983;0.01556227113908594;0.015559072547260118;0.717717698836184;-0.013405015330348926;0.7179893213105946;1.010080943842138
55.47638;1.0445066515654806;0.8330828451023363;0.7977842607101437;6.231627475585654e-06;5.943342933964469e-06;1.0448974482855753;1.0100521714385962;9.999885534470526;0.8334199677899421;0.015562294473487137;0.01555908194335928;0.7177171268924072;-0.01340501528345807;0.7179871666726798;1.0100801861140858
55.48638;1.044505412498898;0.8330843367982067;0.7977847193212991;6.231250999004589e-06;5.943562775695669e-06;1.0448970380270834;1.0100528981114578;9.99988626611963;0.8334214710735409;0.015562318167820721;0.015559091769548445;0.7177165739298771;-0.013405015253719225;0.7179850664872184;1.0100794331442213
55.49638;1.0445041540142248;0.8330858572017111;0.7977852042374545;6.230876077707634e-06;5.943790159240764e-06;1.0448966473037455;1.010053527224905;9.999885394543641;0.8334229595574333;0.015562342295158052;0.01555910214104102;0.7177160365598599;-0.013405015242837558;0.7179830229404344;1.0100786814602396
55.50638;1.0445028697063183;0.8330873991717536;0.7977857161911394;6.230504658703812e-06;5.944023386074114e-06;1.0448962803944073;1.0100540544757246;9.999882873274945;0.8334244266865409;0.015562366944369247;0.015559113165773105;0.717715510767725;-0.01340501525240509;0.7179810378633614;1.010077929256803
55.51638;1.044501553714213;0.8330889550460965;0.7977862559980871;6.23013866971035e-06;5.9442604158212095e-06;1.0448959415035937;1.0100544759613495;9.999878670880214;0.8334258668621626;0.015562392194244799;0.015559124943509525;0.7177149931959976;-0.013405015283645273;0.717979112974386;1.0100771756919025
55.52638;1.0445002012829379;0.8330905166041244;0.7977868247494495;6.229779937911253e-06;5.944499022390395e-06;1.0448956349422345;1.01005478699697;9.999872773574728;0.8334272760939551;0.015562418086051778;0.015559137553738462;0.7177144820153549;-0.013405015337171401;0.7179772495209353;1.0100764202577392
55.53638;1.0444988090095095;0.8330920753295289;0.7977874232175366;6.2294304420566836e-06;5.9447369825391345e-06;1.0448953646692711;1.0100549821281377;9.999865182742923;0.8334286520814176;0.01556244461321725;0.015559151053845439;0.7177139769365397;-0.013405015412933019;0.7179754480776246;1.0100756625660041
55.54638;1.0444973746511592;0.8330936231463194;0.7977880515361049;6.229092650603856e-06;5.9449722353650585e-06;1.0448951334374148;1.010055056410232;9.999855916358289;0.8334299939117623;0.015562471739623806;0.01555916549528041;0.7177134784811983;-0.013405015510535589;0.7179737087934418;1.010074902707675
55.55638;1.0444958975627319;0.8330951523548504;0.7977887102536633;6.228769537508482e-06;5.945202588601841e-06;1.0448949425507899;1.0100550060337552;9.999845010633422;0.8334313013705378;0.01556249943179876;0.015559180923176087;0.7177129869334145;-0.01340501562947156;0.7179720313508343;1.010074141976112
55.56638;1.0444943789189989;0.833096654662014;0.7977894013547598;6.2284642678855296e-06;5.945425381580879e-06;1.0448947929755539;1.0100548275874188;9.999832515042895;0.8334325734993051;0.01556252767574183;0.01555919734336985;0.7177125014024708;-0.013405015768999199;0.7179704150043003;1.0100733831320055
55.57638;1.0444928207834694;0.833098120746312;0.797790128513912;6.228179898539136e-06;5.945637585990114e-06;1.0448946862664117;1.010054517074225;9.999818495540378;0.8334338072119986;0.01556255647353934;0.015559214697027734;0.7177120195742251;-0.013405015928222089;0.7179688590579967;1.0100726293184419
