time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.58638;1.0444912247979463;0.8330995410980279;0.7977908968721688;6.227919146244423e-06;5.945836215657755e-06;1.0448946236886136;1.010054070214338;9.999803044658298;0.8334349975206884;0.015562585831120692;0.015559232878313237;0.7177115382549469;-0.013405016106581163;0.7179673627194101;1.0100718828191089
55.59638;1.0444895913731014;0.8331009074676519;0.7977917119719967;6.227684048498366e-06;5.9460188650105105e-06;1.0448946053752013;1.0100534841783995;9.999786276221498;0.8334361396013594;0.015562615741401714;0.015559251764893747;0.7177110542763604;-0.013405016304330804;0.7179659243475376;1.0100711453021152
55.60638;1.0444879196370798;0.8331022138024271;0.7977925783753895;6.227475581512203e-06;5.946184054701869e-06;1.04489463143844;1.010052758897948;9.999768308347708;0.8334372306901157;0.01556264617922331;0.015559271218629097;0.7177105652365758;-0.013405016522591745;0.717964541081905;1.0100704185959017
55.61638;1.0444862076343413;0.8331034562456944;0.7977934988735896;6.227293574298627e-06;5.946331061721484e-06;1.0448947031991074;1.0100518969916525;9.99974925382674;0.8334382699734286;0.015562677122754508;0.01555929107509267;0.7177100696720797;-0.01340501676287372;0.717963209076259;1.0100697048761025
55.62638;1.044484452576459;0.8331046323576642;0.797794474229369;6.227137108264363e-06;5.946459527938414e-06;1.044894821991563;1.0100509031690994;9.999729221633567;0.8334392574094958;0.015562708573139695;0.015559311153268284;0.7177095670824919;-0.01340501702655889;0.7179619245921032;1.0100690065381785
55.63638;1.0444826520789068;0.8331057398505343;0.7977955033300258;6.227004935749198e-06;5.946569426087659e-06;1.044894987164418;1.0100497833295068;9.999708323862357;0.8334401934172702;0.015562740541253443;0.015559331278440627;0.7177090581123474;-0.013405017314767502;0.7179606853019445;1.0100683252500804
55.64638;1.044480805570345;0.8331067755911988;0.7977965833495828;6.226895485545265e-06;5.9466613359743685e-06;1.0448951961430641;1.0100485437830768;9.99968668202937;0.83344107913979;0.015562773020767369;0.01555935129577761;0.7177085444287268;-0.013405017628408906;0.717959490367506;1.010067660537562
55.65638;1.0444789139013464;0.8331077361139336;0.7977977093587005;6.22680678571205e-06;5.946736513553418e-06;1.0448954453436077;1.0100471914831628;9.999664421884296;0.8334419156922239;0.01556280597948649;0.015559371064461933;0.7177080283299849;-0.013405017968349187;0.7179583396266178;1.0100670098867006
55.66638;1.0444769782866454;0.8331086189825897;0.7977988738681945;6.226736638843112e-06;5.946796719353579e-06;1.044895730038028;1.0100457341631253;9.99964165139445;0.8334427029987167;0.015562839364172586;0.015559390452918946;0.7177075125434766;-0.01340501833567179;0.7179572332152468;1.0100663701898436
55.67638;1.0444750009200474;0.8331094226533087;0.797800067346231;6.226682856639738e-06;5.946844070461291e-06;1.0448960439647306;1.010044179173794;9.999618440328275;0.8334434402418424;0.015562873098113356;0.015559409348284144;0.7177070003992;-0.01340501873161875;0.717956171939996;1.0100657385683323
55.68638;1.0444729860607014;0.833110145568989;0.7978012798297129;6.226643307885195e-06;5.946880840629217e-06;1.0448963796849247;1.0100425323494662;9.999594818795298;0.8334441275611705;0.015562907078033563;0.015559427655296129;0.717706495918579;-0.013405019156905085;0.7179551573886104;1.0100651119817199
55.69638;1.044470938666418;0.8331107862687883;0.7978025024010827;6.226616024083485e-06;5.946909059675738e-06;1.044896729699896;1.010040798192182;9.999570787895514;0.8334447664204033;0.015562941194308667;0.015559445284500359;0.7177060031873066;-0.013405019610968669;0.7179541909799375;1.0100644869749091
55.70638;1.044468862052502;0.8331113434582106;0.7978037276647179;6.2265996715697686e-06;5.946930072445446e-06;1.0448970879786637;1.0100389803446606;9.999546333190466;0.833445358201272;0.015562975363114346;0.015559462163130214;0.7177055254940256;-0.013405020092033395;0.7179532730149057;1.010063860592636
55.71638;1.044466757697709;0.8331118159296814;0.7978049494648873;6.22659384304068e-06;5.9469442385282186e-06;1.0448974514143439;1.0100370811974202;9.999521436067193;0.8334459037489984;0.015563009537093001;0.015559478255671949;0.7177050650540276;-0.013405020597676608;0.7179524029066913;1.010063230830834
55.72638;1.0444646258904846;0.8331122034179725;0.7978061620665045;6.2265985377146e-06;5.946950802658761e-06;1.0448978201692152;1.0100351015688;9.999496076007668;0.8334464043804608;0.015563043694391453;0.015559493556797602;0.7177046230273977;-0.013405021125127682;0.7179515799811078;1.0100625956711842
55.73638;1.0444624657561024;0.8331125075397903;0.7978073592842165;6.226613447337983e-06;5.946948106323938e-06;1.0448981961099781;1.010033041570281;9.999470224071185;0.8334468620365666;0.015563077822644163;0.015559508072269697;0.7177041993600681;-0.013405021671276253;0.7179508037361594;1.0100619527191073
55.74638;1.0444602757693742;0.8331127319141224;0.7978085343180555;6.226637893272591e-06;5.946934165432844e-06;1.0448985810542835;1.0100309016677749;9.999443836525066;0.8334472787522743;0.015563111903923421;0.015559521817221426;0.7177037926893791;-0.013405022232630194;0.7179500737415802;1.010061300018456
55.75638;1.044458054656833;0.8331128815659021;0.7978096800868799;6.2266712868719605e-06;5.946907213469401e-06;1.0448989765308976;1.0100286833823033;9.999416857037257;0.8334476567729493;0.015563145910442487;0.015559534827927785;0.7177034006745552;-0.013405022805561481;0.7179493899462025;1.0100606366273683
55.76638;1.0444558014366843;0.833112961778483;0.7978107896004167;6.2267135320309374e-06;5.946865843242605e-06;1.044899383454761;1.0100263901812478;9.999389230960642;0.8334479985446728;0.01556317981438876;0.015559547171919746;0.7177030206205448;-0.013405023386832231;0.7179487531117079;1.010059962733254
55.77638;1.04445351519085;0.8331129771009524;0.797811856675276;6.226764835283969e-06;5.9468088267425286e-06;1.044899800781482;1.0100240273354466;9.99936092751951;0.8334483060379037;0.015563213594601239;0.015559558941022351;0.7177026495757912;-0.013405023973879196;0.7179481647473064;1.0100592791342213
55.78638;1.0444511961475664;0.8331129310600929;0.7978128766630623;6.226825060808586e-06;5.946735015312588e-06;1.0449002253954056;1.0100216003620517;9.999331952242818;0.8334485805542872;0.015563247235383078;0.01555957023013917;0.7177022840822299;-0.01340502456479865;0.7179476267423748;1.010058586044634
55.79638;1.04444884720743;0.8331128261760212;0.7978138461740926;6.226893444950012e-06;5.9466434116467325e-06;1.044900653687563;1.0100191142910382;9.999302337262346;0.8334488236359395;0.015563280733537186;0.015559581130928517;0.7177019209286496;-0.013405025158159797;0.7179471410839853;1.0100578827067663
55.80638;1.0444464738542356;0.8331126636384129;0.7978147622260442;6.2269687944903964e-06;5.946533072981085e-06;1.0449010822220122;1.0100165747212464;9.99927212474535;0.8334490377397868;0.015563314111606146;0.015559591747347307;0.7177015583963122;-0.013405025752610341;0.717946709620994;1.0100571683977644
55.81638;1.0444440828642199;0.8331124428000953;0.7978156225436654;6.227049611794796e-06;5.946402997375573e-06;1.044901506892148;1.0100139895015934;9.999241360746067;0.8334492254256083;0.015563347413661027;0.015559602202523037;0.7177011965161653;-0.01340502634670218;0.7179463338258322;1.0100564437436739
55.82638;1.0444416816183029;0.833112162041773;0.7978164270598589;6.227134202783761e-06;5.9462524360589e-06;1.0449019224673708;1.010011369290398;9.999210100159539;0.8334493882463527;0.015563380676372073;0.015559612625158684;0.7177008366077369;-0.013405026939327373;0.7179460147711159;1.0100557109076136
55.83638;1.0444392780753247;0.8331118213433016;0.7978171781781468;6.2272210797734726e-06;5.946081229456513e-06;1.044902323753289;1.0100087260081616;9.999178416717672;0.833449527003578;0.015563413906256776;0.015559623136961047;0.7177004807447737;-0.013405027530311453;0.7179457534530144;1.0100549724716632
55.84638;1.0444368802530795;0.8331114240079097;0.7978178788323237;6.227309346304107e-06;5.945889860689657e-06;1.044902707271611;1.0100060708220189;9.99914640279624;0.8334496421455903;0.015563447087599755;0.015559633846429843;0.7177001308002771;-0.013405028120452361;0.7179455512186719;1.010054230925963
55.85638;1.044434495295846;0.8331109763117819;0.7978185305589884;6.2273986338107455e-06;5.945679571174566e-06;1.0449030712515226;1.0100034140017387;9.999114154872078;0.8334497328420294;0.015563480201657072;0.015559644841109695;0.7176997871311765;-0.013405028710876113;0.7179454100312328;1.0100534891026396
55.86638;1.0444321295908103;0.8331104865876559;0.7978191328377932;6.22748864130596e-06;5.945452362498912e-06;1.0449034141969364;1.010000765960925;9.999081765437229;0.8334497962517315;0.01556351323468609;0.015559656187782238;0.7176994482146829;-0.013405029302302246;0.7179453326698234;1.0100527496020533
55.87638;1.0444297903625255;0.83310996428096;0.7978196829873646;6.22757874954038e-06;5.945210779065956e-06;1.044903734565379;1.0099981373714333;9.999049327269718;0.8334498280667055;0.015563546173936129;0.015559667937754295;0.7176991117068694;-0.013405029894678264;0.7179453227198648;1.010052013646383
55.88638;1.0444274870837276;0.8331094187391994;0.7978201768144229;6.227668068801282e-06;5.944957886709974e-06;1.0449040321838348;1.009995538108802;9.999016935304624;0.8334498233773635;0.015563579006459192;0.015559680122283131;0.7176987757492558;-0.013405030487229578;0.7179453840803866;1.0100512812850289
55.89638;1.044425231372371;0.8331088585362216;0.7978206099379266;6.227755741143223e-06;5.944697307585846e-06;1.044904309130282;1.0099929766389062;9.998984683861178;0.833449777265952;0.015563611727097052;0.015559692747013264;0.7176984396567626;-0.013405031078965781;0.7179455203284675;1.0100505521029939
55.90638;1.0444230359901547;0.8331082912005056;0.7978209783972012;6.227841070400997e-06;5.94443293275046e-06;1.0449045689665657;1.009990460853643;9.998952662182834;0.8334496852611167;0.015563644338372025;0.01555970579452534;0.7176981035694359;-0.01340503166937654;0.7179457341505394;1.0100498249774605
55.91638;1.0444209137661702;0.8331077221556611;0.7978212781826433;6.227923365645675e-06;5.944168564368002e-06;1.0449048159248353;1.0099879988603586;9.998920948257188;0.8334495438134865;0.015563676850092873;0.015559719233584162;0.7176977675575915;-0.013405032258710042;0.7179460269462088;1.010049097851191
55.92638;1.0444188760798443;0.833107153887411;0.7978215046615704;6.228001919639604e-06;5.943907923491594e-06;1.044905054862798;1.0099855984026305;9.998889603907529;0.8334493506802324;0.015563709294793535;0.01555973303674923;0.7176974317523617;-0.013405032847562719;0.7179463991025593;1.010048367698936
55.93638;1.0444169307783953;0.8331065867932549;0.7978216526090817;6.228076405428647e-06;5.9436549316917104e-06;1.0449052909339909;1.009983265932736;9.998858671131138;0.83344910498966;0.015563741735989846;0.015559747192005889;0.7176970969978417;-0.013405033436113567;0.7179468508674358;1.0100476294185825
55.94638;1.0444150807802002;0.8331060202421778;0.7978217165960446;6.22814716713906e-06;5.943413781424958e-06;1.0449055285092101;1.0099810065299788;9.998828174379781;0.833448806956795;0.015563774257086247;0.015559761689288527;0.7176967642783375;-0.013405034023747882;0.7179473832946733;1.0100468750899214
55.95638;1.0444133248132719;0.8331054528431951;0.7978216911968373;6.228214925606068e-06;5.943188472554982e-06;1.0449057705987228;1.0099788243401926;9.998798133920733;0.8334484574259791;0.01556380695391856;0.015559776498572422;0.7176964337192903;-0.013405034609485505;0.7179479987908338;1.010046095674747
55.96638;1.044411660078757;0.8331048828293363;0.7978215708917904;6.228280338388864e-06;5.942982175559951e-06;1.0449060195320297;1.0099767227153722;9.998768576578835;0.8334480575175993;0.015563839936358168;0.015559791575674942;0.7176961046578817;-0.01340503519256293;0.7179487008222867;1.0100452832204956
55.97638;1.0444100847499984;0.8331043085210457;0.7978213499484463;6.2283438916002976e-06;5.94279712545966e-06;1.0449062777503673;1.0099747047486474;9.998739529215326;0.8334476085313771;0.015563873315053281;0.015559806891284977;0.7176957763622631;-0.013405035772513969;0.7179494932247373;1.01004443068182
55.98638;1.0444085985771858;0.8331037289157406;0.7978210227993088;6.2284058651099025e-06;5.94263491471083e-06;1.0449065478606696;1.0099727746009877;9.998711004008939;0.833447111964063;0.015563907179637211;0.015559822450315097;0.7176954483899991;-0.013405036348976272;0.7179503799304839;1.0100435302949342
55.99638;1.0444072020344202;0.8331031447420625;0.7978205851479548;6.228466204408703e-06;5.942496632996132e-06;1.0449068324184851;1.0099709378957278;9.998682995194928;0.8334465694713457;0.015563941596426543;0.015559838291564277;0.7176951205368768;-0.013405036921581508;0.7179513648829299;1.0100425733877711
56.00638;1.0444058961372802;0.8331025585370235;0.7978200351112975;6.2285245574488646e-06;5.942383050857827e-06;1.0449071341561962;1.0099692008337244;9.998655488486992;0.8334459828180165;0.015563976610960147;0.015559854468448056;0.7176947930155384;-0.013405037489912982;0.7179524512851911;1.0100415519450365
56.01638;1.0444046836970413;0.8331019730659296;0.7978193735905533;6.228580481767933e-06;5.942295173520222e-06;1.044907456623803;1.009967569610624;9.99862846704155;0.833445353969626;0.015564012240109035;0.015559871021431077;0.7176944665505045;-0.013405038053395383;0.7179536402398398;1.0100404601400816
56.02638;1.0444035696126355;0.8331013902144132;0.7978186039788833;6.228633768969152e-06;5.942234770564577e-06;1.0449078042791031;1.0099660504054437;9.998601913721695;0.8334446854945959;0.01556404847819375;0.015559887960381552;0.7176941417086482;-0.0134050386111976;0.7179549303377106;1.0100392952501096
56.03638;1.0444025591548576;0.8331008116630543;0.7978177312151954;6.228684802116697e-06;5.942204300637655e-06;1.044908181716137;1.0099646493948897;9.998575820819365;0.8334439805510162;0.01556408531892924;0.01555990525842605;0.7176938184316128;-0.013405039162250689;0.7179563190952326;1.01003805784998
56.04638;1.044401656737091;0.8331002398028446;0.7978167604685291;6.228734483368557e-06;5.942206354872388e-06;1.0449085931360698;1.0099633729362538;9.998550201445456;0.8334432415861559;0.015564122759048888;0.015559922861066727;0.7176934965982725;-0.013405039705300641;0.7179578044772281;1.0100367506994374
56.05638;1.0444008660623025;0.8330996773255275;0.7978156966396964;6.228783774345388e-06;5.942243187814529e-06;1.044909042519227;1.009962228000736;9.99852508992892;0.8334424689728511;0.015564160782816139;0.015559940704919385;0.7176931767582545;-0.013405040239145783;0.7179593847133378;1.010035377422335
56.06638;1.0444001898636484;0.8330991263899725;0.797814544603634;6.228833561454522e-06;5.942316476808279e-06;1.0449095334744294;1.0099612225094468;9.998500527962227;0.8334416609709399;0.015564199358668322;0.015559958726081046;0.7176928605988752;-0.013405040763055903;0.7179610571629529;1.0100339423277658
56.07638;1.0443996291388622;0.8330985887157516;0.7978133089234731;6.22888492790481e-06;5.942427207391002e-06;1.044910068495174;1.00996036514577;9.998476550139248;0.8334408143169083;0.01556423844786816;0.015559976864271217;0.7176925513817657;-0.013405041276961321;0.7179628175368382;1.0100324506061216
56.08638;1.0443991834086241;0.8330980654547975;0.7978119933981863;6.228939236483744e-06;5.942575871678752e-06;1.044910648258634;1.0099596644162256;9.998453184678159;0.8334399247374427;0.015564278007550985;0.015559995074875757;0.7176922539199095;-0.01340504178130125;0.7179646599992002;1.0100309078685572
56.09638;1.044398851775115;0.833097556221471;0.7978106018485165;6.228997864119976e-06;5.942762962960349e-06;1.0449112711924;1.0099591275769348;9.998430458747382;0.8334389878440323;0.015564317987510574;0.01556001333723097;0.7176919740710469;-0.013405042276817235;0.7179665781517276;1.0100293193068122
56.10638;1.044398633149577;0.8330970590771101;0.7978091391279031;6.229061919678826e-06;5.942989180760888e-06;1.0449119336730814;1.0099587606341758;9.998408396106651;0.8334380002206262;0.015564358326739287;0.015560031655192322;0.7176917183650295;-0.013405042764545011;0.7179685659384724;1.0100276897312308
56.11638;1.044398525284745;0.833096571377349;0.7978076106658478;6.229132166433183e-06;5.943255052276602e-06;1.0449126308448753;1.0099585693019066;9.998387015905159;0.8334369596880027;0.015564398956674089;0.015560050057737937;0.7176914933970298;-0.013405043246023035;0.7179706176227794;1.010026024463348
56.12638;1.0443985235383009;0.8330960900126428;0.7978060219022164;6.2292091145231795e-06;5.9435605020434615e-06;1.0449133573134781;1.0099585594273834;9.998366335192873;0.8334358651532725;0.015564439813175497;0.015560068591464561;0.7176913050014224;-0.013405043723272303;0.7179727274680714;1.0100243292138613
56.13638;1.0443986201579054;0.8330956114659933;0.7978043788095815;6.229293066324982e-06;5.943904882591799e-06;1.0449141072645804;1.0099587365865237;9.99834636739643;0.8334347168937392;0.015564480847578919;0.015560087308422078;0.7176911583110807;-0.013405044198270958;0.7179748900881627;1.0100226085537705
56.14638;1.0443988049845354;0.8330951325297404;0.7978026883549859;6.229383964692526e-06;5.944287209884267e-06;1.0449148741949716;1.009959105636599;9.998327114412858;0.8334335160646006;0.015564522021991052;0.01556010626814567;0.7176910581130443;-0.013405044672511652;0.717977101237197;1.010020864948687
56.15638;1.0443990677860049;0.8330946512667927;0.7978009586802758;6.229481364186519e-06;5.944706214954907e-06;1.0449156510297055;1.0099596699997868;9.998308557377763;0.833432263037581;0.0155645632868338;0.015560125537538964;0.7176910086247962;-0.013405045147022338;0.7179793582831395;1.010019099985948
56.16638;1.044399400206885;0.8330941673336391;0.7977991993593178;6.229584792650384e-06;5.9451604062714436e-06;1.044916431052794;1.0099604309004644;9.998290658051195;0.8334309573191714;0.01556460456607544;0.015560145168045306;0.717691013200845;-0.013405045622304974;0.7179816597942572;1.0100173164321162
56.17638;1.0443997954591258;0.833093681942346;0.7977974210583448;6.229693922185975e-06;5.945648298954393e-06;1.0449172092990808;1.0099613876557076;9.99827337215754;0.8334295999811235;0.015564645774434975;0.015560165185875037;0.7176910740694692;-0.013405046098075827;0.7179840044689629;1.0100155183477608
56.18638;1.0444002468839575;0.8330931980443012;0.7977956345305524;6.229808216719651e-06;5.9461684480266085e-06;1.0449179837568006;1.009962538169342;9.998256657570286;0.8334281953135956;0.015564686844788836;0.015560185622491283;0.7176911924612419;-0.013405046573462321;0.7179863906227465;1.0100137094608044
56.19638;1.0444007473745662;0.8330927197227603;0.7977938495444425;6.229926742017854e-06;5.946719164848929e-06;1.0449187556389468;1.009963878891518;9.998240468110806;0.8334267498083668;0.015564727733299354;0.015560206552960747;0.7176913691644935;-0.013405047047628136;0.7179888163935757;1.0100118924490558
56.20638;1.0444012892519043;0.8330922501427339;0.7977920741813869;6.230048581407424e-06;5.947298389045219e-06;1.0449195286196846;1.009965405260699;9.998224743666173;0.8334252703836283;0.01556476840891007;0.015560228115346545;0.7176916045420798;-0.013405047520161762;0.7179912801054206;1.0100100698845746
56.21638;1.0444018636973869;0.8330917897922595;0.797790314846003;6.230173352512059e-06;5.947903930198132e-06;1.0449203075242035;1.009967112090285;9.998209410776717;0.8334237638717804;0.015564808837222499;0.015560250495912427;0.7176918981384804;-0.013405047991193018;0.7179937805840994;1.010008245296077
56.22638;1.0444024607162654;0.8330913366601808;0.7977885765054972;6.230301085444169e-06;5.948533816753941e-06;1.044921096728672;1.0099689927855813;9.998194395364628;0.8334222375574821;0.01556484896327014;0.015560273871699873;0.7176922487907593;-0.013405048461384824;0.7179963167991157;1.010006423717415
56.23638;1.0444030703162834;0.8330908876691665;0.7977868625082931;6.230431529883649e-06;5.949186435467564e-06;1.0449218988014837;1.0099710382685536;9.998179640866136;0.833420699395333;0.015564888711174143;0.015560298357759192;0.7176926553051081;-0.013405048931526805;0.7179988869561914;1.010004611867586
56.24638;1.0444036840930875;0.833090439813378;0.7977851749008728;6.230563692652235e-06;5.949860096013175e-06;1.044922714353569;1.009973236966171;9.99816512384997;0.8334191581397363;0.015564927998395267;0.015560324005606835;0.7176931168227589;-0.013405049402105578;0.7180014880250382;1.0100028174794766
56.25638;1.0444042964606912;0.8330899904831595;0.7977835159384729;6.230695911235503e-06;5.950552330279099e-06;1.0449235432705568;1.009975576140388;9.99815085344876;0.8334176244422936;0.01556496674391201;0.015560350828204908;0.717693632738115;-0.013405049873516477;0.7180041159382139;1.0100010480941892
56.26638;1.0444049053743854;0.8330895376264964;0.7977818892363764;6.230826076867935e-06;5.951259860963172e-06;1.0449243858874075;1.0099780437786199;9.998136853433408;0.8334161115928221;0.015565004865621663;0.01556037881679391;0.717694202972287;-0.013405050346479281;0.7180067660367992;1.0099993107370446
56.27638;1.0444055125885083;0.8330890805335339;0.7977802992620127;6.23095188199328e-06;5.9519792544881835e-06;1.044925242446942;1.0099806297630616;9.99812314758642;0.8334146345255306;0.015565042277810555;0.015560407955672404;0.7176948283590666;-0.0134050508220752;0.7180094334844077;1.009997612903753
56.28638;1.0444061232060144;0.8330886206975757;0.7977787499309322;6.231071083595259e-06;5.952707584045096e-06;1.044926112216686;1.0099833254296966;9.99810975559662;0.8334132083925814;0.015565078892723152;0.015560438242185655;0.7176955105250784;-0.013405051301669224;0.7180121137631509;1.0099959632873554
56.29638;1.0444067440083877;0.833088161516771;0.7977772434951126;6.231181456456321e-06;5.953442773892724e-06;1.044926994831336;1.0099861219418969;9.99809668956836;0.8334118479868033;0.015565114616557553;0.015560469699890833;0.7176962514231174;-0.013405051786793331;0.7180148033161571;1.0099943712430683
56.30638;1.0444073810005212;0.833087707186768;0.7977757803373409;6.23128051322801e-06;5.954183472537761e-06;1.0449278926303713;1.0099890092471508;9.99808395272777;0.8334105675728717;0.015565149354697383;0.015560502379283098;0.7176970524386975;-0.013405052278593262;0.7180174998321658;1.0099928463794454
56.31638;1.0444080376375582;0.8330872615449697;0.7977743595375484;6.231365388501234e-06;5.954928559063497e-06;1.0449288112531312;1.0099919765127359;9.998071543075689;0.8334093806638708;0.01556518303511384;0.01556053635010247;0.7176979131100998;-0.013405052777240927;0.7180202013248602;1.0099913990126972
56.32638;1.044408714851846;0.8330868272623435;0.7977729793322497;6.23143288355776e-06;5.955676694962562e-06;1.0449297582000843;1.0099950126550037;9.99805945625673;0.8334082999990672;0.015565215607589533;0.015560571678685707;0.7176988306538191;-0.013405053282093052;0.7180229043708034;1.0099900401316269
56.33638;1.0444094122791856;0.8330864063062491;0.7977716371956093;6.231479538056148e-06;5.956426170000564e-06;1.044930740774836;1.0099981063683376;9.998047686289514;0.8334073373113594;0.015565247007110634;0.015560608393072498;0.717699800948354;-0.013405053792230717;0.7180256035445313;1.0099887801875074
56.34638;1.0444101289192609;0.8330860008976055;0.7977703300410326;6.231501841800982e-06;5.957174942023113e-06;1.0449317649941015;1.0100012466847967;9.998036220061461;0.8334065025608358;0.015565277120216922;0.015560646468282736;0.7177008197958462;-0.013405054306774479;0.718028292614973;1.0099876276438293
56.35638;1.0444108632755555;0.8330856130881903;0.7977690545834407;6.2314965898125585e-06;5.957920639735893e-06;1.0449328357710945;1.010004423565301;9.998025029399901;0.8334058040273054;0.015565305785726383;0.015560685840650488;0.7177018835535405;-0.013405054825166038;0.7180309654285004;1.0099865886683266
56.36638;1.0444116142235724;0.8330852433275157;0.7977678077068739;6.231460988669346e-06;5.958660536631155e-06;1.0449339571837504;1.0100076276112164;9.998014078836473;0.8334052498199039;0.015565332833726556;0.015560726415923367;0.7177029893908574;-0.013405055347401234;0.7180336154373109;1.0099856682692818
56.37638;1.044412382021119;0.8330848899134876;0.7977665866753931;6.231392442083652e-06;5.959391609343788e-06;1.0449351320670153;1.0100108493790607;9.998003344508975;0.8334048487352325;0.015565358123076566;0.015560768057728758;0.7177041352294126;-0.013405055873803286;0.7180362350342976;1.0099848714421427
56.38638;1.044413168667339;0.8330845498856674;0.7977653888039847;6.231288455302703e-06;5.960110604086901e-06;1.0449363616251848;1.0100140789127698;9.997992824791906;0.8334046093055419;0.015565381543465326;0.015560810577532254;0.7177053195144131;-0.013405056404437505;0.7180388155925219;1.0099842033487687
56.39638;1.0444139783039454;0.8330842200822314;0.797764210936151;6.231146792167516e-06;5.960814068378232e-06;1.0449376454521604;1.0100173061008728;9.99798254108373;0.8334045388936555;0.015565403001765118;0.015560853742368244;0.7177065415815751;-0.013405056938807988;0.7180413481283971;1.0099836689882367
56.40638;1.0444148169124299;0.8330838975861533;0.7977630493593915;6.230965609354231e-06;5.961498392588716e-06;1.04493898154952;1.0100205215883693;9.997972535082187;0.8334046441062466;0.015565422414680756;0.015560897301172721;0.7177078026379564;-0.01340505747618166;0.7180438244248367;1.0099832726538136
56.41638;1.0444156896699814;0.8330835797391524;0.7977618998386081;6.230743375982588e-06;5.962159906683227e-06;1.0449403667158232;1.010023716646359;9.997962866910225;0.8334049313231229;0.015565439702232937;0.015560941011149292;0.7177091060262466;-0.013405058016058166;0.7180462380599355;1.009983017540443
56.42638;1.044416598092041;0.8330832635000357;0.7977607576619034;6.230478739635058e-06;5.962795166115e-06;1.0449417967386405;1.0100268820313887;9.997953611908603;0.8334054063513415;0.015565454784210482;0.01556098465652629;0.7177104559418825;-0.01340505855823172;0.7180485844323218;1.009982906402935
56.43638;1.0444175403859046;0.8330829445652204;0.7977596181073616;6.230170513452964e-06;5.963401308588297e-06;1.0449432652423536;1.0100300077648656;9.997944849234104;0.8334060735901838;0.015565467583828117;0.015561028072858417;0.717711855652287;-0.013405059102567328;0.7180508600049692;1.0099829425409024
56.44638;1.0444185136758781;0.8330826174883093;0.797758477037601;6.229817690792592e-06;5.963975985765722e-06;1.0449447628196684;1.0100330838522835;9.997936647976292;0.8334069353398602;0.015565478025720409;0.015561071153818586;0.7177133068960617;-0.013405059648754464;0.7180530614990839;1.00998312927762
56.45638;1.0444195150602076;0.8330822765603747;0.7977573311722903;6.2294194850279185e-06;5.964516876189298e-06;1.0449462781058512;1.0100361004805782;9.99792906307599;0.8334079914093672;0.015565486033747779;0.01556111381708688;0.7177148106054558;-0.013405060196122483;0.7180551854686079;1.009983468560338
56.46638;1.044420541893219;0.8330819160373614;0.7977561777259257;6.22897548531858e-06;5.965021418011084e-06;1.044947799854273;1.0100390480400319;9.997922145537702;0.8334092388696137;0.015565491542178636;0.015561155968672089;0.717716367527292;-0.013405060743672858;0.7180572286091237;1.0099839606058798
56.47638;1.044421591803232;0.8330815298889737;0.7977550132820156;6.22848579868604e-06;5.965486957422014e-06;1.0449493183689684;1.0100419177530104;9.997915959337409;0.8334106720206429;0.015565494504801922;0.015561197501820345;0.7177179781407264;-0.01340506129054531;0.7180591882651957;1.009984604649976
56.48638;1.044422661552593;0.8330811122566788;0.7977538329317011;6.227951007640486e-06;5.965910951342529e-06;1.0449508255133841;1.0100447022443027;9.99791058410491;0.8334122827725209;0.015565494891062194;0.015561238316657535;0.7177196426126972;-0.013405061836629505;0.7180610625509934;1.0099853999308177
56.49638;1.0444237458863583;0.8330806582986348;0.7977526307866933;6.227372000443764e-06;5.966291096352767e-06;1.0449523142185841;1.0100473956144227;9.997906094467414;0.8334140615964662;0.0155654926770084;0.015561278332208824;0.7177213609123536;-0.013405062382594824;0.7180628503252453;1.0099863465482293
56.50638;1.0444248380641792;0.8330801646797368;0.7977514011105296;6.226749852544353e-06;5.9666255876850315e-06;1.0449537785148322;1.0100499934055156;9.997902538248788;0.8334159990769796;0.015565487838834035;0.015561317487455909;0.7177231326250029;-0.013405062929365899;0.7180645512345801;1.0099874459699238
56.51638;1.0444259314367663;0.8330796295682421;0.7977501384869146;6.226085859677163e-06;5.966913407970127e-06;1.0449552138437754;1.0100524920539697;9.997899938493878;0.8334180868607626;0.015565480354842866;0.015561355747188232;0.7177249565923545;-0.013405063477779273;0.7180661656439042;1.0099887008406596
56.52638;1.0444270206320656;0.8330790520942412;0.7977488371091925;6.225381596749854e-06;5.9671543276011844e-06;1.0449566173079883;1.0100548877737798;9.99789831408851;0.8334203165921934;0.015565470210388515;0.015561393099057097;0.7177268305951272;-0.013405064028555149;0.718067694225806;1.0099901136546305
56.53638;1.044428101891752;0.8330784322678336;0.7977474906444436;6.224638834349638e-06;5.967348556542669e-06;1.0449579875931434;1.010057176444388;9.997897697790021;0.8334226781715359;0.015565457406117308;0.01556142953238476;0.7177287510988324;-0.013405064582188556;0.7180691373798719;1.0099916848219126
56.54638;1.0444291726161585;0.8330777718557247;0.7977460929537726;6.2238595044156665e-06;5.967496128816484e-06;1.0449593244320676;1.0100593541254252;9.997898142415556;0.8334251594708942;0.01556544197754268;0.015561465037614452;0.7177307135317188;-0.013405065138858635;0.7180704948768604;1.0099934119901
56.55638;1.0444302301513504;0.8330770749676434;0.7977446386719764;6.223045798094019e-06;5.967596530789638e-06;1.0449606277208525;1.010061416399242;9.99789971542228;0.8334277470199447;0.015565424004485736;0.015561499627219736;0.7177327135137146;-0.013405065698582224;0.7180717658231158;1.0099952913008112
56.56638;1.0444312707134995;0.833076347622146;0.797743123426094;6.222199997475601e-06;5.967649054853213e-06;1.044961896530038;1.010063357749526;9.99790248707044;0.8334304265309133;0.015565403597505113;0.015561533325421647;0.7177347479298846;-0.013405066261332907;0.7180729486243138;1.0099973192028917
56.57638;1.0444322896329488;0.833075596623824;0.7977415440064983;6.221324093548865e-06;5.96765338350393e-06;1.0449631287884402;1.0100651726961667;9.997906518317128;0.8334331832889558;0.015565380887536142;0.015561566133717026;0.717736814272809;-0.01340506682691693;0.7180740411022531;1.0099994931925627
56.58638;1.0444332818659898;0.8330748284700495;0.797739898282954;6.220419715246482e-06;5.967609739765256e-06;1.0449643219003641;1.0100668573696645;9.99791185105277;0.8334360021863927;0.01556535602450898;0.015561598019924627;0.7177389088947791;-0.013405067394833175;0.7180750411855017;1.010001811100875
56.59638;1.0444342413452885;0.8330740484837101;0.7977381850310821;6.219488382650302e-06;5.96751857662153e-06;1.0449654733064961;1.0100684095139474;9.99791850923084;0.8334388677226476;0.015565329169959067;0.015561628926885087;0.7177410260016619;-0.013405067964360088;0.7180759474452018;1.0100042700128404
56.60638;1.0444351603015387;0.833073260370227;0.7977364042858243;6.218531771056105e-06;5.967380169469428e-06;1.0449665802456818;1.0100698277846607;9.997926509706067;0.8334417649521193;0.01556530049026498;0.015561658782871548;0.7177431576678012;-0.01340506853465652;0.7180767589590512;1.0100068659660053
56.61638;1.0444360294888717;0.8330724673765378;0.7977345579687559;6.217551816028202e-06;5.96719453777659e-06;1.0449676389392362;1.0100711117230807;9.997935866815192;0.8334446804227362;0.015565270155200912;0.015561687518060436;0.717745294271315;-0.013405069104727744;0.7180774753678462;1.0100095945508305
56.62638;1.0444368385838445;0.8330716743156261;0.7977326499248673;6.216550713134011e-06;5.966961749281077e-06;1.0449686441777648;1.010072260979968;9.997946589134713;0.8334476020454703;0.015565238330540075;0.015561715078416994;0.7177474254349185;-0.013405069673504485;0.7180780972565112;1.0100124514478646
56.63638;1.044437576889764;0.8330708880743815;0.7977306853129577;6.215530951938299e-06;5.966682254545771e-06;1.044969590614212;1.0100732741750438;9.997958673827096;0.8334505192165177;0.01556520517084411;0.0155617414258848;0.717749541308258;-0.013405070239898087;0.7180786257114826;1.0100154318227845
56.64638;1.0444382349244494;0.8330701164361443;0.797728670250085;6.214495331526848e-06;5.966356969440021e-06;1.0449704751342919;1.0100741492244938;9.997972102368756;0.8334534238315183;0.015565170822501967;0.015561766529943063;0.7177516334102444;-0.01340507080260944;0.7180790611021541;1.010018529368893
56.65638;1.0444388059565648;0.83306936664654;0.797726611980236;6.2134468872934105e-06;5.9659871007436716e-06;1.0449712978124226;1.0100748834200688;9.997986846752262;0.8334563104865389;0.015565135417128069;0.01556179036208114;0.717753694901601;-0.013405071359988124;0.7180794028700881;1.010021736240588
56.66638;1.0444392864317142;0.8330686445399252;0.7977245182770681;6.212388707076152e-06;5.9655739339241395e-06;1.0449720606712927;1.0100754725121248;9.99800288455299;0.8334591750821253;0.015565099051442741;0.015561812907004842;0.7177557205817898;-0.013405071910188202;0.7180796509594108;1.0100250434916085
56.67638;1.0444396752614995;0.8330679545247958;0.7977223960411767;6.211323779294812e-06;5.965118871461317e-06;1.0449727655636663;1.0100759106792787;9.998020207821535;0.8334620136606822;0.015565061782174568;0.015561834186242919;0.7177577063708284;-0.013405072451553228;0.7180798073050516;1.0100284418784309
56.68638;1.0444399724203117;0.8330673003729874;0.7977202508791031;6.2102551034429025e-06;5.964623675913733e-06;1.0449734126362895;1.0100761916321586;9.99803881485843;0.8334648224443807;0.015565023634702019;0.01556185426831016;0.7177596481288152;-0.013405072983017047;0.7180798759560606;1.010031922490386
56.69638;1.0444401779901864;0.833066685854855;0.7977180874106775;6.209185652543298e-06;5.964090534819841e-06;1.0449740004351478;1.0100763100948789;9.998058699718127;0.8334675980053883;0.015564984606214128;0.015561873251168923;0.717761541183512;-0.013405073504125635;0.718079861884213;1.0100354759160086
56.70638;1.0444402922447042;0.8330661146428017;0.7977159094117304;6.208117708163637e-06;5.963521914035254e-06;1.044974527528246;1.0100762629050968;9.998079859064955;0.8334703376317312;0.015564944662930975;0.01556189123306144;0.7177633818057113;-0.013405074014649685;0.7180797695711628;1.0100390911852402
56.71638;1.0444403161445535;0.833065590005513;0.797713720591194;6.207052243477861e-06;5.962920443530192e-06;1.0449749944416915;1.0100760486657083;9.998102298613121;0.8334730402974297;0.015564903737989386;0.015561908292210241;0.7177651688825093;-0.0134050745143025;0.7180796025966568;1.0100427562567686
56.72638;1.0444402514685125;0.8330651144363512;0.7977115257378409;6.20598922996135e-06;5.962288736411297e-06;1.044975404774857;1.010075666261591;9.99812602167015;0.8334757069877652;0.015564861744556334;0.015561924478132476;0.7177669037317371;-0.013405075002645567;0.7180793640664782;1.010046459033112
56.73638;1.0444400999543701;0.8330646895190956;0.797709331015326;6.204928421769825e-06;5.961629090928552e-06;1.0449757649201221;1.0100751143086792;9.998151022596693;0.8334783394959536;0.015564818608116017;0.015561939816599904;0.7177685887148939;-0.013405075479023993;0.7180790567145828;1.0100501876312495
56.74638;1.0444398623739575;0.8330643167074175;0.7977071436036006;6.203869773344077e-06;5.960943313027459e-06;1.0449760826111707;1.010074392023945;9.998177298654072;0.8334809386530174;0.015564774302556665;0.015561954322845736;0.7177702263176;-0.01340507594277716;0.7180786825729638;1.0100539305180805
56.75638;1.0444395392105095;0.8330639985855849;0.7977049715238482;6.202813619973984e-06;5.96023276209619e-06;1.044976364979784;1.0100734996876954;9.99820485309017;0.8334835032650407;0.015564728873763166;0.01556196800381142;0.7177718192873392;-0.013405076393433643;0.7180782430681295;1.0100576771147876
56.76638;1.0444391324342293;0.8330637394475328;0.7977028237692886;6.201760901388902e-06;5.959498636046532e-06;1.0449766173149944;1.010072438853183;9.998233678906704;0.8334860301907687;0.015564682432095913;0.015561980843959525;0.7177733707195711;-0.013405076830365393;0.7180777395912188;1.0100614181150074
56.77638;1.044438646551264;0.8330635446425178;0.7977007103398484;6.200713185207994e-06;5.958742297599743e-06;1.0449768429791588;1.010071213290915;9.998263745567463;0.8334885155837215;0.015564635113981143;0.01556199279093728;0.7177748833366342;-0.013405077252559057;0.7180771738172378;1.010065144504043
56.78638;1.0444380880405295;0.8330634194320113;0.7976986415177865;6.199672381829832e-06;5.9579653215420285e-06;1.044977043619876;1.0100698288609697;9.998294991041345;0.8334909565781286;0.01556458704598629;0.015562003765473724;0.7177763591954067;-0.013405077659033132;0.7180765477074916;1.01006884550299
56.79638;1.044437464085625;0.8330633683600897;0.7976966262168731;6.198640329778873e-06;5.957169535646363e-06;1.0449772200303433;1.0100682921849065;9.998327313723449;0.8334933524538766;0.015564538340430313;0.01556201369316221;0.7177778003623526;-0.013405078049213521;0.7180758633707688;1.0100725075620627
56.80638;1.044436781845882;0.8330633949187616;0.7976946706982453;6.197618541403254e-06;5.956357351639497e-06;1.0449773737799868;1.0100666106656055;9.998360581340522;0.8334957049032927;0.015564489111025316;0.015562022518593373;0.7177792090718154;-0.013405078422842106;0.7180751227295935;1.0100761159803326
56.81638;1.0444360478887778;0.833063501174088;0.7976927788787519;6.196608255948443e-06;5.9555319185810866e-06;1.0449775079190555;1.0100647930839668;9.998394660286865;0.833498016802901;0.015564439479337668;0.015562030187356106;0.7177805868815231;-0.013405078779702616;0.7180743271538218;1.0100796576809636
56.82638;1.044435267659148;0.8330636879633236;0.7976909536179356;6.19561063011149e-06;5.9546967728484895e-06;1.0449776266986897;1.0100628484813254;9.998429436064386;0.8335002899876162;0.015564389572320059;0.015562036637564369;0.7177819341623675;-0.013405079119638124;0.7180734771728692;1.0100831226168006
56.83638;1.0444344461578698;0.8330639557568276;0.7976891978030685;6.194626911019374e-06;5.953855480744825e-06;1.0449777355521552;1.0100607849008878;9.998464807279575;0.8335025240118438;0.015564339522426106;0.015562041823584852;0.7177832503633779;-0.01340507944306165;0.7180725726712044;1.0100865029673647
56.84638;1.0444335893073717;0.8330643052757235;0.797687514867432;6.1936585272764806e-06;5.9530117461510925e-06;1.0449778408320012;1.0100586100471032;9.998500674350092;0.8335047161676821;0.015564289466284565;0.015562045732312752;0.7177845344204311;-0.013405079751359898;0.7180716137059919;1.0100897915883047
56.85638;1.0444327039673449;0.8330647377289866;0.7976859088389439;6.192707044508143e-06;5.952169653982937e-06;1.0449779485779456;1.0100563322799654;9.998536941756146;0.8335068618365687;0.015564239536527141;0.015562048370166177;0.7177857849024047;-0.0134050800466643;0.7180706012860502;1.010092981486826
56.86638;1.044431796897529;0.8330652552172391;0.7976843841186622;6.1917740926605385e-06;5.951333487053207e-06;1.0449780630148442;1.0100539604356387;9.998573525680463;0.8335089558587349;0.015564189846192122;0.015562049749622279;0.7177869999415476;-0.013405080331410772;0.718069537625887;1.0100960663430256
56.87638;1.04443087478527;0.8330658606534747;0.797682945586336;6.190861452568231e-06;5.950507218014008e-06;1.0449781855033424;1.0100515032585056;9.998610359521344;0.8335109949714735;0.01556414048372917;0.015562049897439492;0.7177881777718071;-0.01340508060812224;0.718068425904113;1.0100990413275777
56.88638;1.0444299450674268;0.8330665568063353;0.7976815989197723;6.189971265972987e-06;5.949694368665296e-06;1.0449783141693085;1.0100489689122856;9.99864739500017;0.8335129788475663;0.015564091539015595;0.015562048875365175;0.7177893177400164;-0.013405080879193752;0.7180672700534272;1.010101903297209
56.89638;1.0444290148700148;0.8330673456429848;0.797680349850633;6.189106020405585e-06;5.9488984862843826e-06;1.0449784445824049;1.0100463648706761;9.998684592462228;0.8335149089519033;0.015564043134139607;0.015562046783632775;0.7177904204334206;-0.013405081146673067;0.7180660747251186;1.010104649851281
56.90638;1.0444280879075407;0.8330682282276155;0.7976792029847964;6.1882681605871796e-06;5.94812343416945e-06;1.0449785713385198;1.0100436988682315;9.998721901426752;0.8335167874164326;0.015563995419136407;0.015562043743614222;0.7177914871473222;-0.013405081412266227;0.7180648449043681;1.010107278526461
56.91638;1.044427162477085;0.8330692045084309;0.7976781615194939;6.187459910974191e-06;5.9473729531904025e-06;1.044978689731388;1.010040979904805;9.998759245475522;0.8335186165664523;0.015563948547634338;0.015562039879393114;0.7177925200823516;-0.013405081677241913;0.7180635852593581;1.0101097870086366
56.92638;1.0444262317831017;0.8330702729466953;0.7976772269700888;6.186683701910065e-06;5.946650084756967e-06;1.0449787973403644;1.0100382174469564;9.998796523908059;0.8335203979658353;0.015563902668116818;0.0155620352964446;0.7177935231813442;-0.013405081941972421;0.7180622996523331;1.0101121734610996
56.93638;1.044425285748749;0.8330714302812501;0.7976763986046771;6.185942515320039e-06;5.945956811164096e-06;1.0449788949568408;1.0100354197830057;9.998833627517717;0.8335221313054343;0.015563857923811751;0.015562030070525396;0.7177945021794536;-0.013405082205654256;0.7180609907551291;1.010114436553976
56.94638;1.0444243140184417;0.8330726717836638;0.7976756732091413;6.185239645034989e-06;5.945293823814214e-06;1.0449789855037557;1.0100325941374844;9.998870456703752;0.8335238142096553;0.015563814439981736;0.015562024260043406;0.7177954635546505;-0.013405082466708683;0.7180596598880555;1.010116575408578
56.95638;1.0444233083732835;0.8330739917066565;0.7976750453196191;6.184578210870279e-06;5.9446607206967175e-06;1.0449790712282667;1.0100297481943001;9.998906927956671;0.8335254426385359;0.015563772307251533;0.015562017918563797;0.7177964130828351;-0.013405082723661836;0.7180583073193205;1.0101185894619948
56.96638;1.0444222621199413;0.8330753839196906;0.7976745084575376;6.183960635745249e-06;5.9440566541672925e-06;1.044979151163505;1.0100268908741128;9.998942962960989;0.8335270109877557;0.015563731573679247;0.015562011103264111;0.7177973547558091;-0.013405082975743969;0.7180569328568567;1.0101204784820401
56.97638;1.044421167558313;0.8330768433292037;0.7976740570815053;6.183388277446011e-06;5.9434809479311894e-06;1.0449792207009703;1.0100240317533147;9.998978474451492;0.8335285123116853;0.015563692244536409;0.015562003885017914;0.7177982909044616;-0.013405083222583701;0.7180555363700881;1.0101222430813104
56.98638;1.0444200151088645;0.8330783665966502;0.797673687873629;6.182861629544863e-06;5.942933414806425e-06;1.0449792732767798;1.0100211799522252;9.999013365710107;0.833529939055161;0.015563654295739467;0.015561996343150291;0.7177992229293124;-0.013405083463534435;0.7180541177742579;1.010123885470457
56.99638;1.0444187950250836;0.8330799504078856;0.7976733999197951;6.182380994027369e-06;5.942414327998771e-06;1.0449793026559946;1.0100183438228636;9.999047537165756;0.8335312833042641;0.01556361769468288;0.015561988542706436;0.717800151898411;-0.013405083697667157;0.7180526767628038;1.0101254096465058
57.00638;1.0444174989973365;0.8330815890846072;0.7976731943105454;6.181946974681609e-06;5.94192405121593e-06;1.0449793045800877;1.0100155315005694;9.999080887570852;0.8335325364021804;0.015563582404078877;0.015561980514405794;0.7178010795801472;-0.013405083924214614;0.7180512128747822;1.0101268208077923
57.01638;1.044416119898253;0.8330832739858606;0.7976730733549092;6.181560288664254e-06;5.941462689757721e-06;1.0449792773757154;1.010012750900531;9.999113319179;0.8335336892569399;0.015563548371324334;0.015561972256903993;0.717802009238659;-0.013405084142603023;0.7180497254357269;1.0101281244820681
57.02638;1.0444146510284213;0.8330849947764217;0.7976730394765162;6.18122114070706e-06;5.941030181787907e-06;1.0449792213350633;1.0100100087915391;9.999144749788547;0.8335347337153839;0.015563515527283411;0.015561963762551527;0.7178029450938679;-0.013405084352171621;0.7180482130865372;1.0101293255055954
57.03638;1.0444130861626497;0.8330867415179158;0.7976730944980732;6.18092878729325e-06;5.940626606763183e-06;1.0449791368201224;1.0100073106042164;9.999175117557808;0.8335356633765441;0.01556348379764417;0.015561955041325817;0.7178038915334866;-0.013405084552180145;0.7180466731889941;1.010130427159157
57.04638;1.0444114200061363;0.8330885059392156;0.797673239972297;6.1806814484307065e-06;5.940252332347778e-06;1.044979022753208;1.0100046618888576;9.999204379758101;0.8335364733260741;0.01556345311373079;0.0155619461196127;0.7178048531438798;-0.013405084741926409;0.7180451011208786;1.0101314311936873
57.05638;1.044409648807033;0.8330902811091179;0.7976734781690339;6.1804764818191385e-06;5.939908032652291e-06;1.0449788777040918;1.0100020692996117;9.99923251322364;0.8335371603815569;0.015563423416556012;0.015561937027480514;0.7178058347808874;-0.01340508492054489;0.7180434899950435;1.0101323383933534
57.06638;1.0444077709007435;0.8330920608980493;0.797673812436453;6.1803108478584645e-06;5.939594678774234e-06;1.0449787021789498;1.0099995395703394;9.999259513642011;0.8335377237170387;0.015563394654782403;0.01556192780216009;0.7178068412681806;-0.013405085086826354;0.7180418313774133;1.010133149538895
57.07638;1.044405786726026;0.833093840081959;0.7976742462763068;6.1801816138485405e-06;5.939313340455088e-06;1.0449784985910369;1.0099970782254866;9.999285387580056;0.8335381644333342;0.015563366785082642;0.015561918501361065;0.7178078770358816;-0.013405085239428892;0.7180401165329795;1.0101338670788627
57.08638;1.0444036985316052;0.8330956146007438;0.7976747822405925;6.180086289439635e-06;5.939064804642218e-06;1.044978269040011;1.0099946891040823;9.999310137228312;0.8335384842715355;0.015563339775062508;0.015561909203093315;0.7178089453162249;-0.013405085377178027;0.7180383376057635;1.0101344957036757
57.09638;1.0444015100954782;0.8330973817859538;0.7976754217769517;6.18002311881945e-06;5.938849515254592e-06;1.0449780139668867;1.0099923739978527;9.999333748477223;0.83353868458886;0.015563313592479462;0.015561899992004585;0.7178100471829089;-0.013405085499226881;0.7180364884995621;1.0101350407828718
57.10638;1.0443992267465363;0.8330991401820261;0.7976761655040903;6.179991134550825e-06;5.938667929779978e-06;1.0449777326780023;1.0099901329507361;9.999356196951508;0.8335387662069359;0.01556328819676423;0.01556189094405831;0.7178111817317059;-0.013405085605159668;0.7180345654808324;1.0101355069316702
57.11638;1.0443968552480474;0.8331008890579832;0.7976770135557127;6.179989778111104e-06;5.938520729876373e-06;1.0449774241219538;1.0099879653508144;9.999377470108012;0.8335387297890969;0.015563263555111211;0.015561882117724732;0.7178123472900564;-0.013405085694915646;0.7180325672998948;1.0101358984438733
57.12638;1.044394403192748;0.8331026284286909;0.7976779663873498;6.180018342856333e-06;5.938408607835416e-06;1.0449770867473271;1.009985870183691;9.99939758262719;0.833538576093958;0.015563239643354564;0.01556187355312448;0.7178135423489289;-0.01340508576833151;0.7180304942097406;1.0101362201140252
57.13638;1.044391879244361;0.833104359013132;0.797679025567457;6.180075572081156e-06;5.938331998595103e-06;1.0449767186384196;1.0099838455631724;9.99941657252906;0.833538306199087;0.015563216409564741;0.01556186527502826;0.7178147655612218;-0.013405085824651783;0.7180283464642099;1.0101364765259775
57.14638;1.044389294164446;0.8331060814548912;0.7976801939709052;6.1801597100911385e-06;5.938291116518138e-06;1.0449763185704533;1.0099818888801833;9.999434483558364;0.8335379216438197;0.015563193750092038;0.015561857300326444;0.7178160153523808;-0.01340508586248981;0.7180261237044054;1.010136670710815
57.15638;1.044386660390322;0.8331077955878098;0.7976814754039938;6.180268930650622e-06;5.938286047013048e-06;1.044975886335037;1.009979997248887;9.999451345097878;0.8335374242069494;0.015563171517526767;0.015561849643416177;0.7178172900558345;-0.013405085880180528;0.7180238253032981;1.010136803627199
