time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.16638;1.0443839903855479;0.8331095002945155;0.7976828739106397;6.1804017325490765e-06;5.938316624483113e-06;1.0449754226180534;1.0099781677733703;9.999467163093687;0.8335368160545156;0.01556314953702182;0.015561842312924483;0.7178185880382473;-0.013405085876113828;0.7180214509035163;1.0101368743470025
57.17638;1.0443812965449213;0.8331111939585238;0.7976843935951284;6.1805570472540424e-06;5.9383823675299934e-06;1.044974929591982;1.0099763977246432;9.999481921013984;0.8335361002393507;0.01556312763111323;0.015561835311120596;0.7178199072737306;-0.013405085848795953;0.718019000571807;1.0101368809187488
57.18638;1.0443785924430242;0.8331128752589986;0.7976860389521578;6.180733967167776e-06;5.9384828927607975e-06;1.0449744107284593;1.0099746848564437;9.999495578175786;0.8335352805590052;0.015563105648792697;0.015561828636849833;0.7178212452115559;-0.013405085796774205;0.7180164742949875;1.0101368215495325
57.19638;1.0443758925452464;0.8331145437042402;0.7976878142717099;6.180931489210697e-06;5.938618553141006e-06;1.0449738690796109;1.009973028299044;9.99950806644949;0.8335343613088113;0.015563083476757777;0.015561822282755261;0.7178225991857908;-0.01340508571861981;0.7180138715058354;1.0101366952729847
57.20638;1.044373209892357;0.8331161992492645;0.7976897219534691;6.181148679048596e-06;5.938790280950689e-06;1.0449733059164574;1.009971429172797;9.999519297242427;0.8335333475633161;0.015563061031914809;0.015561816233427287;0.7178239669646679;-0.01340508561301784;0.7180111916922387;1.0101365021302555
57.21638;1.0443705542316672;0.8331178409830472;0.7976917611823945;6.1813846855747636e-06;5.938998480484198e-06;1.044972721443078;1.0099698904103658;9.99952917503553;0.8335322451140235;0.01556303825189132;0.015561810471528149;0.7178253471245175;-0.013405085478931551;0.7180084358184635;1.0101362430053447
57.22638;1.044367932858222;0.8331194668470999;0.7976939279092197;6.181638282752835e-06;5.939242303683612e-06;1.0449721168731512;1.0099684163081508;9.999537604501526;0.8335310601636464;0.015563015094192304;0.015561804989144674;0.7178267389785046;-0.01340508531565407;0.7180056070241764;1.0101359188695331
57.23638;1.0443653528339811;0.8331210751241661;0.7976962159515084;6.181907716689147e-06;5.93951997745022e-06;1.0449714958140428;1.0099670110864256;9.999544499496709;0.8335297997596776;0.01556299154225407;0.01556179980063754;0.7178281419120854;-0.01340508512267262;0.7180027098370534;1.0101355297031451
57.24638;1.0443628218091778;0.833122664899211;0.7976986182669924;6.182191214964221e-06;5.939829458187587e-06;1.044970863939696;1.0099656773646906;9.999549797885027;0.833528472290117;0.015562967609096394;0.015561794956373045;0.7178295543351573;-0.013405084899621571;0.7179997490962052;1.0101350739395965
57.25638;1.0443603475028425;0.8331242349347608;0.7977011276401901;6.1824874736124026e-06;5.9401689056068174e-06;1.04497022772389;1.0099644167631443;9.99955346335347;0.8335270874008549;0.015562943334414504;0.015561790554217456;0.7178309735126366;-0.013405084646476611;0.7179967298472583;1.0101345485546172
57.26638;1.0443579367235791;0.8331257831182272;0.7977037367434715;6.182795703903733e-06;5.9405368752719824e-06;1.0449695936117194;1.0099632313187834;9.999555474672658;0.8335256558161943;0.015562918774561035;0.015561786733646618;0.7178323965944795;-0.013405084363637196;0.7179936575532794;1.0101339493735142
57.27638;1.044355594330669;0.833127306414829;0.7977064376836143;6.183115581362555e-06;5.940932246127438e-06;1.0449689670440883;1.009962123489631;9.999555814677707;0.8335241888439443;0.015562893985443771;0.015561783636847215;0.7178338210403534;-0.01340508405168036;0.7179905376798436;1.0101332721348175
57.28638;1.0443533233189237;0.8331288009180666;0.7977092214246674;6.183447200979612e-06;5.941354236202633e-06;1.0449683510472167;1.009961095308701;9.999554464056192;0.8335226977875715;0.01556286900877116;0.01556178135726792;0.7178352439408882;-0.013405083711188105;0.7179873752201167;1.0101325143231143
57.29638;1.044351125363197;0.8331302624451055;0.7977120777589197;6.183790903437999e-06;5.941802446388614e-06;1.0449677462970022;1.0099601480083278;9.999551409037624;0.8335211939729104;0.015562843866482937;0.015561779929042249;0.7178366616360681;-0.01340508334283126;0.7179841746850381;1.0101316758585026
57.30638;1.044349000241913;0.8331316870042021;0.7977149957348522;6.184147072660923e-06;5.942276416928724e-06;1.0449671523373538;1.0099592822187162;9.999546654662394;0.8335196886489364;0.015562818563210965;0.015561779366702654;0.7178380698428466;-0.013405082947446205;0.7179809399971022;1.0101307579166952
57.31638;1.044346945311139;0.8331330710571715;0.7977179636026351;6.184515924978731e-06;5.9427751107503516e-06;1.0449665682942104;1.0099584981047176;9.999540226808026;0.8335181923688415;0.015562793097226614;0.015561779706373404;0.7178394636350843;-0.013405082526040498;0.7179776742771463;1.0101297616128586
57.32638;1.04434495570943;0.8331344118581008;0.7977209679789512;6.184897460321918e-06;5.943297260015345e-06;1.0449659933027444;1.009957795363012;9.999532168826555;0.8335167145212599;0.015562767459072691;0.015561781017016423;0.7178408375558123;-0.013405082079767684;0.7179743803753376;1.010128687996403
57.33638;1.0443430248708545;0.8331357068415063;0.7977239935200825;6.185291827023557e-06;5.94384206330974e-06;1.044965426716219;1.0099571732577461;9.999522541485131;0.8335152631291243;0.015562741619289396;0.015561783391244165;0.7178421862504186;-0.013405081609764823;0.7179710618173277;1.0101275388732718
57.34638;1.0443411461865575;0.8331369526855397;0.797727024379913;6.185699553808214e-06;5.9444090321739144e-06;1.044964867789989;1.0099566306917602;9.999511420123252;0.8335138449074162;0.015562715536498462;0.015561786928649108;0.7178435054626963;-0.013405081116946384;0.7179677226277079;1.0101263164333016
57.35638;1.0443393147981321;0.8331381461741701;0.7977300463206342;6.186121085859097e-06;5.944997327061553e-06;1.0449643151430208;1.0099561669044048;9.999498884657944;0.83351246539451;0.01556268917694875;0.015561791712282617;0.7178447926146043;-0.013405080601995538;0.7179643665075129;1.0101250214257407
57.36638;1.044337527471688;0.8331392858902582;0.7977330471072794;6.186556223092001e-06;5.945605596176439e-06;1.0449637661932507;1.009955782144516;9.999485006807001;0.8335111285458265;0.015562662523981403;0.015561797791388186;0.7178460459684909;-0.013405080065496991;0.7179609975087987;1.0101236526635753
57.37638;1.0443357813745417;0.8331403723082759;0.7977360154820837;6.187003993640159e-06;5.946232179654867e-06;1.0449632167060439;1.0099554769804948;9.999469843537607;0.8335098364870119;0.01556263558155792;0.015561805191405815;0.7178472629052486;-0.013405079507823204;0.7179576210251973;1.0101222086795916
57.38638;1.0443340736702433;0.833141406936664;0.7977389405433783;6.187462800256149e-06;5.946875220886205e-06;1.044962661118078;1.0099552519587658;9.999453442621235;0.8335085908706936;0.015562608372388246;0.015561813938976562;0.7178484388817177;-0.013405078928703221;0.7179542427728806;1.0101206892076664
57.39638;1.044332402093915;0.8331423919969976;0.7977418114786798;6.187930743180071e-06;5.94753277868465e-06;1.0449620940583082;1.0099551085780643;9.999435852034908;0.8335073946426858;0.015562580929546307;0.015561824066003828;0.7178495676061784;-0.013405078326942012;0.7179508678010923;1.0101190953810253
57.40638;1.044330765224505;0.8331433302505874;0.7977446175718005;6.188405866363584e-06;5.948202928681632e-06;1.0449615120252653;1.0099550489867257;9.999417123627834;0.8335062518802342;0.015562553290971472;0.015561835589499105;0.7178506417831608;-0.013405077700591699;0.7179475013527475;1.0101174289985604
57.41638;1.0443291617450645;0.8331442245464483;0.7977473487347441;6.188886167593631e-06;5.9488836662927276e-06;1.0449609140474552;1.0099550747493438;9.999397311575317;0.8335051663718652;0.015562525502857465;0.015561848500944764;0.7178516539012108;-0.013405077047246923;0.7179441494552693;1.0101156914449705
57.42638;1.0443275892739048;0.8331450770501543;0.7977499960972538;6.1893696416950785e-06;5.949572827887442e-06;1.0449603008375485;1.0099551876732384;9.999376471844124;0.8335041408007651;0.015562497619679861;0.015561862777096787;0.7178525970229458;-0.013405076364227594;0.7179408182526809;1.010113883513298
57.43638;1.0443260435912218;0.83314588853404;0.7977525526999683;6.1898543789870425e-06;5.950268468385617e-06;1.0449596724159291;1.009955391372017;9.99935466637407;0.8335031766890085;0.015562469691949084;0.01556187838794491;0.7178534648786365;-0.013405075648853265;0.7179375134538398;1.010112006089555
57.44638;1.0443245189722619;0.8331466588722914;0.7977550141638026;6.190338539012829e-06;5.950969408084011e-06;1.044959026398171;1.0099556909877145;9.999331963736871;0.8335022744975964;0.015562441765248687;0.015561895293889986;0.7178542510804602;-0.013405074898880775;0.7179342400992512;1.0101100603945892
57.45638;1.0443230101686438;0.8331473884980433;0.7977573786505946;6.190820361164299e-06;5.951675072641016e-06;1.044958358644025;1.0099560923713653;9.999308437938636;0.8335014336529614;0.015562413899308892;0.015561913450105437;0.7178549490014962;-0.013405074112824857;0.7179310021876223;1.0101080479379325
57.46638;1.044321514799797;0.833148079158782;0.7977596460146484;6.191298498895881e-06;5.952384595125316e-06;1.044957664288866;1.0099566020633575;9.999284179324102;0.8335006526996814;0.015562386172547456;0.015561932812867467;0.7178555530459239;-0.013405073289962743;0.7179278025612257;1.0101059712049891
57.47638;1.0443200339995455;0.8331487337410655;0.7977618170865225;6.191772505910266e-06;5.95309621855823e-06;1.0449569379350734;1.0099572276570157;9.99925930607698;0.8334999297032702;0.015562358664479187;0.015561953333807037;0.7178560601568518;-0.013405072430183875;0.7179246428548005;1.0101038346739217
57.48638;1.044318571894041;0.8331493564819442;0.7977638934556083;6.192242974897739e-06;5.953807625797578e-06;1.0449561738477338;1.0099579783371637;9.99923395639108;0.8334992624900189;0.01556233144496294;0.01556197495647768;0.7178564702118031;-0.013405071533903211;0.7179215234439918;1.010101644588778
57.49638;1.0443171353515905;0.8331499535902678;0.7977658770871291;6.192711316572917e-06;5.954516700664714e-06;1.0449553660915274;1.0099588644587565;9.999208271312277;0.8334986483069629;0.01556230458321972;0.015561997617124039;0.7178567851545793;-0.013405070602038207;0.7179184444353786;1.0100994075359373
57.50638;1.0443157332543123;0.8331505324719518;0.7977677699999439;6.193179680431678e-06;5.955221874886349e-06;1.0449545086607244;1.009959895798971;9.9991823854624;0.8334980836920847;0.015562278167265853;0.015562021235933261;0.7178570080174842;-0.013405069635933976;0.7179154064556775;1.0100971296542105
57.51638;1.0443143749807673;0.8331510995610084;0.7977695740904265;6.193651049693485e-06;5.955921841585794e-06;1.0449535957538334;1.0099610805434747;9.999156425882276;0.8334975650380222;0.015562252314005124;0.015562045708759843;0.7178571426348809;-0.013405068637126183;0.7179124093703635;1.010094816612597
57.52638;1.0443130692801108;0.8331516591874296;0.7977712904733837;6.194129045786993e-06;5.956615339677822e-06;1.0449526218904717;1.0099624255682977;9.999130514214965;0.8334970882840367;0.015562227165687203;0.015562070910304933;0.717857193477438;-0.013405067607180925;0.7179094510730138;1.010092473078415
57.53638;1.0443118242322478;0.8331522141398864;0.7977729187174716;6.1946174033439365e-06;5.9573013797009136e-06;1.044951582411586;1.0099639368239013;9.999104767971126;0.8334966477735096;0.015562202882606227;0.015562096708724032;0.7178571647811635;-0.0134050665479631;0.7179065280750486;1.010090102618831
57.54638;1.0443106481507964;0.8331527665120338;0.7977744568395685;6.195119497432341e-06;5.957979345384737e-06;1.0449504735574076;1.0099656197334819;9.999079298053442;0.8334962364595265;0.015562179633062839;0.015562122986988154;0.7178570595698891;-0.013405065461991657;0.7179036364027743;1.0100877091341405
57.55638;1.0443095504455084;0.8331533182524776;0.797775901771337;6.19563827855491e-06;5.9586489333103685e-06;1.0449492908891356;1.0099674793959923;9.999054199767182;0.8334958472969707;0.015562157585297566;0.01556214964384234;0.7178568800111589;-0.013405064352308977;0.7179007723394478;1.010085297566538
57.56638;1.0443085412229685;0.8331538713904081;0.7977772495345273;6.196176576315461e-06;5.959310264771357e-06;1.0449480280754462;1.0099695200553984;9.999029539113183;0.8334954741410302;0.015562136896414244;0.015562176566908427;0.7178566288738133;-0.013405063222025603;0.7178979334711874;1.0100828725411477
57.57638;1.044307629813964;0.8331544277989168;0.7977784956787375;6.196737233600398e-06;5.959963775315454e-06;1.0449466772062053;1.0099717444690903;9.999005353015677;0.8334951118206602;0.015562117693014462;0.015562203621280182;0.7178563100534785;-0.013405062074069515;0.7178951192360782;1.010080437106958
57.58638;1.044306823888545;0.8331549890762396;0.797779636350809;6.197322778052537e-06;5.96060990589121e-06;1.0449452294805015;1.0099741534463593;9.998981672731459;0.8334947559653114;0.015562100068852634;0.015562230661692641;0.7178559272583325;-0.013405060911338935;0.7178923301484537;1.0100779927529173
57.59638;1.0443061300161502;0.8331555569776107;0.797780668792153;6.197934899409052e-06;5.961249240825596e-06;1.044943676356365;1.0099767453278006;9.998958546248417;0.8334944030379324;0.015562084103392234;0.015562257535425525;0.7178554826059358;-0.013405059736939576;0.7178895661982683;1.010075539774603
57.60638;1.0443055536431687;0.8331561340485062;0.7977815909508258;6.198574185873061e-06;5.961882749498626e-06;1.0449420103296654;1.0099795159779041;9.998936036834289;0.8334940501371815;0.01556206987314084;0.015562284083204939;0.7178549770063279;-0.013405058554124424;0.7178868261700496;1.0100730773214435
57.61638;1.0443050971727454;0.8331567237256833;0.7977824012498614;6.199240433908011e-06;5.962511607813777e-06;1.0449402245987185;1.0099824595864753;9.99891420663214;0.833493694423715;0.015562057453097643;0.015562310150526771;0.7178544117844332;-0.013405057366055089;0.7178841088045803;1.0100706034833251
57.62638;1.0443047588368026;0.8331573292381622;0.7977830986452439;6.19993332337905e-06;5.963137022057929e-06;1.044938313505291;1.0099855696111601;9.998893105935961;0.8334933333753127;0.01556204692044637;0.015562335594532671;0.717853789489296;-0.013405056175745342;0.7178814140881633;1.0100681159694196
57.63638;1.0443045340103934;0.8331579519348201;0.7977836825957588;6.200652919873491e-06;5.9637601843805736e-06;1.0449362737281267;1.0099888390760647;9.998872775859093;0.8334929658209832;0.015562038354436435;0.015562360283394014;0.7178531128852418;-0.01340505498607908;0.7178787430237479;1.0100656124250118
57.64638;1.0443044171158757;0.833158590364475;0.7977841534540484;6.201399740619748e-06;5.9643821855838065e-06;1.0449341041486666;1.0099922608063046;9.998853256697998;0.8334925923776842;0.015562031833629567;0.015562384105037998;0.7178523836889624;-0.013405053799545798;0.7178760967768413;1.0100630899194303
57.65638;1.0443044023053407;0.8331592409658377;0.7977845131945712;6.202174423028886e-06;5.965004147270192e-06;1.0449318048128826;1.009995828260515;9.998834589369645;0.8334922151238866;0.015562027439265195;0.015562406986891672;0.7178516026440512;-0.013405052618033835;0.7178734765164084;1.0100605451400142
57.66638;1.0443044831522883;0.8331599001654656;0.7977847653033486;6.202977299670927e-06;5.965627521150917e-06;1.044929377124353;1.0099995355183322;9.99881680744283;0.8334918371308404;0.015562025247869364;0.015562428896114788;0.7178507697809848;-0.013405051443149848;0.7178708840285701;1.0100579753817642
57.67638;1.0443046531939928;0.8331605660883765;0.7977849140126373;6.2038082565377085e-06;5.966254140433599e-06;1.0449268252701203;1.0100033761105818;9.998799932555412;0.8334914623414502;0.015562025308546877;0.015562449818480845;0.7178498843213584;-0.013405050276522213;0.7178683222810861;1.0100553788555584
57.68638;1.0443049075120399;0.8331612382068339;0.7977849638061238;6.2046667365028255e-06;5.966886008163489e-06;1.044924156571188;1.0100073423711573;9.99878398407122;0.8334910954297621;0.015562027628527833;0.015562469743406542;0.7178489457833057;-0.013405049119691875;0.7178657951443934;1.0100527544354916
57.69638;1.0443052429211066;0.8331619155596057;0.797784919230682;6.205551577123431e-06;5.967525056450735e-06;1.0449213802384456;1.0100114252318075;9.998768993218004;0.8334907411405187;0.015562032172943857;0.015562488649161429;0.71784795569273;-0.013405047974071422;0.7178633065930946;1.0100501017523538
57.70638;1.0443056563730908;0.8331625959149448;0.7977847853252381;6.206460838514301e-06;5.968173022754276e-06;1.0449185064428816;1.01001561345914;9.9987550112517;0.8334904037258974;0.015562038872316894;0.015562506485311859;0.7178469174876054;-0.013405046841080712;0.7178608600841949;1.01004742150541
57.71638;1.0443061440146892;0.8331632767857717;0.797784568311008;6.207391922608458e-06;5.968831400154987e-06;1.0449155467310431;1.010019892528742;9.998742113599288;0.8334900868051226;0.015562047638550281;0.015562523169260859;0.7178458350027175;-0.013405045722089445;0.7178584582032759;1.010044715670528
57.72638;1.0443067015736038;0.8331639566986143;0.7977842751251428;6.208341975755437e-06;5.969501224840428e-06;1.0449125152358367;1.0100242444266359;9.998730394707554;0.8334897937548381;0.015562058384738698;0.015562538600321188;0.7178447120778573;-0.013405044618081337;0.7178561027183237;1.0100419870333963
57.73638;1.0443073250357364;0.8331646351737299;0.7977839122216147;6.209308252218083e-06;5.970182828025643e-06;1.0449094288275569;1.0100286493518174;9.99871995087732;0.8334895282353633;0.015562071032906695;0.015562552686879548;0.7178435533624375;-0.013405043529473288;0.7178537950262396;1.0100392382890697
57.74638;1.0443080112200323;0.8331653118088548;0.7977834850858755;6.210288183633587e-06;5.970876075168743e-06;1.0449063050028058;1.010033088321187;9.998710866947699;0.8334892932389428;0.015562085506310969;0.015562565359612241;0.7178423644540447;-0.013405042456556333;0.7178515365749941;1.0100364724428093
57.75638;1.0443087578985784;0.833165985970837;0.797782998163145;6.211279214438083e-06;5.971581063544159e-06;1.0449031595594855;1.0100375452666315;9.99870321864646;0.8334890893776551;0.01556210172560214;0.015562576552014266;0.7178411513143547;-0.013405041400168152;0.7178493293478447;1.0100336936989662
57.76638;1.0443095631540542;0.8331666572572696;0.7977824546807945;6.212278652973702e-06;5.972298496899787e-06;1.044900005778854;1.0100420083977841;9.99869707920891;0.8334889150320143;0.015562119618890381;0.015562586186301089;0.7178399199292065;-0.01340504036184757;0.717847176348741;1.0100309063460176
57.77638;1.0443104243051695;0.8331673257899921;0.7977818566728573;6.213283747452631e-06;5.973029407024101e-06;1.0448968543565047;1.0100464711333574;9.998692517397043;0.8334887675250566;0.015562139129822808;0.015562594190315939;0.7178386763180864;-0.013405039343431444;0.7178450816548877;1.0100281125798531
57.78638;1.0443113374629267;0.8331679920672156;0.7977812051401335;6.214291938473596e-06;5.973774726600496e-06;1.0448937140896755;1.010050931977456;9.998689590292404;0.8334886432895214;0.015562160205594625;0.015562600519649753;0.7178374266189657;-0.013405038346647694;0.7178430498785868;1.0100253117728515
57.79638;1.0443122981696389;0.8331686563742381;0.7977805006446818;6.215301196850137e-06;5.974534921630998e-06;1.0448905932450172;1.0100553920621034;9.998688335641306;0.8334885381756075;0.015562182772429246;0.015562605166967832;0.7178361769341494;-0.01340503737311908;0.7178410848232302;1.0100225015715778
57.80638;1.0443133023427182;0.8331693181980224;0.797779744646937;6.216310489081921e-06;5.975309635770001e-06;1.0448875006418263;1.0100598519818165;9.998688770360683;0.8334884485154775;0.015562206728452554;0.015562608161244704;0.717834933054865;-0.013405036424436556;0.7178391882240903;1.010019680006343
57.81638;1.0443143475755516;0.8331699764015896;0.7977789402685928;6.21732006848859e-06;5.97609770749205e-06;1.044884446267191;1.0100643113560066;9.99869090120105;0.8334883714522315;0.015562231965889045;0.015562609563780756;0.717833700589412;-0.013405035502007246;0.7178373600728015;1.0100168474805307
57.82638;1.044315434457467;0.8331706297537594;0.7977780916919813;6.218331002532404e-06;5.976897543346165e-06;1.0448814408125453;1.0100687705351483;9.99869473565632;0.8334883041811187;0.015562258396561012;0.015562609468637259;0.7178324851538268;-0.013405034607040634;0.7178356000096668;1.0100140070839903
57.83638;1.0443165660784706;0.8331712771441283;0.7977772033832075;6.219344249262419e-06;5.977707232098117e-06;1.0448784946903655;1.0100732307002758;9.998700285124302;0.8334882431012585;0.015562285955435035;0.015562607998032787;0.7178312917472972;-0.013405033740590565;0.7178339079654159;1.0100111626218369
57.84638;1.0443177463771671;0.8331719179117574;0.7977762795132342;6.2203602227227526e-06;5.978524414961741e-06;1.0448756185551866;1.0100776918754777;9.998707572977771;0.8334881838603145;0.015562314588276959;0.015562605285226502;0.7178301235150006;-0.013405032903246517;0.7178322835960503;1.0100083157068493
57.85638;1.04431897984788;0.8331725523766808;0.7977753231756844;6.221378784599791e-06;5.979346446875835e-06;1.044872823573647;1.0100821520706946;9.998716646666884;0.8334881222471935;0.01556234424143334;0.015562601458926423;0.7178289809737627;-0.013405032094776129;0.7178307258058918;1.0100054639362497
57.86638;1.0443202722954839;0.8331731818629095;0.7977743364656772;6.222399191313372e-06;5.980170885901518e-06;1.0448701193030931;1.0100866081449498;9.998727570387175;0.8334880550670585;0.015562374860741239;0.015562596634562026;0.7178278618989367;-0.013405031314175538;0.7178292327975645;1.0100026008907619
57.87638;1.0443216307945866;0.8331738081673463;0.7977733217184512;6.223420118821287e-06;5.980995918907158e-06;1.0448675121652726;1.010091056104394;9.998740396854933;0.8334879802569166;0.015562406391779955;0.015562590909519199;0.7178267612816869;-0.013405030559969618;0.7178278017974576;1.0099997172845583
57.88638;1.0443230628154994;0.8331744327844367;0.7977722819193074;6.224439805032209e-06;5.98182033855247e-06;1.0448650064442024;1.0100954906119206;9.998755150787028;0.833487896041683;0.015562438773919605;0.01556258436470897;0.717825671725927;-0.013405029830394955;0.7178264288369289;1.0099968023716361
57.89638;1.0443245755235213;0.8331750558931775;0.7977712196688824;6.225456119125195e-06;5.982643162654657e-06;1.0448626059148818;1.010099904449342;9.998771838797412;0.8334877998713779;0.015562471939022167;0.015562577070204005;0.7178245848511545;-0.013405029123554612;0.7178251095541556;1.0099938454753261
57.90638;1.0443261753873483;0.8331756755674443;0.7977701366341426;6.226466577525717e-06;5.983463370375682e-06;1.044860314972117;1.0101042880834454;9.998790457246805;0.8334876881616305;0.015562505822038292;0.015562569087088063;0.7178234928323235;-0.013405028437753501;0.7178238401176527;1.0099908375384916
57.91638;1.0443278680394703;0.8331762880636167;0.7977690340894719;6.227468516474712e-06;5.984279987315359e-06;1.0448581388625435;1.0101086302517261;9.998810979545928;0.8334875571751629;0.01556254036713971;0.015562560459078213;0.717822389319133;-0.013405027771676493;0.7178226169268274;1.0099877713895773
57.92638;1.044329658862;0.8331768889329809;0.7977679130414596;6.228459387703458e-06;5.9850921939693255e-06;1.0448560822626576;1.010112919351154;9.998833343381046;0.8334874039170208;0.01556257552279868;0.01556255119917862;0.7178212699941633;-0.013405027124144743;0.7178214361727341;1.0099846405745034
57.93638;1.0443315536202238;0.8331774735567388;0.7977667736553977;6.229436762395296e-06;5.985899029530508e-06;1.0448541469345283;1.0101171439173993;9.998857454234336;0.8334872256547264;0.015562611244240031;0.015562541276718267;0.7178201324301196;-0.013405026493778841;0.7178202946784215;1.0099814389933353
57.94638;1.0443335577870636;0.8331780370092614;0.7977656149560163;6.230397986095469e-06;5.986699059815968e-06;1.0448523305726798;1.0101212925458323;9.99888319912587;0.833487019159814;0.015562647508736554;0.015562530610871235;0.7178189753948272;-0.013405025878818738;0.7178191908328918;1.0099781621321093
57.95638;1.0443356754576218;0.8331785741608699;0.7977644352253912;6.231340052191085e-06;5.987490527435662e-06;1.044850627133217;1.0101253545606244;9.998910460195466;0.8334867813420508;0.015562684317948614;0.015562519092060554;0.7178177989359991;-0.01340502527704291;0.7178181240469437;1.0099748079257487
57.96638;1.0443379095788834;0.8331790797947493;0.7977632329516343;6.232259975291232e-06;5.9882717763190706e-06;1.044849027502014;1.0101293207721729;9.998939120032954;0.833486510256566;0.015562721674377044;0.015562506624129148;0.7178166048626872;-0.01340502468582458;0.7178170932593808;1.009971376051335
57.97638;1.0443402625936684;0.8331795490259807;0.7977620073465587;6.233155243094012e-06;5.9890415308116035e-06;1.044847520432839;1.010133183521578;9.998969056123844;0.8334862048694393;0.01556275956016791;0.015562493143156601;0.717815396292612;-0.01340502410234009;0.7178160959202807;1.0099678671061103
57.98638;1.0443427359445914;0.833179978598762;0.797760757820667;6.234023919577744e-06;5.98979869937265e-06;1.0448460934965091;1.0101369362884907;9.999000132336294;0.8334858641957189;0.015562797940058918;0.015562478603999263;0.7178141766740145;-0.013405023523633992;0.7178151279019621;1.009964282765585
57.99638;1.0443453290145142;0.833180367768003;0.7977594834603107;6.234864506802241e-06;5.990541879909712e-06;1.0448447339029143;1.0101405730158894;9.999032197118053;0.833485486845167;0.015562836777974964;0.015562462973735515;0.7178129494238191;-0.013405022946455094;0.7178141842525745;1.0099606257823253
58.00638;1.0443480388675577;0.8331807176804269;0.797758183410481;6.235675873675678e-06;5.991269326240868e-06;1.044843429611939;1.0101440873020882;9.999065088398783;0.8334850706602431;0.015562876049343236;0.015562446248557153;0.717811718319489;-0.013405022367281196;0.7178132605349146;1.0099568992634944
58.01638;1.044350861111385;0.8331810299882535;0.7977568577604952;6.236457290321531e-06;5.99197952479563e-06;1.0448421700722996;1.010147472347929;9.999098642209741;0.8334846126467003;0.015562915736801639;0.015562428467777409;0.7178104878487508;-0.013405021782540735;0.7178123535672225;1.0099531060946443
58.02638;1.0443537911823046;0.8331813057917542;0.7977555082230274;6.237208439901277e-06;5.992671703663286e-06;1.0448409463028523;1.010150721746323;9.999132703536345;0.8334841096427391;0.015562955822767979;0.015562409714540499;0.717809263360109;-0.01340502118869985;0.7178114608474575;1.0099492488241932
58.03638;1.0443568255734246;0.8331815450191105;0.7977541383097035;6.2379293337943945e-06;5.993345772654303e-06;1.044839750546066;1.010153829890211;9.999167136864392;0.8334835588152685;0.015562996293494665;0.015562390109692804;0.717808051110719;-0.01340502058235747;0.717810579659213;1.0099453298152836
58.04638;1.0443599624850128;0.8331817460269171;0.797752752969361;6.238620206468138e-06;5.9940018258245085e-06;1.0448385752717753;1.010156791932379;9.999201832714563;0.8334829578238722;0.015563037135469674;0.01556236979638086;0.7178068576274624;-0.013405019960547005;0.7178097069612016;1.0099413517838278
58.05638;1.0443632008599284;0.8331819056206711;0.7977513577844915;6.239281470056891e-06;5.994639686181083e-06;1.04483741243916;1.0101596038542047;9.999236709248013;0.8334823057033369;0.015563078324874212;0.015562348923003094;0.7178056887574096;-0.013405019321286338;0.717808839814103;1.00993731816944
58.06638;1.0443665384408582;0.8331820198206547;0.797749958025419;6.239913555694045e-06;5.995258733039556e-06;1.044836254014787;1.010162261875949;9.999271712039214;0.83348160390281;0.015563119826054038;0.015562327632170397;0.7178045491438385;-0.013405018664092964;0.7178079755181975;1.009933232843123
58.07638;1.0443699710211138;0.8331820858338076;0.7977485580521122;6.240516650083877e-06;5.995857957287629e-06;1.0448350929941819;1.0101647613346154;9.999306809221508;0.8334808557142142;0.015563161591501366;0.015562306057393236;0.7178034421432078;-0.013405017989895691;0.7178071114731147;1.0099291001610609
58.08638;1.0443734931020814;0.8331821041958056;0.7977471614183164;6.241090631133338e-06;5.996436180795326e-06;1.0448339236306972;1.0101670969859347;9.999341977936764;0.8334800644839141;0.015563203562650273;0.015562284326826978;0.7178023704131278;-0.013405017300300817;0.7178062451526356;1.0099249254826181
58.09638;1.0443770982117593;0.8331820788340824;0.7977457713924515;6.241635189169209e-06;5.996992224734954e-06;1.044832740307247;1.0101692642218298;9.99937719329179;0.8334792328367815;0.015563245669537025;0.015562262568347236;0.7178013365744575;-0.013405016596616075;0.71780537379722;1.0099207146666407
58.10638;1.0443807785167385;0.8331820151676709;0.7977443912838171;6.24214999908503e-06;5.997524763389668e-06;1.04483153621791;1.0101712584735223;9.999412436636224;0.8334783633921037;0.015563287820260608;0.015562240918963903;0.7178003431193078;-0.013405015879235344;0.7178044936747955;1.0099164723120235
58.11638;1.044384525106031;0.8331819181998866;0.7977430245096626;6.242634923379331e-06;5.998032038950837e-06;1.0448303039696443;1.0101730734735461;9.999447715037835;0.8334774595152785;0.01556332988869554;0.015562219534399346;0.7177993924852824;-0.013405015147827689;0.7178036000526765;1.0099122003583523
58.12638;1.044388329442031;0.8331817912643098;0.797741674767112;6.2430901438687466e-06;5.998511772045736e-06;1.044829037785043;1.0101747013810685;9.999483067967361;0.8334765250572301;0.015563371714456807;0.015562198582653496;0.717798487938115;-0.01340501440191035;0.7178026886941983;1.0099078984949867
58.13638;1.044392184911601;0.8331816356767712;0.7977403459558315;6.243516210596675e-06;5.998961252955652e-06;1.0448277348411874;1.0101761353191965;9.99951855814381;0.8334755632519699;0.015563413114534757;0.01556217822191576;0.717797634199141;-0.013405013641226971;0.7178017578458588;1.0099035656330326
58.14638;1.0443960874431413;0.8331814521339316;0.7977390414314033;6.243913914633821e-06;5.999377717737162e-06;1.0448263944748628;1.0101773720881222;9.999554260362242;0.8334745757229136;0.015563453902865221;0.015562158584556299;0.7177968371132852;-0.013405012865903633;0.7178008088300062;1.0098992007743126
58.15638;1.0444000351186324;0.8331812430971409;0.7977377635874109;6.2442839111871895e-06;5.9997590515081795e-06;1.0448250158838241;1.0101784126870617;9.999590255730327;0.8334735627192339;0.015563493917341539;0.015562139784795594;0.7177961030402161;-0.013405012076457232;0.7177998445779441;1.0098948034630866
58.16638;1.0444040273096735;0.8331810140071795;0.797736514346727;6.244626496268712e-06;6.000104145362261e-06;1.044823596072256;1.01017926112661;9.99962662561942;0.8334725249120196;0.015563533037065482;0.015562121932978554;0.7177954386058311;-0.013405011273699693;0.7177988673681429;1.0098903743737728
58.17638;1.044408064088158;0.833180772351523;0.7977352958461128;6.244941778894418e-06;6.00041260836409e-06;1.044822129423848;1.010179923700327;9.9996634404898;0.8334714649659142;0.015563571172347164;0.015562105134583917;0.7177948502861643;-0.013405010458680304;0.7177978777561773;1.0098859157804867
58.18638;1.0444121462319649;0.8331805256581524;0.79773411112492;6.245229978652272e-06;6.000684384501868e-06;1.0448206085189018;1.0101804086911064;9.999700751127785;0.8334703867948915;0.015563608242189891;0.015562089485132567;0.7177943434823562;-0.013405009632859427;0.7177968753943164;1.009881431897613
58.19638;1.0444162751383277;0.8331802800127464;0.7977329643366251;6.245491560080322e-06;6.000919545156707e-06;1.0448190253090441;1.010180725206332;9.99973858776218;0.8334692938379825;0.015563644172876206;0.015562075069502473;0.7177939221633857;-0.013405008798493394;0.7177958603309711;1.0098769287177718
58.20638;1.0444204525904162;0.8331800396498038;0.7977318595705402;6.245727011582467e-06;6.001118311405081e-06;1.0448173724127117;1.0101808813886461;9.999776962763866;0.8334681892132767;0.015563678919629387;0.015562061963974107;0.7177935894720167;-0.013405007958726692;0.7177948335130796;1.0098724133814911
58.21638;1.0444246815312477;0.8331798074233884;0.7977307994067354;6.245936434013049e-06;6.001281275619822e-06;1.0448156437664022;1.010180883165995;9.999815875119602;0.8334670773557274;0.01556371247683078;0.015562050239436671;0.7177933481199918;-0.013405007117164617;0.7177937968439113;1.0098678934931742
58.22638;1.0444289673519336;0.8331795852867623;0.797729784772877;6.2461193604933714e-06;6.001409323765425e-06;1.0448138339336404;1.0101807343177418;9.999855317219176;0.8334659648849406;0.015563744868054636;0.01556203995276774;0.7177932003744685;-0.013405006277442011;0.7177927527997484;1.0098633758153917
58.23638;1.0444333178503278;0.8331793740346207;0.7977288153090458;6.246274912094292e-06;6.001503293905035e-06;1.0448119372364293;1.010180437849803;9.999895275026141;0.8334648602418435;0.015563776137441514;0.015562031132177384;0.7177931482816579;-0.013405005443137436;0.7177917033606718;1.0098588648939053
58.24638;1.0444377421192024;0.8331791728446214;0.7977278891594369;6.246402184117592e-06;6.001563940396631e-06;1.044809947758389;1.0101799974423709;9.999935720601087;0.8334637724312082;0.015563806348746517;0.015562023774846362;0.7177931938143934;-0.013405004617799681;0.7177906494437003;1.0098543636597068
58.25638;1.0444422495627574;0.8331789795165102;0.7977270027853807;6.24650071571269e-06;6.001591935023826e-06;1.044807860002053;1.010179417595343;9.999976612003024;0.8334627092987836;0.015563835583357645;0.015562017855398683;0.7177933389643332;-0.01340500380470712;0.7177895916702193;1.0098498756500653
58.26638;1.0444468494812031;0.8331787915457447;0.7977261517932206;6.2465708360336265e-06;6.0015876523186936e-06;1.0448056702222193;1.0101787029132985;10.000017901948906;0.8334616765664467;0.015563863927503975;0.015562013342897849;0.7177935864240313;-0.01340500300655061;0.7177885316586728;1.009845406212006
58.27638;1.044451551509887;0.8331786069199454;0.7977253323472745;6.246613678540242e-06;6.00155118809347e-06;1.0448033780653776;1.0101778576927058;10.000059546562941;0.8334606781939793;0.015563891452118802;0.015562010218907782;0.7177939401524472;-0.013405002225592606;0.7177874730826249;1.0098409623957447
58.28638;1.0444563657846897;0.8331784236874369;0.797724541637751;6.246630769424712e-06;6.0014825526557164e-06;1.044800987522902;1.0101768858723283;10.000101511425251;0.8334597175545114;0.015563918211377722;0.015562008474692789;0.717794404843996;-0.013405001463938483;0.7177864219305893;1.00983655298633
58.29638;1.0444613017598736;0.833178239434723;0.7977237773192104;6.2466234747285956e-06;6.001381854425092e-06;1.0447985062356555;1.0101757911816427;10.000143770556258;0.8334587983525144;0.01556394426264322;0.015562008087777794;0.717794984763702;-0.01340500072330059;0.7177853852896828;1.009832187759258
58.30638;1.0444663668463954;0.8331780520091843;0.7977230372615921;6.246592717286162e-06;6.001249635623967e-06;1.0447959433386484;1.010174577659305;10.000186299734349;0.8334579242475766;0.015563969675341197;0.015562009005708543;0.7177956826754105;-0.013405000004693192;0.7177843698325098;1.0098278748579304
58.31638;1.044471565819827;0.8331778607341925;0.7977223197743019;6.246538916201777e-06;6.00108700735735e-06;1.0447933077201486;1.0101732502572407;10.00022907029596;0.8334570978425268;0.015563994524867609;0.015562011145014347;0.7177964991932273;-0.01340499930848596;0.7177833816813047;1.00982361925479
58.32638;1.0444769005662813;0.8331776666301991;0.7977216236006998;6.246461880941402e-06;6.000895184722521e-06;1.0447906077954052;1.0101718148186147;10.00027204116802;0.8334563208844201;0.01556401888856558;0.015562014387780494;0.7177974327464639;-0.01340499863459212;0.717782426577581;1.009819424747065
58.33638;1.0444823703401829;0.8331774716767892;0.7977209483159671;6.2463607470842764e-06;6.00067494644169e-06;1.0447878521919352;1.0101702776872399;10.00031514842622;0.8334555959600332;0.015564042836613229;0.015562018580009943;0.7177984802487221;-0.01340499798260669;0.717781509193588;1.0098152959944098
58.34638;1.0444879733002363;0.8331772781874663;0.7977202955819855;6.246234167702397e-06;6.000426790771404e-06;1.0447850502177825;1.0101686459062618;10.000358303832607;0.8334549275527037;0.015564066411701896;0.0155620235486284;0.7177996383519974;-0.013404997351870318;0.7177806325483104;1.0098112376616906
58.35638;1.0444937082796308;0.8331770885647136;0.7977196696691131;6.246080614553663e-06;6.000151527140867e-06;1.0447822117123071;1.0101669276121759;10.000401412251497;0.833454321132811;0.015564089612150176;0.015562029126692575;0.7178009043021218;-0.013404996741536673;0.7177797980823797;1.0098072531301503
58.36638;1.044499574488727;0.8331769053419124;0.7977190760847352;6.245898632927956e-06;5.9998504919271614e-06;1.0447793466523132;1.0101651316774038;10.000444395621557;0.8334537817500554;0.015564112392026184;0.015562035167904276;0.7178022754157936;-0.01340499615060163;0.7177790061066943;1.0098033443274073
58.37638;1.0445055699328551;0.8331767312496897;0.7977185194349206;6.245687127608616e-06;5.999525221038347e-06;1.044776464471572;1.0101632667068539;10.000487200274298;0.8334533130972255;0.015564134673307375;0.015562041546293127;0.7178037478194936;-0.013404995577852913;0.7177782564443465;1.0097995111333913
58.38638;1.044511691295417;0.8331765686793896;0.7977180027031218;6.245445478247227e-06;5.999176919644808e-06;1.0447735735077368;1.0101613399596558;10.000529786967904;0.8334529168451261;0.015564156359280058;0.015562048144347704;0.7178053159852608;-0.013404995021952063;0.717777548606974;1.0097957503042598
58.39638;1.0445179345580153;0.8331764191224198;0.7977175283210534;6.245173417698425e-06;5.998806130930069e-06;1.0447706814804163;1.0101593572557424;10.000572122035047;0.8334525931285576;0.015564177348156433;0.015562054840270892;0.7178069736467735;-0.01340499448164584;0.7177768813338317;1.0097920555673408
58.40638;1.0445242947139155;0.833176283590667;0.7977170992178869;6.244871045368136e-06;5.99841270346724e-06;1.0447677962255604;1.0101573239361403;10.000614181211782;0.8334523421860742;0.01556419753996504;0.015562061512320263;0.7178087150999414;-0.013404993955830316;0.7177762525726991;1.00978841888862
58.41638;1.044530765321517;0.8331761632835062;0.797716719101415;6.244539003097951e-06;5.997995823317088e-06;1.0447649253824625;1.0101552449945752;10.000655962216383;0.833452165863396;0.015564216831268407;0.0155620680570053;0.7178105357198957;-0.01340499344341696;0.7177756600072609;1.0097848313908402
58.42638;1.044537338231504;0.8331760589090141;0.7977163920915538;6.244178571192239e-06;5.997553998124661e-06;1.0447620756657667;1.010153124957863;10.000697487744121;0.8334520686600795;0.015564235111921485;0.01556207439147279;0.7178124317036317;-0.013404992943159192;0.7177751009750565;1.0097812837606883
58.43638;1.0445440034731492;0.833175969248613;0.7977161215492601;6.243791435844409e-06;5.9970850759193025e-06;1.0447592524163138;1.0101509690184172;10.000738791308484;0.8334520576386849;0.015564252271363026;0.015562080436661801;0.7178143996852776;-0.013404992453634221;0.7177745721974876;1.0097777669532977
58.44638;1.0445507500972344;0.8331758914526729;0.7977159090570101;6.243379044667545e-06;5.996586483320236e-06;1.044756458821579;1.0101487834624145;10.00077990793825;0.8334521406616991;0.015564268211145142;0.015562086110018625;0.7178164363003657;-0.013404991973389634;0.7177740705108284;1.0097742730705956
58.45638;1.044557568055011;0.8331758227051691;0.7977157546126952;6.242942182166884e-06;5.99605575512265e-06;1.0447536950404963;1.01014657482976;10.000820882377255;0.8334523246402064;0.015564282863095988;0.015562091328615853;0.7178185371757029;-0.013404991500979834;0.7177735934345628;1.009770795794845
58.46638;1.0445644497684627;0.8331757605714358;0.7977156576436552;6.242481332168108e-06;5.995491129194188e-06;1.0447509584994732;1.0101443493526892;10.000861773489081;0.8334526148375524;0.015564296201633158;0.015562095998144678;0.7178206960746671;-0.013404991034723868;0.7177731385841988;1.0097673298086292
58.47638;1.044571389834577;0.8331757021666907;0.797715617988023;6.241997319353606e-06;5.994891790315109e-06;1.0447482450706804;1.0101421126891559;10.000902640213766;0.8334530146309084;0.015564308241149788;0.01556209999773006;0.7178229055348323;-0.013404990572574072;0.7177727033511815;1.0097638695899362
58.48638;1.0445783834229512;0.8331756437946379;0.7977156362671853;6.24149151970206e-06;5.99425764129539e-06;1.0447455497678264;1.0101398699791173;10.000943526509051;0.8334535257131741;0.015564319029116858;0.01556210319221407;0.7178251580603174;-0.013404990112302343;0.7177722853306734;1.009760408919643
58.49638;1.0445854257033818;0.8331755809242409;0.7977157132726195;6.240965772224532e-06;5.993589016410569e-06;1.0447428673900798;1.0101376264042141;10.000984462573546;0.8334541485820443;0.015564328640450133;0.015562105463591302;0.7178274464377156;-0.013404989651569724;0.7177718825491463;1.0097569414743348
58.50638;1.0445925124014228;0.8331755081234133;0.7977158489719753;6.240422353731935e-06;5.9928865874570475e-06;1.0447401935408118;1.0101353878398762;10.00102547029748;0.8334548828833261;0.015564337166322549;0.015562106726772782;0.7178297636147211;-0.013404989187829836;0.7177714934564579;1.0097534617694837
58.51638;1.0445996393623762;0.8331754195158605;0.7977160420303606;6.23986391783974e-06;5.9921513608465854e-06;1.0447375252355082;1.0101331610767283;10.001066557795848;0.8334557277044209;0.015564344702503117;0.01556210692391923;0.7178321025606464;-0.013404988718493048;0.7177711170737061;1.0097499656637219
58.52638;1.0446068012461338;0.833175309778799;0.7977162899348355;6.239293382690193e-06;5.991384673834942e-06;1.0447348614386993;1.0101309533514384;10.001107715392015;0.8334566814623725;0.015564351345047817;0.015562106017655276;0.7178344562995602;-0.013404988241221393;0.7177707530496963;1.0097464501734423
58.53638;1.044613990992164;0.8331751744218986;0.7977165897268691;6.2387139026987614e-06;5.990588069431884e-06;1.0447322040463212;1.0101287717988334;10.001148925380377;0.8334577412463672;0.015564357187298365;0.015562103991164207;0.717836818539094;-0.01340498775407258;0.7177704017163586;1.0097429127893367
58.54638;1.0446211996092982;0.8331750089817183;0.7977169387637921;6.238128767810361e-06;5.989763137677899e-06;1.044729558610741;1.0101266231155848;10.00119017448917;0.8334589028155592;0.015564362320428007;0.015562100847386863;0.717839184159218;-0.013404987255632989;0.7177700647578601;1.0097393509566739
58.55638;1.0446284161509403;0.8331748090052803;0.7977173344799756;6.237541194100493e-06;5.988911553137835e-06;1.044726934129906;1.0101245130072827;10.001231459143133;0.833460161515584;0.015564366841596735;0.015562096601378143;0.7178415490132124;-0.01340498674515881;0.7177697458685528;1.009735762534578
58.56638;1.0446356291638748;0.8331745717622301;0.7977177734754204;6.236954142591498e-06;5.98803513876618e-06;1.0447243422576193;1.0101224458300417;10.001272783916829;0.833461512468073;0.015564370851412527;0.015562091268298972;0.7178439093082638;-0.01340498622254161;0.7177694499555464;1.0097321463648057
58.57638;1.0446428285306475;0.8331742973544446;0.7977182511483344;6.236370012666348e-06;5.987135767820329e-06;1.0447217967286107;1.0101204251283789;10.001314151422413;0.8334629497313905;0.015564374432035462;0.015562084860026072;0.7178462606028899;-0.013404985688204502;0.7177691812773298;1.0097285019906663
58.58638;1.044650005829999;0.8331739874098115;0.7977187623665568;6.235790325517242e-06;5.986215320686282e-06;1.0447193131273136;1.010118454732746;10.001355549913633;0.8334644659301863;0.015564377629281896;0.015562077394261782;0.7178485975016367;-0.013404985143047764;0.7177689424211254;1.0097248296885666
58.59638;1.0446571534475393;0.8331736434356815;0.7977193026071173;6.235215869247504e-06;5.9852757545722114e-06;1.044716908275977;1.0101165398496443;10.001396953264274;0.8334660532052057;0.015564380452918292;0.015562068906036942;0.7178509146818887;-0.013404984588305203;0.7177687346885022;1.0097211309568985
58.60638;1.0446642632193204;0.8331732669743711;0.7977198686429188;6.234646993296996e-06;5.984319073429161e-06;1.0447145989040543;1.010114687964975;10.001438328147492;0.8334677051396845;0.015564382884936181;0.01556205945936867;0.7178532074622345;-0.013404984025320229;0.717768559017886;1.0097174088579088
58.61638;1.0446713257080833;0.8331728603060803;0.7977204582768602;6.234083529463323e-06;5.9833472191685505e-06;1.0447124005436614;1.0101129089400078;10.001479632804129;0.833469417620037;0.01556438489796439;0.01556204914552722;0.717855471231947;-0.013404983455326798;0.7177684166211798;1.0097136689399033
58.62638;1.0446783312095387;0.8331724260760666;0.7977210694820734;6.2335247643932505e-06;5.982362108036179e-06;1.044710327233005;1.0101112137858441;10.001520809294462;0.8334711873280782;0.015564386485888738;0.015562038054295853;0.717857701305591;-0.013404982879298429;0.7177683093591317;1.0097099195920618
58.63638;1.0446852713989472;0.8331719662560325;0.7977217000346611;6.232969860440306e-06;5.9813658420457936e-06;1.0447083915989397;1.010109613163906;10.001561775683491;0.8334730099867571;0.015564387684061888;0.015562026254845965;0.7178598934571156;-0.01340498229808774;0.7177682406039483;1.009706170605983
58.64638;1.0446921397757523;0.8331714810886257;0.7977223477356035;6.232418351959396e-06;5.980360777106716e-06;1.0447066050519127;1.0101081168359498;10.001602421504458;0.83347488001125;0.015564388563719823;0.015562013814908944;0.7178620440736956;-0.013404981712707794;0.7177682159891379;1.0097024319197918
58.65638;1.044698931383088;0.8331709686272106;0.7977230101285314;6.231870249257845e-06;5.979349130181629e-06;1.044704978147351;1.0101067337191998;10.001642613115425;0.8334767911699881;0.015564389205815817;0.015562000815498415;0.7178641498531011;-0.013404981124377987;0.7177682425928771;1.0096987131284736
58.66638;1.0447056429704735;0.8331704259143494;0.7977236838055705;6.231325764606205e-06;5.978332456756941e-06;1.0447035212782323;1.0101054718092937;10.001682210274225;0.8334787378369118;0.015564389669535605;0.01556198733197663;0.7178662076832272;-0.01340498053439277;0.7177683272901623;1.0096950224400612
58.67638;1.044712273146982;0.8331698509493283;0.7977243643297346;6.230785038592594e-06;5.9773116680541854e-06;1.0447022454010493;1.0101043376756962;10.00172108591965;0.8334807158824802;0.015564389976741045;0.015561973418013951;0.7178682147441398;-0.01340497994407071;0.7177684761154072;1.0096913660566549
58.68638;1.0447188216991299;0.8331692434525688;0.7977250463204948;6.230248036055023e-06;5.9762875671085364e-06;1.0447011621009128;1.0101033355851283;10.001759138855133;0.8334827225081026;0.015564390120847621;0.015561959116926618;0.7178701684135246;-0.013404979354732803;0.7177686945956693;1.0096877490214096
58.69638;1.0447252882937232;0.8331686043682456;0.7977257227586838;6.229714654668774e-06;5.975261296745947e-06;1.0447002828835232;1.0101024669693592;10.001796295675687;0.833484755624714;0.015564390084998405;0.015561944479575115;0.7178720664095275;-0.013404978767547187;0.7177689877308219;1.0096841766106683
58.70638;1.0447316712784802;0.833167934938929;0.7977263847299008;6.229185142475236e-06;5.974234283357712e-06;1.0446996182697403;1.010101730735869;10.001832504010448;0.8334868134093661;0.015564389846917699;0.015561929569012154;0.7178739077424191;-0.013404978183440986;0.7177693596224488;1.0096806553840703
58.71638;1.0447379671209733;0.8331672359563218;0.7977270230093529;6.228660320109434e-06;5.973207890581846e-06;1.0446991773309533;1.0101011242886637;10.001867723537602;0.8334888937591646;0.015564389358125886;0.015561914455511378;0.7178756931533655;-0.013404977603171591;0.7177698134782179;1.0096771930784887
58.72638;1.0447441709382272;0.8331665083276759;0.7977276299887708;6.228141226187044e-06;5.972183462245969e-06;1.0446989676297036;1.01010064497841;10.001901923387122;0.8334909933011982;0.015564388513133388;0.015561899208141567;0.717877423522628;-0.013404977027331618;0.7177703515973143;1.0096737975403585
