time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.73638;1.0447502774444803;0.8331657545865624;0.7977281998530508;6.2276288609262114e-06;5.971162784179399e-06;1.0446989953347978;1.0101002906912075;10.001935080584245;0.8334931066169714;0.015564387151183771;0.015561883881477619;0.7178790977173706;-0.013404976456509928;0.7177709752614794;1.0096704762818363
58.74638;1.0447562810618045;0.8331649790111745;0.7977287273339776;6.2271241748402405e-06;5.970148117541336e-06;1.0446992651807192;1.010100058803279;10.001967172857432;0.8334952266585186;0.015564385103953974;0.015561868502487787;0.7178807123981464;-0.013404975891760674;0.717771685091126;1.0096672370033721
58.75638;1.0447621758295802;0.8331641865801179;0.7977292064283882;6.226627755423109e-06;5.969141683270684e-06;1.0446997795264759;1.010099945372735;10.001998175640164;0.8334973460658832;0.015564382244176058;0.015561853066753232;0.7178822632673184;-0.0134049753348387;0.7177724815858683;1.0096640878157361
58.76638;1.0447679562878973;0.8331633831340693;0.7977296296386169;6.226139641186035e-06;5.968145497543759e-06;1.044700537064819;1.010099945645233;10.002028067967473;0.8334994577519802;0.015564378504447526;0.015561837548481275;0.7178837456065659;-0.01340497478788754;0.7177733651674977;1.0096610362218268
58.77638;1.0447736185251784;0.8331625764361625;0.7977299877370809;6.225659660320773e-06;5.967161740790789e-06;1.0447015330213354;1.0101000541182528;10.002056838334068;0.8335015543468843;0.015564373876002397;0.015561821923726371;0.717885154056653;-0.01340497425299085;0.7177743354913269;1.0096580881783401
58.78638;1.0447791604274839;0.8331617761537656;0.7977302699428979;6.225187815548058e-06;5.9661928786512755e-06;1.0447027611873998;1.0101002635602603;10.002084483270881;0.8335036278451281;0.01556436838440479;0.015561806192098123;0.7178864827848502;-0.013404973731988363;0.717775390734627;1.0096552487842525
58.79638;1.04478458173252;0.8331609926737285;0.7977304646654274;6.22472462217421e-06;5.965241254653355e-06;1.0447042153495385;1.010100564823743;10.002111007231566;0.8335056698406794;0.015564362055146884;0.015561790370493352;0.7178877260152111;-0.0134049732265626;0.7177765277569169;1.0096525229609652
58.80638;1.0447898834905585;0.8331602362340865;0.7977305611641455;6.2242713913547915e-06;5.964308701408222e-06;1.0447058889129288;1.0101009482882912;10.002136430034883;0.8335076719893422;0.015564354904494008;0.015561774461407163;0.7178888783328874;-0.013404972738426758;0.7177777429397562;1.0096499151934153
58.81638;1.044795066238158;0.833159517027876;0.7977305512240689;6.223830148171963e-06;5.9633966064505835e-06;1.0447077748709301;1.0101014054725865;10.002160784719804;0.8335096270178259;0.01556434695286282;0.015561758435087416;0.7178899349070959;-0.013404972269291883;0.7177790330894622;1.0096474298454412
58.82638;1.0448001291721039;0.8331588455367498;0.7977304293896634;6.223403286396971e-06;5.962506251292096e-06;1.0447098663820529;1.0101019293148346;10.002184106292791;0.8335115298665359;0.015564338238429377;0.015561742242178957;0.7178908922639274;-0.013404971820461738;0.7177803959211989;1.0096450713453768
58.83638;1.044805071246742;0.8331582322365513;0.7977301920954256;6.2229932094265275e-06;5.961639015482511e-06;1.0447121565153596;1.0101025135599684;10.00220643266123;0.8335133775857998;0.015564328820286308;0.015561725839428065;0.7178917492307781;-0.013404971392522867;0.7177818297563072;1.0096428431694813
58.84638;1.044809891290143;0.8331576865200157;0.7977298366667364;6.222602034550481e-06;5.960796304827736e-06;1.0447146375556546;1.0101031527029205;10.00222781135002;0.8335151679735603;0.015564318769425153;0.015561709212356709;0.7178925066064239;-0.01340497098550938;0.7177833326622863;1.0096407472532747
58.85638;1.04481458655693;0.8331572157674038;0.7977293603105783;6.222231411050245e-06;5.959979428574402e-06;1.0447173008977682;1.010103842771038;10.002248298613834;0.8335168985654454;0.01556430815430676;0.01556169238463421;0.7178931656438172;-0.013404970599243558;0.7177849017583651;1.009638784382879
58.86638;1.0448191521799222;0.8331568255864399;0.7977287594970632;6.221882494454296e-06;5.959189648787734e-06;1.0447201384372955;1.0101045817485101;10.002267955277807;0.8335185664058204;0.0155642970272101;0.015561675410586775;0.7178937273474306;-0.013404970233604999;0.717786532982347;1.009636954214923
58.87638;1.0448235817857774;0.833156520673987;0.7977280304247785;6.221555937081523e-06;5.958428197994451e-06;1.0447231442147338;1.0101053690792925;10.002286839148727;0.8335201678354887;0.015564285419621461;0.015561658356432273;0.7178941932875753;-0.013404969888757447;0.7177882210943035;1.0096352552578485
58.88638;1.044827867583445;0.8331563054428724;0.7977271701964088;6.221251802666009e-06;5.9576961009681065e-06;1.0447263140468883;1.0101062051152547;10.002304997649704;0.8335216985700903;0.015564273358073843;0.015561641287749091;0.7178945665411838;-0.013404969565174759;0.717789959960027;1.0096336860857529
58.89638;1.044832000149327;0.8331561844123515;0.7977261772080674;6.220969623638898e-06;5.956994033629983e-06;1.0447296446314764;1.010107090898693;10.002322475658376;0.8335231541244222;0.015564260887186356;0.015561624273492392;0.7178948516685577;-0.013404969263536596;0.7177917430467261;1.0096322464877476
58.90638;1.0448359692021856;0.8331561623026745;0.7977250505417856;6.220708543431595e-06;5.956322319985649e-06;1.0447331339801493;1.0101080279231656;10.002339332116984;0.8335245299043784;0.015564248073634494;0.015561607384451392;0.7178950539752043;-0.013404968984692652;0.7177935637603172;1.0096309363590743
58.91638;1.0448397642435587;0.8331562437626342;0.7977237902157452;6.220467403967384e-06;5.95568098591242e-06;1.0447367819706024;1.0101090177464025;10.002355637801099;0.8335258211293803;0.015564234999403988;0.015561590682203422;0.717895178953561;-0.013404968729578127;0.7177954155961381;1.0096297539795123
58.92638;1.0448433737151246;0.8331564327688674;0.7977223986904486;6.220244972669817e-06;5.9550698252438355e-06;1.0447405904855425;1.0101100614199128;10.002371453162219;0.8335270229405275;0.015564221760339435;0.015561574226223427;0.7178952321278924;-0.01340496849901589;0.7177972924312112;1.0096286966873607
58.93638;1.044846784576218;0.8331567316711913;0.7977208816847329;6.220040174182464e-06;5.954488456414584e-06;1.044744563360105;1.0101111586726974;10.002386814486618;0.8335281309515994;0.015564208461174924;0.015561558090988942;0.7178952186852172;-0.013404968293666504;0.7177991891204474;1.009627762520959
58.94638;1.0448499840308154;0.8331571402360445;0.7977192472291096;6.2198520236387404e-06;5.953936486840776e-06;1.0447487054833098;1.0101123074122031;10.002401739058005;0.833529142507897;0.01556419520408947;0.015561542365910836;0.7178951432803494;-0.013404968114227178;0.7178011018729666;1.0096269502042938
58.95638;1.0448529619963522;0.8331576557229684;0.7977175036674874;6.219679486715787e-06;5.953413848979087e-06;1.0447530211452323;1.0101135045431862;10.002416237802322;0.8335300577117809;0.015564182076157446;0.015561527144084398;0.7178950103271766;-0.013404967961750626;0.7178030280199266;1.0096262582012998
58.96638;1.044855712183859;0.8331582746373375;0.7977156580216138;6.2195215998913154e-06;5.952921029742159e-06;1.0447575126578135;1.0101147475364005;10.002430327794706;0.833530878999797;0.015564169141469793;0.015561512512660436;0.7178948235402446;-0.013404967837760276;0.7178049656268524;1.009625684181591
58.97638;1.0448582310909387;0.8331589947750165;0.7977137159504367;6.219377641766821e-06;5.952458915290653e-06;1.0447621802060947;1.010116034842602;10.002444043534648;0.8335316099465069;0.015564156449486471;0.01556149854511564;0.7178945851774746;-0.013404967743726317;0.7178069132704439;1.0096252247487332
58.98638;1.0448605163260098;0.8331598157453253;0.7977116829408476;6.219247121376117e-06;5.952028500481555e-06;1.04476702231558;1.0101173648435031;10.002457443823403;0.8335322548197193;0.01556414405719283;0.015561485304652952;0.7178942965329408;-0.013404967680361346;0.7178088696748395;1.00962487480731
58.99638;1.0448625660164506;0.833160737960247;0.7977095652736266;6.2191298440684925e-06;5.951630806222029e-06;1.0447720353094194;1.0101187345890175;10.002470607928021;0.833532819011882;0.015564132045002788;0.015561472857964463;0.7178939588571596;-0.013404967647749816;0.7178108330518346;1.009624627043956
59.00638;1.0448643788647476;0.833161760937175;0.7977073702362657;6.21902607365144e-06;5.9512668186794845e-06;1.0447772124037575;1.0101201392359336;10.00248362079208;0.8335333094446307;0.015564120512567848;0.015561461275613375;0.7178935735660934;-0.013404967646025476;0.7178128006995278;1.0096244727538888
59.01638;1.044865953749614;0.8331628818468072;0.7977051054505061;6.218936530437698e-06;5.950937251538253e-06;1.044782543968337;1.0101215725363473;10.002496555779995;0.8335337341918108;0.015564109563098266;0.015561450620784052;0.7178931419596909;-0.013404967675635721;0.7178147692438543;1.0096244036593147
59.02638;1.0448672890272208;0.8331640951637421;0.7977027774936166;6.218862375522805e-06;5.950642240106805e-06;1.0447880182261946;1.0101230275216115;10.00250946460169;0.8335341013434411;0.015564099291197727;0.015561440949096476;0.7178926650148001;-0.013404967737173479;0.7178167349314813;1.0096244132811496
59.03638;1.0448683825527316;0.8331653934348806;0.7977003914148798;6.218805367425348e-06;5.950381129356592e-06;1.0447936216522187;1.0101244960721514;10.002522379577393;0.8335344181222699;0.015564089775832216;0.015561432311941055;0.7178921432949213;-0.013404967831200433;0.7178186936618376;1.0096244973412234
59.04638;1.0448692330650589;0.8331667685685351;0.7976979517506738;6.218767913084228e-06;5.950152603580214e-06;1.04479933955016;1.010125968175663;10.002535322662274;0.8335346909181969;0.015564081082402162;0.015561424744798017;0.7178915764344291;-0.013404967958046205;0.7178206411134065;1.0096246537762261
59.05638;1.0448698419829616;0.8331682126013145;0.7976954637203955;6.218752722526538e-06;5.9499550008055944e-06;1.044805156210644;1.010127432368651;10.002548311689512;0.833534926068285;0.01556407327155965;0.015561418251299978;0.7178909627714155;-0.013404968117657018;0.7178225725352068;1.0096248826112637
59.06638;1.0448702141194743;0.8331697172106879;0.7976929340496148;6.218762306635128e-06;5.9497863865894745e-06;1.0448110543236198;1.0101288770123795;10.00256136525875;0.8335351308993204;0.015564066394149626;0.015561412802594404;0.7178903003868456;-0.013404968309815583;0.7178244822026114;1.009625184978599
59.07638;1.044870357253768;0.8331712733186969;0.7976903712477427;6.218798723792328e-06;5.94964466070216e-06;1.0448170154155632;1.0101302914461312;10.002574509211437;0.8335353140048086;0.015564060478556704;0.015561408345438286;0.7178895891086493;-0.013404968534420632;0.7178263636729413;1.009625561611046
59.08638;1.044870281729396;0.8331728720982295;0.797687785037899;6.218863543197036e-06;5.949527874488508e-06;1.0448230221885617;1.010131666549462;10.002587774645207;0.8335354841559285;0.015564055548044155;0.015561404807891593;0.7178888315682035;-0.013404968791356562;0.717828210657982;1.0096260122216032
59.09638;1.0448699999233035;0.8331745062418277;0.7976851856205415;6.2189576350328046e-06;5.949434273129374e-06;1.0448290605306336;1.0101329946393816;10.002601182715512;0.8335356485073362;0.015564051661256574;0.015561402106666644;0.7178880322547604;-0.013404969080220016;0.7178300179449507;1.0096265360148087
59.10638;1.044869524124705;0.8331761702079735;0.7976825830683406;6.219080899166462e-06;5.949362048218389e-06;1.0448351191807788;1.0101342692082322;10.002614732818712;0.8335358112531055;0.015564048921404667;0.01556140015218282;0.7178871957070078;-0.013404969400258173;0.7178317828162213;1.0096271324284225
59.11638;1.0448688640215718;0.8331778597458191;0.7976799866490706;6.2192325758524495e-06;5.949309279447655e-06;1.0448411886019842;1.0101354852403146;10.00262840530226;0.8335359737639563;0.015564047444259013;0.015561398848026386;0.7178863254837929;-0.013404969750481345;0.7178335061604646;1.0096278013373032
59.12638;1.0448680259841692;0.8331795714954365;0.7976774045990336;6.219411946986526e-06;5.949274071091432e-06;1.0448472606022874;1.0101366399426261;10.002642172507601;0.8335361364757445;0.015564047332387967;0.015561398090711505;0.7178854240435891;-0.013404970129775979;0.7178351919502592;1.0096285425851108
59.13638;1.0448670132359443;0.8331813029351096;0.7976748444886649;6.2196186213215475e-06;5.949254500733985e-06;1.0448533277399938;1.0101377326589995;10.002656014584447;0.8335363011534098;0.015564048684106222;0.01556139776907652;0.7178844933027639;-0.013404970536980218;0.7178368457528403;1.0096293552459186
59.14638;1.0448658259021424;0.8331830525256537;0.7976723134690485;6.219852296341225e-06;5.949248548832167e-06;1.0448593823069066;1.0101387639347768;10.00266993066566;0.833536471478653;0.015564051608692162;0.015561397767370313;0.7178835358188294;-0.013404970970960562;0.7178384732662267;1.0096302373224566
59.15638;1.0448644619349012;0.8331848196887515;0.7976698177397534;6.220112485133257e-06;5.949254365459109e-06;1.0448654156862538;1.0101397350139134;10.002683931478401;0.8335366521519487;0.015564056213866771;0.015561397976559465;0.7178825554288449;-0.013404971430410566;0.7178400791529689;1.0096311860541962
59.16638;1.04486291888904;0.8331866047023715;0.7976673616334988;6.220398548353122e-06;5.949270451216619e-06;1.0448714182383374;1.010140647889473;10.00269802434928;0.8335368483823872;0.015564062578983576;0.01556139830726051;0.7178815565847096;-0.013404971913378794;0.717841666728379;1.0096321983843215
59.17638;1.0448611948116129;0.8331884087823055;0.7976649476762039;6.220709791043408e-06;5.949295438942285e-06;1.04487737965027;1.0101415053841434;10.002712211354629;0.8335370660670117;0.015564070741331083;0.015561398696050777;0.7178805434186536;-0.013404972417176345;0.7178432381621156;1.0096332715669845
59.18638;1.0448592875572946;0.8331902333976307;0.7976625778461347;6.221045322013102e-06;5.949327879860191e-06;1.0448832894734599;1.0101423112445695;10.002726498271947;0.8335373115164308;0.015564080703330619;0.015561399100593114;0.7178795193300397;-0.013404972938847418;0.7178447943343643;1.0096344038281337
59.19638;1.044857194279928;0.8331920789635052;0.7976602548779125;6.221403909825621e-06;5.949366344258667e-06;1.0448891373406461;1.0101430694776472;10.002740897564495;0.8335375901335375;0.015564092452670084;0.015561399494132183;0.717878486819371;-0.013404973475664533;0.717846334596081;1.009635594619484
59.20638;1.0448549125372932;0.8331939447460627;0.7976579830348598;6.2217840968661354e-06;5.949409789966406e-06;1.0448949131060468;1.0101437826011783;10.002755417368947;0.833537905077793;0.01556410597518892;0.015561399870725278;0.7178774474717619;-0.013404974025206958;0.7178478566288289;1.0096368442298536
59.21638;1.0448524413799922;0.8331958295914301;0.7976557680835076;6.222184384741311e-06;5.949457855097723e-06;1.044900607848187;1.0101444511873856;10.002770046870205;0.8335382572658109;0.015564121249541197;0.015561400242031238;0.7178764021908877;-0.013404974585064313;0.7178493565464991;1.0096381528575227
59.22638;1.0448497811911392;0.8331977319560031;0.7976536159863465;6.2226031571749875e-06;5.949510772668494e-06;1.0449062154565603;1.0101450758775046;10.002784751284649;0.833538646551902;0.015564138236501483;0.015561400615907531;0.7178753516717166;-0.01340497515250066;0.717850829803215;1.0096395205436264
59.23638;1.0448469334356645;0.8331996489827365;0.7976515313325316;6.223038461674958e-06;5.949569097296937e-06;1.044911732896753;1.010145658855106;10.002799474236392;0.8335390737193554;0.015564156879333126;0.015561400989301902;0.7178742972414528;-0.01340497572444608;0.7178522726974539;1.0096409486195086
59.24638;1.0448439005486476;0.8332015753316593;0.7976495169499728;6.22348804559608e-06;5.949633520583078e-06;1.0449171585165167;1.0101462028477652;10.00281414634615;0.8335395425784754;0.015564177113876738;0.015561401360569497;0.7178732415179419;-0.01340497629790303;0.7178536838368474;1.0096424401747193
59.25638;1.0448406857409305;0.8332035035706741;0.7976475741621687;6.223949663527651e-06;5.94970478887771e-06;1.0449224902273866;1.0101467095679155;10.002828701645935;0.8335400599658761;0.015564198876757538;0.015561401732614841;0.717872187908531;-0.013404976870208585;0.7178550647352112;1.0096439985732077
59.26638;1.0448372929352252;0.8332054263109496;0.7976457030351499;6.224421453146525e-06;5.94978353791145e-06;1.0449277248386923;1.0101471795636705;10.002843085866045;0.8335406335509522;0.015564222102696043;0.01556140211146949;0.7178711396916038;-0.013404977438770766;0.7178564187616008;1.009645626635928
59.27638;1.0448337263554908;0.833207337653729;0.7976439028005099;6.224902085022107e-06;5.949869938939359e-06;1.0449328582364703;1.010147613384335;10.002857244581062;0.8335412702054369;0.015564246709762308;0.015561402510653709;0.7178701000586416;-0.01340497800083266;0.717857749402258;1.0096473274427662
59.28638;1.044829990355469;0.8332092327915186;0.7976421720662347;6.225390406371674e-06;5.949963474404928e-06;1.0449378861861593;1.0101480122748066;10.002871109175755;0.8335419755164915;0.015564272589723548;0.015561402956350683;0.717869072576028;-0.013404978553594602;0.7178590593733593;1.0096491048155407
59.29638;1.044826090570338;0.8332111069727901;0.7976405088048804;6.22588500512607e-06;5.950062869194894e-06;1.0449428053729894;1.0101483770983009;10.00288460087675;0.8335427533129226;0.01556429961664125;0.015561403500158298;0.7178680612708478;-0.013404979094247357;0.7178603504808755;1.0096509626972305
59.30638;1.0448220344326984;0.8332129551104005;0.7976389107876232;6.226384326307869e-06;5.950165835321233e-06;1.0449476139203717;1.01014870672648;10.002897646443397;0.8335436056413342;0.015564327660583771;0.01556140422742546;0.7178670706199151;-0.013404979619682409;0.7178616237393245;1.0096529043255877
59.31638;1.0448178291485917;0.8332147719960573;0.7976373763350494;6.226887082303708e-06;5.950269050331763e-06;1.0449523112970756;1.0101489971916515;10.00291019001288;0.8335445333986337;0.015564356599618832;0.015561405232998272;0.717866105458602;-0.013404980126296434;0.7178628797786343;1.0096549317707508
59.32638;1.0448134804121307;0.8332165526113342;0.7976359048179165;6.227392423739025e-06;5.950368758101019e-06;1.0449568981553978;1.0101492414088444;10.002922195335485;0.8335455369218902;0.015564386331469305;0.01556140658325936;0.7178651707164675;-0.01340498061023912;0.7178641192278277;1.0096570458090475
59.33638;1.0448089942060206;0.8332182928467843;0.7976344967543737;6.227899771113887e-06;5.950461419732264e-06;1.044961376393178;1.0101494296183087;10.002933641989193;0.8335466162919837;0.015564416771147652;0.015561408306084875;0.7178642706169983;-0.013404981067746707;0.7178653426890422;1.0096592454842057
59.34638;1.0448043781611236;0.8332199903567307;0.7976331535607745;6.228408414889049e-06;5.950544015379504e-06;1.0449657493735187;1.0101495502360198;10.0029445215187;0.8335477710351732;0.015564447830432966;0.015561410404102461;0.7178634072535262;-0.013404981495260843;0.7178665502802001;1.0096615274274066
59.35638;1.0447996409058498;0.8332216441497271;0.7976318773459012;6.2289172040579e-06;5.950614119739229e-06;1.044970021530532;1.010149590460785;10.00295483598209;0.8335489998569628;0.015564479402498284;0.015561412864580763;0.7178625801614755;-0.013404981889523078;0.7178677412029119;1.009663885879349
59.36638;1.044794791656047;0.8332232535147653;0.7976306712699958;6.229424617417816e-06;5.950669795161792e-06;1.0449741969868103;1.0101495370714757;10.002964595688518;0.8335503016836391;0.015564511370580132;0.015561415665921289;0.7178617873533417;-0.013404982247540227;0.7178689138641264;1.0096663136099597
59.37638;1.044789839966178;0.8332248179419374;0.7976295399057349;6.229929163012087e-06;5.950709331008664e-06;1.044978278972177;1.0101493775930661;10.002973809673712;0.833551677011086;0.015564543622538743;0.01556141878974301;0.7178610263772138;-0.013404982566672018;0.7178700662796427;1.0096688031545182
59.38638;1.0447847951717648;0.833226337322811;0.7976284885278735;6.230429670261484e-06;5.950730985751251e-06;1.0449822709992838;1.0101491023772675;10.002982477719712;0.8335531284167309;0.015564576049736385;0.01556142222236289;0.7178602950367295;-0.013404982845237357;0.7178711964278592;1.0096713465713358
59.39638;1.0447796667407259;0.8332278117117531;0.7976275216477282;6.2309250920159055e-06;5.9507330495772135e-06;1.0449861782575167;1.0101487071452346;10.002990592702037;0.8335546608890619;0.015564608538008898;0.015561425929305064;0.7178595914643437;-0.013404983082885203;0.7178723028680243;1.0096739333627658
59.40638;1.0447744649021888;0.8332292412925185;0.7976266420107838;6.231414270693684e-06;5.950714326777515e-06;1.0449900079170555;1.010148193201983;10.002998143138718;0.833556281331012;0.015564640957551829;0.015561429831430384;0.7178589132162291;-0.013404983280297478;0.7178733852438401;1.009676549853132
59.41638;1.0447692000224367;0.8332306266709948;0.7976258505982972;6.2318960240154494e-06;5.950674496782847e-06;1.0449937684448962;1.010147565527985;10.003005112623667;0.8335579967173486;0.015564673160643864;0.01556143381628045;0.717858256922814;-0.013404983438930054;0.7178744439080508;1.0096791810254446
59.42638;1.0447638814019142;0.8332319693694981;0.7976251473284487;6.232369058606778e-06;5.950614022137557e-06;1.044997469023844;1.0101468313709332;10.003011479048316;0.8335598126902676;0.01556470500061094;0.01556143776990877;0.7178576193364353;-0.013404983561063422;0.7178754792901187;1.0096818118449193
59.43638;1.044758517129303;0.8332332719730863;0.7976245316812837;6.232831700427937e-06;5.950533952715756e-06;1.0450011192321578;1.0101459994429591;10.003017213057877;0.8335617332264008;0.015564736351247686;0.015561441601178139;0.7178569984004504;-0.013404983649582867;0.7178764919227956;1.0096844272620535
59.44638;1.0447531146682694;0.8332345375776721;0.7976240028526459;6.233281814710802e-06;5.95043574860379e-06;1.0450047280130381;1.010145078704261;10.003022277598458;0.833563760517085;0.015564767109472124;0.015561445254683578;0.7178563936286261;-0.01340498370727888;0.7178774830574013;1.0096870124459083
59.45638;1.0447476810502228;0.8332357691793851;0.7976235602988562;6.23371690676727e-06;5.95032077689869e-06;1.0450083020321066;1.0101440773427968;10.003026630511156;0.8335658947159263;0.015564797198857982;0.015561448719491167;0.7178558059942886;-0.013404983736255933;0.7178784552585139;1.009689553689212
59.46638;1.0447422231723957;0.8332369688881407;0.7976232046199659;6.2341344443867325e-06;5.950189601415391e-06;1.0450118442901113;1.0101430033041296;10.003030227105281;0.8335681336302666;0.015564826569426168;0.015561452025833098;0.7178552372747672;-0.013404983737877624;0.7178794122133153;1.0096920391938315
59.47638;1.0447367479076417;0.8332381371925114;0.7976229373865052;6.234532225574952e-06;5.9500418455758865e-06;1.045015354072113;1.0101418654783791;10.003033015970358;0.8335704728202532;0.01556485517852785;0.015561455220200146;0.7178546892863797;-0.013404983712962238;0.7178803577554188;1.0096944589664234
59.48638;1.0447312609228876;0.8332392732453119;0.7976227602464583;6.2349083924692225e-06;5.949876694642729e-06;1.0450188285907338;1.0101406738368328;10.003034936610446;0.8335729064180859;0.015564882973288929;0.015561458341350792;0.7178541630237423;-0.013404983661919388;0.7178812950786928;1.0096968040553163
59.49638;1.044725765790035;0.8332403754526945;0.7976226740687369;6.235261242939841e-06;5.949693310186915e-06;1.045022264434186;1.010139438745004;10.003035928963318;0.8335754285492699;0.015564909893317064;0.015561461420412571;0.7178536576131622;-0.013404983584960756;0.7178822264756062;1.0096990660172436
59.50638;1.0447202651131393;0.833241441955892;0.797622678087503;6.235589384136312e-06;5.949491108082879e-06;1.0450256571650396;1.0101381702932297;10.003035941903198;0.8335780346802162;0.015564935881452678;0.015561464493498555;0.7178531700577068;-0.013404983482239308;0.7178831528341524;1.009701237439577
59.51638;1.044714762176752;0.8332424718890312;0.7976227697680391;6.235892283994723e-06;5.9492700855058385e-06;1.0450290003635034;1.0101368780824955;10.003034930716158;0.8335807215964282;0.01556496088285577;0.015561467600904553;0.7178526958173491;-0.013404983353663242;0.7178840730712985;1.0097033132298148
59.52638;1.0447092609729256;0.833243466347689;0.7976229456233866;6.236170426953255e-06;5.949030840791401e-06;1.0450322861987036;1.0101355707903035;10.003032850693955;0.8335834856203501;0.01556498483608004;0.015561470767131687;0.7178522292312219;-0.013404983198898456;0.717884984642176;1.0097052913402929
59.53638;1.044703764864421;0.8332444276662176;0.7976232019324504;6.236424702058538e-06;5.94877436308137e-06;1.0450355071346655;1.0101342541163811;10.003029656168104;0.8335863208850928;0.015565007673704629;0.015561473981828795;0.7178517639158359;-0.013404983017893161;0.7178858848451224;1.0097071727390254
59.54638;1.0446982761266643;0.8332453584347157;0.7976235345651026;6.236655829531987e-06;5.94850203928209e-06;1.0450386567558567;1.0101329278815547;10.00302530489423;0.8335892197407627;0.015565029331324075;0.015561477193732683;0.7178512937106427;-0.013404982811234483;0.7178867716484476;1.009708961032663
59.55638;1.0446927969932018;0.8332462615274023;0.7976239385297249;6.23686430886298e-06;5.9482155465626555e-06;1.0450417294698986;1.0101315859332765;10.003019759093588;0.8335921743764169;0.015565049753576431;0.015561480317211624;0.7178508134755363;-0.013404982579873591;0.7178876438146499;1.009710661180072
59.56638;1.0446873303962791;0.8332471401936326;0.797624408244109;6.237050530577747e-06;5.947916303279782e-06;1.0450447204177247;1.0101302201771836;10.003012979357301;0.8335951773885432;0.015565068889259362;0.015561483250734032;0.7178503190313923;-0.01340498232473725;0.7178885008216477;1.0097122776262926
59.57638;1.0446818802194127;0.8332479975496493;0.7976249382501166;6.23721489544871e-06;5.947605261903065e-06;1.0450476255647472;1.0101288243995217;10.003004916458062;0.8335982215283966;0.015565086678093207;0.015561485898106462;0.7178498067329456;-0.013404982046725356;0.7178893424042175;1.009713813551025
59.58638;1.044676452285003;0.833248836039092;0.7976255234437661;6.237358077239767e-06;5.947283422309526e-06;1.0450504413826835;1.0101273948205844;10.002995513758776;0.8336012997857106;0.015565103048563782;0.015561488185646488;0.7178492730753385;-0.013404981746887992;0.7178901676928494;1.009715271417268
59.59638;1.0446710553590004;0.8332496573786531;0.7976261583653451;6.2374811753508165e-06;5.9469521211761035e-06;1.0450531646160819;1.0101259293087201;10.002984729076255;0.8336044054602703;0.015565117933427217;0.015561490074141688;0.7178487144734754;-0.013404981426511827;0.7178909750727194;1.0097166532216737
59.60638;1.0446657009887235;0.8332504628656295;0.7976268362220793;6.237585467741913e-06;5.9466127016914476e-06;1.0450557922091086;1.0101244272420058;10.002972554729382;0.8336075316181345;0.01556513128147258;0.015561491561813861;0.7178481275969989;-0.013404981087166087;0.7178917631864429;1.009717959700991
59.61638;1.0446604024718487;0.8332512532907653;0.7976275492088716;6.237672220262555e-06;5.946266230052766e-06;1.0450583209034743;1.0101228898522403;10.002959010877454;0.8336106699058564;0.015565143055607035;0.015561492678347503;0.7178475099340045;-0.013404980730732326;0.7178925315641278;1.0097191895869344
59.62638;1.0446551733717597;0.8332520280448498;0.7976282901482284;6.237743017975741e-06;5.945913648418933e-06;1.045060746506593;1.0101213197994987;10.00294412816832;0.8336138097773017;0.01556515323249119;0.015561493476842863;0.7178468600901555;-0.013404980359361872;0.7178932798683039;1.0097203404399588
59.63638;1.0446500260762008;0.8332527847131062;0.7976290534738789;6.23780015473787e-06;5.945556170680716e-06;1.0450630629878;1.010119720040888;10.002927938062253;0.8336169392807248;0.015565161800913161;0.015561494027134826;0.717846178200052;-0.013404979975437631;0.7178940071433264;1.0097214105486334
59.64638;1.0446449711937444;0.8332535198720732;0.797629834477415;6.237846404660781e-06;5.945195497067536e-06;1.0450652619593035;1.0101180934496596;10.002910463394967;0.8336200463181999;0.015565168742485515;0.015561494405125467;0.7178454659999665;-0.013404979581594733;0.7178947122849608;1.0097223998639218
59.65638;1.0446400174294412;0.8332542299903973;0.7976306282075089;6.237884409759064e-06;5.9448336610353165e-06;1.0450673335809066;1.0101164435795267;10.002891711727209;0.8336231189825611;0.015565174011147086;0.015561494678796865;0.717844725942911;-0.013404979180765102;0.7178953947442135;1.0097233098268152
59.66638;1.044635171566301;0.8332549122406022;0.7976314295747113;6.237916440112224e-06;5.944472765592589e-06;1.0450692685791791;1.0101147757488345;10.002871679498467;0.8336261456203726;0.015565177541586199;0.015561494898456641;0.7178439604765993;-0.013404978776108746;0.717896054591248;1.0097241431984754
59.67638;1.0446304390353045;0.8332555649275657;0.7976322338005581;6.237944538049189e-06;5.944114900752749e-06;1.045071059294127;1.0101130972295163;10.002850360412442;0.8336291155873244;0.015565179280402996;0.015561495097024251;0.71784317177324;-0.013404978370590001;0.7178966925691428;1.0097249034766123
59.68638;1.0446258245336273;0.8332561867428445;0.7976330362922064;6.237970343340844e-06;5.943762228741767e-06;1.0450726990406427;1.0101114163519667;10.00282775443661;0.8336320202922851;0.015565179205273205;0.015561495299440552;0.7178423612412551;-0.013404977966328127;0.7178973103396329;1.0097255933957225
59.69638;1.0446213322655216;0.8332567758213936;0.7976338326518845;6.2379944916659736e-06;5.943417032513192e-06;1.0450741812227151;1.0101097416674392;10.002803876522956;0.8336348531638412;0.015565177314465462;0.015561495530583886;0.7178415297481459;-0.01340497756426151;0.7178979102668404;1.0097262142273062
59.70638;1.0446169667626277;0.8332573292088499;0.7976346191974848;6.238016349432724e-06;5.943081688916457e-06;1.0450754989156226;1.0101080819546673;10.00277875898456;0.833637608271166;0.015565173602754777;0.015561495822194469;0.7178406788805881;-0.013404977164396066;0.7178984947598049;1.0097267672596986
59.71638;1.0446127339688909;0.8332578424734146;0.7976353936809797;6.238034375044773e-06;5.942758652793375e-06;1.0450766450442188;1.0101064467144323;10.002752450804625;0.8336402795022233;0.015565168054756101;0.015561496222224134;0.7178398116630061;-0.013404976766243817;0.7178990660599069;1.0097272556978143
59.72638;1.0446086410514752;0.8332583102468515;0.7976361553189671;6.238046503931533e-06;5.942450312097152e-06;1.0450776132298245;1.010104846273051;10.002725018345638;0.83364286124266;0.01556516066131465;0.015561496793646832;0.7178389321614248;-0.013404976368941746;0.7178996268905116;1.0097276846797647
59.73638;1.0446046949195;0.8332587274299128;0.7976369035443874;6.2380501881482695e-06;5.942158681734862e-06;1.0450783985441432;1.0101032911686907;10.002696541370485;0.8336453489038255;0.01556515142182965;0.015561497597683166;0.7178380448305737;-0.013404975971222585;0.717900180851816;1.0097280600208223
59.74638;1.044600900469429;0.8332590897655238;0.7976376365433439;6.2380423905447956e-06;5.941885324432122e-06;1.0450789981050932;1.0101017913559343;10.002667108359926;0.8336477385266982;0.015565140320968193;0.015561498677978548;0.7178371540170779;-0.013404975571730683;0.7179007316354509;1.0097283879520862
59.75638;1.0445972594235042;0.8332593942212321;0.7976383507948862;6.238019701973751e-06;5.941631611931994e-06;1.0450794119587972;1.0101003557038477;10.00263682357814;0.8336500265605704;0.015565127319323588;0.01556150006155708;0.7178362636319194;-0.013404975169440341;0.7179012820992544;1.0097286757374466
59.76638;1.0445937709834523;0.8332596394648758;0.7976390416537215;6.237978409863317e-06;5.941399051512979e-06;1.0450796437359164;1.0100989917545486;10.002605817612203;0.83365221030871;0.015565112365369503;0.015561501761823048;0.7178353768978794;-0.013404974763798892;0.7179018339522086;1.0097289313023325
59.77638;1.0445904339254624;0.8332598250276747;0.7976397043744635;6.237914756829449e-06;5.941189419608662e-06;1.0450797002271301;1.0100977055219569;10.00257423933465;0.8336542887215519;0.015565095407801642;0.015561503771530533;0.7178344956374278;-0.013404974354832441;0.7179023875825161;1.009729162600234
59.78638;1.0445872475616158;0.8332599492363393;0.797640335052265;6.237825527801628e-06;5.94100460823592e-06;1.0450795898077194;1.0100965009192797;10.002542228741227;0.8336562630601028;0.015565076410097774;0.015561506072337498;0.7178336192730997;-0.01340497394319857;0.7179029424056312;1.0097293783901606
59.79638;1.0445842112547872;0.8332600081281127;0.7976409312480545;6.237708462634064e-06;5.940846484695886e-06;1.0450793209489355;1.0100953791862404;10.002509894800053;0.8336581366874328;0.015565055355751388;0.015561508664209155;0.7178327447655019;-0.013404973529921716;0.7179034974792525;1.0097295889452922
59.80638;1.0445813242037538;0.8332599963980444;0.7976414918850341;6.237562265832832e-06;5.940716893866108e-06;1.0450789018240616;1.0100943392045532;10.002477314985457;0.833659913960672;0.015565032239178015;0.015561511578238577;0.7178318679740121;-0.01340497311611669;0.7179040513560039;1.0097298049682457
59.81638;1.0445785857250058;0.8332599090895053;0.7976420167769344;6.2373862785431135e-06;5.940617537498349e-06;1.0450783403942863;1.0100933788818645;10.00244454941087;0.8336615992197133;0.015565007072874922;0.015561514864089089;0.7178309852643259;-0.013404972702938472;0.7179046021973083;1.009730035808377
59.82638;1.0445759955067575;0.833259742456207;0.7976425067031642;6.237180016263813e-06;5.940549759627724e-06;1.045077644291385;1.0100924971915382;10.002411655072528;0.8336631964217267;0.015564979903792164;0.015561518584415046;0.7178300939899822;-0.01340497229151943;0.7179051483205245;1.0097302884618662
59.83638;1.0445735532974025;0.8332594937554046;0.7976429632914892;6.236943083628331e-06;5.9405144772486194e-06;1.0450768210328762;1.0100916950849013;10.002378691248298;0.8336647093040206;0.015564950807136445;0.015561522827117313;0.7178291921285729;-0.01340497188282782;0.7179056877651436;1.0097305677026325
59.84638;1.0445712580245865;0.8332591604657746;0.7976433883175791;6.2366753017654315e-06;5.94051221705639e-06;1.0450758788898857;1.0100909743299715;10.00234571467736;0.8336661420808216;0.015564919874610032;0.0155615277017568;0.7178282781192391;-0.01340497147758481;0.7179062176802499;1.0097308771412854
59.85638;1.044569107405624;0.8332587398589263;0.7976437832372909;6.236376434806039e-06;5.94054310194655e-06;1.0450748276094608;1.010090336548858;10.002312771749216;0.833667499906671;0.015564887218021236;0.015561533310857854;0.7178273510694041;-0.013404971076240347;0.7179067342824328;1.0097312199140047
59.86638;1.044567098437442;0.8332582296171657;0.797644148386104;6.236045902181983e-06;5.940606968269143e-06;1.045073678474181;1.0100897838353575;10.002279893846712;0.8336687880268201;0.015564852970824624;0.015561539727924895;0.7178264106705425;-0.01340497067909194;0.7179072327710463;1.0097315973732028
59.87638;1.0445652279920958;0.833257628192053;0.7976444820793951;6.2356831121161934e-06;5.940703771427365e-06;1.0450724437560683;1.0100893195579148;10.002247097717342;0.8336700105012718;0.015564817274612397;0.015561547002947252;0.71782545618535;-0.01340497028651049;0.7179077077463544;1.0097320072614289
59.88638;1.044563493027444;0.8332569337801835;0.7976447809595194;6.2352880748823855e-06;5.940833958547849e-06;1.0450711354641318;1.0100889482235471;10.002214392197342;0.8336711697278095;0.015564780260842697;0.015561555177100618;0.7178244851126349;-0.013404969899022255;0.71790815402316;1.0097324442001012
59.89638;1.0445618908657548;0.8332561435392546;0.7976450407365289;6.234861748925242e-06;5.940998586292446e-06;1.045069764015546;1.0100886743987356;10.002181789783153;0.8336722663734879;0.015564742043543146;0.015561564280997253;0.7178234930407033;-0.013404969517283665;0.7179085663502769;1.0097329017955918
59.90638;1.04456041963525;0.8332552543730123;0.7976452563490126;6.23440609531197e-06;5.941199254655846e-06;1.0450683379768317;1.0100885014413012;10.00214931812085;0.8336732995327342;0.015564702732727712;0.01556157432723884;0.7178224750634643;-0.013404969142198705;0.7179089386393941;1.0097333741803949
59.91638;1.0445590779747176;0.8332542638622779;0.7976454221574539;6.233924005039953e-06;5.941437836515009e-06;1.045066864884562;1.0100884312603824;10.002117024010715;0.8336742672435455;0.015564662458273926;0.015561585306991253;0.7178214273979331;-0.013404968775045557;0.7179092647155498;1.0097338565059129
59.92638;1.0445578642549267;0.8332531703715612;0.7976455322627425;6.233419058477472e-06;5.941716105204611e-06;1.045065352475974;1.0100884647784947;10.002084965528523;0.8336751669551692;0.015564621376730021;0.01556159718579516;0.7178203477187791;-0.013404968417295009;0.717909540172109;1.0097343446093217
59.93638;1.044556776826346;0.8332519735362807;0.7976455803477568;6.232895000079583e-06;5.9420356161819465e-06;1.0450638094484062;1.0100886014897947;10.002053196718993;0.833675995740296;0.015564579654875128;0.01556160990965559;0.7178192342411613;-0.013404968070167193;0.7179097630435772;1.009734834046218
59.94638;1.0445558152209582;0.8332506748622085;0.7976455595751291;6.232355240407751e-06;5.942397870376825e-06;1.045062244928766;1.010088838645812;10.002021757929008;0.8336767502703434;0.015564537456919958;0.01556162342025642;0.7178180851073571;-0.013404967734315047;0.7179099326952584;1.0097353196084218
59.95638;1.0445549803981697;0.8332492771452605;0.7976454639745346;6.231802805117626e-06;5.942804261321992e-06;1.0450606673029057;1.0100891717547384;10.001990679312309;0.8336774266131176;0.015564494945215241;0.015561637659971022;0.7178168992237993;-0.013404967409930416;0.7179100487485716;1.0097357966781366
59.96638;1.0445542729253448;0.8332477838490223;0.797645290708054;6.231240615127148e-06;5.943255730210675e-06;1.045059083516039;1.0100895961673444;10.001959985387705;0.833678019960934;0.015564452279055148;0.015561652576198749;0.71781567760614;-0.013404967097016092;0.7179101114088743;1.009736263008799
59.97638;1.0445536904962833;0.8332461989160926;0.7976450409371715;6.230671841553986e-06;5.943752753464777e-06;1.0450574988733288;1.010090108339492;10.001929690291034;0.833678524757527;0.01556440961519412;0.015561668137133939;0.7178144238495516;-0.013404966795545746;0.717910122440009;1.0097367183394395
59.98638;1.0445532273540363;0.8332445257105988;0.7976447189264837;6.230100067549084e-06;5.944295812707535e-06;1.0450559168916458;1.010090705471727;10.001899793137854;0.8336789355141202;0.015564367111194256;0.01556168432494955;0.7178131436113051;-0.01340496650573953;0.7179100854491975;1.0097371626328675
59.99638;1.0445528757723417;0.8332427663075687;0.7976443309489629;6.229529017473793e-06;5.944885873969318e-06;1.0450543388342957;1.0100913841896593;10.001870278828875;0.8336792474252508;0.015564324917933262;0.01556170110616351;0.7178118435500764;-0.013404966228329835;0.7179100052606838;1.0097375952724488
60.00638;1.0445526270522218;0.8332409223921441;0.7976438847431798;6.228962277099811e-06;5.945524582880495e-06;1.0450527630798239;1.01009214056493;10.001841120851184;0.833679456613299;0.01556428317328868;0.015561718428292251;0.7178105302324709;-0.013404965964315039;0.7179098869418633;1.009738015300706
60.01638;1.0445524711526977;0.8332389956349202;0.7976433889432142;6.228403385717847e-06;5.946214048247478e-06;1.0450511850329751;1.0100929712301228;10.001812287746661;0.8336795610744312;0.015564242011429027;0.015561736238980134;0.7178092093979268;-0.013404965714502157;0.7179097350304966;1.0097384218568988
60.02638;1.0445523967707389;0.8332369868607293;0.7976428524136517;6.227855835597853e-06;5.9469562377262684e-06;1.045049598154459;1.0100938737939544;10.001783745433846;0.8336795616126169;0.015564201571636448;0.015561754497442353;0.7178078858102102;-0.013404965479417549;0.7179095537561244;1.009738814354696
60.03638;1.0445523924362117;0.8332348960840278;0.7976422840530681;6.227322564927814e-06;5.947752314528903e-06;1.04504799562271;1.0100948462581854;10.001755447342717;0.833679461055538;0.015564161989386106;0.015561773176657068;0.7178065635718169;-0.0134049652594869;0.717909347957069;1.0097391920550411
60.04638;1.044552447333203;0.8332327236504719;0.797641692860455;6.226805379053925e-06;5.9486022664773705e-06;1.0450463707807311;1.0100958854357316;10.00172732454686;0.8336792627664931;0.015564123378083952;0.015561792255463872;0.7178052462110368;-0.013404965055200401;0.7179091230477559;1.0097395538300633
60.05638;1.044552551815186;0.8332304710948923;0.7976410877081574;6.226305071991788e-06;5.949504880913126e-06;1.045044716131262;1.010096985551945;10.001699284754064;0.8336789706368528;0.015564085816131121;0.015561811698491964;0.7178039365035446;-0.013404964866977705;0.7179088839790085;1.0097398991439281
60.06638;1.0445526977652597;0.8332281410415133;0.7976404769572842;6.225822086012412e-06;5.950458055933743e-06;1.0450430232370251;1.0100981384329235;10.001671219521963;0.8336785902307687;0.015564049342533299;0.015561831438800498;0.7178026369483164;-0.013404964694607174;0.7179086344520514;1.009740229245968
60.07638;1.0445528778828883;0.8332257364376812;0.7976398681981295;6.22535684606325e-06;5.951459529981282e-06;1.045041283568108;1.0100993341581008;10.001643017388872;0.8336781292267479;0.015564013967453017;0.015561851383967686;0.7178013505780337;-0.013404964536852484;0.7179083767739048;1.0097405470933547
60.08638;1.0445530850036648;0.833223259921882;0.7976392678460043;6.22490975661061e-06;5.95250763108887e-06;1.0450394884364387;1.010100562055561;10.001614572196333;0.8336775965590079;0.01556397969498612;0.015561871431415812;0.7178000807293223;-0.013404964391762577;0.7179081120732078;1.0097408565967612
60.09638;1.0445533130893079;0.8332207138601398;0.7976386806813871;6.224481281133009e-06;5.9536014782751465e-06;1.0450376292088268;1.0101018126040726;10.001585787774097;0.833677001332165;0.015563946532635767;0.015561891460511942;0.7177988303557429;-0.01340496425727028;0.7179078407987358;1.0097411621494452
60.10638;1.0445535582044017;0.8332181011039366;0.7976381098216015;6.224071976219945e-06;5.954740684082171e-06;1.0450356983751625;1.0101030779039144;10.001556589875548;0.8336763524694428;0.015563914479934342;0.015561911319123713;0.7177976023374723;-0.013404964131547703;0.7179075635549704;1.0097414680121108
60.11638;1.0445538173744082;0.8332154258069623;0.7976375569526288;6.2236823691782455e-06;5.955924894598408e-06;1.045033689091524;1.010104350435382;10.001526933969147;0.8336756589232427;0.015563883519859809;0.015561930840706157;0.717796400072195;-0.013404964013178046;0.7179072817143644;1.0097417775066686
60.12638;1.0445540866859246;0.8332126940293548;0.797637022668738;6.223312771139155e-06;5.957153411959895e-06;1.045031593991618;1.010105622937381;10.00149679186488;0.8336749296397213;0.015563853631595025;0.015561949877788403;0.717795226991764;-0.01340496390113462;0.7179069971974918;1.0097420931609593
60.13638;1.0445543614217703;0.8332099146523941;0.7976365072090613;6.222963044908159e-06;5.958424889796466e-06;1.0450294054405247;1.0101068891396217;10.001466129612057;0.8336741727914252;0.015563824819251745;0.015561968322761459;0.7177940856299588;-0.013404963794532975;0.7179067118897017;1.0097424179637957
60.14638;1.0445546378176334;0.8332070997843639;0.7976360114219598;6.222632478784066e-06;5.959736975294505e-06;1.045027116530409;1.0101081436089938;10.001434900061724;0.8336733949852416;0.015563797125215557;0.015561986113481498;0.7177929777640574;-0.013404963692614121;0.7179064277452745;1.0097427560108518
60.15638;1.044554913271312;0.8332042633334266;0.797635537088813;6.222319942679476e-06;5.96108634201417e-06;1.0450247224491584;1.0101093811900517;10.00140305075581;0.833672601337849;0.015563770604181128;0.015562003224018827;0.717791905647094;-0.013404963594928054;0.7179061475947822;1.0097431118626026
60.16638;1.044555184625748;0.8332014183393699;0.7976350863939937;6.222024144318016e-06;5.962469426083591e-06;1.0450222213964477;1.0101105965881942;10.001370538918954;0.833671796310164;0.015563745280175057;0.015562019645371338;0.717790872883684;-0.01340496350122902;0.7179058753014443;1.0097434904139304
60.17638;1.044555447590518;0.8331985750141265;0.7976346617947857;6.221743706010114e-06;5.963883033702478e-06;1.0450196136743057;1.0101117838766667;10.001337347548594;0.8336709844549687;0.01556372112794695;0.01556203537506055;0.7177898837119167;-0.013404963411413172;0.7179056149286134;1.009743898410244
60.18638;1.0445556984067634;0.8331957408304094;0.7976342664948157;6.22147722255647e-06;5.965324261844391e-06;1.0450169003839436;1.0101129362400294;10.001303491920096;0.8336701705647642;0.015563698089173317;0.015562050423130823;0.717788941191934;-0.013404963325569926;0.717905370453383;1.0097443458175475
60.19638;1.044555935445419;0.8331929222177007;0.797633904340621;6.22122366156405e-06;5.9667902557279716e-06;1.0450140832782142;1.0101140460956757;10.001269013554344;0.8336693596247541;0.01556367609573508;0.015562064818973147;0.7177880465184696;-0.01340496324352879;0.7179051463812143;1.0097448454849411
60.20638;1.044556159024597;0.8331901260061759;0.7976335794205238;6.220982710017307e-06;5.968278147792385e-06;1.0450111651115592;1.0101151053067776;10.001233966621033;0.8336685568284662;0.015563655086083603;0.015562078598466311;0.7177872002784523;-0.013404963164292372;0.7179049476769553;1.009745412032585
60.21638;1.0445563702510747;0.8331873590725904;0.7976332958974319;6.220754298663656e-06;5.969785184413007e-06;1.0450081498662387;1.0101161059045636;10.001198406164528;0.8336677674010728;0.015563635023296558;0.015562091780587798;0.7177864036311196;-0.013404963086209608;0.7179047787455731;1.0097460601251211
60.22638;1.0445565700091024;0.8331846267968792;0.7976330575306898;6.220537914238463e-06;5.971308932673503e-06;1.0450050432363729;1.0101170412337468;10.001162390150965;0.8336669962274785;0.015563615899295006;0.015562104359317448;0.717785657993701;-0.01340496300761389;0.7179046428472527;1.0097468017648557
60.23638;1.0445567583125208;0.8331819321157359;0.7976328667153232;6.220332794849701e-06;5.972847148115977e-06;1.0450018532731444;1.010117906347369;10.001125987174246;0.8336662474608242;0.01556359772108038;0.015562116313743582;0.7177849641970733;-0.013404962927088412;0.717904542413121;1.0097476444468199
60.24638;1.0445569340896232;0.8331792757859027;0.7976327236335066;6.220138641342965e-06;5.974397371301703e-06;1.044998590441119;1.01011869735099;10.001089273286246;0.8336655240993377;0.01556358050046428;0.015562127621496774;0.7177843223139958;-0.013404962843375268;0.7179044795423687;1.0097485919585611
60.25638;1.044557095329687;0.8331766573751119;0.7976326263354813;6.219955962166957e-06;5.975956778722499e-06;1.0449952673382539;1.0101194106271387;10.001052323756094;0.8336648277032204;0.015563564243640178;0.015562138254695601;0.717783732113322;-0.013404962755420045;0.7179044561849621;1.0097496468472245
60.26638;1.0445572398447753;0.8331740762318625;0.7976325716236815;6.2197857865863976e-06;5.977522226971402e-06;1.0449918981242892;1.0101200424748769;10.001015209658345;0.8336641584938972;0.015563548934853046;0.015562148159577183;0.7177831930590041;-0.01340496266250702;0.7179044742650713;1.0097508119530303
60.27638;1.0445573664761723;0.8331715320159768;0.7976325561974427;6.219629180433218e-06;5.979090390884457e-06;1.0449884963421674;1.0101205884085327;10.00097799694583;0.8336635157562976;0.015563534530023286;0.01556215725259931;0.71778270369195;-0.013404962564439012;0.7179045355804353;1.0097520905523711
60.28638;1.0445574753549212;0.8331690248091622;0.7976325777757118;6.219487308842986e-06;5.980658253640531e-06;1.0449850720696534;1.0101210426511158;10.000940744400692;0.8336628983113714;0.015563520964524322;0.01556216544884825;0.7177822616691025;-0.013404962461761046;0.7179046410975848;1.0097534865276026
60.29638;1.0445575672604557;0.833166554872795;0.7976326351088289;6.219361943091193e-06;5.982223585049096e-06;1.0449816312601727;1.0101213998535157;10.000903497743476;0.8336623048209979;0.015563508159095692;0.015562172707958994;0.7177818644837484;-0.01340496235568359;0.7179047905792583;1.0097550040111074
