time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.30638;1.0445576431491481;0.8331641226291223;0.7976327263319087;6.219255716157306e-06;5.9837848602203056e-06;1.044978177058929;1.0101216572457843;10.00086628539515;0.8336617342850403;0.015563496025506244;0.01556217905891836;0.7177815102286025;-0.013404962247709172;0.7179049832535467;1.0097566462353176
60.31638;1.0445577036109777;0.833161729340856;0.7976328475268728;6.21917193511692e-06;5.985340872319762e-06;1.0449747111361398;1.0101218137117516;10.000829127726082;0.8336611869247196;0.015563484484853245;0.015562184577680733;0.7177811985198297;-0.01340496213939988;0.7179052186025661;1.0097584158123887
60.32638;1.04455774799628;0.8331593776893339;0.797632993328418;6.219114045596016e-06;5.9868905020462945e-06;1.0449712344409265;1.0101218674474512;10.00079205268606;0.8336606645098567;0.01556347348058894;0.01556218935935881;0.717780930706322;-0.013404962032455295;0.7179054963844748;1.009760316173954
60.33638;1.044557773395618;0.8331570717719411;0.7976331581596399;6.2190850017208526e-06;5.988432633428461e-06;1.0449677473987034;1.0101218156611809;10.000755100725668;0.8336601696965447;0.015563462975867637;0.015562193513788264;0.7177807085346231;-0.013404961928895814;0.7179058162745516;1.0097623513746523
60.34638;1.0445577737776783;0.8331548173704096;0.7976333361278795;6.219087081377353e-06;5.989966077803e-06;1.0449642502652687;1.0101216560157977;10.00071831769394;0.8336597048901411;0.015563452951860233;0.015562197151748286;0.7177805323342811;-0.013404961831026763;0.7179061778579038;1.0097645245650315
60.35638;1.0445577403287;0.8331526223890047;0.7976335206196848;6.219122109164644e-06;5.99148960738931e-06;1.0449607436649777;1.0101213878584558;10.000681740661562;0.8336592711562371;0.015563443401235935;0.01556220036282003;0.717780400190959;-0.013404961741065988;0.7179065806459398;1.0097668372300304
60.36638;1.0445576633394453;0.8331504963737599;0.7976337049237663;6.219191428417283e-06;5.993002114623711e-06;1.0449572273783083;1.0101210126024514;10.00064538506923;0.833658868282291;0.015563434304790324;0.01556220321545327;0.7177803086206382;-0.013404961660787963;0.7179070235387507;1.009769289736808
60.37638;1.0445575339869309;0.8331484487738124;0.7976338830272554;6.219295665507676e-06;5.994502763995086e-06;1.0449536977461835;1.0101205333849612;10.000609243339593;0.833658496533138;0.01556342561407851;0.0155622057791257;0.7177802541052939;-0.01340496159147987;0.7179075044511459;1.0097718825848419
60.38638;1.0445573449560106;0.8331464869872105;0.7976340498414815;6.2194347891245376e-06;5.995990992951201e-06;1.044950147057387;1.0101199540471342;10.00057329088336;0.8336581579864136;0.01556341726272199;0.015562208142677262;0.7177802344072357;-0.013404961534061965;0.7179080206810151;1.0097746170335915
60.39638;1.0445570907725672;0.8331446163121391;0.797634201257337;6.219608491287654e-06;5.997466336096358e-06;1.0449465656176782;1.0101192779631587;10.000537494443343;0.833657855657211;0.015563409192669624;0.015562210403009898;0.7177802494442138;-0.013404961489102406;0.7179085694980482;1.0097774951056122
60.40638;1.0445567676106693;0.8331428414758026;0.7976343340872141;6.2198167292846464e-06;5.998928278452659e-06;1.04494294403343;1.010118507249852;10.00050182458934;0.8336575921766903;0.0155634013649557;0.015562212639073415;0.7177803017207822;-0.013404961456507235;0.7179091487961837;1.0097805197243401
60.41638;1.0445563722556546;0.8331411670031772;0.7976344457270447;6.220059984289686e-06;6.000376124441494e-06;1.0449392741046468;1.0101176426406027;10.000466268379311;0.8336573696392486;0.015563393744522954;0.015562214905134984;0.7177803957863923;-0.013404961435177769;0.7179097572829158;1.00978369405535
60.42638;1.0445559021791029;0.8331395963581759;0.7976345338871107;6.220338888979003e-06;6.001808848758372e-06;1.044935548969664;1.0101166838895401;10.000430835767737;0.8336571895865389;0.015563386285482633;0.015562217239973754;0.7177805368780824;-0.013404961423355264;0.7179103934300757;1.0097870204723842
60.43638;1.0445553569089878;0.8331381316400578;0.7976345969702353;6.220653774978466e-06;6.003225012896666e-06;1.0449317637373576;1.010115629650838;10.000395556117688;0.8336570529703741;0.015563378936629676;0.015562219672387802;0.7177807298464693;-0.013404961419405967;0.7179110544433013;1.0097905008967476
60.44638;1.044554738505953;0.8331367742721892;0.7976346346887231;6.221004598071186e-06;6.004622628871653e-06;1.0449279160398983;1.0101144770134292;10.000360468828067;0.8336569607277278;0.01556337164960733;0.015562222221333116;0.7177809790244509;-0.01340496142212836;0.7179117367121346;1.0097941373971608
60.45638;1.0445540511274856;0.8331355263849931;0.7976346476816667;6.221390979564627e-06;6.005999225545143e-06;1.04492400488817;1.010113221344022;10.000325619131358;0.8336569137830194;0.01556336437825661;0.01556222489626348;0.7177812885181445;-0.01340496143059938;0.7179124370026091;1.0097979308473024
60.46638;1.044553300795954;0.8331343915529095;0.7976346367393601;6.221812176043269e-06;6.007352455813417e-06;1.0449200282935485;1.0101118557333126;10.000291062951252;0.8336569121425376;0.015563357082959153;0.01556222770228806;0.7177816621058164;-0.013404961444068319;0.7179131531044723;1.0098018790202383
60.47638;1.044552494820742;0.8331333737473734;0.7976346028110837;6.222266904980587e-06;6.008680710709579e-06;1.0449159820242029;1.0101103707502537;10.0002568747515;0.8336569547815895;0.015563349744726611;0.015562230654716841;0.7177821027406541;-0.013404961461946025;0.7179138835805522;1.009805977319592
60.48638;1.0445516405538486;0.8331324761666309;0.7976345466498216;6.222753011508459e-06;6.0099831122058805e-06;1.0449118605654946;1.0101087558383774;10.000223150261995;0.833657040555442;0.01556334237070308;0.01556223379380413;0.717782612352368;-0.013404961483779553;0.7179146267782457;1.0098102210517212
60.49638;1.0445507444194846;0.8331317016410302;0.7976344677921026;6.223267389162403e-06;6.011259183571684e-06;1.0449076592745035;1.010107001283783;10.000190002493484;0.8336571687819783;0.015563334976864567;0.01556223718210616;0.7177831924575845;-0.013404961509334056;0.7179153798803932;1.0098146057339263
60.50638;1.0445498117587755;0.8331310537478652;0.7976343648474029;6.223806457550844e-06;6.0125087957165105e-06;1.0449033761160385;1.0101050991400422;10.000157557256207;0.8336573391123961;0.015563327560181518;0.01556224088672551;0.7177838450045779;-0.013404961538728307;0.7179161386815857;1.0098191257794857
60.51638;1.0445488467580095;0.8331305371971829;0.797634237029107;6.224366720859782e-06;6.01373244105761e-06;1.0448990119501647;1.0101030434359186;10.000125948056906;0.8336575511139312;0.015563320080715063;0.01556224496253956;0.717784572304354;-0.013404961572110477;0.7179168977186323;1.0098237740025926
60.52638;1.044547851369495;0.8331301575197467;0.7976340851021236;6.224944795033574e-06;6.014931402336437e-06;1.0448945698112084;1.010100830638144;10.00009530434611;0.8336578037900396;0.015563312461962697;0.015562249448432238;0.7177853761411357;-0.013404961609032566;0.717917651019645;1.0098285423299653
60.53638;1.0445468240929683;0.8331299208655871;0.7976339115302822;6.2255371582923605e-06;6.016107416236723e-06;1.044890054170203;1.0100984601082241;10.000065741052797;0.8336580952822746;0.015563304606593489;0.01556225437766933;0.7177862570642661;-0.013404961648430398;0.7179183939133362;1.0098334226591466
60.54638;1.0445457606899102;0.8331298331600937;0.7976337200371272;6.2261400634325346e-06;6.017261992204809e-06;1.0448854702913333;1.0100959339420768;10.000037361093863;0.8336584233519899;0.015563296413910691;0.015562259782289454;0.7177872140808077;-0.013404961689119508;0.7179191245519513;1.009838407307896
60.55638;1.0445446563287981;0.8331298982130134;0.7976335150672116;6.226749378626782e-06;6.018396012574376e-06;1.0448808235039884;1.010093256178335;10.000010267138926;0.8336587865692092;0.015563287788602923;0.015562265677228817;0.7177882446984508;-0.013404961730129856;0.7179198435286365;1.0098434892781267
60.56638;1.044543506685109;0.8331301166813158;0.7976333021018107;6.227360426511544e-06;6.019509863954791e-06;1.0448761186500553;1.0100904317157198;9.99998457365787;0.8336591848701163;0.015563278643392495;0.015562272052257175;0.7177893455950216;-0.013404961770894187;0.7179205522083627;1.0098486623771366
60.57638;1.0445423071589408;0.8331304863642908;0.7976330878320351;6.2279682936712715e-06;6.020603691276348e-06;1.044871360284204;1.0100874655157257;9.999960404317948;0.8336596190426102;0.015563268897376439;0.01556227889613505;0.7177905133172279;-0.013404961811425663;0.717921251882507;1.009853920868943
60.58638;1.044541051717294;0.8331310030306871;0.7976328793512335;6.2285682989386285e-06;6.021677539564938e-06;1.044866553807364;1.0100843624458886;9.999937870408878;0.8336600898169716;0.015563258472595574;0.015562286215664583;0.7177917441116262;-0.013404961852292124;0.7179219437827801;1.0098592590001234
60.59638;1.0445397330793773;0.8331316613742099;0.7976326837119242;6.229156143743879e-06;6.022731488127364e-06;1.0448617061650651;1.010081127270615;9.999917058327629;0.8336605965990422;0.015563247302401053;0.015562294014671909;0.7177930334821182;-0.013404961894393183;0.717922629045505;1.009864671197763
60.60638;1.0445383440563385;0.8331324549839625;0.7976325082098269;6.229728048213882e-06;6.023765693982213e-06;1.0448568248712908;1.01007776458227;9.999898037067327;0.8336611361572304;0.01556323535140133;0.015562302267778159;0.7177943762660489;-0.013404961938780406;0.7179233089992842;1.0098701526962317
60.61638;1.0445368788131504;0.8331333759548203;0.7976323600372243;6.2302810236841e-06;6.024780362193694e-06;1.0448519163846035;1.0100742794864679;9.999880862335385;0.8336617021618137;0.015563222618800323;0.015562310922582498;0.71779576697562;-0.013404961986671396;0.7179239853461149;1.0098757001074745
60.62638;1.0445353333834444;0.8331344158381485;0.7976322448749213;6.230812991275834e-06;6.025775788435229e-06;1.0448469853516886;1.0100706783920657;9.999865572285763;0.8336622858241167;0.015563209117297857;0.015562319908818739;0.7177971999114044;-0.013404962039660785;0.7179246599037646;1.0098813117593923
60.63638;1.0445337054204342;0.833135566992469;0.7976321658369544;6.2313226561004115e-06;6.026752370376044e-06;1.0448420355301353;1.0100669686191772;9.99985218910883;0.8336628770638681;0.015563194854579078;0.0155623291457581;0.7177986688309437;-0.013404962099854515;0.7179253347269894;1.0098869866501232
60.64638;1.0445319936354511;0.8331368228059493;0.7976321238303314;6.231809192493842e-06;6.027710633123849e-06;1.044837071929564;1.0100631578285548;9.999840727506845;0.83366346550043;0.015563179826444245;0.015562338562605265;0.7178001668607495;-0.013404962169705348;0.7179260121915151;1.009892722201253
60.65638;1.0445301975187926;0.8331381772067463;0.7976321183632417;6.232272030007081e-06;6.028651465073777e-06;1.0448321021222855;1.0100592540839002;9.999831199841902;0.8336640410219855;0.015563164014682818;0.0155623481058494;0.7178016872440778;-0.013404962251721237;0.7179266940477544;1.0098985130336466
60.66638;1.0445283174916005;0.8331396245573662;0.7976321480725483;6.2327109506803205e-06;6.029576248931151e-06;1.0448271356293062;1.0100552657184705;9.999823611396065;0.8336645939175312;0.015563147397617392;0.015562357723115323;0.7178032244970264;-0.013404962348166839;0.7179273806540535;1.009904351260282
60.67638;1.0445263545132173;0.8331411599984664;0.7976322115706863;6.233126210322514e-06;6.030486518686854e-06;1.0448221821983392;1.0100512006968214;9.999817951776409;0.8336651149526978;0.015563129970587194;0.015562367363041677;0.7178047754555597;-0.013404962460858382;0.7179280717726322;1.0099102275633498
60.68638;1.0445243090569574;0.833142779501151;0.7976323081204887;6.233518424487942e-06;6.031383470392685e-06;1.0448172510539295;1.0100470659472545;9.99981419243033;0.8336655957928627;0.015563111753883105;0.015562376986737;0.7178063394451506;-0.013404962591380024;0.7179287672091241;1.0099161326102033
60.69638;1.0445221809479694;0.8331444796319181;0.7976324374955667;6.233888243434085e-06;6.0322675831998715e-06;1.0448123520183517;1.0100428673740134;9.999812292566583;0.8336660292923479;0.015563092784813276;0.015562386561349832;0.7178079176462979;-0.013404962741620183;0.7179294659366505;1.0099220576791392
60.70638;1.044519969832669;0.8331462574940606;0.7976325995977861;6.234236180577672e-06;6.033138204761483e-06;1.0448074958094378;1.0100386105240882;9.999812213230888;0.8336664093299622;0.015563073115015329;0.015562396052665566;0.7178095128454023;-0.013404962914071217;0.7179301653051487;1.0099279939259813
60.71638;1.0445176756265706;0.8331481104842858;0.7976327938332897;6.234562896559826e-06;6.033993326848722e-06;1.0448026924408607;1.0100343003482035;9.999813927801197;0.8336667305941253;0.015563052810357626;0.015562405434180982;0.7178111291647777;-0.01340496311175897;0.7179308613946459;1.009933931295214
60.72638;1.0445152996285236;0.8331500356067637;0.7976330186687461;6.234869460073627e-06;6.034829862231019e-06;1.044797950125982;1.0100299399462314;9.999817416519768;0.8336669885576442;0.015563031937435612;0.01556241469549802;0.717812771049357;-0.013404963337935975;0.7179315498304778;1.0099398586303918
60.73638;1.0445128458209014;0.8331520289243223;0.7976332722107644;6.235157258265264e-06;6.035644239941259e-06;1.0447932750423492;1.0100255304245431;9.999822657052267;0.8336671795254786;0.01556301055307871;0.015562423843605707;0.7178144428696102;-0.013404963595638215;0.7179322262934412;1.0099457651650732
60.74638;1.0445103210324178;0.8331540853591852;0.7976335529961568;6.235427953704375e-06;6.036432861400491e-06;1.0447886714721342;1.0100210718838276;9.999829625200647;0.8336673007124809;0.015562988710464291;0.015562432908752174;0.7178161494328894;-0.013404963887473911;0.7179328866841788;1.0099516417094865
60.75638;1.044507733933065;0.8331561987685331;0.7976338600941102;6.235683531486298e-06;6.03719221015595e-06;1.0447841428919364;1.010016564158959;9.999838303386001;0.8336673503809763;0.015562966466622424;0.01556244194432657;0.7178178956462602;-0.013404964215736394;0.7179335274596099;1.0099574807532574
60.76638;1.0445050940523004;0.8331583622443354;0.7976341928428217;6.235926157238678e-06;6.037918904187012e-06;1.0447796933711235;1.0100120074422436;9.99984868116003;0.833667327894839;0.015562943877955643;0.015562451003439275;0.7178196854125086;-0.013404964582486013;0.717934145919298;1.0099632762645416
60.77638;1.0445024110868038;0.8331605679231002;0.7976345506072872;6.2361578980963196e-06;6.038609855662473e-06;1.0447753282910464;1.0100074026250019;9.999860739777967;0.8336672338964182;0.015562920989120644;0.015562460106088485;0.7178215209913036;-0.013404964989463216;0.7179347396672351;1.0099690233185923
60.78638;1.0444996937749125;0.8331628062674554;0.7976349325373844;6.2363805088865624e-06;6.039262305961265e-06;1.044771053805763;1.0100027510670906;9.999874441509743;0.8336670706885262;0.015562897833161478;0.015562469230810444;0.7178234025909678;-0.013404965437911228;0.7179353059079582;1.0099747168931885
60.79638;1.044496948912583;0.8331650660851083;0.7976353375652672;6.23659538868485e-06;6.039873729552975e-06;1.044766875319835;1.0099980544531235;9.999889735337053;0.8336668420758583;0.015562874443001813;0.015562478342196168;0.7178253279588818;-0.013404965928335082;0.7179358420048999;1.0099803502981257
60.80638;1.044494181352668;0.8331673355547852;0.7976357650842116;6.236803711547856e-06;6.040441707590666e-06;1.0447627964849242;1.009993314763931;9.999906560567625;0.8336665525070426;0.015562850852024935;0.015562487428355393;0.7178272925856366;-0.013404966460337307;0.7179363467018265;1.0099859144479495
60.81638;1.0444913945155516;0.8331696035196715;0.7976362155780683;6.237006709895834e-06;6.040963704763592e-06;1.0447588191205046;1.0099885342670345;9.999924840191813;0.8336662063811461;0.015562827088975318;0.015562496514459463;0.7178292907105309;-0.013404967032798011;0.7179368199668925;1.009991397695627
60.82638;1.0444885906311971;0.8331718607776679;0.7976366897589194;6.237205944529333e-06;6.041436976407768e-06;1.0447549436965233;1.0099837160694762;9.999944478559444;0.833665807797758;0.015562803190704666;0.015562505643127144;0.7178313161467185;-0.013404967644250722;0.7179372617188392;1.0099967860494588
60.83638;1.0444857706882489;0.8331741006069546;0.7976371869943103;6.237403235154304e-06;6.041858633158218e-06;1.0447511705512076;1.0099788649057462;9.999965370440515;0.8336653602920547;0.015562779218369249;0.015562514841477672;0.7178333623139602;-0.013404968292912699;0.7179376716698602;1.0100020646702002
60.84638;1.0444829347405933;0.8331763181770796;0.7976377050901341;6.2376002856658055e-06;6.042225552234649e-06;1.0447475008868445;1.0099739873254852;9.999987411363737;0.8336648664285804;0.015562755251166526;0.015562524100094375;0.7178354225667379;-0.013404968976438227;0.7179380502069821;1.0100072199982497
60.85638;1.0444800826099885;0.8331785101079562;0.7976382412719639;6.237798473387924e-06;6.042534504589024e-06;1.0447439362904407;1.0099690910114953;10.000010503785754;0.8336643273014906;0.015562731367057025;0.01556253337764396;0.71783749092407;-0.013404969692119134;0.7179383985438871;1.0100122410237409
60.86638;1.044477214806675;0.833180674179279;0.7976387932064821;6.237998841523582e-06;6.042782672505967e-06;1.0447404775578295;1.0099641835165256;10.000034559639287;0.8336637423016525;0.015562707637118282;0.015562542622482481;0.7178395619313052;-0.013404970437580292;0.717938718038383;1.0100171196367114
60.87638;1.044474333675024;0.83318280795919;0.7976393594108271;6.238202012395881e-06;6.042967897319748e-06;1.0447371243516415;1.0099592720661033;10.000059494604221;0.83366310975463;0.015562684136639702;0.015562551790760881;0.7178416305385088;-0.013404971211117486;0.7179390099603739;1.0100218501635885
60.88638;1.044471443890928;0.8331849072204593;0.7976399384866512;6.2384081838837865e-06;6.043088623676121e-06;1.0447338760536278;1.009954364916418;10.000085223040717;0.8336624279285599;0.015562660951361502;0.015562560853366457;0.7178436932041333;-0.013404972011414357;0.7179392765623118;1.0100264279272
60.89638;1.0444685521616734;0.8331869660919626;0.7976405280814086;6.238617265266946e-06;6.043144045253516e-06;1.0447307331388378;1.00994947197148;10.000111665805578;0.8336616956523724;0.015562638173894626;0.015562569793112114;0.7178457484255454;-0.013404972837219082;0.7179395223671685;1.0100308480425915
60.90638;1.0444656669500696;0.8331889786299519;0.797641125296688;6.238828891619092e-06;6.043134470373533e-06;1.0447276982220306;1.0099446041853952;10.000138756635018;0.8336609127410013;0.015562615896609696;0.015562578606551015;0.7178477952911613;-0.013404973687170802;0.7179397541296704;1.0100351051367806
60.91638;1.044462798472599;0.8331909397647379;0.7976417279594397;6.239042325517043e-06;6.04306151327122e-06;1.0447247761671077;1.0099397729400192;10.000166433661319;0.8336600798502255;0.015562594197428246;0.015562587317114558;0.7178498320580999;-0.01340497455971382;0.7179399798798031;1.0100391933597948
60.92638;1.0444599585687253;0.8331928453874754;0.7976423351501318;6.239256528237262e-06;6.0429276919703025e-06;1.0447219730257957;1.0099349889895082;10.000194624890861;0.833659197428315;0.015562573132088654;0.0155625959759392;0.717851856435034;-0.013404975453232073;0.7179402081363465;1.0100431068519782
60.93638;1.0444571595086907;0.8331946928446927;0.7976429472165422;6.239470609516292e-06;6.042735790400927e-06;1.0447192947840325;1.0099302610204735;10.000223242077272;0.8336582654528606;0.01556255274733892;0.015562604643956826;0.7178538660780321;-0.013404976366041429;0.7179404474154722;1.0100468403294172
60.94638;1.044454412256667;0.8331964810469183;0.797643565615992;6.239684412480928e-06;6.0424887530126745e-06;1.04471674720241;1.0099255945496246;10.0002521894867;0.8336572844861576;0.015562533098442848;0.015562613369987861;0.7178558582873173;-0.013404977295932572;0.7179407056321615;1.0100503889109904
60.95638;1.044451725432513;0.8331982091707079;0.7976441924817597;6.239898751700448e-06;6.042189797807291e-06;1.0447143359118087;1.0099209909882423;10.000281374697272;0.8336562562996593;0.015562514250816143;0.015562622167721456;0.7178578302808829;-0.013404978240089543;0.7179409894778538;1.0100537476718319
60.96638;1.0444491045111965;0.8331998756734236;0.7976448308389263;6.24011514927941e-06;6.041842220826116e-06;1.044712065691459;1.0099164478303282;10.000310707815348;0.8336551841390576;0.015562496265065557;0.015562631007756747;0.7178597804119673;-0.013404979195850252;0.7179413040654415;1.0100569119075236
60.97638;1.0444465513759695;0.8332014786054434;0.7976454855958467;6.24033534110567e-06;6.041449296920667e-06;1.0447099400980704;1.0099119607475744;10.000340101611233;0.8336540730954223;0.015562479176461936;0.015562639839548842;0.717861708759955;-0.013404980161402695;0.7179416529050697;1.0100598780333836
60.98638;1.0444440654177842;0.8332030157484872;0.7976461634989844;6.2405609307315234e-06;6.041014360741636e-06;1.0447079619758375;1.0099075255510628;10.000369482289777;0.8336529292005534;0.015562462981409925;0.015562648616653614;0.7178636164836482;-0.013404981135788297;0.7179420382783822;1.0100626440786118
60.99638;1.044441646168913;0.8332044839452535;0.7976468713996547;6.240793205280842e-06;6.0405406610100924e-06;1.04470613353809;1.0099031388999855;10.000398792494286;0.8336517573928385;0.0155624476369401;0.015562657301402638;0.7178655050266061;-0.013404982118604107;0.7179424617532809;1.0100652096957046
61.00638;1.044439296015768;0.8332058785887211;0.7976476148540074;6.241032921234611e-06;6.040031011265575e-06;1.0447044558598557;1.0098987987284291;10.00042797431095;0.8336505604231493;0.01556243307750838;0.015562665859755132;0.7178673758790133;-0.013404983109826471;0.7179429245584452;1.010067576270402
61.01638;1.0444370207217133;0.833207194367695;0.7976483984056046;6.241280189292493e-06;6.039487448882663e-06;1.0447029291680967;1.0098945040826428;10.000456952905328;0.8336493397122672;0.015562419244315406;0.015562674258048893;0.7178692307486538;-0.013404984109650893;0.7179434276712569;1.0100697465485104
61.02638;1.044434827269591;0.8332084271589906;0.7976492262905257;6.241534769331324e-06;6.0389112229191495e-06;1.044701553989853;1.009890253978245;10.000485641807321;0.8336480970337616;0.015562406104691427;0.015562682464307222;0.7178710718380766;-0.013404985118137095;0.7179439717212005;1.0100717236658507
61.03638;1.044432721869131;0.8332095749951928;0.7976501022423399;6.241796665396824e-06;6.0383031379470024e-06;1.0447003311066378;1.0098860466194084;10.000513958077976;0.8336468348463456;0.015562393656583127;0.015562690451591105;0.7178729013961926;-0.013404986134968246;0.7179445571250845;1.0100735105025487
61.04638;1.044430709748451;0.833210637233409;0.7976510288060512;6.242066434731171e-06;6.037663703853564e-06;1.0446992597872418;1.0098818799842553;10.000541829022417;0.8336455547972308;0.0155623819277154;0.015562698191735528;0.7178747203771417;-0.013404987159564117;0.7179451842455638;1.0100751094548268
61.05638;1.0444287948758326;0.8332116138913064;0.797652006928558;6.2423448990419195e-06;6.036993052676244e-06;1.0446983366203328;1.0098777535150396;10.000569190043832;0.8336442565157105;0.015562370963479436;0.015562705640438051;0.7178765279579632;-0.013404988191140199;0.71794585332018;1.0100765223636143
61.06638;1.0444269792821876;0.8332125060256597;0.7976530361202956;6.242632613323924e-06;6.036290975658023e-06;1.0446975562208856;1.0098736693359265;10.000595975881055;0.8336429383043068;0.015562360809707387;0.015562712733267665;0.7178783224250335;-0.013404989228474749;0.7179465645220867;1.0100777510372296
61.07638;1.0444252635958224;0.8332133158333268;0.7976541154308378;6.242929625345559e-06;6.035557045981859e-06;1.0446969125545142;1.009869631286013;10.000622111819188;0.833641598807563;0.015562351504073502;0.015562719397759233;0.7178801019314296;-0.013404990269712097;0.7179473181138273;1.010078798395441
61.08638;1.0444236482318263;0.8332140457077449;0.7976552445987753;6.243235546567612e-06;6.034790787388816e-06;1.0446963995292053;1.0098656430074848;10.000647516854174;0.8336402380042754;0.01556234306539709;0.015562725567326022;0.7178818648812801;-0.013404991312566622;0.7179481142219815;1.0100796691140774
61.09638;1.0444221343541538;0.8332146971150475;0.7976564240011991;6.2435495302716785e-06;6.033991906117387e-06;1.0446960110020114;1.0098617069381388;10.00067211239603;0.8336388569624231;0.015562335480324284;0.015562731182670975;0.7178836098795258;-0.013404992354909889;0.7179489522752914;1.0100803695556384
61.10638;1.044420724888912;0.8332152702928111;0.797657653436351;6.243870199347451e-06;6.033160374340483e-06;1.0446957411040605;1.00985782361451;10.000695820465412;0.8336374572195108;0.015562328708792162;0.015562736183378209;0.7178853350318092;-0.013404993395227742;0.7179498306294729;1.0100809078690074
61.11638;1.0444194245552925;0.8332157647363239;0.7976589310774262;6.244195883150144e-06;6.032296143238789e-06;1.0446955850125395;1.0098539912815812;10.000718557951883;0.8336360404933433;0.015562322702767317;0.015562740510934764;0.7178870376752958;-0.013404994432541712;0.7179507468263433;1.010081294047759
61.12638;1.0444182384820497;0.8332161799001311;0.7976602531071998;6.244524899367355e-06;6.03139873368064e-06;1.0446955394283095;1.0098502069900173;10.00074024798901;0.833634607887876;0.015562317418936567;0.015562744122504761;0.7178887148916914;-0.013404995466134065;0.7179516985308624;1.010081539206707
61.13638;1.0444171714191497;0.8332165153322852;0.7976616139887301;6.244855364200167e-06;6.0304671474146875e-06;1.0446956023087066;1.0098464684314623;10.000760842824267;0.8336331589462769;0.01556231283345084;0.015562746996061394;0.7178903640942624;-0.013404996495457676;0.7179526842897034;1.0100816546097773
61.14638;1.0444162284247356;0.8332167702628532;0.7976630076664737;6.24518482516645e-06;6.029500046342321e-06;1.044695772021924;1.0098427745319214;10.000780329255186;0.833631692214787;0.015562308953982033;0.015562749138655886;0.7178919833677957;-0.013404997520012963;0.7179537033395845;1.0100816517181153
61.15638;1.0444154153214902;0.8332169437886866;0.7976644290577519;6.245510345676055e-06;6.028495978869376e-06;1.044696046364438;1.0098391248940044;10.000798712186292;0.8336302064942291;0.01556230579950015;0.01556275061366566;0.717893571787095;-0.013404998538972628;0.7179547548417916;1.0100815430196417
61.16638;1.04441473789163;0.8332170362133521;0.7976658746972103;6.24582885776069e-06;6.027453666862255e-06;1.0446964220518797;1.0098355200228422;10.000815994005947;0.8336287014590922;0.015562303361627231;0.015562751553194037;0.7178951297250455;-0.01340499955080437;0.7179558370920454;1.0100813418904369
61.17638;1.0444142013608813;0.8332170502384815;0.7976673423633461;6.2461373295756245e-06;6.02637230480368e-06;1.0446968944904447;1.0098319622184302;10.00083216160475;0.8336271782504854;0.015562301592572712;0.015562752123095871;0.717896658385294;-0.01340500055344465;0.7179569470482655;1.0100810612795992
61.18638;1.0444138108871335;0.8332169901456496;0.7976688301828933;6.2464328177412715e-06;6.025251739549976e-06;1.0446974572222145;1.009828455188147;10.000847188667361;0.8336256399838108;0.01556230042274158;0.015562752472785206;0.7178981587195873;-0.013405001544972098;0.7179580803604642;1.0100807127849354
61.19638;1.0444135714005514;0.8332168595355853;0.7976703361609678;6.2467125239306966e-06;6.024092439279466e-06;1.044698102144228;1.0098250033462528;10.000861048007254;0.8336240917439419;0.015562299782937085;0.0155627527104612;0.7178996310893768;-0.013405002523972063;0.7179592317659279;1.010080306235451
61.20638;1.0444134862984475;0.8332166597608639;0.7976718584826824;6.2469737339252556e-06;6.022895226306882e-06;1.0446988214823103;1.0098216120337355;10.000873718690833;0.8336225405563522;0.015562299622892631;0.01556275290337925;0.7179010758194676;-0.013405003489340065;0.7179603953385;1.0100798490087857
61.21638;1.0444135560096175;0.8332163901948395;0.7976733959390356;6.247213683059459e-06;6.0216610241305815e-06;1.0446996093530354;1.0098182867404002;10.00088518867534;0.8336209949613084;0.01556229992170514;0.015562753092016964;0.7179024938831102;-0.013405004440034934;0.7179615641727914;1.010079345996739
61.22638;1.0444137772597097;0.8332160501584159;0.7976749483625838;6.247429694971566e-06;6.020390828616683e-06;1.044700461079784;1.0098150319216816;10.000895459968572;0.8336194636691919;0.015562300679682154;0.015562753312191112;0.7179038873700991;-0.013405005375052043;0.7179627300083691;1.0100788012701478
61.23638;1.0444141430368499;0.8332156409282397;0.7976765167558456;6.247619608177504e-06;6.019085589757435e-06;1.0447013719554865;1.009811851647695;10.00090455300063;0.8336179544291888;0.01556230190676638;0.015562753617523368;0.7179052594160521;-0.01340500629340186;0.7179638833919937;1.010078219959549
61.24638;1.0444146428274865;0.8332151661454396;0.7976781020656774;6.247782027644607e-06;6.017745767104864e-06;1.0447023370734176;1.0098087507660087;10.00091250507628;0.8336164735304561;0.01556230363179306;0.01556275409216356;0.7179066134987894;-0.01340500719388331;0.717965014133027;1.0100776084584415
61.25638;1.0444152632890282;0.8332146304838843;0.7976797035522917;6.247916187794786e-06;6.016371068669464e-06;1.0447033520138556;1.0098057349838168;10.000919357049284;0.8336150250007054;0.01556230590997308;0.01556275484217712;0.7179079526004828;-0.01340500807502893;0.7179661114311048;1.0100769738106294
61.26638;1.0444159887468585;0.8332140378066962;0.7976813187505356;6.248021676341995e-06;6.014960809276774e-06;1.044704413750167;1.009802809987379;10.000925135421957;0.8336136096386436;0.015562308801005868;0.015562755966522438;0.7179092789170117;-0.01340500893560156;0.717967163998319;1.010076323153297
61.27638;1.0444168009126726;0.8332133901734451;0.7976829442383172;6.248098378447966e-06;6.013514393001696e-06;1.0447055208890528;1.009799980150094;10.000929852825053;0.833612224344388;0.01556231234163761;0.01556275753601012;0.7179105942323089;-0.013405009775116114;0.7179681608772774;1.0100756628666014
61.28638;1.0444176792023576;0.8332126880333457;0.7976845760995704;6.248146731154798e-06;6.012031406394984e-06;1.0447066733841632;1.0097972476520385;10.000933525115197;0.8336108623381582;0.015562316541190365;0.015562759597164624;0.7179119003658367;-0.01340501059362753;0.7179690921781846;1.0100749984040864
61.29638;1.0444186023609077;0.833211931018463;0.797686210815463;6.2481679724011955e-06;6.010511656809822e-06;1.0447078727503678;1.0097946121908785;10.000936186887335;0.8336095149947326;0.015562321400142623;0.015562762181598412;0.7179131991719625;-0.013405011391056964;0.7179699491652506;1.0100743348714336
61.30638;1.0444195501770819;0.8332111186185911;0.7976878459675966;6.248164013022564e-06;6.008955435467044e-06;1.044709122203042;1.0097920711185249;10.000937900715147;0.8336081739809228;0.015562326933853978;0.015562765312960311;0.7179144921695758;-0.013405012166881782;0.717970724249667;1.0100736770094796
61.31638;1.0444205043388;0.8332102502933004;0.7976894800938199;6.248136887835732e-06;6.0073635444454895e-06;1.0447104257278454;1.009789619719626;10.000938751558168;0.8336068319555062;0.015562333174478128;0.015562769015604631;0.7179157801284944;-0.013405012920197303;0.7179714111841401;1.0100730295493712
61.32638;1.0444214484088397;0.8332093252988316;0.7976911129159892;6.248088088728165e-06;6.005736818233639e-06;1.0447117868631786;1.009787251081005;10.000938831303033;0.8336054823256178;0.015562340150828222;0.015562773312540325;0.7179170625924209;-0.013405013649738867;0.717972005559651;1.010072398702416
61.33638;1.0444223673292845;0.8332083428455969;0.7976927456759761;6.248018334326851e-06;6.004075619068172e-06;1.0447132078499841;1.009784956278766;10.000938239360911;0.8336041195592372;0.015562347877669736;0.015562778216267191;0.7179183373303507;-0.013405014353871609;0.7179725048518616;1.0100717928690655
61.34638;1.0444232471089139;0.8332073022067011;0.7976943805052299;6.24792801563998e-06;6.002379867233397e-06;1.0447146885189535;1.0097827259571208;10.00093709195428;0.8336027403012886;0.015562356361498806;0.015562783732217037;0.7179196005111964;-0.013405015030692802;0.7179729075129209;1.0100712220556567
61.35638;1.0444240749000884;0.8332062027244943;0.7976960194925233;6.247817582487095e-06;6.000649644471009e-06;1.0447162254154905;1.0097805523358478;10.000935513002982;0.8336013442426247;0.015562365600351635;0.015562789864722386;0.7179208479102356;-0.013405015678168559;0.7179732122241088;1.010070697430853
61.36638;1.0444248388208797;0.8332050444833808;0.7976976639290327;6.24768738841192e-06;5.9988858062668084e-06;1.0447178126214642;1.009778430067236;10.000933618000467;0.8335999343828687;0.01556237557824014;0.01556279660557456;0.7179220756360895;-0.013405016294196546;0.7179734177455863;1.010070230828456
61.37638;1.0444255274279408;0.8332038285007098;0.797699313651676;6.2475376956717555e-06;5.997090076671606e-06;1.0447194432148148;1.0097763558874218;10.000931510193356;0.8335985165642225;0.015562386271132956;0.015562803917525589;0.7179232796271221;-0.01340501687658291;0.7179735230020902;1.0100698330708442
61.38638;1.0444261299622755;0.8332025553793685;0.7977009667241424;6.2473690332306576e-06;5.99526474362432e-06;1.0447211093529163;1.0097743276336026;10.000929274736452;0.833597097419185;0.015562397663131155;0.015562811731986757;0.7179244553865402;-0.013405017422878968;0.7179735270251068;1.0100695120821856
61.39638;1.044426637368563;0.8332012240713428;0.7977026198320276;6.247182292138032e-06;5.993412268273653e-06;1.0447228018783932;1.009772342966647;10.000926965384984;0.8335956820313758;0.015562409760187156;0.015562819956536286;0.7179255988037694;-0.013405017930355987;0.717973428359151;1.0100692723344284
61.40638;1.044427042351612;0.8331998319422376;0.797704269523062;6.246978519055352e-06;5.991534957718921e-06;1.0447245108885208;1.0097703987717583;10.000924607205253;0.8335942737414933;0.015562422586957444;0.015562828483198829;0.717926706840186;-0.013405018396305347;0.7179732248639786;1.010069114958118
61.41638;1.0444273383312552;0.8331983757604208;0.7977059131392903;6.246758712461803e-06;5.989634931036132e-06;1.044726226439012;1.0097684921848757;10.000922219549238;0.833592875132645;0.015562436168183126;0.015562837197657494;0.7179277769672707;-0.013405018818213649;0.7179729145096506;1.0100690378833233
61.42638;1.0444275192036772;0.833196852818983;0.7977075485082171;6.246523683774718e-06;5.987714462420982e-06;1.044727938793784;1.009766622217137;10.00091983494342;0.8335914881833004;0.01556245051168723;0.01556284598872751;0.7179288063181565;-0.013405019193664923;0.7179724957368278;1.0100690369357732
61.43638;1.0444275805521601;0.8331952612611639;0.7977091729506884;6.2462739373135585e-06;5.9857763971566056e-06;1.0447296391244663;1.0097647898239233;10.000917497330574;0.8335901141751311;0.015562465592391007;0.015562854762291878;0.717929791652903;-0.013405019520487511;0.7179719667204191;1.0100691072879726
61.44638;1.044427520502047;0.8331935996894078;0.7977107826757524;6.246009558781593e-06;5.9838242950983455e-06;1.0447313205752269;1.0097629967092068;10.000915245741865;0.8335887543252322;0.015562481340693646;0.015562863454226378;0.7179307295979395;-0.013405019797166566;0.7179713250419567;1.0100692432410598
61.45638;1.0444273386846998;0.8331918667571274;0.797712373309157;6.2457302915789005e-06;5.981862072142578e-06;1.0447329784956934;1.0097612452035225;10.000913104059817;0.833587410142263;0.015562497655160082;0.015562872024773244;0.7179316167211583;-0.013405020022947594;0.7179705685545342;1.0100694371569832
61.46638;1.044427034926183;0.8331900612448758;0.7977139405177655;6.245435925790178e-06;5.979893249507534e-06;1.0447346096630734;1.0097595387386251;10.000911085632984;0.8335860826851136;0.015562514427210692;0.015562880454924023;0.7179324496195368;-0.013405020197573192;0.7179696966527066;1.0100696801157087
61.47638;1.0444266094508934;0.8331881827457807;0.7977154797470113;6.24512660090703e-06;5.9779204842475184e-06;1.0447362114605798;1.0097578807657757;10.00090919778573;0.8335847721492533;0.01556253155606864;0.015562888757767537;0.7179332248363528;-0.013405020321139105;0.7179687115193509;1.0100699635490635
61.48638;1.0444260634089255;0.8331862322155126;0.7977169866616592;6.244802704071066e-06;5.975945732618696e-06;1.044737781310693;1.0097562729979856;10.000907436709884;0.8335834788712981;0.015562548957980094;0.015562896966340426;0.717933938590621;-0.013405020394217248;0.717967618690369;1.0100702796181482
61.49638;1.0444253987603376;0.8331842118326285;0.7977184587108259;6.244464816413747e-06;5.973970553973862e-06;1.0447393155995481;1.0097547144377743;10.000905779783816;0.8335822046298953;0.015562566562650702;0.015562905095577246;0.7179345871158263;-0.013405020417887905;0.7179664260655477;1.010070620845332
61.50638;1.0444246181963968;0.8331821243523155;0.7977198955061056;6.244113976436205e-06;5.971996110551181e-06;1.0447408085990066;1.0097532011446837;10.000904184030736;0.8335809525415435;0.015562584293570346;0.01556291311337918;0.7179351679713557;-0.013405020393361184;0.7179651423081951;1.010070980163563
61.51638;1.0444237250498078;0.8331799723501954;0.7977212974108042;6.243751756418436e-06;5.970022964058125e-06;1.0447422528713926;1.009751727880901;10.0009025923556;0.8335797255317233;0.01556260205105827;0.015562920930229603;0.7179356807797452;-0.013405020321553843;0.7179637763471829;1.0100713512682895
61.52638;1.0444227221929656;0.833177758298164;0.7977226640425237;6.243379933417167e-06;5.968051077438192e-06;1.0447436403902004;1.00975029135113;10.0009009428579;0.8335785254762533;0.01556261970669057;0.015562928415271265;0.7179361260619814;-0.013405020203349324;0.7179623377496535;1.0100717287708023
61.53638;1.0444216097106234;0.8331754852549313;0.7977239939065084;6.243000186218675e-06;5.9660801846665875e-06;1.0447449625121061;1.0097488913271158;10.000899180083005;0.8335773534154194;0.015562637109085703;0.015562935445048031;0.7179365036201648;-0.013405020040330255;0.7179608363095363;1.0100721073834846
61.54638;1.0444203833071104;0.8331731565461016;0.7977252848963746;6.24261404258055e-06;5.964110085466316e-06;1.0447462093579987;1.0097475283960635;10.000897264237237;0.8335762089765485;0.015562654091109735;0.015562941947631739;0.717936812265271;-0.013405019835041708;0.7179592806339996;1.0100724805311523
61.55638;1.0444190355315126;0.8331707751247567;0.7977265347541384;6.242222796952978e-06;5.962140602507859e-06;1.0447473699547367;1.0097462019765964;10.000895171441945;0.8335750897644421;0.015562670467596032;0.01556294789984509;0.7179370506118223;-0.013405019590549547;0.7179576772973665;1.0100728401901105
61.56638;1.0444175585752031;0.8331683439401445;0.7977277417774498;6.241827289684054e-06;5.960171459849364e-06;1.0447484331941297;1.0097449114884711;10.000892891474171;0.8335739923383778;0.01556268603581445;0.015562953291754026;0.7179372179344945;-0.013405019309933175;0.7179560311081579;1.0100731782328702
61.57638;1.044415946348057;0.8331658663629843;0.7977289059571432;6.241427871772296e-06;5.9582022380662785e-06;1.0447493892442004;1.0097436583000288;10.00089042665489;0.833572913339961;0.015562700587965796;0.01556295810383813;0.717937314438902;-0.013405018996257212;0.71795434519564;1.0100734880360993
61.58638;1.044414195542522;0.8331633462688555;0.7977300292154577;6.2410244658703985e-06;5.9562324617315465e-06;1.0447502306890057;1.009742445239792;10.000887784272535;0.8335718496844452;0.01556271392429764;0.015562962319343085;0.7179373408853974;-0.013405018652842098;0.7179526208208266;1.010073765632455
61.59638;1.044412305651425;0.8331607881965656;0.7977311144233104;6.240616405169916e-06;5.9542617816153e-06;1.044750952964616;1.0097412747822267;10.000884968505263;0.8335707986860678;0.015562725859477948;0.015562965950591645;0.7179372981418006;-0.013405018283314434;0.7179508581419415;1.010074010059333
61.60638;1.0444102782359652;0.8331581974173067;0.797732164187069;6.240202532283255e-06;5.952290012353438e-06;1.0447515534781409;1.0097401486607445;10.000881981937587;0.8335697586416978;0.015562736232651926;0.015562969043463954;0.7179371869583847;-0.013405017891278077;0.7179490575063701;1.0100742227801798
61.61638;1.0444081164249086;0.8331555798484107;0.7977331801354391;6.239781893758594e-06;5.950316975540296e-06;1.0447520296883026;1.0097390692065897;10.000878827792478;0.8335687297772819;0.015562744921478895;0.015562971661262692;0.7179370075784118;-0.013405017480018024;0.7179472202641;1.010074406405095
61.62638;1.044405824394951;0.8331529416873764;0.797734162931169;6.239354331499965e-06;5.9483423599658085e-06;1.0447523786305097;1.0097380398561595;10.000875505904439;0.8335677147023939;0.015562751840934433;0.015562973869443726;0.7179367589979164;-0.013405017052636648;0.7179453491242168;1.0100745636364075
61.63638;1.0444034065620822;0.833150288910688;0.7977351124119861;6.238920447816888e-06;5.946365666326927e-06;1.0447525981422563;1.0097370634809797;10.000872012214888;0.8335667173406056;0.015562756931158703;0.015562975726405198;0.7179364388082146;-0.013405016612309573;0.7179434480638955;1.010074697706363
61.64638;1.0444008673850342;0.8331476268784807;0.7977360275899837;6.238481260054012e-06;5.944386214906578e-06;1.0447526877413826;1.009736141059116;10.000868344673925;0.8335657411086944;0.015562760154343894;0.015562977279174987;0.7179360446442181;-0.013405016162231548;0.7179415219154703;1.0100748132030966
61.65638;1.0443982119681918;0.8331449596492684;0.7977369069443658;6.238037909589452e-06;5.9424033162366515e-06;1.0447526486541676;1.009735272421077;10.000864506001614;0.8335647879483337;0.015562761497084493;0.015562978561512623;0.7179355760898611;-0.013405015705472936;0.7179395761758844;1.0100749150789357
61.66638;1.0443954463094556;0.8331422894448078;0.7977377485632683;6.237591478953317e-06;5.9404164605580515e-06;1.0447524834499224;1.0097344573929417;10.000860501609248;0.8335638583177011;0.01556276096819019;0.01556297959534905;0.7179350352893447;-0.013405015245049614;0.7179376170311887;1.010075006715878
61.67638;1.0443925767422795;0.8331396173796671;0.7977385499046215;6.237142925323703e-06;5.938425330737525e-06;1.044752195694147;1.0097336961467132;10.000856339199466;0.8335629516849179;0.015562758590747136;0.015562980401264116;0.717934426271131;-0.013405014784031612;0.7179356509171145;1.010075089226
61.68638;1.0443896092111127;0.8331369450159843;0.7977393082562211;6.2366930665971065e-06;5.9364297766157405e-06;1.04475179016117;1.0097329893751301;10.000852030413947;0.8335620672320555;0.01556275438690504;0.015562981012987502;0.7179337533628752;-0.01340501432546135;0.7179336837989511;1.010075162003682
61.69638;1.044386548743223;0.8331342758393765;0.7977400220020954;6.236242573149474e-06;5.934429768258449e-06;1.0447512737392382;1.0097323383847874;10.00084758900952;0.833561203831459;0.01556274836435959;0.01556298148571418;0.7179330199192688;-0.01340501387215137;0.7179317212407375;1.0100752237495683
61.70638;1.044383399929055;0.833131616220776;0.7977406912718994;6.2357920090021004e-06;5.9324251726273655e-06;1.044750655720114;1.0097317445503646;10.000843030369822;0.8335603593342721;0.015562740524451453;0.01556298189699193;0.7179322290220512;-0.0134050134264705;0.7179297691526236;1.0100752740625951
61.71638;1.0443801686150742;0.8331289747748789;0.7977413174453202;6.235342022143508e-06;5.9304156913691e-06;1.0447499463113386;1.0097312084405305;10.000838377748556;0.8335595308721634;0.015562730883234588;0.015562982346414235;0.7179313848994138;-0.013405012990254678;0.7179278339802895;1.0100753151694428
61.72638;1.0443768626926135;0.8331263605049899;0.7977419020092629;6.2348937271509565e-06;5.9284014107785e-06;1.044749154958654;1.0097307292211881;10.000833661962199;0.8335587160968438;0.015562719474729547;0.015562982952008685;0.7179304929387395;-0.013405012564927024;0.7179259221169068;1.0100753525650628
61.73638;1.0443734911342675;0.8331237818393082;0.7977424454614823;6.234448792612543e-06;5.9263833488932546e-06;1.0447482903042518;1.0097303045615251;10.000828914230267;0.8335579130373024;0.015562706332190222;0.015562983833144774;0.717929558502498;-0.013405012151798816;0.7179240394584402;1.0100753939594524
61.74638;1.0443700629923311;0.8331212464405912;0.797742947698815;6.234009070363392e-06;5.924363293677829e-06;1.0447473611279459;1.0097299316450645;10.000824172114852;0.8335571190033189;0.015562691466244113;0.015562985086505724;0.7179285856525532;-0.013405011752381008;0.717922191318793;1.010075447031259
61.75638;1.0443665871227354;0.8331187606993351;0.7977434097137764;6.2335763936884465e-06;5.922343382466088e-06;1.0447463767610665;1.0097296088596135;10.000819493109708;0.8335563308517928;0.01556267486028634;0.015562986777012535;0.7179275767735808;-0.013405011368291562;0.7179203824561472;1.01007551763024
61.76638;1.044363072612284;0.833116329653268;0.7977438339012721;6.233152456054578e-06;5.920325922161837e-06;1.044745346837534;1.0097293366339608;10.00081495236047;0.8335555456035352;0.015562656490953557;0.015562988952997962;0.7179265334706244;-0.013405011000856793;0.7179186175645776;1.010075609722802
61.77638;1.0443595295130785;0.8331139573791311;0.7977442224396043;6.2327385950740095e-06;5.91831346446509e-06;1.044744281630392;1.009729117247695;10.000810625320032;0.8335547597045861;0.01556263635328138;0.015562991667608595;0.7179254578797529;-0.013405010651009953;0.7179169016953746;1.0100757261560436
61.78638;1.0443559683036687;0.833111646939709;0.7977445761056834;6.232336063864658e-06;5.916308863707717e-06;1.044743192736007;1.0097289543293233;10.000806572643524;0.8335539684009212;0.01556261446772408;0.015562994981867726;0.7179243536082544;-0.013405010319517756;0.7179152396029465;1.0100758684329054
61.79638;1.044352398042859;0.8331094005766733;0.7977448943218753;6.231946362715307e-06;5.914314891561744e-06;1.0447420930070919;1.0097288521624563;10.000802835906455;0.8335531670965717;0.015562590881823676;0.015562998946853873;0.7179232257738316;-0.013405010007047424;0.717913634778086;1.010076035697984
61.80638;1.0443488253071886;0.8331072209173247;0.797745175526205;6.231570919627401e-06;5.912333777745807e-06;1.0447409965676313;1.0097288144454806;10.000799444828079;0.8335523532969767;0.015562565680974203;0.015563003586538466;0.717922080077166;-0.013405009713918038;0.7179120889735261;1.0100762246770396
61.81638;1.0443452549190297;0.8331051120451987;0.7977454176883839;6.231210858565426e-06;5.910367371523846e-06;1.0447399187369395;1.0097288428337403;10.000796425763495;0.83355152644011;0.015562538996088124;0.015563008904874259;0.7179209222837807;-0.01340500943993573;0.7179106017568694;1.0100764309286823
61.82638;1.0443416914422012;0.8331030789638435;0.7977456188314543;6.23086715005217e-06;5.9084175975591555e-06;1.0447388745209973;1.009728936628278;10.000793799902366;0.8335506861745534;0.01556251100275187;0.015563014906737121;0.7179197585550499;-0.01340500918445794;0.7179091700766693;1.0100766502657164
61.83638;1.0443381400653757;0.8331011260054905;0.7977457772420187;6.230540422828588e-06;5.906486689110477e-06;1.0447378770611253;1.009729093962988;10.000791580623668;0.8335498312942916;0.015562481907043372;0.015563021607434963;0.717918595464984;-0.013405008946285744;0.7179077887262479;1.0100768793714086
61.84638;1.0443346065250847;0.8330992563206252;0.7977458915675151;6.230230599771121e-06;5.904577317736935e-06;1.0447369373079127;1.0097293127200186;10.000789776437536;0.8335489595437149;0.015562451920434336;0.01556302903534295;0.7179174396478731;-0.01340500872337713;0.7179064522143194;1.0100771154855597
61.85638;1.04433109676179;0.8330974724906692;0.7977459612616412;6.229936953143079e-06;5.902692471448757e-06;1.044736064257588;1.009729590157963;10.000788387541713;0.833548067917218;0.015562421254477342;0.015563037232962268;0.7179162975865456;-0.013405008512857409;0.7179051567150704;1.010077356156068
61.86638;1.044327616984864;0.8330957765452375;0.7977459873343321;6.229658544088698e-06;5.900834867950183e-06;1.044735266134675;1.0097299229250012;10.000787398553143;0.8335471533620306;0.01556239013240808;0.01556304624885877;0.7179151752641463;-0.01340500831145907;0.7179039001116464;1.0100775999350766
