time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.87638;1.044324173833154;0.8330941699118437;0.7977459719810335;6.229394629466455e-06;5.899006453934881e-06;1.0447345519592204;1.009730307968464;10.00078678528907;0.8335462133804831;0.015562358781321792;0.015563056128659752;0.7179140775048026;-0.013405008116001253;0.7179026806499396;1.0100778469969491
61.88638;1.0443207735746007;0.8330926541389189;0.7977459169454961;6.229144579916924e-06;5.897208561119013e-06;1.044733931534661;1.0097307425984676;10.000786535329436;0.8335452467801518;0.015562327413414788;0.015563066907830062;0.7179130073243828;-0.013405007923566945;0.7179014963312733;1.01007809854332
61.89638;1.044317420661188;0.8330912314181781;0.797745822811618;6.228907506767486e-06;5.895442549022151e-06;1.0447334144820977;1.0097312238976484;10.00078665952681;0.8335442547341869;0.015562296225288465;0.015563078596858067;0.7179119661339396;-0.01340500773140739;0.7179003450257897;1.0100783562083262
61.90638;1.0443141175648774;0.8330899044893073;0.7977456896724716;6.2286822726767355e-06;5.893710222488124e-06;1.0447330101381882;1.0097317487486335;10.00078717887269;0.833543241251269;0.015562265413555968;0.015563091172269552;0.7179109551231306;-0.013405007536775967;0.7178992242747557;1.0100786226861858
61.91638;1.0443108660171903;0.8330886763932481;0.797745517856171;6.228467779561416e-06;5.892013731340925e-06;1.0447327279994427;1.0097323141053054;10.000788098998077;0.8335422128998303;0.01556223518877175;0.01556310458832825;0.7179099763470629;-0.013405007336879056;0.7178981314242611;1.0100789022010561
61.92638;1.0443076679998;0.833087550413989;0.7977453083126793;6.228263035956954e-06;5.890355462322743e-06;1.0447325774714513;1.0097329171289442;10.000789395331719;0.833541177900588;0.015562205772780606;0.015563118795567833;0.7179090321553326;-0.013405007129217026;0.7178970644537381;1.0100791997452174
61.93638;1.0443045258039165;0.833086530288174;0.7977450624715607;6.228067291631519e-06;5.888737942457187e-06;1.0447325671868426;1.009733555659544;10.000791013021542;0.8335401447285481;0.015562177384158531;0.015563133755625356;0.7179081240370662;-0.013405006912031489;0.7178960224556494;1.0100795206487994
61.94638;1.044301442056795;0.8330856202024255;0.7977447815350116;6.227880370070168e-06;5.8871633990851285e-06;1.0447327051074498;1.0097342285445774;10.000792869001282;0.8335391216207085;0.01556215022981808;0.015563149451206093;0.7179072526531483;-0.013405006684136706;0.7178950052814693;1.0100798711934218
61.95638;1.0442984210835162;0.8330848240724174;0.7977444660680264;6.227702577943336e-06;5.885633502536219e-06;1.0447329991987797;1.0097349345794358;10.000794855007204;0.8335381169420231;0.015562124504549595;0.015563165880812904;0.7179064185693093;-0.013405006444501207;0.717894013089254;1.0100802588570212
61.96638;1.044295470222221;0.8330841449669043;0.7977441162565162;6.22753427259417e-06;5.88414970549114e-06;1.044733457544437;1.0097356708203136;10.000796845997463;0.833537138982045;0.01556210038549518;0.015563183041617988;0.7179056221910851;-0.013405006192329498;0.7178930463780203;1.010080691799189
61.97638;1.0442925980981015;0.833083585757543;0.7977437323063274;6.227375761375825e-06;5.882713411343243e-06;1.044734088319851;1.0097364322231193;10.000798706847222;0.8335361955570445;0.015562078022474722;0.015563200922898533;0.7179048630283823;-0.013405005927201768;0.717892106208062;1.0100811784680679
61.98638;1.044289811516713;0.8330831498330266;0.7977433143573629;6.2272275594110625e-06;5.881325433150504e-06;1.0447349002294486;1.0097372125901707;10.000800299708422;0.833535293405243;0.015562057533430505;0.015563219508177753;0.7179041392267672;-0.013405005648874656;0.7178911942640667;1.010081727622705
61.99638;1.0442871150026751;0.8330828407227312;0.7977428618727126;6.227090594152286e-06;5.879985555162983e-06;1.0447359018735847;1.009738005163186;10.000801498595406;0.8335344371473646;0.015562038997946082;0.015563238764137767;0.7179034474274546;-0.013405005357289418;0.717890312844914;1.0100823481740453
62.00638;1.0442845120491868;0.833082661952494;0.7977423735397812;6.22696617996775e-06;5.878692878009165e-06;1.0447370996893752;1.0097388016206297;10.000802195817252;0.833533629237377;0.015562022445090796;0.01556325862572714;0.7179027829897338;-0.013405005052822721;0.7178894650017039;1.0100830481685323
62.01638;1.0442820054711568;0.8330826173935003;0.7977418478653305;6.226855891293642e-06;5.87744647949461e-06;1.0447384969513922;1.009739590897924;10.000802291916827;0.8335328707849615;0.015562007848167409;0.0155632789956196;0.717902141087129;-0.013405004736158906;0.7178886546155671;1.010083833437013
62.02638;1.0442795976666555;0.8330827107678677;0.7977412832086107;6.226761381608406e-06;5.876245697500774e-06;1.0447400941984502;1.0097403603565511;10.00080169025568;0.8335321621663994;0.015561995126771094;0.015563299752179766;0.7179015181155639;-0.013405004407913743;0.7178878858285296;1.0100847071752526
62.03638;1.0442772915235463;0.8330829447354228;0.7977406769801604;6.226684174686172e-06;5.875089911408342e-06;1.044741889224111;1.0097410983602002;10.000800308086594;0.833531503364739;0.015561984153198571;0.015563320759576968;0.7179009124693856;-0.013405004068609554;0.7178871622849277;1.010085670523222
62.04638;1.0442750909267544;0.8330833203594853;0.7977400248452888;6.226625559467187e-06;5.873978396744098e-06;1.0447438769174182;1.009741795691669;10.000798091416087;0.8335308937729501;0.015561974772572726;0.015563341873643825;0.7179003248385364;-0.013405003718816236;0.7178864869792086;1.0100867234399755
62.05638;1.0442730008878938;0.8330838369863758;0.7977393210898748;6.2265865586365025e-06;5.872910582315739e-06;1.044746049720859;1.009742445246802;10.000795020815902;0.8335303316493337;0.015561966821932588;0.015563362935279705;0.7178997579924602;-0.013405003359128843;0.7178858622705159;1.0100878654738117
62.06638;1.0442710280370577;0.8330844926616799;0.7977385606471207;6.22656785663551e-06;5.871886190333185e-06;1.044748398109418;1.009743040762299;10.00079110075878;0.8335298140342478;0.015561960137011721;0.015563383762149824;0.7178992158662625;-0.013405002990196972;0.7178852899807794;1.0100890959995017
62.07638;1.0442691803988107;0.8330852845557307;0.7977377409869953;6.226569646152568e-06;5.870904976806152e-06;1.0447509112747375;1.0097435758292534;10.000786341376658;0.8335293372296807;0.015561954568464098;0.015563404155103079;0.7178987030797106;-0.013405002612725344;0.7178847719367998;1.010090413948857
62.08638;1.0442674657676798;0.8330862086154321;0.7977368620647968;6.226591495888542e-06;5.869966382687116e-06;1.044753578565727;1.009744043696876;10.000780756822564;0.8335288971143172;0.015561950002631145;0.015563423912382099;0.717898225353669;-0.01340500222731514;0.7178843103190525;1.010091817874334
62.09638;1.0442658911368496;0.8330872584194373;0.7977359253603798;6.226632382056885e-06;5.869069224842605e-06;1.044756390528621;1.0097444376041198;10.00077437714386;0.8335284891812924;0.015561946365279394;0.015563442843523323;0.7178977894938889;-0.013405001834642372;0.7178839076254566;1.0100933064629216
62.10638;1.0442644642325025;0.833088424439492;0.7977349332512174;6.2266908263605205e-06;5.868211457424847e-06;1.0447593382027383;1.009744752021282;10.000767249148307;0.8335281089468233;0.015561943607506344;0.015563460794589826;0.7178974024018829;-0.013405001435995252;0.7178835668898396;1.0100948784045118
62.11638;1.044263194074891;0.8330896952322402;0.7977338880562781;6.226765095186146e-06;5.867390331645688e-06;1.0447624120618104;1.009744984331178;10.000759428366106;0.8335277521890627;0.01556194168968987;0.01556347767777288;0.7178970700297607;-0.013405001033421678;0.717883291931913;1.0100965314642771
62.12638;1.044262089067125;0.8330910599880629;0.7977327911753787;6.226853431828176e-06;5.866603058715291e-06;1.0447656022220115;1.0097451354151206;10.00075097323912;0.8335274142740969;0.01556194059029558;0.01556349347466032;0.717896797120353;-0.013405000629243314;0.7178830870822922;1.0100982616879381
62.13638;1.0442611553397585;0.8330925103980348;0.7977316437190033;6.226953989478661e-06;5.865847527100745e-06;1.0447688987146038;1.009745209006764;10.000741940257639;0.8335270893330895;0.015561940330294505;0.015563508212104143;0.7178965874738478;-0.013405000225325049;0.7178829566405893;1.0101000632929937
62.14638;1.0442603972399038;0.8330940406562661;0.7977304476637823;6.227064503855804e-06;5.865122539176882e-06;1.0447722911502912;1.0097452111969603;10.00073238494634;0.8335267701671464;0.015561940973873348;0.015563521937311744;0.7178964441673283;-0.013404999822535535;0.7178829045103029;1.0101019295797127
62.15638;1.0442598185807168;0.833095646072328;0.7977292061713398;6.227182363160217e-06;5.864427424833088e-06;1.0447757690350046;1.0097451507344182;10.00072236287384;0.8335264490786921;0.015561942604725787;0.015563534705362356;0.7178963697764141;-0.01340499942064005;0.7178829339858169;1.0101038541131353
62.16638;1.0442594231193048;0.833097322363432;0.7977279230678178;6.227305131600652e-06;5.863761511471749e-06;1.044779322748726;1.009745038181343;10.00071191844002;0.8335261188766491;0.015561945305406917;0.015563546578762388;0.7178963662791771;-0.013404999018688763;0.7178830471063592;1.0101058307724382
62.17638;1.044259214065639;0.8330990663585579;0.797726601529627;6.227430992047928e-06;5.863124019294555e-06;1.0447829440278338;1.0097448830408855;10.000701078951586;0.8335257725643207;0.015561949148860785;0.015563557627286503;0.7178964341179067;-0.0134049986157675;0.7178832436257451;1.010107853154631
62.18638;1.044259193052436;0.8331008760531974;0.7977252427574133;6.2275588917261355e-06;5.862514299329182e-06;1.0447866257592417;1.0097446919444517;10.000689871842988;0.833525402403452;0.015561954197696449;0.015563567916730043;0.7178965711963992;-0.01340499821155119;0.7178835213098009;1.0101099143281564
62.19638;1.0442593593544023;0.8331027494797205;0.7977238457730187;6.227688384682334e-06;5.861931999269756e-06;1.0447903617718624;1.0097444693237259;10.000678347675306;0.8335250001857748;0.015561960504332215;0.015563577498984684;0.7178967730999296;-0.01340499780620589;0.7178838779077782;1.0101120063871245
62.20638;1.0442597098272053;0.8331046844134045;0.7977224079893583;6.227819381825124e-06;5.8613770086273075e-06;1.0447941469370268;1.0097442187250423;10.000666586567954;0.8335245577036403;0.015561968103005322;0.015563586413498256;0.7178970341885788;-0.01340499740010635;0.7178843122105031;1.0101141197657963
62.21638;1.0442602393856042;0.8331066792021032;0.7977209254355638;6.227952122459589e-06;5.860849351079912e-06;1.0447979772646934;1.0097439436349522;10.00065468593039;0.8335240665543263;0.015561976996889978;0.01556359469558349;0.7178973481056287;-0.01340499699394413;0.7178848231243274;1.0101162433724213
62.22638;1.0442609418808655;0.8331087331342496;0.7977193929767552;6.228087172274424e-06;5.860349224536068e-06;1.044801849715973;1.0097436476018624;10.000642736060161;0.8335235187399325;0.015561987153837817;0.015563602385240603;0.7178977075048759;-0.013404996589036128;0.717885408435648;1.010118365198984
62.23638;1.04426181109437;0.8331108458465873;0.7977178053720657;6.228225191707799e-06;5.859877057553374e-06;1.0448057614080828;1.0097433340179007;10.00063080037626;0.8335229077871746;0.01556199851265049;0.015563609518657885;0.7178981041649848;-0.01340499618724676;0.7178860646105004;1.010120472076878
62.24638;1.0442628406243957;0.8331130163846278;0.7977161582790644;6.2283667219587145e-06;5.859433401245008e-06;1.0448097079985101;1.0097430061496366;10.00061891680808;0.8335222288731773;0.01556201098988911;0.015563616105321839;0.7178985297201477;-0.013404995790314869;0.717886787804608;1.0101225494866017
62.25638;1.044264022489575;0.8331152424751529;0.797714448489875;6.228512135140841e-06;5.859018905421937e-06;1.0448136819566791;1.0097426673457328;10.00060710605139;0.83352147875105;0.015562024486750078;0.015563622124424574;0.7178989760793175;-0.013404995399228561;0.7178875746654728;1.0101245828002396
62.26638;1.0442653466905665;0.8331175204489056;0.7977126741069461;6.228661636052894e-06;5.8586345348008496e-06;1.0448176720936304;1.009742321363042;10.00059537000412;0.8335206564664736;0.015562038896562526;0.015563627547634292;0.7178994356687568;-0.01340499501435922;0.7178884218320349;1.0101265582326409
62.27638;1.0442668025906154;0.8331198459443669;0.797710834492294;6.228815335965248e-06;5.858281678863355e-06;1.044821664905662;1.0097419727796435;10.00058369114541;0.8335197634883073;0.015562054103633831;0.015563632363337906;0.7178999020310122;-0.013404994635959941;0.7178893255025763;1.0101284622236197
62.28638;1.0442683801429073;0.8331222148326408;0.7977089291763272;6.228973358351007e-06;5.857961934952091e-06;1.0448256468236632;1.0097416271370545;10.000572043737932;0.8335188021670528;0.015562069985935054;0.015563636581009059;0.7179003702984047;-0.013404994264250245;0.7178902818730221;1.0101302809134587
62.29638;1.0442700701687546;0.8331246236491526;0.7977069569180493;6.229135999140741e-06;5.857676805689714e-06;1.044829605750575;1.0097412909135661;10.000560412243711;0.8335177739481436;0.015562086438459001;0.0155636402139665;0.7179008371513006;-0.013404993899287471;0.7178912875448524;1.0101320008280228
62.30638;1.0442718644447302;0.83312706941805;0.7977049162897409;6.229304001871963e-06;5.857427637102421e-06;1.0448335307976908;1.0097409711554814;10.000548801237047;0.8335166789406484;0.015562103390593851;0.015563643260737359;0.7179013001392159;-0.013404993541162393;0.7178923396435226;1.0101336103979828
62.31638;1.044273755442957;0.8331295496776479;0.7977028060460916;6.229478581761459e-06;5.857215753301053e-06;1.044837411520863;1.0097406738588988;10.000537231491263;0.8335155163773065;0.015562120796877355;0.015563645708844234;0.7179017564216709;-0.01340499319035012;0.7178934359979365;1.010135101553933
62.32638;1.0442757359415153;0.8331320633800109;0.797700623997139;6.2296610477285674e-06;5.857042441269339e-06;1.0448412388779855;1.0097404018918523;10.000525735524645;0.833514284935916;0.015562138633074327;0.015563647559472095;0.7179022019622927;-0.013404992847942504;0.7178945752597706;1.0101364698844915
62.33638;1.0442777989833805;0.8331346114630728;0.7976983666251451;6.229852369790829e-06;5.8569088402597965e-06;1.0448450069999407;1.0097401544938138;10.000514354920993;0.8335129829069323;0.015562156906934917;0.015563648848181493;0.7179026321448942;-0.013404992515705183;0.7178957567725142;1.0101377127588982
62.34638;1.0442799375395022;0.8331371957116883;0.797696030841524;6.2300529433662206e-06;5.85681595973587e-06;1.0448487131893887;1.0097399284266568;10.000503135989494;0.8335116085403834;0.015562175652061132;0.015563649642075511;0.7179030431383164;-0.013404992195750058;0.7178969803304734;1.0101388275498204
62.35638;1.0442821440007248;0.8331398170950184;0.7976936158960698;6.230262769536776e-06;5.85676463808641e-06;1.0448523561777119;1.009739719113331;10.000492127416369;0.833510160368055;0.015562194908492009;0.01556365002206858;0.7179034328570589;-0.013404991889905652;0.71789824603034;1.0101398116024263
62.36638;1.044284410193754;0.8331424753014548;0.7976911233899214;6.2304819462382935e-06;5.856755440143963e-06;1.0448559349107207;1.0097395210281628;10.000481374682652;0.8335086372825924;0.01556221471103185;0.01556365007963831;0.7179038012911194;-0.013404991599376682;0.7178995541377399;1.0101406624659717
62.37638;1.0442867278905978;0.8331451689674532;0.797688555901202;6.23071090469424e-06;5.856788648029642e-06;1.0448594486228242;1.009739328363585;10.000470911250895;0.8335070392477141;0.015562235085690958;0.01556364992646859;0.7179041501752116;-0.013404991324995258;0.7179009046744563;1.0101413769233316
62.38638;1.0442890899117436;0.8331478955776296;0.797685915932556;6.230950361170937e-06;5.856864261938123e-06;1.0448628970035618;1.0097391360366996;10.000460759442285;0.833505368506527;0.015562256052211905;0.015563649688883255;0.7179044821787122;-0.013404991067673306;0.7179022970847556;1.0101419499795272
62.39638;1.044291491626957;0.8331506512873146;0.7976832056446691;6.231201247261035e-06;5.856981994669859e-06;1.0448662803661395;1.0097389394710778;10.000450944330169;0.8335036295254271;0.01556227762740796;0.01556364949153822;0.7179048000766954;-0.013404990828561223;0.7179037305067184;1.0101423755572947
62.40638;1.0442939318017797;0.8331534312540307;0.7976804267302526;6.231464359086265e-06;5.857141259281151e-06;1.0448695996303217;1.0097387334223797;10.000441504459369;0.8335018279055268;0.015562299826263988;0.015563649445152957;0.7179051059628093;-0.013404990608869174;0.7179052041152785;1.0101426486749774
62.41638;1.04429641239534;0.833156230400763;0.7976775800061906;6.231739947158766e-06;5.8573412706941645e-06;1.0448728549949984;1.009738511839973;10.000432480771112;0.8334999696470415;0.015562322667973246;0.015563649630114168;0.7179054008233112;-0.013404990409741075;0.717906717076837;1.0101427670112033
62.42638;1.0442989378616248;0.8331590440338816;0.7976746650240336;6.232027794491396e-06;5.857581359280027e-06;1.0448760445747067;1.0097382692516144;10.000423896731427;0.8334980609568916;0.01556234617612942;0.01556365007670346;0.7179056848975618;-0.01340499023240377;0.7179082684037378;1.0101427302847668
62.43638;1.0443015138773313;0.8331618681170573;0.7976716805695102;6.232327388925574e-06;5.8578610975253875e-06;1.044879164737811;1.0097380023809104;10.00041575430397;0.8334961084753266;0.015562370356223218;0.015563650765882906;0.7179059582574535;-0.013404990078248677;0.7179098567236513;1.0101425388147638
62.44638;1.0443041456462863;0.8331646995806797;0.7976686258540022;6.232637935476278e-06;5.858180057100993e-06;1.0448822117410048;1.0097377110642993;10.000408038008429;0.8334941197084548;0.015562395178409787;0.015563651659850686;0.7179062206885664;-0.013404989948726279;0.7179114798928061;1.0101421935402874
62.45638;1.044306836925518;0.8331675368175047;0.7976655009985455;6.232958538912754e-06;5.858537648157574e-06;1.0448851836515674;1.0097373983026299;10.00040071907428;0.8334921036901537;0.01556242059291025;0.015563652732064647;0.7179064712277736;-0.013404989845373774;0.7179131348820065;1.0101416971555865
62.46638;1.0443095900304873;0.8331703799136164;0.7976623064900434;6.233288336847772e-06;5.858933230967849e-06;1.0448880809444872;1.009737069503444;10.00039377428584;0.8334900716482792;0.015562446549723396;0.015563653972642593;0.7179067083366161;-0.013404989769834647;0.7179148183347573;1.010141055060768
62.47638;1.0443124058224036;0.8331732300896422;0.7976590426927026;6.2336263451911585e-06;5.859366262448649e-06;1.0448909049936945;1.009736731646247;10.000387209652073;0.8334880363950038;0.015562472997120725;0.015563655381635632;0.7179069304071322;-0.013404989723633668;0.7179165271953278;1.0101402754255369
62.48638;1.0443152829629219;0.8331760885362274;0.7976557101672593;6.233971475280564e-06;5.859836362869739e-06;1.0448936564437121;1.0097363928969063;10.000381062486937;0.8334860105397627;0.015562499872132879;0.015563656969632689;0.7179071359663989;-0.013404989707952276;0.7179182587097809;1.0101393676587307
62.49638;1.0443182169047545;0.8331789557805744;0.7976523103135823;6.234322953134788e-06;5.860343209463747e-06;1.04489633475572;1.0097360622585585;10.000375387531115;0.8334840052797801;0.015562527101064977;0.01556365877258285;0.7179073236040717;-0.013404989723610095;0.7179200104642779;1.0101383406408564
62.50638;1.0443211995163046;0.8331818323868683;0.7976488458555253;6.234680644600752e-06;5.860886140922007e-06;1.04489893792869;1.0097357486366527;10.000370246331789;0.833482030016375;0.015562554605948214;0.015563660860986062;0.7179074917643075;-0.013404989771230032;0.7179217809101677;1.0101372031011375
62.51638;1.0443242202783962;0.83318471970512;0.7976453211092602;6.235045013370176e-06;5.861463758365381e-06;1.0449014626841917;1.0097354592835428;10.000365706651614;0.8334800921308647;0.01556258230676285;0.015563663320618018;0.7179076386997207;-0.013404989851497871;0.7179235695632927;1.0101359650880812
62.52638;1.0443272689155647;0.833187619142673;0.7976417416939324;6.235416860127472e-06;5.862073944081078e-06;1.0449039054013314;1.0097351988141738;10.000361844247676;0.8334781969115714;0.01556261012864462;0.015563666220701912;0.7179077625052263;-0.013404989965282567;0.7179253764452433;1.0101346378670786
62.53638;1.044330336849975;0.8331905313279186;0.7976381139378509;6.235796897394164e-06;5.862714096497192e-06;1.0449062620429415;1.0097349700015432;10.000358734540843;0.8334763476395035;0.015562638011217038;0.01556366959232168;0.717907861199536;-0.013404990113381266;0.7179272011987765;1.0101332325193217
62.54638;1.044333415907924;0.8331934564652482;0.7976344446796034;6.236185398468702e-06;5.863381255032129e-06;1.0449085274320797;1.0097347755964703;10.000356437123516;0.8334745462903501;0.015562665901476012;0.015563673424640111;0.7179079331994387;-0.013404990296143662;0.7179290423620114;1.0101317589932923
62.55638;1.0443364960676533;0.8331963943401081;0.7976307418527745;6.236582108300937e-06;5.8640723066639845e-06;1.0449106959567789;1.0097346190359482;10.000354985063707;0.8334727950367778;0.015562693742507296;0.015563677679945823;0.717907977763938;-0.01340499051345249;0.7179308971668245;1.0101302259145002
62.56638;1.0443395644880094;0.8331993436884929;0.7976270153472419;6.236986270664836e-06;5.864784431852774e-06;1.044912762818867;1.0097345034741116;10.000354389294898;0.8334710972413312;0.015562721481565924;0.015563682306210256;0.7179079951833542;-0.013404990764881157;0.7179327618607558;1.0101286408640617
62.57638;1.0443426064440393;0.8332023026705258;0.7976232764585123;6.237396785831277e-06;5.865515684206436e-06;1.0449147237240173;1.0097344307699756;10.000354652074307;0.8334694570471656;0.015562749087629522;0.015563687231568734;0.717907986655179;-0.013404991049788524;0.7179346320324949;1.0101270104214777
62.58638;1.0443456072743456;0.8332052700955267;0.7976195359114719;6.237812571647358e-06;5.866265371560673e-06;1.0449165737222135;1.0097344013039846;10.00035576960855;0.8334678785639132;0.015562776559337391;0.015563692357840485;0.7179079532816173;-0.013404991367409587;0.717936502479884;1.0101253390577454
62.59638;1.044348554082108;0.8332082456346145;0.7976158023524955;6.238232996186397e-06;5.8670337747306945e-06;1.0449183079183415;1.0097344141087468;10.000357727481056;0.8334663655051588;0.015562803921625441;0.015563697566468932;0.7179078949649405;-0.013404991716827247;0.7179383668790477;1.0101236281413495
62.60638;1.0443514367803197;0.8332112290269945;0.7976120818343754;6.238658005522566e-06;5.8678212684348096e-06;1.044919924066734;1.0097344670803294;10.00036050505702;0.8334649206443706;0.015562831208012821;0.015563702736620067;0.7179078100631467;-0.013404992096938797;0.7179402180406332;1.010121876321978
62.61638;1.0443542484377077;0.8332142196447258;0.7976083781162713;6.239087603026826e-06;5.868627449524717e-06;1.0449214235196245;1.0097345572233596;10.000364082420306;0.8334635450685732;0.015562858431757375;0.015563707767880807;0.7179076953329206;-0.013404992506622495;0.7179420488679812;1.0101200802416652
62.62638;1.044356984402798;0.8332172169970309;0.7976046939463012;6.239521121786823e-06;5.869450750814692e-06;1.0449228097016396;1.0097346810866865;10.00036843821311;0.8334622381226187;0.015562885568129448;0.015563712589903883;0.7179075464431999;-0.01340499294485147;0.7179438534171819;1.010118235539323
62.63638;1.0443596409568014;0.8332202214417609;0.7976010325663729;6.23995704338459e-06;5.870288657794524e-06;1.0449240865378608;1.0097348357448908;10.000373543288193;0.8334609979507224;0.01556291256174982;0.015563717157769965;0.7179073594551244;-0.013404993410671234;0.7179456272987796;1.010116338941615
62.64638;1.0443622151887078;0.833223234305965;0.797597398334542;6.240393299790874e-06;5.871138194679451e-06;1.0449252576953234;1.0097350196126875;10.00037935963934;0.8334598218195891;0.015562939350882671;0.015563721450342302;0.7179071321526929;-0.013404993903235697;0.7179473669086641;1.0101143899126113
62.65638;1.0443647054918743;0.8332262572137947;0.7975937961336611;6.240827573825056e-06;5.87199622579882e-06;1.0449263266846405;1.0097352319325934;10.000385848744271;0.8334587059363392;0.015562965885536857;0.015563725470420137;0.7179068638874743;-0.013404994421913235;0.7179490683394627;1.0101123900305247
62.66638;1.0443671115476234;0.8332292911275695;0.7975902299343309;6.241257453571796e-06;5.872859697742451e-06;1.0449272970184613;1.0097354713807187;10.00039298038585;0.8334576452611939;0.015562992124915654;0.015563729227898029;0.7179065539812525;-0.013404994966407915;0.7179507269918906;1.0101103416211292
62.67638;1.0443694337706966;0.8332323364743511;0.7975867014244432;6.241680543032031e-06;5.873725980752022e-06;1.0449281707903513;1.0097357353802752;10.000400728749673;0.8334566335544554;0.015563018030742184;0.01556373271902617;0.717906200423543;-0.013404995536818821;0.7179523377521351;1.0101082481730428
62.68638;1.0443716721106562;0.8332353945913537;0.7975832094816947;6.242094577222139e-06;5.874592929887114e-06;1.044928946698099;1.0097360203081773;10.000409062818402;0.8334556637148849;0.015563043568626141;0.015563735928572749;0.7179058000331503;-0.013404996133392735;0.7179538955413155;1.0101061154759652
62.69638;1.0443738254556434;0.8332384683356836;0.7975797507279971;6.242497488439724e-06;5.875458598891914e-06;1.0449296198369986;1.0097363215854471;10.000417941939675;0.8334547289993429;0.015563068704698705;0.015563738835524298;0.7179053492388642;-0.013404996756030888;0.7179553960997577;1.0101039510642313
62.70638;1.0443758925855315;0.8332415608433646;0.7975763212388433;6.242887632719341e-06;5.876321027922972e-06;1.0449301834389217;1.0097366339159772;10.000427317195664;0.8334538247186275;0.015563093394922477;0.015563741404934887;0.717904844926667;-0.013404997404057432;0.717956836527822;1.0101017623711008
62.71638;1.044377872608961;0.833244674155306;0.79757291869321;6.2432641858062525e-06;5.877178276066104e-06;1.04493063076442;1.0097369520220503;10.000437138791852;0.8334529490163972;0.01556311758283013;0.015563743587236634;0.7179042853311988;-0.013404998076396885;0.7179582149269206;1.010099555058244
62.72638;1.0443797634847338;0.833247808788618;0.7975695433193472;6.24362712928674e-06;5.87802859438054e-06;1.044930956071774;1.0097372710767976;10.000447361404577;0.8334521023748553;0.015563141209105904;0.015563745327773633;0.7179036703631968;-0.013404998771684338;0.7179595294322051;1.0100973322812579
62.73638;1.0443815609323055;0.833250963505321;0.7975661970574364;6.243976861781148e-06;5.8788707062188504e-06;1.044931155491243;1.0097375871654624;10.000457941802624;0.8334512867535532;0.015563164214806979;0.015563746569122074;0.7179030010564925;-0.013404999487934856;0.717960777763638;1.0100950952415177
62.74638;1.044383259448385;0.833254134253687;0.7975628822970579;6.24431395552293e-06;5.879704009219047e-06;1.044931228039452;1.0097378982248895;10.00046883825564;0.8334505053971879;0.015563186534263453;0.01556374725503767;0.7179022786068081;-0.013405000222051532;0.7179619570976066;1.0100928437388275
62.75638;1.0443848532078999;0.8332573132101552;0.7975596014054234;6.244639010928071e-06;5.8805282629998505e-06;1.0449311757096575;1.0097382041608158;10.000480012149268;0.8334497633459105;0.015563208091844175;0.015563747346749238;0.7179015039028132;-0.013405000969907394;0.7179630638569866;1.0100905758107779
62.76638;1.044386335712933;0.8332604899613231;0.7975563570166972;6.244952490031629e-06;5.88134285247459e-06;1.044931002311709;1.009738506155559;10.000491419854407;0.833449067645158;0.01556322880955218;0.015563746827846977;0.7179006774619553;-0.01340500172702096;0.7179640942985792;1.0100882877357122
62.77638;1.0443877001691222;0.8332636539623887;0.7975531527582841;6.245254658082306e-06;5.882146237059468e-06;1.044930711908006;1.0097388061708323;10.000502998521023;0.8334484263172749;0.015563248626293736;0.015563745682348579;0.7178997987470229;-0.013405002489062906;0.7179650460325817;1.0100859752035154
62.78638;1.0443889408360791;0.8332667960089546;0.7975499938867938;6.245545674122411e-06;5.882935889593683e-06;1.0449303081324588;1.0097391058244976;10.000514666587325;0.8334478465255877;0.015563267516848948;0.015563743871025394;0.7178988651683973;-0.013405003251951328;0.7179659192175746;1.0100836343006987
62.79638;1.044390053472155;0.8332699081276541;0.7975468870993658;6.245825729766047e-06;5.883708640951381e-06;1.0449297949381902;1.009739405528799;10.000526346727593;0.8334473336853229;0.01556328549262045;0.015563741337478166;0.7178978719838834;-0.013405004011828972;0.7179667163487811;1.0100812604139295
62.80638;1.0443910343840053;0.8332729828445002;0.7975438396522102;6.2460950475293995e-06;5.884461085451976e-06;1.0449291772831042;1.0097397056450668;10.000537988881016;0.8334468922328857;0.015563302584925652;0.015563738039877806;0.7178968133953233;-0.013405004765114588;0.7179674406540477;1.0100788460274859
62.81638;1.0443918796077536;0.8332760130921073;0.7975408587087661;6.246353629931457e-06;5.885189802023408e-06;1.0449284607208034;1.0097400074108955;10.000549575300843;0.8334465265186342;0.015563318826315174;0.015563733961892486;0.7178956840238252;-0.01340500550860095;0.7179680943859257;1.0100763803643766
62.82638;1.044392585447077;0.8332789925299435;0.7975379511320342;6.246601050699483e-06;5.885891663717377e-06;1.0449276515485035;1.009740312671882;10.000561117151522;0.8334462404787545;0.015563334238143742;0.015563729073332035;0.7178944796221559;-0.013405006239501556;0.7179686788053009;1.0100738513975833
62.83638;1.044393150387377;0.8332819160692945;0.7975351237496727;6.246836599550096e-06;5.886564340376262e-06;1.0449267579863537;1.0097406245189597;10.000572646077048;0.833446036990778;0.015563348819400474;0.015563723288501707;0.7178931975128875;-0.013405006955426178;0.7179691960423727;1.0100712482163887
62.84638;1.044393577060117;0.8332847809203773;0.7975323839516013;6.247059509645912e-06;5.8872064659371735e-06;1.0449257903371494;1.0097409480981852;10.00058419942711;0.8334459179861858;0.015563362534961574;0.015563716480544082;0.7178918377104219;-0.013405007654262826;0.7179696508691735;1.0100685626025614
62.85638;1.044393872265468;0.8332875874437975;0.7975297392167713;6.2472690056488065e-06;5.887817363178272e-06;1.0449247594666327;1.0097412900602225;10.000595810222478;0.8334458845941626;0.015563375315907055;0.015563708527373963;0.7178904033755602;-0.013405008334047137;0.7179700508682352;1.0100657902643893
62.86638;1.0443940453962977;0.8332903390363151;0.7975271956721163;6.247464372577185e-06;5.888396973419949e-06;1.0449236753746418;1.009741656868609;10.000607502159156;0.833445937155127;0.015563387082573012;0.015563699337284843;0.7178888995566657;-0.013405008992969944;0.7179704054202509;1.0100629309479572
62.87638;1.0443941064739026;0.8332930410156068;0.7975247575344017;6.247645216200778e-06;5.888946082621639e-06;1.0449225472887296;1.0097420525931535;10.000619285445413;0.833446076120703;0.015563397773203718;0.015563688845224424;0.7178873316842841;-0.013405009629388278;0.7179707243918703;1.0100599863535662
62.88638;1.0443940642306608;0.8332956993477975;0.7975224272189732;6.247811667916615e-06;5.889466282859311e-06;1.0449213840223128;1.0097424779023108;10.000631158424845;0.8334463026833676;0.015563407351733748;0.015563676991577576;0.7178857052271277;-0.01340501024180763;0.7179710169551707;1.0100569577559586
62.89638;1.0443939256037285;0.8332983200073272;0.7975202052645721;6.247964244223345e-06;5.88995958727367e-06;1.0449201932723067;1.0097429314555564;10.00064311263712;0.8334466175788667;0.015563415796615803;0.015563663696774845;0.7178840260162815;-0.013405010828983124;0.7179712910045721;1.0100538455128305
62.90638;1.0443936967813066;0.8333009084402494;0.7975180909722702;6.2481035119517e-06;5.890428100401422e-06;1.04491898155753;1.0097434124894975;10.000655140140733;0.8334470201447826;0.015563423084868883;0.01556364885018129;0.7178823001896435;-0.013405011389863476;0.7179715532803939;1.0100506495171853
62.91638;1.0443933846227644;0.8333034688512821;0.7975160838620386;6.2482297896595525e-06;5.890874014334808e-06;1.0449177553540332;1.0097439223773872;10.000667249040196;0.8334475095454937;0.015563429177129202;0.015563632331363986;0.7178805339690231;-0.01340501192342549;0.7179718098098028;1.0100473689293556
62.92638;1.0443929982072626;0.8333060040160891;0.7975141845345797;6.2483430984956145e-06;5.891299748978176e-06;1.0449165212098108;1.0097444639445607;10.000679472774745;0.8334480864866118;0.015563434018151865;0.015563614046913359;0.7178787336668351;-0.013405012429026782;0.7179720665453005;1.0100440016505379
62.93638;1.0443925495447475;0.8333085153337408;0.7975123943787369;6.248443454431257e-06;5.891707915146554e-06;1.04491528458839;1.0097450396756757;10.00069185529857;0.8334487536036252;0.015563437558613195;0.015563593946969441;0.717876905744171;-0.013405012907178425;0.7179723296696451;1.0100405450006276
62.94638;1.0443920523244918;0.8333110026000944;0.7975107148093951;6.248531075883213e-06;5.89210118782578e-06;1.0449140487745543;1.00974565117937;10.000704431117805;0.8334495147304505;0.015563439771170941;0.015563572030971824;0.7178750571705306;-0.013405013359822344;0.71797260505201;1.010036997526113
62.95638;1.044391520083192;0.8333134640641894;0.797509147153543;6.248606247841459e-06;5.892482265719862e-06;1.0449128143930966;1.009746300672534;10.000717222940139;0.8334503739087588;0.015563440648899666;0.015563548358591242;0.7178731959287498;-0.013405013789715588;0.7179728975862887;1.0100333596998536
62.96638;1.0443909661479986;0.833315896754352;0.7975076935959626;6.248669102851672e-06;5.8928538841478834e-06;1.0449115802423605;1.0097469926383598;10.000730246436891;0.8334513346772767;0.015563440212197055;0.015563523047440802;0.7178713308139124;-0.013405014199563452;0.7179732107741825;1.0100296324691644
62.97638;1.044390405491773;0.8333182969215486;0.7975063577215743;6.248719529731373e-06;5.893218938829462e-06;1.0449103451150046;1.009747733723065;10.000743510048332;0.8334523997208881;0.015563438527192129;0.015563496251000869;0.7178694702892051;-0.013405014591474945;0.7179735464524226;1.010025815888291
62.98638;1.0443898555806015;0.8333206607475923;0.797505143311593;6.24875734675267e-06;5.8935806569461095e-06;1.0449091088328886;1.0097485312047172;10.000757012316937;0.833453570089318;0.015563435701401429;0.015563468138612145;0.7178676211857965;-0.013405014966651679;0.717973905132286;1.0100219091626157
62.99638;1.044389334113358;0.8333229846985226;0.7975040524225895;6.248782672825541e-06;5.893942367079439e-06;1.0449078721479061;1.009749391597858;10.000770737622057;0.8334548440634327;0.015563431849905881;0.01556343889668323;0.7178657881355252;-0.013405015325340882;0.7179742865682289;1.0100179109650986
63.00638;1.0443888565737096;0.833325265420315;0.797503084574271;6.248796033167698e-06;5.894306909624022e-06;1.0449066363245878;1.0097503204294718;10.000784654875057;0.8334562171812597;0.015563427067431922;0.015563408733766004;0.7178639737364263;-0.013405015667210408;0.717974689580296;1.0100138196159636
63.01638;1.0443884365460145;0.8333274996038565;0.7975022376823959;6.2487980835586616e-06;5.894676459325381e-06;1.0449054023278106;1.0097513224852777;10.000798724344026;0.8334576829922454;0.015563421423098269;0.015563377865657162;0.7178621793316642;-0.013405015991863532;0.7179751116120172;1.010009633449199
63.02638;1.0443880869874766;0.8333296836002473;0.7975015093747909;6.248789414275555e-06;5.895052899893756e-06;1.044904169741734;1.009752401063237;10.000812903955337;0.8334592334870984;0.015563414960098844;0.015563346498319065;0.7178604062790868;-0.013405016299079036;0.7179755488586207;1.0100053511856448
63.03638;1.0443878204002486;0.8333318127751158;0.7975008968499138;6.248770604398622e-06;5.8954381596368175e-06;1.044902936834808;1.009753556892157;10.000827147596267;0.8334608598132848;0.015563407694772704;0.015563314831650119;0.717858656367477;-0.013405016588826368;0.717975996448754;1.0100009720495509
63.04638;1.0443876483805836;0.8333338810886946;0.7975003963178176;6.2487422084923944e-06;5.895834393086719e-06;1.0449017022360838;1.0097547885476355;10.000841402633599;0.8334625528081816;0.015563399627101708;0.015563283068701854;0.7178569308336267;-0.013405016861307928;0.717976448744787;1.0099964955313272
63.05638;1.0443875813045675;0.8333358814616934;0.797500003563745;6.248704599813216e-06;5.896244165918697e-06;1.044900466230474;1.0097560940595838;10.000855613294416;0.8334643025315537;0.015563390759530366;0.015563251400574749;0.717855229916876;-0.013405017116860408;0.7179769004910601;1.0099919210817943
63.06638;1.044387627888819;0.8333378069356582;0.7974997146371932;6.248658082790008e-06;5.896670361878376e-06;1.044899230937055;1.0097574722762;10.000869729792369;0.8334660978118674;0.015563381109708238;0.01556321997941811;0.7178535537937963;-0.013405017355625375;0.7179773479325874;1.0099872482788932
63.07638;1.0443877948429612;0.8333396515666962;0.7974995263011304;6.248603396964321e-06;5.897115665708096e-06;1.0448980012870013;1.0097589232797686;10.000883718610591;0.833467926482311;0.015563370708271615;0.01556318891940137;0.7178519034883887;-0.013405017577356643;0.7179777887884673;1.0099824773574557
63.08638;1.0443880876017244;0.8333414104923864;0.797499436202913;6.248542129510597e-06;5.897582125127879e-06;1.0448967860113716;1.0097604474238728;10.000897565301964;0.8334697756789183;0.015563359581643352;0.015563158316748258;0.7178502811066062;-0.013405017781489165;0.7179782214667041;1.0099776095729867
63.09638;1.0443885112499325;0.8333430795207244;0.7974994420377429;6.2484767029124535e-06;5.898071265579668e-06;1.044895596254829;1.0097620442111412;10.0009112695121;0.8334716318660208;0.01556334773554895;0.015563128253762035;0.71784868944066;-0.013405017967419112;0.717978644672007;1.0099726472231008
63.10638;1.0443890699525205;0.8333446546340914;0.7974995410379995;6.248409994570456e-06;5.898584490622815e-06;1.0448944433867358;1.0097637129667436;10.000924839284991;0.8334734809412265;0.015563335152250689;0.015563098793479738;0.7178471307745329;-0.013405018135015254;0.7179790578916073;1.0099675931582477
63.11638;1.0443897656006753;0.8333461322036733;0.7974997304109962;6.248344783870116e-06;5.899123174780435e-06;1.0448933381546586;1.0097654539403749;10.000938289142386;0.8334753086506281;0.015563321797750967;0.015563069986094788;0.7178456056726772;-0.01340501828501567;0.7179794618294215;1.0099624503935531
63.12638;1.0443905971755036;0.8333475100986487;0.7975000069991729;6.2482833657199895e-06;5.899688387406058e-06;1.0448922906865477;1.009767267269436;10.000951642432463;0.8334771010004035;0.015563307634319684;0.015563041884746165;0.7178441129852418;-0.013405018418841343;0.7179798582944176;1.009957223063851
63.13638;1.044391560819882;0.8333487887946063;0.7975003668291343;6.2482275847263255e-06;5.9002806892467236e-06;1.0448913104619753;1.0097691509420261;10.000964932570206;0.8334788442982891;0.01556329263301296;0.015563014562513026;0.7178426508266739;-0.013405018538135112;0.7179802502113539;1.0099519179196081
63.14638;1.044392650430055;0.8333499716449322;0.7975008063955696;6.248179067468367e-06;5.900900235871615e-06;1.0448904058289914;1.0097711007605394;10.00097820071177;0.8334805248137018;0.015563276779247062;0.015562988122090608;0.7178412172224837;-0.013405018644609473;0.7179806414383774;1.0099465444321525
63.15638;1.044393858803911;0.8333510638340931;0.7975013240687755;6.248139205900967e-06;5.901546924466e-06;1.0448895836398662;1.0097731122725078;10.000991492685106;0.8334821283845273;0.015563260067599964;0.01556296269051402;0.7178398100237668;-0.013405018739990171;0.7179810355541612;1.0099411134977907
63.16638;1.0443951783611218;0.8333520701973725;0.7975019194595201;6.248109039643058e-06;5.902220306685782e-06;1.0448888499419977;1.009775182341363;10.001004855038902;0.8334836405264636;0.01556324249178046;0.015562938402250657;0.7178384265940667;-0.013405018825935873;0.7179814344908099;1.0099356356159226
63.17638;1.044396601219693;0.8333529931589164;0.7975025918873614;6.248089484805278e-06;5.902919426230395e-06;1.0448882109045;1.0097773094457791;10.00101833216304;0.8334850473341106;0.015563224046425364;0.01556291538147427;0.7178370634897713;-0.013405018904093007;0.717981838916861;1.0099301189187284
63.18638;1.0443981197966061;0.8333538324012164;0.7975033396840535;6.248081662561704e-06;5.903643026975799e-06;1.0448876728934178;1.0097794926022639;10.001031966418521;0.8334863364794184;0.015563204740811996;0.015562893738971928;0.7178357162011157;-0.01340501897612168;0.7179822501648438;1.0099245683314808
63.19638;1.0443997272900662;0.8333545862388081;0.7975041601327388;6.248086928602664e-06;5.904390155699459e-06;1.0448872425715456;1.009781729381943;10.001045797877476;0.8334874972023312;0.01556318460506448;0.015562873581349194;0.7178343791264655;-0.013405019043535008;0.7179826711830265;1.0099189870149174
63.20638;1.0444014169226106;0.8333552529635119;0.7975050498230023;6.248106689714324e-06;5.905160367202141e-06;1.0448869274419053;1.00978401531276;10.001059862543082;0.8334885195713834;0.015563163678813982;0.01556285501139573;0.7178330458801443;-0.013405019107388458;0.7179831057447832;1.009913378592856
63.21638;1.0444031810124819;0.8333558311563027;0.7975060055675866;6.248142072005277e-06;5.905953321868497e-06;1.0448867353170868;1.0097863456477434;10.001074190046685;0.8334893943912645;0.01556314198834189;0.015562838118105052;0.7178317098849274;-0.01340501916799426;0.7179835574221872;1.009907748298973
63.22638;1.0444050111022265;0.8333563195503129;0.7975070253076402;6.248193477983618e-06;5.906768626198196e-06;1.0448866726266441;1.0097887172130837;10.0010888027644;0.8334901139556923;0.015563119529266495;0.015562822968229799;0.7178303650068367;-0.01340501922494852;0.7179840291850532;1.009902103305518
63.23638;1.044406899106533;0.8333567169729517;0.797508108469002;6.248260210532969e-06;5.907605956480162e-06;1.0448867433505655;1.0097911281544714;10.001103715628444;0.83349067205388;0.015563096276599658;0.015562809597891298;0.7178290059951755;-0.013405019277589771;0.7179845235765522;1.0098964527981724
63.24638;1.044408838064909;0.8333570218558434;0.7975092553455312;6.248340301729894e-06;5.908465004393817e-06;1.0448869490797927;1.0097935762868369;10.001118930238185;0.8334910628317858;0.015563072212198593;0.015562797999787478;0.7178276284703665;-0.01340501932550752;0.7179850429281155;1.0098908079310212
63.25638;1.0444108212365235;0.8333572317894588;0.7975104657298656;6.2484306914327904e-06;5.9093454338559355e-06;1.0448872893642913;1.0097960580045597;10.001134425875248;0.8334912807905193;0.015563047326550037;0.01556278811784501;0.7178262284235313;-0.013405019368638001;0.7179855888857629;1.0098851817066206
63.26638;1.0444128405612065;0.8333573442194002;0.7975117381533948;6.248527761650046e-06;5.910246775230339e-06;1.044887761986692;1.009798568521767;10.001150156675909;0.8334913226172849;0.015563021602190663;0.015562779866065983;0.7178248018238239;-0.013405019407133673;0.71798616154944;1.0098795882516238
63.27638;1.0444148862067992;0.83335735742556;0.7975130701020748;6.2486279381727025e-06;5.911168073652635e-06;1.0448883632256503;1.009801102962666;10.001166056841472;0.8334911882689587;0.015562995024425883;0.015562773158881642;0.7178233448519433;-0.01340501944126724;0.7179867593136111;1.0098740416466558
63.28638;1.044416947191673;0.8333572708939799;0.7975144582735565;6.24872816801446e-06;5.912107677460767e-06;1.0448890878165782;1.009803657423195;10.001182048818473;0.8334908796497911;0.015562967608065467;0.015562767923725598;0.7178218543854115;-0.013405019471283504;0.7179873796019034;1.0098685551614912
63.29638;1.0444190121543653;0.8333570856065554;0.7975158989015624;6.24882620422975e-06;5.913063523553847e-06;1.0448899288410334;1.0098062298181796;10.001198049025612;0.8334903989052542;0.015562939406713947;0.015562764092404513;0.7178203279480513;-0.01340501949732626;0.7179880198000211;1.0098631412507473
63.30638;1.0444210705584798;0.8333568038404495;0.7975173886352726;6.248920409294811e-06;5.914033683724364e-06;1.0448908779119357;1.0098088203400057;10.001213972242619;0.8334897486814542;0.015562910505530726;0.015562761593513072;0.7178187630082589;-0.013405019519445638;0.7179886776064466;1.0098578124137922
63.31638;1.0444231147816836;0.8333564279603101;0.7975189251317506;6.249009221489835e-06;5.915016578642798e-06;1.0448919253760494;1.0098114306414325;10.001229734013089;0.8334889327492953;0.015562881007451174;0.015562760366465925;0.7178171567264384;-0.013405019537546825;0.717989350561233;1.0098525817520232
63.32638;1.0444251417582693;0.833355959482877;0.7975205067833361;6.249090897561541e-06;5.916010839829766e-06;1.0448930610932181;1.0098140623683405;10.001245248086654;0.8334879551925337;0.015562851020661602;0.015562760378682065;0.7178155068407086;-0.013405019551511563;0.7179900356780751;1.0098474621745666
63.33638;1.0444271524435187;0.8333553990499801;0.7975221323068105;6.249163452879969e-06;5.917015269615496e-06;1.0448942757538586;1.00981671671509;10.001260426560139;0.8334868196262193;0.015562820649640069;0.015562761616348173;0.7178138122813323;-0.013405019561332897;0.7179907293861126;1.0098424659228136
63.34638;1.0444291493128952;0.8333547466681587;0.7975238008355245;6.24922450227814e-06;5.918028934731263e-06;1.0448955612745794;1.0098193949457814;10.001275188016438;0.8334855294491078;0.015562789983460333;0.015562764076687136;0.7178120723568581;-0.013405019566971354;0.717991427248343;1.0098376054527245
63.35638;1.0444311340820305;0.8333540018302446;0.797525512554918;6.249271329108796e-06;5.919051184896267e-06;1.044896909936753;1.0098220989409243;10.001289462236237;0.8334840882834454;0.015562759089278554;0.015562767784662552;0.7178102860198685;-0.01340501956824859;0.7179921244550425;1.0098328939350725
63.36638;1.0444331071202373;0.8333531634688133;0.7975272688723429;6.249301290329447e-06;5.920081519755492e-06;1.0448983127036906;1.0098248313845222;10.001303186568755;0.8334825000426603;0.015562728024952153;0.015562772790070732;0.7178084529751463;-0.013405019564988461;0.7179928170771565;1.0098283440915592
63.37638;1.044435067676567;0.8333522306219083;0.7975290714538747;6.2493121560071355e-06;5.9211194733557155e-06;1.0448997576770134;1.0098275953628324;10.001316308426334;0.8334807692494476;0.015562696853862691;0.015562779127034094;0.7178065755995189;-0.013405019557171832;0.7179935019976184;1.0098239664177966
63.38638;1.044437013759858;0.8333512038526878;0.7975309211036069;6.249302305142282e-06;5.922164639614377e-06;1.0449012302718352;1.009830393388976;10.001328793099251;0.8334789022568893;0.015562665641071258;0.01556278678470905;0.7178046594004294;-0.01340501954481585;0.7179941756620886;1.0098197686958452
63.39638;1.04443894225875;0.8333500850685672;0.7975328171001863;6.249270922859218e-06;5.923216670159109e-06;1.0449027149397863;1.0098332263527507;10.001340616906003;0.8334769085387247;0.015562634442471709;0.015562795720226345;0.7178027117857667;-0.013405019527538467;0.7179948336654052;1.0098157569583983
63.40638;1.0444408497591717;0.8333488757020413;0.7975347569527802;6.249218089971323e-06;5.924275177216314e-06;1.0449041969246506;1.009836093334599;10.001351750576388;0.833474800707573;0.0155626032977063;0.015562805889793554;0.7178007407811761;-0.013405019504300278;0.7179954711354202;1.0098119367090335
63.41638;1.0444427335284407;0.833347576359749;0.7975367366255236;6.249144754210021e-06;5.925339501624221e-06;1.0449056631181257;1.0098389927198677;10.001362155090312;0.8334725930430917;0.015562572227577709;0.015562817260439834;0.7177987546872436;-0.013405019473784294;0.7179960829976934;1.0098083135469964
63.42638;1.044444592776566;0.8333461876018776;0.7975387511673784;6.2490525666627034e-06;5.926408442798652e-06;1.044907101682789;1.0098419231560791;10.00137179182857;0.8334703002142673;0.015562541244445302;0.01556282979690164;0.717796762167778;-0.013405019434954809;0.7179966642999692;1.009804892526944
63.43638;1.0444464295618365;0.8333447093938143;0.7975407958608046;6.248943485143462e-06;5.927480294624314e-06;1.0449085010493655;1.009844883045475;10.00138063904391;0.8334679375479919;0.015562510371406756;0.015562843448029823;0.717794771772544;-0.01340501938707407;0.7179972102907037;1.0098016767521605
