time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.44638;1.0444482482165731;0.8333431401807299;0.7975428670566674;6.248819458354162e-06;5.928553085523992e-06;1.0449098494862818;1.0098478699502826;10.001388705355385;0.833465520830484;0.015562479648058705;0.015562858146809709;0.7177927909456557;-0.013405019329392573;0.7179977157231044;1.009798666670971
63.45638;1.0444500544712154;0.8333414771954164;0.7975449615472419;6.248682439175803e-06;5.9296246658719196e-06;1.0449111355168395;1.0098508812205245;10.00139602303892;0.8334630647286798;0.015562449113604833;0.01556287381662704;0.7177908257046656;-0.01340501926117406;0.7179981742496175;1.0097958607632336
63.46638;1.0444518557032407;0.8333397174945426;0.7975470758692323;6.248534526572936e-06;5.9306926595125654e-06;1.0449123485481984;1.0098539149249812;10.001402624897732;0.8334605823670644;0.015562418791578053;0.015562890372738862;0.7177888809638939;-0.01340501918207443;0.7179985790562319;1.0097932571452104
63.47638;1.0444536611601398;0.8333378586294375;0.7975492071641668;6.24837803498772e-06;5.931754475587933e-06;1.04491347933876;1.0098569703013804;10.001408533147709;0.8334580859997278;0.015562388700588988;0.015562907722739876;0.7177869605531801;-0.013405019092384325;0.7179989242889981;1.0097908549926584
63.48638;1.0444554813257592;0.8333358983156399;0.7975513544504867;6.248215441169101e-06;5.93280742162739e-06;1.0449145204994568;1.0098600477563422;10.001413769545167;0.833455586681542;0.015562358868886936;0.015562925777757421;0.7177850674379515;-0.013405018992769581;0.7179992056867618;1.0097886550239665
63.49638;1.0444573274700015;0.8333338337823021;0.7975535188742592;6.2480493162576275e-06;5.93384866401935e-06;1.0449154668707643;1.0098631484893232;10.001418370134857;0.833453093760388;0.01556232933088751;0.015562944466270311;0.717783204467131;-0.01340501888377098;0.7179994200211979;1.0097866584062256
63.50638;1.0444592113424032;0.8333316621191518;0.7975557026993806;6.247882303351197e-06;5.934874993601284e-06;1.0449163150121268;1.009866274467947;10.001422388350779;0.8334506154598137;0.01556230013503625;0.015562963739478006;0.7177813746194843;-0.013405018765672887;0.7179995645467737;1.0097848648132461
63.51638;1.0444611446011556;0.833329381108844;0.7975579074600213;6.247717044585406e-06;5.935882863168271e-06;1.0449170617621129;1.009869428986385;10.001425880764222;0.8334481596306211;0.015562271367004415;0.015562983568415036;0.7177795807577518;-0.013405018638768458;0.7179996371599144;1.009783271558113
63.52638;1.0444631382949081;0.8333269890864299;0.7975601326371663;6.247556159076741e-06;5.93686867308817e-06;1.0449177032214616;1.0098726163566496;10.001428882350512;0.8334457338649358;0.015562243146712642;0.015563003929614157;0.7177778256207699;-0.013405018503466875;0.7179996366257776;1.0097818738557318
63.53638;1.044465202159159;0.8333244844806541;0.7975623758104499;6.247402288191647e-06;5.937828783088392e-06;1.04491823543983;1.009875840387046;10.001431392381662;0.833443345551675;0.015562215599369482;0.0155630247808552;0.7177761117693929;-0.013405018360175741;0.7179995621269638;1.0097806658424517
63.54638;1.0444673438120176;0.8333218660316895;0.7975646336808013;6.2472578586360325e-06;5.93875941510779e-06;1.0449186561159216;1.0098791031332013;10.00143338558898;0.8334410024415473;0.015562188832431578;0.015563046036479842;0.7177744414813566;-0.013405018209339446;0.7179994123837395;1.0097796423416208
63.55638;1.044469568229699;0.8333191326807798;0.7975669033075351;6.247124651159441e-06;5.939656844481362e-06;1.044918964986904;1.0098824045337809;10.001434834358992;0.8334387128693703;0.015562162928663045;0.015563067565354461;0.7177728169985362;-0.013405018051584948;0.7179991856594389;1.0097787997712455
63.56638;1.0444718779527273;0.8333162828540247;0.7975691833206962;6.247003756721069e-06;5.940517546641789e-06;1.0449191622969793;1.0098857432238697;10.001435726170664;0.833436484737091;0.01556213795400828;0.015563089231511765;0.7177712408960027;-0.013405017887719212;0.7179988814286605;1.0097781351596442
63.57638;1.044474274667582;0.8333133141671054;0.7975714740081636;6.246895939939539e-06;5.9413381245058896e-06;1.0449192479673033;1.0098891177997045;10.001436078954475;0.8334343244270228;0.015562113975826474;0.015563110946701701;0.7177697161591251;-0.013405017718656844;0.7179985020535611;1.0097776448659106
63.58638;1.0444767607147944;0.8333102238658113;0.7975737758280389;6.246801948544188e-06;5.942115597838707e-06;1.0449192221984334;1.0098925262690017;10.001435944539791;0.8334322371496826;0.015562091073903876;0.015563132681626797;0.7177682453198636;-0.013405017545368629;0.7179980522577519;1.009777324634245
63.59638;1.0444793378164992;0.8333070100193753;0.7975760884038612;6.246722592505798e-06;5.942848111534259e-06;1.0449190853542216;1.00989596454537;10.001435387939775;0.8334302281644519;0.015562069329093287;0.015563154432056374;0.7177668289096794;-0.013405017368842692;0.7179975369538156;1.0097771704844352
63.60638;1.0444820043056608;0.8333036727779041;0.7975784107850443;6.246658742037096e-06;5.94353536010926e-06;1.0449188375401495;1.0098994266990837;10.00143446204078;0.8334283031183934;0.015562048798197047;0.01556317618539646;0.7177654649999382;-0.013405017190004701;0.7179969597900664;1.009777179108135
63.61638;1.044484755129548;0.8333002142302242;0.7975807408411257;6.246611421390201e-06;5.9441783724535045e-06;1.0449184788226047;1.0099029064138483;10.001433198254674;0.8334264671553705;0.01556202949670935;0.015563197916166395;0.7177641500733987;-0.01340501700949541;0.717996323548946;1.0097773471506328
63.62638;1.0444875844689434;0.8332966372110544;0.7975830740453683;6.24658194327658e-06;5.944778730996705e-06;1.0449180095322155;1.0099063978057747;10.001431606824838;0.8334247242911582;0.015562011403360334;0.015563219587549745;0.7177628801080904;-0.013405016827591676;0.7179956313837281;1.0097776701663694
63.63638;1.044490486993191;0.8332929446628156;0.7975854038773351;6.2465719543879285e-06;5.945337809776615e-06;1.044917431273808;1.009909895555374;10.001429678857855;0.8334230772535353;0.015561994478672202;0.015563241145716585;0.7177616516521504;-0.01340501664444117;0.717994887217773;1.0097781424561227
63.64638;1.0444934567972797;0.833289139331178;0.7975877231791323;6.246583351552921e-06;5.945856719208593e-06;1.044916748430619;1.0099133950830619;10.001427396455322;0.83342152694038;0.015561978679590506;0.01556326253324558;0.7177604621875745;-0.013405016460133291;0.7179940950348885;1.0097787573427224
63.65638;1.0444964861113157;0.8332852231939916;0.7975900248986162;6.246618048570043e-06;5.94633648918826e-06;1.0449159686999085;1.0099168925460635;10.001424750394618;0.8334200724243102;0.015561963969852028;0.015563283717228822;0.7177593095517794;-0.013405016274550624;0.7179932581446563;1.00977950724744
63.66638;1.0444995651743496;0.8332811976227054;0.7975923025125731;6.24667775154599e-06;5.946777853576575e-06;1.0449151021118226;1.009920384324516;10.001421748658215;0.8334187116492181;0.015561950331269588;0.015563304690817913;0.7177581915747602;-0.013405016087285207;0.7179923790186143;1.0097803840411141
63.67638;1.0445026834377178;0.8332770642512207;0.7975945505690651;6.246763976857074e-06;5.947181034756343e-06;1.0449141585000654;1.009923866958866;10.00141840939232;0.8334174416078485;0.01556193776446348;0.015563325444235873;0.7177571059959929;-0.013405015897464536;0.7179914594423566;1.0097813793306751
63.68638;1.0445058312103213;0.8332728254315623;0.7975967646810518;6.246878353500044e-06;5.9475457813548655e-06;1.0449131450136233;1.0099273376823001;10.00141474677028;0.8334162586109836;0.015561926267933957;0.015563345939998417;0.7177560502434395;-0.013405015703652112;0.7179905008865501;1.00978248408132
63.69638;1.0445090001724113;0.8332684845864613;0.797598940794352;6.247022812925267e-06;5.947871449431862e-06;1.0449120657392243;1.0099307939032216;10.001410759267236;0.8334151593952857;0.01556191581064311;0.015563366110955584;0.717755021233289;-0.013405015504088602;0.7179895048947469;1.0097836883411209
63.70638;1.0445121824382013;0.8332640465011477;0.7976010748113324;6.2471990251154864e-06;5.9481572319822995e-06;1.0449109227365483;1.0099342318034246;10.001406428228869;0.833414142393142;0.015561906331119405;0.015563385878304182;0.7177540152668229;-0.013405015296766572;0.717988473086075;1.0097849819889788
63.71638;1.0445153697807037;0.8332595167530921;0.7976031621372255;6.247407427302874e-06;5.948402552362263e-06;1.0449097172399944;1.0099376461294576;10.001401721339848;0.8334132083360439;0.01556189777270535;0.015563405183655225;0.7177530283974577;-0.013405015079152162;0.7179874068539728;1.0097863560307443
63.72638;1.044518554725671;0.83325490097046;0.7976051961697235;6.247646984160897e-06;5.948607273141741e-06;1.0449084503402146;1.009941031059847;10.00139659529817;0.8334123593275734;0.015561890123780212;0.015563424015719966;0.7177520571579581;-0.013405014848171862;0.7179863070007274;1.0097878029930827
63.73638;1.0445217321405793;0.8332502048653355;0.7976071676289388;6.247915750236413e-06;5.94877171601664e-06;1.0449071222423991;1.0099443805527704;10.001391007602868;0.8334115967736601;0.015561883427684664;0.01556344241234306;0.7177510988559769;-0.013405014600416825;0.7179851737388628;1.0097893161322646
63.74638;1.0445248983369784;0.8332454346218767;0.797609066068819;6.248211370360821e-06;5.9488968273751614e-06;1.0449057313155696;1.009947688477745;10.001384934365284;0.8334109203423075;0.015561877759351769;0.015563460439393101;0.7177501516701859;-0.013405014332281568;0.7179840072104562;1.0097908886983298
63.75638;1.0445280490451474;0.8332405972010652;0.7976108821155251;6.248531333439433e-06;5.94898433809318e-06;1.0449042746974917;1.009950949537678;10.001378377748447;0.83341032856174;0.015561873194523724;0.015563478163830998;0.7177492150039457;-0.013405014040451642;0.7179828076039909;1.0097925139429336
63.76638;1.0445311798441805;0.8332357005727155;0.7976126091642279;6.248873293220412e-06;5.949036503660011e-06;1.0449027499356027;1.0099541601687596;10.001371362438054;0.8334098193753102;0.015561869798607054;0.015563495643739114;0.7177482896650569;-0.013405013722537999;0.7179815747041639;1.0097941854726764
63.77638;1.0445342883173983;0.8332307536636816;0.7976142437638569;6.249235175498794e-06;5.949055583978311e-06;1.0449011561679193;1.0099573184791348;10.001363927493735;0.8334093900824281;0.01556186763355578;0.015563512932753048;0.7177473773550066;-0.013405013377229488;0.7179803077871092;1.00979589715453
63.78638;1.0445373747344944;0.8332257659872752;0.7976157847172831;6.24961494786513e-06;5.949043478603548e-06;1.0448994942663101;1.0099604239985969;10.001356117000801;0.8334090373681092;0.01556186676067778;0.015563530083054894;0.7177464794984272;-0.013405013004198071;0.7179790059835919;1.0097976423117785
63.79638;1.04454044024798;0.8332207468941942;0.7976172325376971;6.250010521582794e-06;5.94900155730175e-06;1.044897766850338;1.0099634774560957;10.001347977562109;0.8334087575488089;0.015561867235445679;0.015563547144252558;0.7177455965755843;-0.013405012604014567;0.71797766904307;1.0097994129832615
63.80638;1.0445434845119388;0.8332157043132855;0.7976185897045737;6.250419799318712e-06;5.9489306876841485e-06;1.0448959784340393;1.0099664799956432;10.001339560760263;0.8334085468397223;0.015561869102907435;0.015563564151080607;0.7177447285047482;-0.013405012178004183;0.7179762981954322;1.0098012000322105
63.81638;1.0445465051775589;0.8332106446093839;0.7976198603045875;6.250840686507576e-06;5.948831567342147e-06;1.0448941347478524;1.0099694323326502;10.001330915512758;0.8334084014215779;0.01556187238956879;0.015563581108281476;0.7177438747488089;-0.013405011728091444;0.7179748961561614;1.0098029937713815
63.82638;1.0445494987726138;0.833205574594489;0.7976210489613288;6.2512713006562865e-06;5.948705119070362e-06;1.0448922416884654;1.0099723340876996;10.001322071534236;0.8334083171442753;0.015561877093856074;0.015563597996296965;0.7177430337107645;-0.013405011256442811;0.7179734665821286;1.0098047844058298
63.83638;1.0445524612323158;0.8332005028446201;0.7976221602827963;6.251710497253266e-06;5.948552735182247e-06;1.044890305655043;1.0099751834379833;10.001313033355759;0.8334082889716432;0.015561883190498602;0.015563614783357207;0.7177422026672289;-0.013405010764912373;0.7179720135708277;1.0098065626542685
63.84638;1.0445553885115404;0.833195438384441;0.7976231989054534;6.252158213842907e-06;5.948376482208309e-06;1.0448883348975564;1.0099779777980633;10.001303789475969;0.83340831057669;0.015561890650923645;0.015563631417284866;0.7177413786827429;-0.013405010254880353;0.7179705408067418;1.0098083202007793
63.85638;1.0445582778164022;0.8331903890133605;0.797624169378519;6.252615012988692e-06;5.948179073439929e-06;1.0448863389331835;1.0099807147752125;10.00129431976109;0.8334083744377625;0.015561899462017812;0.015563647817267058;0.71774055949889;-0.013405009727580158;0.7179690508614192;1.0098100488119157
63.86638;1.0445611283242244;0.8331853613926388;0.797625076186036;6.2530811700792675e-06;5.9479633541908834e-06;1.0448843262260357;1.0099833927896806;10.001284595423213;0.8334084721226257;0.015561909625383728;0.015563663887809175;0.7177397437679582;-0.013405009184275975;0.7179675454661869;1.0098117395970607
63.87638;1.0445639402549727;0.8331803624416823;0.7976259242538173;6.253556290783843e-06;5.9477317552596934e-06;1.0448823036215718;1.0099860119634019;10.00127458524542;0.83340859433794;0.015561921145454922;0.015563679532046293;0.7177389305644298;-0.013405008626099925;0.7179660266001369;1.0098133847198278
63.88638;1.0445667132026473;0.8331754005309423;0.7976267189305888;6.254039506524767e-06;5.947486269138732e-06;1.0448802775027906;1.0099885745462587;10.001264267582775;0.8334087310741827;0.015561934031468964;0.015563694650566789;0.7177381184740015;-0.013405008054028361;0.7179644978379579;1.009814980145957
63.89638;1.0445694459389403;0.8331704855528725;0.797627465292004;6.254529566412083e-06;5.947228852302495e-06;1.0448782545287345;1.0099910840494872;10.001253634241497;0.8334088724071239;0.01556194831178796;0.015563709141881247;0.7177373055241711;-0.013405007469096734;0.7179629650250247;1.0098165256478147
63.90638;1.0445721375940165;0.83316562835204;0.7976281679594146;6.255024937478956e-06;5.946961888583241e-06;1.0448762419335675;1.0099935440747578;10.001242689854298;0.8334090093442483;0.015561964038245663;0.015563722913673177;0.7177364900942027;-0.013405006872469965;0.717961435524378;1.0098180217189454
63.91638;1.044574788318927;0.833160840213962;0.7976288317432548;6.255524283831069e-06;5.946688340085169e-06;1.044874247553802;1.0099959579932765;10.001231455824417;0.8334091336634856;0.015561981275278467;0.01556373589720651;0.7177356715359979;-0.013405006265256453;0.7179599165519559;1.009819467690053
63.92638;1.0445773992275504;0.8331561325472073;0.7976294623894689;6.256026829736326e-06;5.946411546657659e-06;1.0448722791266576;1.0099983288873378;10.00121997488013;0.8334092369893069;0.01556200008598037;0.015563748045533803;0.7177348504823097;-0.01340500564821296;0.7179584140396978;1.0098208629115286
63.93638;1.0445799721661473;0.8331515168300025;0.7976300666192856;6.256532313300638e-06;5.9461351573244e-06;1.0448703429366;1.0100006586353412;10.001208311298875;0.8334093102076036;0.015562020524184325;0.015563759325051758;0.717734029536748;-0.013405005021478804;0.7179569328912473;1.0098222078397086
63.94638;1.0445825093484224;0.8331470041335618;0.7976306515901702;6.257040976962661e-06;5.945863182522988e-06;1.0448684423678134;1.0100029471724987;10.001196544756187;0.8334093442786571;0.015562042630362434;0.015563769732258502;0.717733213722238;-0.013405004384614517;0.7179554780430215;1.009823503324142
63.95638;1.0445850133775918;0.8331426039233557;0.7976312245976785;6.2575535642651405e-06;5.9455996170028715e-06;1.0448665774504005;1.0100051932630485;10.001184762088117;0.8334093321173922;0.015562066425187222;0.015563779311302102;0.7177324097760361;-0.013405003737146317;0.7179540550232871;1.0098247497788695
63.96638;1.0445874876038623;0.8331383236397956;0.7976317929856057;6.258070965977898e-06;5.9453477089321686e-06;1.044864746519635;1.0100073960121254;10.001173058528803;0.8334092698640924;0.015562091905349667;0.015563788132484909;0.71773162507238;-0.013405003079214479;0.7179526693820862;1.0098259472885573
63.97638;1.0445899358536201;0.8331341692111814;0.7976323637121704;6.258593784653026e-06;5.945109625084903e-06;1.0448629492987267;1.0100095557548234;10.001161541760245;0.833409156677656;0.015562119053606101;0.015563796261119936;0.717730867019539;-0.013405002411723203;0.7179513256520127;1.0098270957902082
63.98638;1.0445923616146826;0.8331301452579138;0.7976329427493756;6.259122147629418e-06;5.944886917450796e-06;1.0448611886923842;1.0100116737405975;10.001150321881456;0.8334089935434512;0.015562147852285957;0.015563803753416056;0.717730142518541;-0.013405001736010964;0.7179500268711686;1.009828194459631
63.99638;1.0445947674909803;0.8331262553503738;0.7976335349572985;6.259655660513441e-06;5.944681149258218e-06;1.044859469964432;1.0100137514131438;10.001139497757725;0.8334087823958325;0.015562178273560868;0.01556381065468571;0.7177294575272593;-0.013405001053489329;0.717948774704251;1.009829241060227
64.00638;1.0445971548509732;0.8331225020412315;0.7976341445955059;6.260193534120927e-06;5.94449396485721e-06;1.0448577995381063;1.0100157902065676;10.00112915459414;0.8334085260197251;0.015562210253832653;0.015563816979601087;0.7177288168845726;-0.013405000365513751;0.7179475696312075;1.0098302324660937
64.01638;1.0445995237141457;0.8331188859879352;0.7976347762782104;6.260734945126595e-06;5.944326847196286e-06;1.0448561852100968;1.0100177918369644;10.001119366758662;0.8334082277214648;0.01556224369008275;0.015563822702486265;0.7177282242560621;-0.013404999673412583;0.7179464114450339;1.0098311659209647
64.02638;1.044601873366583;0.8331154058129817;0.7976354358304765;6.261279173129603e-06;5.944180952287816e-06;1.044854636074074;1.0100197590098687;10.001110198987865;0.8334078902915735;0.015562278468750535;0.015563827773979069;0.7177276823850058;-0.013404998978508885;0.7179453003566604;1.00983203989594
64.03638;1.0446042031372846;0.8331120590507908;0.7976361300135012;6.261825310810179e-06;5.9440570056704505e-06;1.0448531610028657;1.0100216957112116;10.00110170200744;0.833407515319427;0.01556231449707555;0.01556383214183039;0.7177271932612735;-0.013404998282125;0.7179442379265902;1.0098328544054096
64.04638;1.0446065129251632;0.833108842443332;0.7976368653369272;6.262372172405658e-06;5.9439551980054605e-06;1.0448517671504063;1.0100236064970631;10.001093905140552;0.833407103542522;0.015562351710715072;0.0155638357565509;0.7177267580717346;-0.013404997585607863;0.7179432273547812;1.0098336112465531
64.05638;1.0446088031638632;0.8331057518786787;0.7976376473946638;6.262918636144298e-06;5.943874972398828e-06;1.0448504595462242;1.0100254954588133;10.00108681431759;0.8334066548914522;0.015562390058392809;0.01556383857278848;0.7177263770897014;-0.013404996890284265;0.717942273547402;1.0098343142251511
64.06638;1.0446110735510397;0.8331027828671207;0.7976384809494866;6.26346388792396e-06;5.943814877058099e-06;1.0448492417269724;1.0100273651378582;10.001080416976711;0.8334061676765359;0.015562429485248788;0.015563840560074054;0.7177260490667385;-0.013404996197392485;0.7179413827725555;1.0098349686887222
64.07638;1.0446133220172433;0.8330999309482183;0.7976393701583332;6.264007401094575e-06;5.943772890396734e-06;1.0448481172056991;1.0100292158160173;10.001074694770113;0.8334056383254984;0.015562469940818897;0.015563841709062083;0.7177257707620832;-0.01340499550802839;0.7179405614804409;1.009835580504578
64.08638;1.0446155447176138;0.8330971920796081;0.7976403186374625;6.264548785227522e-06;5.9437469467729195e-06;1.0448470910338743;1.010031046029804;10.001069633835389;0.8334050621725316;0.015562511402081971;0.01556384201884017;0.7177255373794138;-0.013404994823015276;0.7179398147303943;1.0098361556564257
64.09638;1.0446177359524769;0.8330945631919249;0.7976413291182185;6.2650875607270475e-06;5.943735131425831e-06;1.0448461697922256;1.01003285433246;10.001065217101994;0.8334044346783507;0.015562553878453012;0.015563841484466545;0.7177253434392421;-0.013404994143034647;0.7179391448236342;1.0098367001772135
64.10638;1.0446198888934692;0.8330920420427247;0.7976424030696668;6.265623123080198e-06;5.943735573414106e-06;1.044845360103808;1.0100346407358647;10.00106141339681;0.833403752138617;0.015562597396525922;0.015563840102903294;0.7177251841771066;-0.013404993469045796;0.7179385505189072;1.009837219829434
64.11638;1.0446219967673067;0.833089626567405;0.7976435408659784;6.266154861638074e-06;5.943746287884894e-06;1.0448446682702957;1.0100364063108842;10.001058182625831;0.833403011430785;0.015562641978733777;0.015563837879877881;0.7177250572064329;-0.013404992802264308;0.7179380273988083;1.0098377202098134
64.12638;1.0446240523527437;0.833087314506446;0.7976447424644604;6.266682121252518e-06;5.94376504997906e-06;1.0448441009128984;1.0100381526359814;10.001055493853325;0.8334022097886155;0.015562687623698036;0.015563834821276842;0.7177249627301221;-0.013404992143826334;0.717937569449622;1.0098382069167104
64.13638;1.044626046764939;0.8330851031926729;0.797646008345648;6.267204212153557e-06;5.943789356559117e-06;1.0448436642421253;1.010039882737471;10.001053344859042;0.8334013450421587;0.015562734297234024;0.015563830919396192;0.7177249020529975;-0.01340499149473772;0.717937170723805;1.0098386851713141
64.14638;1.0446279697372507;0.8330829897108563;0.7976473401041345;6.2677206564411675e-06;5.943816661527783e-06;1.0448433623823916;1.0100416018053793;10.001051766587562;0.8334004155708914;0.015562781924345414;0.015563826153028955;0.71772487627527;-0.013404990855849617;0.7179368259241742;1.0098391595396758
64.15638;1.0446298114527832;0.833080971355154;0.7976487399794083;6.268231243629307e-06;5.943844659921088e-06;1.044843196825285;1.0100433163669438;10.001050811761456;0.8333994199796417;0.015562830373771768;0.015563820502219775;0.7177248862420726;-0.013404990227843286;0.7179365303679554;1.0098396337183635
64.16638;1.044631564325174;0.8330790452634008;0.7976502090880234;6.268735756350463e-06;5.943871215999644e-06;1.0448431678600687;1.0100450326895865;10.001050546067045;0.8333983570786265;0.015562879457088064;0.015563813956369157;0.7177249330715978;-0.013404989611570049;0.7179362805145484;1.0098401103481682
64.17638;1.0446332232069344;0.8330772072190682;0.79765174533057;6.269233783225595e-06;5.9438941805094975e-06;1.044843276540686;1.0100467550793715;10.001051045362974;0.8333972260626704;0.015562928945740745;0.015563806504924485;0.7177250182556969;-0.013404989008249633;0.7179360746988287;1.0098405912400228
64.18638;1.044634783668369;0.8330754513092161;0.797653343012342;6.269724609620938e-06;5.943911432910123e-06;1.0448435252377462;1.0100484846464786;10.001052387127416;0.8333960264793574;0.015562978584167105;0.015563798120290163;0.7177251431599484;-0.013404988419179913;0.717935912946863;1.009841077118272
64.19638;1.044636239808012;0.8330737713939451;0.7976549944191413;6.270207021238044e-06;5.943920959927345e-06;1.04484391702616;1.0100502194772083;10.00105463849539;0.833394758128856;0.015563028102757547;0.015563788745645325;0.7177253086556489;-0.013404987845590919;0.7179357961956158;1.0098415667365928
64.20638;1.0446375842193925;0.8330721628494495;0.7976566915556833;6.270679275462915e-06;5.943920686058983e-06;1.0448444545453424;1.0100519553829044;10.001057852118958;0.8333934210954451;0.015563077241212756;0.015563778299212103;0.7177255151445864;-0.01340498728888229;0.7179357256109663;1.0098420567975748
64.21638;1.0446388099918984;0.8330706225621979;0.7976584272784187;6.27113917404803e-06;5.943908264174264e-06;1.044845138441105;1.0100536859605995;10.001062066189244;0.833392015810041;0.015563125767304672;0.015563766694319381;0.7177257622449162;-0.013404986750804999;0.7179357017716085;1.0098425430846225
64.22638;1.0446399120922247;0.8330691477512532;0.797660195967466;6.271584035009028e-06;5.943881353289652e-06;1.044845966769528;1.010055403246806;10.001067304131197;0.833390543453711;0.015563173475575048;0.015563753855001757;0.7177260485141763;-0.013404986233500407;0.7179357238828165;1.0098430222030303
64.23638;1.0446408877713886;0.8330677352377975;0.7976619933897084;6.272010949886736e-06;5.9438381911389396e-06;1.0448469362733146;1.0100570997775822;10.001073571173938;0.8333890069683687;0.01556322017853067;0.015563739723738377;0.7177263719909159;-0.013404985739338522;0.7179357895060487;1.009843492962167
64.24638;1.0446417373387935;0.8330663812324678;0.7976638158157066;6.272417497308374e-06;5.943777533025673e-06;1.0448480441161965;1.0100587701290822;10.001080843096794;0.833387411948166;0.015563265713152294;0.015563724275081157;0.7177267303024084;-0.013404985270403805;0.7179358947032825;1.0098439563010382
64.25638;1.0446424641520726;0.833065081303867;0.7976656592397019;6.272802214786108e-06;5.9436979708153145e-06;1.044849288236801;1.0100604106880893;10.001089062516519;0.8333857663774142;0.015563309952481107;0.01556370752117171;0.7177271198425598;-0.013404984828072458;0.7179360345919221;1.0098444143323995
64.26638;1.0446430718183284;0.8330638305139418;0.7976675193099588;6.273164422619281e-06;5.943597638026761e-06;1.0448506659559513;1.0100620184566704;10.001098157272873;0.8333840792082778;0.015563352795384513;0.015563689502079647;0.7177275357314666;-0.01340498441307534;0.7179362042970995;1.00984486960931
64.27638;1.044643560948157;0.8330626237831925;0.7976693918450098;6.273503964921096e-06;5.943474495289023e-06;1.0448521722593413;1.010063589340443;10.001108063363752;0.833382359108546;0.015563394142318334;0.015563670280653185;0.7177279729005617;-0.013404984025733778;0.7179363994374371;1.0098453246591181
64.28638;1.0446439291199883;0.8330614563423325;0.7976712735043757;6.273821166114017e-06;5.943326719919357e-06;1.044853799339397;1.010065116938997;10.001118732196442;0.8333806146902036;0.015563433880492448;0.015563649940319;0.71772842712665;-0.013404983666035632;0.7179366156200055;1.009845782337835
64.29638;1.0446441731503815;0.833060323628536;0.7976731620183204;6.274116835492011e-06;5.943153048463747e-06;1.0448555374364512;1.01006659352225;10.001130131697044;0.8333788552934832;0.015563471878680428;0.015563628576624126;0.7177288955686839;-0.013404983333568321;0.7179368481175435;1.009846246897428
64.30638;1.044644290437339;0.833059221056234;0.7976750556153437;6.274392289848125e-06;5.942952934421844e-06;1.04485737582719;1.0100680119683667;10.001142254052668;0.8333770902688934;0.015563507989330446;0.01556360628600888;0.7177293765210127;-0.01340498302746072;0.7179370926174885;1.0098467241539257
64.31638;1.0446442784366654;0.8330581444295275;0.797676952592405;6.274649081716423e-06;5.9427263878311544e-06;1.0448593027249518;1.010069366811845;10.001155119924233;0.8333753274775173;0.015563542057817693;0.015563583157908456;0.7177298682722795;-0.013404982746389791;0.7179373462044372;1.0098472205317064
64.32638;1.044644134043982;0.8330570903529368;0.7976788517134822;6.274888444889031e-06;5.942473782242239e-06;1.0448613048371507;1.010070654846425;10.001168766281516;0.8333735734908226;0.015563573928824757;0.015563559273814798;0.7177303683984525;-0.013404982488677638;0.717937607589235;1.0098477423796928
64.33638;1.044643853698709;0.8330560559614136;0.79768075215252;6.275111149975064e-06;5.942195927760189e-06;1.0448633679214392;1.0100718753774212;10.001183226925557;0.8333718357096033;0.015563603458590728;0.015563534699648683;0.7177308742672982;-0.013404982252595156;0.7179378764654218;1.0098482957291381
64.34638;1.044643433468523;0.8330550382162832;0.7976826524887365;6.2753178815766175e-06;5.9418941772834504e-06;1.0448654774483337;1.0100730296872267;10.001198527035552;0.8333701240958148;0.015563630535110305;0.01556350947700311;0.717731383515198;-0.013404982036695089;0.7179381529104981;1.0098488858278698
64.35638;1.0446428697663697;0.8330540337411679;0.7976845501412752;6.275509594691947e-06;5.941570293038265e-06;1.0448676188523187;1.010074120558273;10.001214689379045;0.8333684505826997;0.015563655076460849;0.015563483644230594;0.7177318940551791;-0.013404981839827699;0.7179384376117943;1.0098495171186936
64.36638;1.0446421609830359;0.833053039566623;0.7976864417764007;6.275687477497608e-06;5.941226353693379e-06;1.0448697780875655;1.0100751524488625;10.001231733464591;0.833366827376638;0.015563677013474388;0.015563457272867504;0.7177324042690748;-0.013404981661019782;0.7179387320943877;1.0098501938564828
64.37638;1.0446413082918287;0.8330520539422274;0.7976883242978406;6.275852556711022e-06;5.940864880172654e-06;1.0448719420995438;1.0100761312129378;10.001249670975227;0.8333652664858734;0.015563696287063155;0.015563430478050316;0.717732913029759;-0.013404981499595677;0.7179390381540877;1.0098509204138695
64.38638;1.0446403149551722;0.8330510764647246;0.7976901957911016;6.276005328262312e-06;5.940488738629205e-06;1.044874098460851;1.0100770632104645;10.00126850881737;0.8333637800368742;0.01556371285049536;0.01556340339416668;0.7177334190348263;-0.01340498135524029;0.7179393574036006;1.0098517009726988
64.39638;1.044639185588488;0.8330501072769486;0.7976920551072837;6.276145815377128e-06;5.9401006945622e-06;1.0448762350347882;1.0100779554748702;10.001288255030872;0.8333623797612456;0.015563726666719386;0.015563376139405944;0.7177339200313244;-0.013404981227752456;0.7179396916871928;1.0098525391517805
64.40638;1.04463792602794;0.8330491459476705;0.7976939004479173;6.2762739471998125e-06;5.939703207180737e-06;1.044878340811018;1.0100788166087895;10.001308918578271;0.833361075828413;0.015563737710309812;0.015563348800781848;0.7177344128663717;-0.013404981117005802;0.7179400433684487;1.0098534385437534
64.41638;1.0446365427495503;0.8330481906621966;0.7976957288453324;6.276389604800947e-06;5.9392986302022905e-06;1.0448804068782254;1.0100796559913665;10.001330497297902;0.833359876151826;0.015563745973999834;0.015563321446392804;0.7177348940446706;-0.013404981023250929;0.7179404150088258;1.009854403776034
64.42638;1.0446350417964976;0.8330472376765551;0.7976975365493446;6.27649230767405e-06;5.938889329238379e-06;1.044882426780312;1.0100804812419104;10.001352962603622;0.8333587864927811;0.015563751477285665;0.015563294151513737;0.7177353598514863;-0.013404980947137277;0.717940809232286;1.0098554408541107
64.43638;1.0446334286001389;0.8330462815687357;0.7976993196200047;6.276581271850569e-06;5.938477536866442e-06;1.0448843965419277;1.0100812966453536;10.001376258981825;0.8333578106348607;0.015563754266738157;0.0155632670157227;0.7177358061424868;-0.013404980889549877;0.717941228910408;1.009856556796197
64.44638;1.04463170891839;0.8330453162005761;0.7977010744527757;6.276655834339452e-06;5.938065294648712e-06;1.0448863134807322;1.010082103774317;10.001400311953622;0.833356950174382;0.015563754404933445;0.015563240146830802;0.7177362281405008;-0.013404980851932553;0.7179416775092398;1.0098577585916768
64.45638;1.0446298890132315;0.833044335518424;0.7977027980019054;6.276715857375122e-06;5.937654678727801e-06;1.0448881748047323;1.0100829030661784;10.001425033216082;0.8333562048996398;0.015563751969521353;0.015563213634893934;0.7177366204490517;-0.013404980836646088;0.7179421593416436;1.0098590516853758
64.46638;1.0446279738691722;0.8330433345367512;0.7977044881589087;6.276762085289605e-06;5.9372478796313295e-06;1.0448899785585561;1.0100836951362204;10.001450331066758;0.833355574449689;0.015563747060552236;0.01556318755425006;0.7177369778252023;-0.013404980846732598;0.7179426791617454;1.009860439555943
64.47638;1.0446259655140557;0.8330423100063569;0.7977061440410489;6.27679613865871e-06;5.936846917599788e-06;1.0448917256440244;1.0100844814616794;10.00147612010993;0.8333550596882445;0.015563739794736013;0.01556316197714938;0.7177372967919895;-0.013404980885555156;0.717943241145731;1.0098619245761677
64.48638;1.044623863721679;0.8330412594558715;0.7977077659194272;6.276819979788491e-06;5.9364533602326825e-06;1.0448934198519746;1.0100852647713916;10.001502313023702;0.8333546622869509;0.01556373028946441;0.015563136976181413;0.7177375770576703;-0.013404980956553882;0.7179438476801159;1.0098635081075737
64.49638;1.0446216681972575;0.8330401802549946;0.7977093552772396;6.27683532203657e-06;5.936068121001697e-06;1.0448950665863;1.0100860493711568;10.00152880550028;0.8333543833119197;0.015563718650505555;0.015563112618949916;0.7177378213606017;-0.0134049810628485;0.717944498644987;1.0098651897052584
64.50638;1.044619379765837;0.833039070545118;0.7977109143723088;6.276843507456454e-06;5.935691477720873e-06;1.0448966722687896;1.01008684076885;10.001555477112275;0.8333542223298795;0.015563704970927348;0.015563088961031637;0.7177380338145178;-0.013404981206836815;0.7179451918442384;1.0098669676670187
64.51638;1.0446169996920336;0.8330379303342029;0.7977124452603568;6.276845813534154e-06;5.935323573005526e-06;1.0448982438344232;1.010087644290271;10.001582205741627;0.8333541774936332;0.015563689342684253;0.015563066048085165;0.7177382186516216;-0.013404981390140432;0.7179459242744742;1.0098688411470855
64.52638;1.0446145288683226;0.833036761396523;0.7977139497396591;6.276843584520869e-06;5.9349648731379544e-06;1.0448997879312951;1.0100884635444336;10.001608882156507;0.8333542456530973;0.015563671873711467;0.015563043930808214;0.7177383806111278;-0.013404981613975646;0.7179466932168723;1.0098708115298372
64.53638;1.044611967704075;0.833035566973366;0.7977154297934992;6.2768379043068615e-06;5.934616025629284e-06;1.0449013107019955;1.010089300171721;10.001635414586596;0.8333544222051762;0.015563652694280334;0.015563022674673733;0.7177385252778579;-0.013404981879567247;0.7179474963693985;1.0098728821998644
64.54638;1.0446093153167493;0.8330343511806596;0.7977168868140054;6.276829224494315e-06;5.934277397690821e-06;1.0449028180980404;1.0100901550824921;10.001661722536966;0.8333547017501621;0.015563631943528958;0.015563002355383299;0.7177386575623967;-0.013404982188172274;0.7179483312217617;1.0098750579997948
64.55638;1.0446065690375914;0.8330331177326319;0.7977183202914734;6.276817403763032e-06;5.933948861297654e-06;1.0449043162753486;1.010091029370249;10.001687732819022;0.8333550791418104;0.015563609751822494;0.015562983060370945;0.7177387800911675;-0.013404982540876001;0.7179491947141514;1.0098773442860398
64.56638;1.0446037263290453;0.8330318694203289;0.7977197276438894;6.276802055636097e-06;5.933630065357848e-06;1.044905812042419;1.0100919239146247;10.0017133771947;0.8333555498156031;0.015563586241743197;0.015562964898846097;0.7177388935551304;-0.01340498293860103;0.7179500839083762;1.0098797447487387
64.57638;1.0446007869187304;0.8330306088533342;0.7977211052498749;6.2767828421544395e-06;5.933320847122761e-06;1.044907313071249;1.0100928385923806;10.001738590231179;0.833356109849051;0.015563561547482995;0.015562947991307623;0.7177389980300005;-0.01340498338215056;0.7179509967800897;1.0098822598456956
64.58638;1.0445977524273533;0.8330293391158975;0.7977224501008974;6.276759660749149e-06;5.933021153163254e-06;1.0449088266560875;1.0100937718201604;10.001763322953515;0.8333567562682219;0.015563535830592059;0.015562932440100824;0.7177390938213813;-0.01340498387179943;0.7179519319607658;1.0098848875113453
64.59638;1.0445946248407987;0.8330280632405611;0.7977237609773489;6.2767328563689635e-06;5.932730510666544e-06;1.044910356911296;1.010094720958502;10.001787561795169;0.8333574869703628;0.015563509273104154;0.015562918309331668;0.7177391817526302;-0.013404984406871628;0.7179528881549042;1.0098876242382193
64.60638;1.0445914059762855;0.8330267835485823;0.797725038013881;6.276703401656369e-06;5.932447896585193e-06;1.0449119032217293;1.0100956838652588;10.001811320748947;0.8333582996925092;0.015563482053941296;0.015562905618344808;0.717739262994422;-0.013404984985926032;0.7179538639810882;1.0098904647057476
64.61638;1.0445880981286801;0.8330255027253073;0.7977262809437784;6.276672854745416e-06;5.932172270557568e-06;1.0449134618248943;1.0100966603252741;10.001834608495038;0.8333591908385118;0.015563454326801047;0.015562894346579101;0.7177393383820634;-0.013404985607195422;0.7179548579482723;1.0098934015493883
64.62638;1.0445847050059198;0.8330242250699227;0.7977274869737552;6.276643171658052e-06;5.9319029052413465e-06;1.0449150284738766;1.0100976517305198;10.001857406952043;0.8333601555564571;0.015563426204484539;0.015562884451865175;0.7177394076660516;-0.013404986268761717;0.7179558685032703;1.0098964269806083
64.63638;1.0445812323934134;0.833022955932948;0.7977286500531043;6.276616427659955e-06;5.931639122325244e-06;1.044916599334132;1.0100986593149972;10.001879676968489;0.833361188787297;0.015563397760106446;0.015562875892243703;0.7177394693089568;-0.013404986968426492;0.7179568937986927;1.009899534570463
64.64638;1.04457768864826;0.8330217008663677;0.7977297625562647;6.276594335756907e-06;5.9313800387157745e-06;1.0449181697970078;1.0100996826337916;10.001901370292133;0.8333622858340805;0.015563369054982243;0.015562868644365528;0.7177395210544195;-0.013404987703555103;0.7179579313819842;1.009902719074089
64.65638;1.0445740844610447;0.8330204652303308;0.7977308170817146;6.276577831243484e-06;5.931124666876375e-06;1.0449197331268705;1.010100719459642;10.00192243864128;0.8333634425353955;0.015563340168053354;0.015562862708458093;0.7177395609557661;-0.013404988471333824;0.7179589788022045;1.009905974869175
64.66638;1.044570431341805;0.8330192538697672;0.7977318067479754;6.276567035646779e-06;5.930872189871104e-06;1.0449212805339185;1.0101017667432737;10.001942844163308;0.8333646559287373;0.015563311199449816;0.015562858087241963;0.7177395881012523;-0.013404989269233138;0.7179600343266959;1.0099092949512443
64.67638;1.0445667401407206;0.8330180718223462;0.7977327250711247;6.2765615681172655e-06;5.930622184131855e-06;1.0449228022063035;1.0101028211910035;10.001962564924094;0.8333659249285764;0.015563282249120243;0.015562854761308458;0.7177396024325243;-0.013404990095152645;0.7179610963358418;1.009912671463763
64.68638;1.0445630204845882;0.8330169254057178;0.7977335657428429;6.2765609911268015e-06;5.93037470991212e-06;1.044924288298459;1.010103878998348;10.001981598067593;0.8333672502692795;0.015563253390313751;0.015562852696316812;0.7177396040663853;-0.013404990947370493;0.7179621622898387;1.0099160966702185
64.69638;1.0445592804891761;0.8330158218314812;0.797734322343897;6.276565117353725e-06;5.9301302804561085e-06;1.0449257294962506;1.0101049356943024;10.001999965789626;0.8333686335771407;0.015563224664436904;0.015562851874834234;0.7177395929532439;-0.01340499182443807;0.7179632287994878;1.0099195631224551
64.70638;1.0445555267487059;0.8330147679676447;0.797734988617935;6.276574105063861e-06;5.9298897133209425e-06;1.0449271167851166;1.0101059865594468;10.00201771722895;0.8333700760269631;0.015563196102228699;0.015562852311824974;0.7177395685916466;-0.013404992724909307;0.7179642922088647;1.0099230633958036
64.71638;1.0445517646119937;0.8330137694214317;0.7977355586352413;6.276588349242526e-06;5.929654001183651e-06;1.0449284408047923;1.0101070270066186;10.002034923104505;0.8333715776559358;0.015563167750712953;0.015562854026733483;0.7177395297070317;-0.013404993647161773;0.7179653483090592;1.0099265903422225
64.72638;1.0445479984415604;0.8330128297893485;0.7977360261792823;6.276608093869973e-06;5.9294242898993405e-06;1.0449296918067845;1.0101080525676076;10.002051665572594;0.833373137638231;0.015563139681778356;0.015562857001233683;0.7177394750091767;-0.013404994589641358;0.7179663917656492;1.009930137795088
64.73638;1.0445442317894695;0.8330119507146964;0.7977363844043504;6.27663303407343e-06;5.929201773696964e-06;1.044930860750362;1.0101090586063208;10.002068027115497;0.8333747551278314;0.015563111972922854;0.015562861172985864;0.7177394047905095;-0.013404995551131225;0.717967416700898;1.0099337001549007
64.74638;1.0445404668484322;0.8330111331804054;0.7977366264744467;6.276662458497891e-06;5.928987455984242e-06;1.0449319405955555;1.0101100398890213;10.002084082963671;0.833376430065318;0.015563084674940502;0.015562866458358991;0.7177393214050901;-0.013404996530616295;0.7179684180435819;1.0099372708659737
64.75638;1.0445367036121194;0.8330103786590841;0.7977367465280185;6.276695805027545e-06;5.928781916351865e-06;1.0449329257078888;1.0101109907363448;10.002099897156882;0.8333781632229368;0.015563057787071071;0.01556287277702498;0.7177392278755448;-0.013404997526994708;0.7179693919876666;1.009940842230099
64.76638;1.044532940724438;0.8330096894634993;0.7977367403003728;6.276732842654578e-06;5.928585057027045e-06;1.0449338098394436;1.010111906031832;10.00211552098766;0.8333799557439528;0.015563031257226726;0.01556288007618899;0.7177391261108306;-0.013404998538735502;0.7179703350315597;1.009944406567294
64.77638;1.0445291775632566;0.8330090687803795;0.797736605181535;6.2767733510762476e-06;5.928395927481647e-06;1.0449345854285197;1.0101127820943139;10.002130993942636;0.8333818086284313;0.015563005012085634;0.015562888338861144;0.717739016062881;-0.013404999563740987;0.7179712429149562;1.0099479567307783
64.78638;1.0445254145969654;0.8330085199707831;0.7977363400606516;6.276816881342008e-06;5.928212991288655e-06;1.0449352443993172;1.010113616959484;10.002146342120316;0.8333837223801515;0.01556297899078002;0.015562897570795837;0.7177388957715797;-0.013405000599950704;0.7179721111050725;1.0099514857667022
64.79638;1.0445216520813727;0.8330080450876418;0.7977359456060551;6.276862867795509e-06;5.928034799508997e-06;1.044935778625038;1.0101144101812995;10.002161571551854;0.8333856971505849;0.01556295315496606;0.015562907785106954;0.7177387624198855;-0.01340500164616913;0.7179729363972587;1.0099549862758848
64.80638;1.044517889998626;0.833007644224421;0.7977354247142807;6.276910887691946e-06;5.9278604204108665e-06;1.0449361804875814;1.0101151620521602;10.002176663389227;0.8333877331378723;0.015562927475428215;0.015562918989208424;0.7177386140016695;-0.013405002702170281;0.7179737174843933;1.0099584501261278
64.81638;1.044514128976243;0.8330073165241739;0.7977347820035;6.276960658310502e-06;5.927689404954709e-06;1.0449364447343745;1.010115872768249;10.002191575187853;0.8333898311030726;0.015562901911987136;0.015562931180082035;0.717738450136707;-0.01340500376803526;0.7179744541295521;1.0099618689714005
64.82638;1.0445103699057974;0.8330070617393809;0.7977340223242905;6.2770116655829176e-06;5.927521817032587e-06;1.0449365697251283;1.0101165420876936;10.00220624937948;0.8333919930082346;0.015562876402247962;0.015562944351331197;0.7177382716561094;-0.013405004843375014;0.7179751461616435;1.0099652348590444
64.83638;1.0445066126375258;0.8330068808058031;0.7977331498148451;6.277062954859049e-06;5.927358462932965e-06;1.0449365560933939;1.0101171695010924;10.002220626102972;0.8333942219668055;0.015562850864088998;0.015562958491678961;0.717738079695002;-0.013405005926984997;0.7179757929015563;1.0099685403486534
64.84638;1.0445028550913353;0.8330067749817477;0.7977321681105919;6.277113404478247e-06;5.927200887971404e-06;1.044936404500462;1.010117754901446;10.002234649564722;0.8333965208772434;0.015562825210833603;0.015562973575898099;0.7177378749794893;-0.013405007017020682;0.7179763933315382;1.0099717785595232
64.85638;1.0444990931006417;0.8330067446255609;0.797731080948977;6.277162002269507e-06;5.927050941342736e-06;1.0449361149235203;1.010118299049497;10.002248261987194;0.8333988909734934;0.015562799366965717;0.015562989573687803;0.7177376575679993;-0.013405008111420197;0.7179769463832988;1.009974943489389
64.86638;1.0444953211904033;0.8330067883940472;0.7977298925585143;6.277207628035134e-06;5.926910267849702e-06;1.044935687109821;1.0101188034608122;10.002261391711501;0.8334013322383041;0.015562773276320146;0.01556300646338655;0.7177374267966596;-0.0134050092081047;0.7179774507428602;1.0099780301128718
64.87638;1.0444915341621779;0.833006902879203;0.7977286075077209;6.277248565475265e-06;5.926780055381776e-06;1.0449351208416455;1.0101192707045237;10.002273952004984;0.8334038448563927;0.015562746914585751;0.015563024230090317;0.7177371811405839;-0.01340501030480104;0.7179779053974032;1.0099810339951882
64.88638;1.0444877285124803;0.8330070828104159;0.7977272304934515;6.277282387047584e-06;5.926660983907263e-06;1.0449344167859598;1.010119704924308;10.002285856535863;0.8334064291726117;0.015562720290879229;0.015563042862941743;0.7177369176778502;-0.01340501139884415;0.717978310883376;1.009983951264189
64.89638;1.0444839031493152;0.8330073216408247;0.7977257667913354;6.2773063573474005e-06;5.926553442494377e-06;1.0449335784835787;1.010120111376778;10.00229703376868;0.8334090843424637;0.015562693416171516;0.015563062347722218;0.717736631386121;-0.013405012487233461;0.7179786694680298;1.0099867789751473
64.90638;1.044480060150456;0.833007612336657;0.7977242232039647;6.277317813371392e-06;5.926457923148709e-06;1.044932613463507;1.0101204955186094;10.00230742769369;0.8334118077107289;0.015562666272707675;0.015563082648751468;0.7177363153828438;-0.013405013566728316;0.7179789843777661;1.0099895151262057
64.91638;1.0444762054975536;0.8330079479867761;0.7977226090292626;6.277314292122655e-06;5.926375151933953e-06;1.0449315321987651;1.0101208627455642;10.002316995228183;0.8334145951243589;0.015562638811497238;0.015563103708218463;0.7177359624402433;-0.013405014633784853;0.7179792591384785;1.009992158786325
64.92638;1.0444723483265819;0.8330083217294555;0.7977209360678386;6.277293692436769e-06;5.926305831388752e-06;1.0449303466229625;1.0101212184229766;10.002325713386178;0.8334174412474067;0.015562610967741908;0.015563125468470199;0.717735566668852;-0.01340501568456559;0.7179794974807047;1.0099947107180702
64.93638;1.0444684984775205;0.8330087265318431;0.7977192174531667;6.277254385769651e-06;5.926250336181083e-06;1.044929069626341;1.010121567320217;10.002333587707925;0.833420340065457;0.015562582691851842;0.01556314788625736;0.717735124414582;-0.013405016715201829;0.7179797040183068;1.0099971738561244
64.94638;1.0444646641770878;0.8330091553439425;0.7977174666822793;6.277195076663729e-06;5.926208665116407e-06;1.0449277145946325;1.010121912539117;10.002340644149543;0.8334232856827242;0.015562553973878386;0.015563170925544883;0.7177346343673592;-0.013405017722091291;0.7179798846843337;1.0099995527373875
64.95638;1.044460851746664;0.833009601340312;0.7977156971068907;6.277114673863641e-06;5.9261805945364e-06;1.0449262948206177;1.0101222545167023;10.002346914058728;0.8334262724866026;0.015562524842049221;0.015563194547341955;0.7177340971336097;-0.013405018702094432;0.7179800460271366;1.0100018516675915
64.96638;1.0444570668711275;0.8330100581796767;0.7977139215814062;6.2770121789314314e-06;5.926165854221599e-06;1.0449248235360509;1.0101225906609905;10.002352432524809;0.8334292944532191;0.015562495355659107;0.015563218707796894;0.7177335146103206;-0.013405019652644417;0.7179801944404218;1.010004072620734
64.97638;1.044453314904821;0.8330105203932023;0.7977121523411754;6.2768863553402215e-06;5.926164127442277e-06;1.044923313743347;1.0101229162149996;10.002357245130996;0.8334323441515956;0.015562465597402769;0.015563243352524014;0.7177328893819137;-0.013405020571786472;0.7179803361683017;1.0100062141019905
64.98638;1.044449599742378;0.833010983474189;0.7977104000653773;6.276735551100101e-06;5.926174844470123e-06;1.0449217767914725;1.0101232261958308;10.002361412642164;0.8334354120175885;0.01556243566602919;0.015563268405259446;0.7177322240074014;-0.013405021458409258;0.7179804769938992;1.0100082717598495
64.99638;1.0444459230433003;0.8330114433738837;0.797708672289838;6.2765580691412305e-06;5.9261969858481016e-06;1.0449202207245687;1.010123517421849;10.002365011160935;0.8334384866036805;0.015562405676840734;0.015563293767044193;0.717731520762806;-0.013405022312559915;0.7179806210086995;1.0100102398867603
65.00638;1.0444422838337675;0.8330118962031224;0.7977069730943008;6.2763526619824564e-06;5.926228978049534e-06;1.044918651006464;1.0101237891557495;10.00236812162388;0.8334415560129187;0.01556237575200152;0.015563319332238628;0.7177307822919563;-0.013405023135313558;0.7179807701119082;1.0100121123916992
