time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.01638;1.0444386784903157;0.8330123385051611;0.7977053042981652;6.276118761570269e-06;5.926268797211463e-06;1.0449170733101627;1.0101240416700317;10.002370811251117;0.8334446095617757;0.015562346002314056;0.01556334501339398;0.7177300118492383;-0.013405023928272516;0.7179809247661494;1.01001388414417
65.02638;1.0444351023034735;0.8330127672121106;0.7977036670897868;6.275856534776083e-06;5.926314428147836e-06;1.0449154946887171;1.010124274565881;10.002373119629278;0.8334476381205028;0.015562316521389;0.01556337076227036;0.71772921248764;-0.013405024693133365;0.7179810842127546;1.0100155528507366
65.03638;1.0444315515411133;0.8330131790360533;0.797702063531341;6.275566733386445e-06;5.926364382326739e-06;1.0449139224042687;1.0101244868425994;10.002375056262814;0.8334506332680017;0.015562287393167437;0.01556339657645551;0.7177283862884637;-0.013405025431379957;0.7179812459930422;1.0100171193735434
65.04638;1.0444280243446862;0.8330135703134538;0.7977004972604973;6.275250535979487e-06;5.9264177747529225e-06;1.044912362932949;1.0101246778856696;10.002376611222887;0.8334535874226867;0.015562258707048467;0.015563422481081661;0.7177275343086573;-0.013405026144157848;0.7179814062820863;1.0100185864721578
65.05638;1.044424521133924;0.8330139379929108;0.7976989727642367;6.274909683331989e-06;5.926473927673549e-06;1.0449108221166192;1.010124847652947;10.0023777704965;0.8334564952269847;0.015562230568441946;0.01556344848949692;0.7177266573423646;-0.013405026832541177;0.7179815611159612;1.0100199576675846
65.06638;1.044421045238844;0.8330142807247632;0.7976974937665403;6.274546602579724e-06;5.926531980913043e-06;1.0449093055254872;1.0101249959892256;10.002378523732029;0.8334593536438815;0.015562203098703863;0.015563474576470506;0.7177257566224453;-0.013405027497934497;0.7179817074817585;1.0100212368369776
65.07638;1.0444176029701535;0.8330145991459693;0.7976960618373234;6.274164252691545e-06;5.926590784635685e-06;1.0449078180913092;1.0101251225111196;10.002378866418157;0.8334621602522099;0.01556217643169453;0.015563500683980299;0.7177248335289793;-0.013405028142107738;0.7179818438191445;1.0100224280832368
65.08638;1.0444142032263186;0.833014895642149;0.7976946758605983;6.273766020166024e-06;5.926649142865944e-06;1.0449063632512465;1.01012522773241;10.002378799890739;0.833464912111364;0.015562150708195473;0.015563526741623292;0.7177238892937048;-0.013405028766875014;0.7179819697438008;1.0100235352960434
65.09638;1.0444108571538386;0.8330151735725332;0.7976933324397482;6.273355758490882e-06;5.92670639141441e-06;1.0449049423543249;1.0101253138169783;10.002378325793117;0.8334676060964347;0.01556212607063513;0.015563552676818746;0.7177229252643716;-0.013405029373745457;0.7179820850406122;1.0100245622531447
65.10638;1.0444075767590781;0.8330154364734333;0.7976920268432974;6.272937563697964e-06;5.926762609566256e-06;1.0449035546476289;1.0101253840443227;10.00237743609784;0.8334702398859603;0.015562102661051005;0.015563578408687967;0.7177219427241136;-0.013405029963660707;0.7179821892258104;1.0100255136620304
65.11638;1.044404372663703;0.8330156877929502;0.7976907539896881;6.2725153806224565e-06;5.9268180934852915e-06;1.0449021983015763;1.0101254423707997;10.00237610723189;0.833472812681242;0.015562080613373743;0.015563603841280124;0.7177209421811276;-0.013405030536938718;0.7179822824100112;1.010026394899352
65.12638;1.0444012532616958;0.8330159307477568;0.797689509280346;6.272092748663327e-06;5.92687303407129e-06;1.044900872046945;1.0101254937750703;10.002374307790424;0.8334753247627501;0.015562060037151309;0.015563628869970739;0.7177199229989226;-0.013405031093479307;0.7179823659886926;1.0100272099054837
65.13638;1.044398225623192;0.8330161685663742;0.7976882890036057;6.2716725463569394e-06;5.926927870383048e-06;1.0448995759138195;1.0101255444010047;10.002372012366063;0.833477775981595;0.015562041011114663;0.015563653387986097;0.7177188837154709;-0.01340503163284647;0.7179824423915679;1.0100279597379196
65.14638;1.0443952960544551;0.833016405096919;0.7976870899738516;6.271256730459604e-06;5.9269834134344695e-06;1.044898310540042;1.0101256007708606;10.002369205851585;0.8334801644852319;0.0155620235984967;0.015563677276800802;0.7177178228988934;-0.01340503215400247;0.7179825149341916;1.0100286430050618
65.15638;1.0443924695654314;0.833016644499789;0.7976859092605472;6.270846190882938e-06;5.92704030052259e-06;1.0448970760179142;1.010125668701863;10.002365878548371;0.8334824871422454;0.015562007860882916;0.015563700400078075;0.7177167401392565;-0.013405032655090738;0.717982587765455;1.0100292575397591
65.16638;1.044389749070964;0.8330168903618347;0.7976847448427953;6.270440827957373e-06;5.92709858738029e-06;1.0448958713237402;1.0101257526684293;10.002362018121318;0.8334847410491272;0.015561993851020639;0.01556372262085163;0.7177156365198963;-0.013405033133619067;0.717982665465201;1.010029801969776
65.17638;1.0443871347893832;0.8330171460230641;0.7976835959077111;6.270039841894411e-06;5.927157971693401e-06;1.0448946941864292;1.0101258553503214;10.002357606200762;0.8334869239133758;0.015561981602090687;0.015563743820842411;0.7177145142726332;-0.013405033586987273;0.7179827529144305;1.0100302762564997
65.18638;1.0443846247017616;0.8330174155713956;0.7976824617861794;6.269641848292062e-06;5.9272179675303504e-06;1.0448935412918523;1.0101259773772109;10.002352624547346;0.8334890334704053;0.015561971125005826;0.015563763899954265;0.7177133761139061;-0.013405034013181574;0.7179828551457984;1.0100306821026923
65.19638;1.0443822162386065;0.8330177035308591;0.7976813409333855;6.2692447730415696e-06;5.927277668384154e-06;1.0448924092300667;1.0101261172373972;10.002347058460948;0.833491067588963;0.015561962407784399;0.01556378276191565;0.7177122246605245;-0.013405034411263977;0.7179829765681675;1.0100310235334873
65.20638;1.0443799079152851;0.8330180135619845;0.7976802312792921;6.26884602048411e-06;5.927335694922715e-06;1.0448912955721572;1.0101262711054118;10.002340892782108;0.8334930245272791;0.015561955419429372;0.015563800303937348;0.7177110620152375;-0.013405034781409558;0.7179831206118703;1.0100313064785804
65.21638;1.0443776997899266;0.8330183481282459;0.7976791312033099;6.268443042340589e-06;5.927390404813297e-06;1.0448901990902828;1.0101264334474533;10.002334111999021;0.8334949016866289;0.01556195011756893;0.015563816421410179;0.7177098900316983;-0.01340503512471193;0.7179832903938602;1.010031537898108
65.22638;1.0443755927977385;0.8330187096280701;0.7976780399101808;6.268033784578868e-06;5.927440164230149e-06;1.0448891195348475;1.0101265982411183;10.002326705758017;0.8334966938600946;0.015561946449917674;0.015563831022564655;0.7177087113368406;-0.01340503544287221;0.7179834891692788;1.0100317251115016
65.23638;1.044373588230138;0.8330191011543359;0.7976769571028467;6.267616752020121e-06;5.927483832751883e-06;1.0448880574434578;1.0101267594349261;10.002318674862249;0.8334983936581674;0.015561944349459175;0.015563844036943286;0.7177075298307962;-0.013405035737835462;0.7179837197423525;1.0100318746872876
65.24638;1.0443716877139058;0.8330195253974986;0.7976758825245152;6.2671911121487e-06;5.927521112512263e-06;1.044887013141464;1.0101269109173823;10.00231003946518;0.8334999938350705;0.015561943737188024;0.01556385541096892;0.7177063498111497;-0.013405036011716769;0.7179839837002177;1.010031992188905
65.25638;1.0443698927068128;0.8330199830394555;0.7976748158837359;6.266756935005113e-06;5.927552417242073e-06;1.04488598541213;1.0101270468590466;10.002300842550579;0.8335014888865673;0.015561944533529761;0.015563865104663146;0.7177051747503836;-0.013405036266952537;0.7179842814251304;1.0100320837207537
65.26638;1.0443682036990092;0.8330204722680591;0.7976737571902246;6.266315067917356e-06;5.9275784831130075e-06;1.0448849710088421;1.0101271618125796;10.002291136787077;0.8335028751786665;0.015561946656253019;0.01556387310011702;0.7177040068184268;-0.013405036506209334;0.7179846125802061;1.0100321571196211
65.27638;1.0443666208075173;0.8330209890707314;0.7976727070777256;6.265866617891243e-06;5.9276000042271965e-06;1.0448839643043955;1.0101272501043976;10.002280968376013;0.8335041506541999;0.015561949995813342;0.015563879414802969;0.7177028472395164;-0.013405036731961232;0.7179849767403073;1.010032221360645
65.28638;1.0443651458076504;0.8330215277216354;0.7976716668387713;6.265412693468518e-06;5.927617550029271e-06;1.0448829573062914;1.0101273058618307;10.002270378045814;0.8335053143953299;0.015561954400520875;0.015563884102974553;0.7177016969852235;-0.013405036946011176;0.7179853738286898;1.0100322851701589
65.29638;1.0443637833748212;0.8330220815059302;0.7976706382674146;6.264954621853501e-06;5.9276317900631236e-06;1.044881941170986;1.010127324068492;10.00225940911357;0.8335063658136795;0.01556195970154771;0.015563887233024239;0.7177005568503168;-0.013405037149154808;0.7179858035667273;1.0100323559380464
65.30638;1.0443625406909884;0.8330226438878456;0.7976696240126719;6.264494152735782e-06;5.927643677995811e-06;1.0448809078759684;1.0101273008213618;10.002248105877047;0.8335073041878626;0.01556196574858911;0.015563888861641527;0.7176994270405636;-0.013405037341126866;0.7179862646917285;1.010032439601047
65.31638;1.0443614261929717;0.8330232096543553;0.7976686290025717;6.264033367719644e-06;5.927654379056534e-06;1.0448798508191606;1.0101272324480284;10.002236508741285;0.8335081293095458;0.015561972412389798;0.015563889032529707;0.717698307521937;-0.013405037521016622;0.7179867550862284;1.0100325420732572
65.32638;1.044360448015863;0.8330237751653589;0.7976676615107792;6.263574425854427e-06;5.927665084137476e-06;1.0448787651302869;1.0101271151912206;10.002224658049432;0.8335088419837309;0.015561979568991195;0.015563887788445682;0.7176971991261625;-0.013405037687887906;0.7179872723448184;1.0100326709581482
65.33638;1.0443596126424748;0.8330243383957868;0.7976667322722609;6.263119370632288e-06;5.927676884951934e-06;1.0448776475668193;1.0101269458562383;10.002212599273395;0.8335094429289996;0.01556198710641266;0.015563885182071812;0.7176961039881182;-0.013405037841092695;0.7179878141810958;1.010032835426545
65.34638;1.0443589239687279;0.8330248994114918;0.7976658526860023;6.262670140062407e-06;5.9276908052392415e-06;1.04487649599103;1.010126722437774;10.002200375022495;0.8335099315927686;0.015561994944332351;0.015563881288023296;0.7176950246796324;-0.013405037980387436;0.7179883786176858;1.0100330449883073
65.35638;1.0443583830166607;0.83302546000177;0.7976650334761228;6.262228535046812e-06;5.927707921734617e-06;1.0448753095410768;1.0101264442268483;10.002188008646495;0.833510306841802;0.015562003030589187;0.01556387620422138;0.7176939630898547;-0.013405038106013872;0.7179889640396656;1.0100333088980034
65.36638;1.0443579883784617;0.8330260221634913;0.7976642837939014;6.261795909482433e-06;5.9277292660194615e-06;1.0448740888828323;1.0101261112176043;10.002175497826727;0.8335105687748893;0.015562011322317984;0.015563870033822568;0.7176929201703404;-0.013405038218556311;0.7179895691073601;1.0100336355575799
65.37638;1.0443577365166825;0.8330265867773565;0.7976636107347218;6.2613728920122636e-06;5.92775559810142e-06;1.0448728355834855;1.0101257231612395;10.00216282266717;0.8335107199795826;0.015562019781322742;0.015563862859172817;0.7176918966662112;-0.013405038318804421;0.717990192583376;1.0100340314392229
65.38638;1.0443576214167558;0.8330271530577459;0.7976630193789752;6.260959473970648e-06;5.9277875447023935e-06;1.044871551263555;1.0101252791984532;10.002149954661158;0.8335107657054562;0.015562028376879953;0.015563854720401721;0.7176908944684955;-0.013405038407848683;0.7179908333521521;1.0100345003632265
65.39638;1.0443576339710898;0.833027718749377;0.797662513521049;6.260555349870299e-06;5.9278258661251905e-06;1.0448702369993041;1.0101247781090874;10.002136857409376;0.8335107134082843;0.01556203707558607;0.01556384561492962;0.7176899177263277;-0.013405038487098526;0.717991490547072;1.010035043250183
65.40638;1.0443577617637276;0.833028280897959;0.7976620968328852;6.2601601396996155e-06;5.927871252758985e-06;1.0448688929885708;1.0101242187598314;10.002123483931515;0.8335105719442568;0.015562045828702105;0.015563835530225828;0.7176889726793254;-0.013405038558112049;0.717992163666814;1.0100356584408416
65.41638;1.044357989700366;0.833028836409185;0.7976617732638303;6.259773322498842e-06;5.927924011889773e-06;1.0448675187110914;1.0101236008228496;10.002109780783336;0.8335103503062166;0.01556205457160447;0.015563824482417955;0.7176880662078934;-0.013405038622480134;0.7179928526190933;1.0100363429102066
65.42638;1.0443583011683475;0.8330293821186133;0.7976615464796306;6.259394118712798e-06;5.927984317963965e-06;1.044866113326594;1.0101229251977046;10.002095703856844;0.8335100563384001;0.015562063230783855;0.015563812511533166;0.7176872040373903;-0.01340503868180753;0.7179935573646298;1.0100370937506613
65.43638;1.0443586796075432;0.8330299149138979;0.7976614197063969;6.259021466635673e-06;5.9280525996704365e-06;1.0448646758657403;1.0101221933095015;10.00208123606902;0.8335096959176715;0.015562071735996804;0.015563799642561063;0.717686389706605;-0.013405038737694832;0.717994277389485;1.0100379086927824
65.44638;1.0443591098264882;0.8330304317556309;0.7976613959276463;6.258654074491157e-06;5.928129385082139e-06;1.0448632054245521;1.0101214062041675;10.002066393120543;0.833509272932192;0.015562080028612263;0.015563785872365858;0.7176856249610095;-0.01340503879167887;0.7179950119392752;1.0100387853224797
65.45638;1.0443595780788664;0.8330309293476119;0.7976614771078128;6.2582907024807854e-06;5.928215165709091e-06;1.0448617015055188;1.0101205647185543;10.002051218603297;0.8335087901941154;0.015562088048738104;0.015563771185985273;0.7176849107057105;-0.013405038845129964;0.7179957612737525;1.0100397199871258
65.46638;1.0443600718986414;0.8330314042557433;0.7976616633752908;6.2579305379491605e-06;5.928310713605063e-06;1.0448601644100213;1.0101196701342383;10.002035780029956;0.8335082501214733;0.015562095715936645;0.01556375556055835;0.7176842472475808;-0.0134050388989832;0.7179965273360566;1.0100407074771145
65.47638;1.044360580163931;0.8330318536192144;0.7976619538238036;6.257573140340811e-06;5.928417164644933e-06;1.0448585954074707;1.0101187247184424;10.002020169306274;0.8335076543436187;0.015562102933282175;0.015563738958890209;0.7176836341008307;-0.013405038953408636;0.7179973126926726;1.0100417414260237
65.48638;1.0443610928504607;0.8330322757165425;0.7976623479462438;6.257218005912188e-06;5.928535778550398e-06;1.0448569960647713;1.0101177323565413;10.002004500681904;0.8335070034092685;0.015562109605405888;0.015563721338323339;0.7176830701675803;-0.01340503900781143;0.7179981194010027;1.010042814818045
65.49638;1.04436160151334;0.8330326704228215;0.797662846087957;6.256864404055938e-06;5.928667936909661e-06;1.0448553672239358;1.010116698608815;10.001988902210813;0.8335062976087885;0.01556211564651819;0.0155637026712354;0.7176825543203634;-0.013405039061108511;0.7179989493595897;1.0100439204833147
65.50638;1.044362100572525;0.8330330395835899;0.7976634487299349;6.256511567845055e-06;5.928815347595704e-06;1.0448537089709993;1.0101156295006657;10.00197350628138;0.8335055379062324;0.01556212098109975;0.015563682957056714;0.7176820857740368;-0.013405039112033069;0.7179998052259432;1.0100450508884231
65.51638;1.0443625876355878;0.8330333869291222;0.7976641553677469;6.256158780265803e-06;5.928979952637313e-06;1.0448520213275085;1.010114529677611;10.001958444548167;0.8335047258016386;0.01556212554975926;0.015563662223764116;0.7176816638936059;-0.013405039159289686;0.7180006901756115;1.0100461969681065
65.52638;1.044363062518602;0.8330337175737943;0.79766496433474;6.25580533179056e-06;5.929163401225722e-06;1.0448503048851654;1.0101134015561897;10.00194384362902;0.8335038628483189;0.015562129320727302;0.015563640530374664;0.7176812878060445;-0.01340503920150687;0.7180016065272886;1.0100473475676548
65.53638;1.0443635264236513;0.8330340374157771;0.7976658735654856;6.25545063852231e-06;5.9293667556519834e-06;1.044848561787803;1.010112246387094;10.00192981600965;0.8335029512328956;0.015562132297970453;0.015563617968896715;0.7176809559637057;-0.013405039237278251;0.7180025550683878;1.0100484897777624
65.54638;1.044363981584016;0.8330343528394837;0.7976668809455177;6.255094480405125e-06;5.92959083662253e-06;1.0448467966653268;1.0101110658141481;10.001916448196566;0.833501995191299;0.015562134520227519;0.015563594655123955;0.7176806657923323;-0.013405039265273165;0.7180035355912702;1.0100496094194342
65.55638;1.0443644301070312;0.8330346702418338;0.7976679840420551;6.254737080563557e-06;5.929836602541175e-06;1.0448450168680528;1.010109862510562;10.00190379577927;0.8335010013270597;0.015562136053222328;0.015563570708068498;0.7176804140045168;-0.013405039284080449;0.7180045474524647;1.0100506923855002
65.56638;1.0443648722776173;0.8330349951097686;0.7976691794296762;6.254378972815213e-06;5.9301050500798766e-06;1.044843231861777;1.0101086401483748;10.001891892006956;0.8334999773476275;0.015562136978913824;0.015563546230987036;0.7176801975681877;-0.01340503929193908;0.7180055897228558;1.0100517266242575
65.57638;1.0443653061775982;0.8330353321359938;0.7976704619015182;6.2540208926654915e-06;5.930397008795399e-06;1.0448414513574713;1.0101074027102686;10.001880760674569;0.8334989310915483;0.015562137384390036;0.01556352131122068;0.7176800144778512;-0.013405039286718995;0.7180066611477384;1.0100527032731346
65.58638;1.0443657290939867;0.8330356859168283;0.7976718244209191;6.2536637543425075e-06;5.930713289687443e-06;1.044839683477721;1.0101061533142341;10.001870420918301;0.8334978702501656;0.015562137351909642;0.015563496036684462;0.7176798634217297;-0.01340503926627101;0.7180077601751932;1.010053616926871
65.59638;1.0443661391946257;0.8330360602177589;0.7976732586433695;6.2533084450352086e-06;5.931054977613979e-06;1.0448379342846166;1.0101048939801176;10.001860887666378;0.8334968018241505;0.015562136956715284;0.01556347050300823;0.7176797428195246;-0.013405039228968543;0.7180088854530322;1.0100544655609154
65.60638;1.0443665356606153;0.8330364567722737;0.7976747556202751;6.2529555369402885e-06;5.931423473453488e-06;1.0448362077690918;1.010103626914251;10.001852173095735;0.8334957318248519;0.015562136275722581;0.015563444802265737;0.7176796509253845;-0.013405039173947576;0.7180100365513445;1.0100552498165785
65.61638;1.0443669167636418;0.8330368752482493;0.7976763066587736;6.252605311658395e-06;5.9318202967654675e-06;1.0448345062643587;1.0101023556333195;10.001844284875968;0.8334946657948855;0.015562135393904131;0.015563419011170317;0.71767958676773;-0.01340503910080555;0.7180112140100383;1.0100559718606588
65.62638;1.0443672782747964;0.8330373141999841;0.7976779033058993;6.2522579933737565e-06;5.932247001843749e-06;1.0448328316823887;1.010101084563146;10.001837222935501;0.8334936093405946;0.015562134403757399;0.01556339318952444;0.717679549934469;-0.013405039009231581;0.7180124181673859;1.0100566341415973
65.63638;1.0443676149879486;0.8330377721473841;0.7976795364676732;6.2519139689300135e-06;5.932705365459721e-06;1.0448311858774117;1.0100998178079317;10.001830982165208;0.8334925681777781;0.01556213340530289;0.015563367379139048;0.717679539339119;-0.013405038899063356;0.7180136473730154;1.0100572382530317
65.64638;1.0443679230715988;0.8330382477390046;0.7976811962919306;6.251574044508878e-06;5.93319733410016e-06;1.0448295693925107;1.0100985578882342;10.001825559808658;0.8334915482636926;0.015562132500725658;0.015563341593431791;0.7176795528468839;-0.01340503877049487;0.7180148971258891;1.0100577848930428
65.65638;1.0443681997994076;0.8330387391223116;0.7976828728438824;6.2512396332603166e-06;5.933724482969524e-06;1.0448279810698227;1.0100973046958654;10.001820961784082;0.8334905563803705;0.015562131784656591;0.015563315812391825;0.7176795880293169;-0.01340503862393577;0.7180161610209507;1.0100582747056648
65.66638;1.0443684417429866;0.8330392439253254;0.797684556724267;6.250912542985283e-06;5.934287803362808e-06;1.0448264194925307;1.0100960556033496;10.001817201150933;0.8334896006714234;0.015562131341990524;0.015563289997390194;0.7176796427721492;-0.013405038459682054;0.7180174323124286;1.0100587085790074
65.67638;1.0443686437351716;0.8330397601608155;0.7976862396584304;6.250594329472186e-06;5.934888041708747e-06;1.0448248837088738;1.010094807263908;10.00181428121493;0.8334886897953124;0.015562131250834886;0.015563264112982011;0.7176797150478318;-0.013405038278007514;0.7180187042755569;1.0100590872291417
65.68638;1.0443687995983215;0.8330402868256456;0.7976879146124776;6.2502857626620316e-06;5.935525665384098e-06;1.0448233720530133;1.0100935573769454;10.001812174923497;0.8334878308145667;0.01556213158744547;0.015563238142053744;0.7176798023167016;-0.013405038079653096;0.7180199697183574;1.010059410723141
65.69638;1.0443689041889945;0.8330408235425283;0.7976895752541858;6.249986848190297e-06;5.936200413144147e-06;1.044821880975784;1.0100923044052241;10.001810821337983;0.8334870284642032;0.015562132427113861;0.015563212088997726;0.7176799013348794;-0.013405037866093653;0.7180212209571369;1.0100596786809244
65.70638;1.044368954704017;0.8330413702172729;0.7976912155992983;6.249697146217842e-06;5.936911285632041e-06;1.0448204054258319;1.0100910460987216;10.001810137063627;0.8334862866655058;0.015562133835210122;0.015563185970271266;0.7176800084797411;-0.013405037639364225;0.7180224503966802;1.0100598908099836
65.71638;1.0443689499295563;0.8330419276136236;0.7976928299153704;6.2494160846358e-06;5.937656971834139e-06;1.0448189394840592;1.0100897794579753;10.001810027634779;0.8334856101688383;0.015562135858570126;0.015563159812675193;0.71768012009607;-0.013405037401848468;0.7180236514451107;1.0100600464194802
65.72638;1.0443688885104987;0.8330424979444436;0.7976944124090602;6.249143325169575e-06;5.938436111694523e-06;1.0448174757677764;1.010088502432618;10.001810391269077;0.8334850047403222;0.01556213852254176;0.015563133665938497;0.7176802328158216;-0.013405037156291294;0.7180248188311974;1.010060143551041
65.73638;1.0443687681623037;0.8330430843191046;0.7976959569474349;6.248879085366571e-06;5.939247333120369e-06;1.0448160049801933;1.0100872148449767;10.001811118433832;0.8334844761443118;0.015562141839757907;0.01556310759819545;0.7176803441626546;-0.013405036905715427;0.7180259475603928;1.010060178802666
65.74638;1.0443685862962713;0.8330436896661891;0.7976974574278751;6.248624113565754e-06;5.9400892706362915e-06;1.0448145172098797;1.010085917286819;10.00181209455653;0.8334840293654084;0.015562145831835931;0.01556308167197321;0.7176804529748716;-0.013405036653009553;0.7180270318813826;1.0100601472594724
65.75638;1.0443683410859612;0.8330443164755523;0.797698908612511;6.248379305349072e-06;5.940960486514974e-06;1.044813003657163;1.0100846097155043;10.001813203410656;0.8334836689209738;0.015562150541991854;0.015563055929938856;0.7176805589065828;-0.013405036400591666;0.7180280654835158;1.0100600424748074
65.76638;1.044368031991819;0.8330449673590328;0.797700306214606;6.248145427680669e-06;5.941859207091762e-06;1.0448114573305574;1.010083291969977;10.001814324828718;0.8334833989126559;0.015562156024026995;0.015563030385618905;0.7176806615668082;-0.013405036150327553;0.7180290422451218;1.0100598570314638
65.77638;1.0443676597039793;0.8330456450711023;0.7977016458477193;6.247923191632137e-06;5.942783209001215e-06;1.044809873670109;1.0100819653309752;10.001815330582225;0.8334832220130599;0.015562162314991756;0.015563005007471873;0.7176807600129337;-0.013405035903410344;0.718029956890344;1.0100595834934314
65.78638;1.0443672263264452;0.8330463519703823;0.7977029222266245;6.2477132312061565e-06;5.943730123972707e-06;1.0448082509569512;1.0100806325959355;10.00181608755526;0.8334831392111957;0.015562169415032487;0.015562979720065477;0.7176808522056121;-0.013405035660356954;0.7180308052468598;1.0100592152173864
65.79638;1.0443667360678284;0.8330470901590183;0.7977041294460544;6.247515807014928e-06;5.944697784428332e-06;1.044806589286042;1.0100792972366637;10.001816469215964;0.8334831509950892;0.015562177291317623;0.015562954437683433;0.7176809349611822;-0.01340503542150761;0.7180315840535799;1.0100587468188207
65.80638;1.0443661958418708;0.8330478615905197;0.7977052614445356;6.247330655710346e-06;5.945684316116892e-06;1.044804889248304;1.0100779628886687;10.00181636028792;0.8334832581354701;0.015562185887651214;0.015562929097644559;0.7176810050513892;-0.013405035187484537;0.7180322911815599;1.0100581742321082
65.81638;1.0443656150974427;0.8330486673403883;0.797706312523424;6.247157207049699e-06;5.946688154027546e-06;1.0448031514559746;1.0100766322792845;10.001815642163526;0.8334834615761915;0.015562195124413732;0.015562903656558403;0.7176810600893413;-0.013405034958974485;0.7180329262871916;1.0100574945083292
65.82638;1.0443650046949338;0.8330495073319228;0.7977072783551065;6.246994949848803e-06;5.947707896034909e-06;1.0448013759841481;1.0100753062916552;10.001814176568478;0.8334837627496359;0.01556220489950994;0.01556287806260111;0.7176810983778019;-0.013405034736254573;0.7180334907488527;1.0100567061702956
65.83638;1.0443643759763637;0.8330503809937402;0.7977081565971552;6.246843558406014e-06;5.948742004401028e-06;1.0447995614697365;1.0100739848587716;10.001811808185048;0.8334841641242526;0.015562215092817612;0.015562852241981902;0.7176811185608512;-0.01340503451906617;0.7180339868424933;1.0100558103453963
65.84638;1.0443637409940614;0.8330512877316703;0.7977089466040613;6.246702638774683e-06;5.949788879154625e-06;1.04479770522529;1.0100726684326078;10.00180837819481;0.8334846687727272;0.01556222556989022;0.01556282610734984;0.7176811196306494;-0.013405034306752788;0.7180344171472243;1.0100548113713959
65.85638;1.0443631130865811;0.8330522265974913;0.7977096488754948;6.2465712589362045e-06;5.950847156492729e-06;1.0447958045971752;1.0100713582667264;10.001803736728649;0.833485279883522;0.01556223618125105;0.015562799570276063;0.7176811008880775;-0.013405034098191836;0.718034784670298;1.0100537157348677
65.86638;1.0443625065531523;0.8330531957327199;0.797710264978044;6.246447573521705e-06;5.951915739720616e-06;1.044793858245228;1.0100700560844442;10.001797752022286;0.8334860010157412;0.015562246758529248;0.015562772549286176;0.7176810613320733;-0.013405033891452983;0.7180350931034262;1.010052530173006
65.87638;1.0443619352445261;0.8330541924277751;0.7977107981453169;6.2463289315373525e-06;5.952993746907599e-06;1.044791866765267;1.0100687640042594;10.001790316588231;0.8334868354716108;0.01556225711857217;0.015562744978230203;0.7176809992529317;-0.013405033683860536;0.7180353462146366;1.0100512609476837
65.88638;1.0443614110236803;0.8330552135840869;0.7977112536108079;6.246212396309524e-06;5.9540803903725044e-06;1.0447898327598375;1.0100674843911537;10.001781350469617;0.8334877850011131;0.01556226707281517;0.01556271682277926;0.7176809130927004;-0.013405033472770254;0.7180355468275111;1.0100499146470854
65.89638;1.0443609426865457;0.8330562559549292;0.7977116377286515;6.246095267887685e-06;5.955174797143044e-06;1.0447877606143159;1.0100662193801722;10.001770791271724;0.8334888498577392;0.015562276438195658;0.015562688089729751;0.7176808025847699;-0.01340503325618584;0.7180356967411919;1.0100484985365825
65.90638;1.0443605355394632;0.8330573162077327;0.7977119566482271;6.245975508566331e-06;5.956276016073522e-06;1.0447856563982876;1.0100649708510612;10.00175857624727;0.8334900299578976;0.015562285057373228;0.01556265881176039;0.7176806685757531;-0.013405033032594204;0.7180357972632856;1.0100470197284706
65.91638;1.04436019195546;0.833058390760326;0.7977122158568386;6.245852141873168e-06;5.957382994837486e-06;1.0447835277993658;1.0100637408501267;10.001744645142205;0.8334913257568856;0.015562292818519084;0.01556262903531419;0.7176805118375964;-0.013405032800598344;0.7180358492668494;1.0100454849697764
65.92638;1.04435991216673;0.8330594755157734;0.7977124202384932;6.2457255066391806e-06;5.958494540542686e-06;1.0447813837908895;1.0100625317197744;10.001728958012633;0.8334927379175817;0.015562299653921308;0.015562598826357183;0.7176803323169746;-0.013405032558854724;0.7180358531019883;1.010043901392617
65.93638;1.044359694626697;0.8330605662758311;0.7977125735156827;6.24559705966584e-06;5.959609488640068e-06;1.0447792339253097;1.0100613463656303;10.001711497342384;0.8334942660269776;0.015562305524310949;0.015562568267227251;0.7176801291708128;-0.01340503230604007;0.7180358088145621;1.0100422765663464
65.94638;1.0443595366942702;0.8330616594850057;0.7977126775485482;6.245468764104835e-06;5.960726930209754e-06;1.0447770872075783;1.0100601886236467;10.001692259792698;0.833495908435878;0.015562310419064543;0.015562537442681402;0.717679900737585;-0.013405032040562547;0.7180357159857601;1.0100406177774137
65.95638;1.0443594359231485;0.8330627522953497;0.7977127327409278;6.245342547864896e-06;5.961846499690127e-06;1.0447749506813417;1.0100590625681183;10.001671255224451;0.8334976637268835;0.01556231437319113;0.015562506436270026;0.7176796445767732;-0.013405031760330994;0.7180355731653915;1.0100389320460441
65.96638;1.0443593910136242;0.8330638424827721;0.7977127390910311;6.245220013162637e-06;5.9629686143730394e-06;1.0447728282832702;1.0100579709604742;10.001648510011837;0.833499531631941;0.015562317470520351;0.01556247533008008;0.717679358322556;-0.013405031462951845;0.7180353780306106;1.01003722707591
65.97638;1.0443594020801428;0.8330649286339179;0.7977126966632421;6.245102261949388e-06;5.96409424512929e-06;1.044770720694242;1.0100569145071563;10.001624072314902;0.8335015127386738;0.015562319824179018;0.015562444188465448;0.7176790403961194;-0.013405031145994341;0.7180351284019328;1.0100355118000037
65.98638;1.0443594704956491;0.8330660098408225;0.7977126054476754;6.244989879429907e-06;5.96522422174787e-06;1.0447686264650913;1.010055892471751;10.001598015189801;0.8335036080846768;0.01556232155465427;0.015562413037856;0.7176786897930435;-0.01340503080704192;0.718034823172906;1.0100337960457475
65.99638;1.044359598251659;0.8330670851427158;0.7977124652111648;6.244883100585308e-06;5.966358591994283e-06;1.044766543774619;1.0100549038432627;10.001570426229994;0.8335058190496027;0.015562322777949392;0.015562381865577459;0.7176783061522432;-0.013405030443897906;0.718034462759812;1.0100320901749458
66.00638;1.044359787300323;0.8330681535036505;0.7977122755516534;6.244781939184992e-06;5.967496488670032e-06;1.0447644707913937;1.0100539481749498;10.001541385715095;0.8335081473291966;0.015562323596499629;0.015562350641743153;0.7176778903053181;-0.013405030055004348;0.7180340491328762;1.0100304048087918
66.01638;1.0443600391276218;0.8330692140916275;0.7977120357913171;6.244686236234432e-06;5.968636519974738e-06;1.0447624039791148;1.0100530254213869;10.001510950039718;0.8335105944319751;0.015562324090752972;0.015562319350999219;0.7176774441909697;-0.013405029639634825;0.7180335854278069;1.0100287498162677
66.02638;1.0443603542192326;0.8330702666444626;0.7977117449699138;6.244595866954751e-06;5.969777322738916e-06;1.0447603372971044;1.0100521357699856;10.00147915363964;0.8335131605305968;0.015562324315595674;0.015562288009489984;0.7176769703224851;-0.013405029197750048;0.7180330752384256;1.0100271330077626
66.03638;1.0443607319010009;0.8330713117121972;0.7977114026848893;6.244511034462537e-06;5.970917979971688e-06;1.0447582636588209;1.0100512808033142;10.001446019232421;0.8335158435383292;0.015562324300999329;0.01556225665777353;0.7176764716676531;-0.013405028729784477;0.7180325219491408;1.0100255599216235
66.04638;1.0443611704870248;0.8330723495871278;0.7977110100481296;6.244432276127242e-06;5.9720581876875544e-06;1.0447561763184385;1.010050464536713;10.001411559845053;0.8335186391234657;0.015562324060726468;0.015562225350190782;0.717675952023386;-0.013405028236491355;0.7180319284474592;1.0100240350795242
66.05638;1.0443616673125116;0.8330733783139322;0.7977105695350335;6.244360145332983e-06;5.973197891769716e-06;1.0447540690530706;1.0100496923315645;10.001375783774908;0.8335215412717873;0.015562323603970026;0.015562194159440853;0.7176754159933978;-0.01340502771874907;0.7180312971530062;1.0100225638868083
66.06638;1.044362219723205;0.833074393314112;0.7977100840486705;6.244294982474704e-06;5.974336503633268e-06;1.0447519355382715;1.0100489687604621;10.001338713251274;0.8335245428966259;0.015562322941082484;0.015562163181033983;0.7176748682303375;-0.01340502717750073;0.718030630200753;1.0100211538341568
66.07638;1.0443628269547554;0.8330753884958644;0.7977095565198051;6.244237005051445e-06;5.975472385602605e-06;1.0447497686074274;1.0100482970813893;10.001300396938916;0.8335276365762257;0.015562322088868753;0.015562132522838995;0.7176743131342791;-0.013405026613931451;0.7180299295622868;1.0100198144464878
66.08638;1.044363490461815;0.833076356565096;0.7977089905388488;6.2441866054446125e-06;5.976602938349755e-06;1.0447475607161;1.0100476805963774;10.00126089847503;0.8335308151458771;0.01556232107136271;0.015562102293557837;0.7176737552777311;-0.013405026029581185;0.7180291969431365;1.0100185563449329
66.09638;1.044364211808979;0.8330772889154955;0.7977083911736881;6.244144649732708e-06;5.9777252370428306e-06;1.0447453051116862;1.0100471236807318;10.001220275843657;0.8335340717198173;0.01556231990477015;0.015562072596571186;0.7176731994675505;-0.013405025426345661;0.7180284339019958;1.0100173897031577
66.10638;1.0443649904829257;0.8330781767824371;0.797707765388505;6.244112258860138e-06;5.9788367880634905e-06;1.044742996119455;1.010046631080283;10.001178577513537;0.8335373992842116;0.015562318578353362;0.015562043521418862;0.7176726501531527;-0.013405024806491157;0.7180276422089958;1.010016323400723
66.11638;1.0443658236594242;0.8330790130144596;0.7977071222498158;6.244090043282234e-06;5.9799357506632645e-06;1.0447406291995287;1.01004620683312;10.001135851962903;0.8335407899479853;0.01556231705195756;0.01556201513061011;0.7176721106519199;-0.013405024172506925;0.7180268235155047;1.0100153660431666
66.12638;1.0443667072485308;0.8330797929173284;0.7977064728224131;6.244077669494687e-06;5.981020778412359e-06;1.0447382016476345;1.0100458550284124;10.001092156853828;0.8335442342648545;0.015562315268520747;0.015561987453457039;0.7176715829736293;-0.013405023526731065;0.7180259788049624;1.0100145268251337
66.13638;1.044367636566728;0.8330805141443773;0.7977058294417917;6.244074060541544e-06;5.982090927681508e-06;1.0447357127899264;1.0100455814036764;10.001047570117532;0.8335477217224742;0.01556231316612637;0.015561960500708205;0.7176710689848911;-0.013405022871069277;0.7180251089487566;1.0100138144533946
66.14638;1.044368606094253;0.8330811761306325;0.7977052045850987;6.244077768073391e-06;5.9831454240338576e-06;1.044733163512427;1.0100453928886306;10.00100219084516;0.8335512422685034;0.015562310686454623;0.015561934289552073;0.7176705717949613;-0.013405022207111686;0.718024215242945;1.010013236200508
66.15638;1.044369609755055;0.8330817794175506;0.7977046105479175;6.2440873497932e-06;5.984183176337058e-06;1.0447305562849734;1.0100452952106207;10.000956121310315;0.8335547872556969;0.015562307783770534;0.015561908856714981;0.7176700954746673;-0.013405021536524255;0.7180232984761198;1.0100127989752665
66.16638;1.0443706431067001;0.8330823250008489;0.7977040600258524;6.244101672985328e-06;5.985202421777387e-06;1.0447278948773036;1.0100452910603235;10.000909452120247;0.8335583490873666;0.01556230442538192;0.015561884254678407;0.717669643971838;-0.013405020861297837;0.7180223580240545;1.0100125108859692
66.17638;1.0443717056696376;0.8330828133680614;0.7977035655498041;6.2441198452190156e-06;5.986200701476376e-06;1.0447251830791116;1.010045380366874;10.0008622652901;0.833561920320975;0.015562300581031141;0.015561860539946222;0.7176692206688935;-0.013405020183597302;0.7180213925323143;1.010012381244034
66.18638;1.0443728003367192;0.8330832438358409;0.797703137921397;6.244140903429829e-06;5.987175000395408e-06;1.0447224239904616;1.0100455618123902;10.000814652735391;0.8335654930908633;0.01556229622391707;0.015561837765896638;0.7176688280906356;-0.013405019505462945;0.7180204010552049;1.010012419306745
66.19638;1.0443739300520303;0.8330836152122599;0.7977027856663402;6.244163603655122e-06;5.988121940651204e-06;1.0447196201551805;1.0100458337976947;10.000766735162587;0.833569058466555;0.015562291341076872;0.015561815986866703;0.7176684681367284;-0.013405018828679475;0.7180193832100997;1.0100126330265151
66.20638;1.0443750955934303;0.8330839269448284;0.7977025152744902;6.244186240109954e-06;5.989038139335707e-06;1.0447167737675733;1.0100461949348296;10.000718661023141;0.8335726054067104;0.015562285923093937;0.015561795261277106;0.7176681430952269;-0.013405018154755541;0.7180183388288356;1.0100130281263866
66.21638;1.0443762966893462;0.8330841794939393;0.7977023315032239;6.2442065594918916e-06;5.989920685982639e-06;1.0447138872950856;1.0100466443393268;10.000670592451003;0.8335761211160936;0.015562279946256427;0.015561775644636039;0.7176678560139873;-0.013405017484878917;0.7180172681591763;1.010013607138159
66.22638;1.044377533231839;0.833084374049061;0.7977022377003199;6.244221994450357e-06;5.99076726531212e-06;1.0447109637118186;1.0100471811897813;10.000622697588062;0.8335795934605389;0.01556227337723333;0.015561757182469379;0.717667610291605;-0.01340501681984948;0.7180161723810582;1.0100143682756264
66.23638;1.0443788033094579;0.8330845116783405;0.7977022360904059;6.244230098494691e-06;5.991575860909327e-06;1.0447080059724139;1.010047804681004;10.000575147243438;0.8335830131979277;0.015562266183869054;0.015561739909718542;0.7176674095822188;-0.013405016160082137;0.7180150535550713;1.010015305489833
66.24638;1.044380100835822;0.8330845923870769;0.7977023282365082;6.244228910931594e-06;5.992344548025878e-06;1.0447050177441888;1.0100485144956575;10.00052810714648;0.8335863747202954;0.01556225833135496;0.015561723852236583;0.717667258286843;-0.013405015505724935;0.7180139141323384;1.0100164107615452
66.25638;1.0443814168271863;0.8330846151055545;0.7977025151365802;6.244216919875588e-06;5.993071392242628e-06;1.0447020053617355;1.0100493100436254;10.000481729992035;0.8335896753047746;0.015562249777868692;0.015561709027250728;0.7176671619137699;-0.013405014856769641;0.7180127565016956;1.0100176766018012
66.26638;1.0443827429922068;0.8330845778599469;0.7977027968521436;6.244192641733397e-06;5.993754419918262e-06;1.0446989783219554;1.01005018961232;10.000436152451519;0.8335929131790977;0.015562240480615523;0.015561695446071088;0.7176671265725398;-0.01340501421303877;0.7180115825857768;1.0100190964492874
66.27638;1.0443840738876926;0.8330844772898777;0.7977031728891364;6.244154533477095e-06;5.9943918464385505e-06;1.0446959475457842;1.01005115063421;10.000391494022718;0.8335960857156909;0.015562230406027812;0.01556168311909255;0.717667158002019;-0.013405013574260551;0.7180103939597383;1.0100206632589357
66.28638;1.0443854071639196;0.8330843087008958;0.7977036433064708;6.244101514795984e-06;5.994982252847408e-06;1.0446929230206705;1.0100521894860128;10.000347858190082;0.8335991886998406;0.015562219537751405;0.015561672053540403;0.7176672611817904;-0.0134050129403488;0.7180091925591774;1.0100223685223317
66.29638;1.0443867428787137;0.8330840674399915;0.7977042093082174;6.244033216258781e-06;5.995524463199126e-06;1.0446899124070221;1.0100533012360444;10.000305338300015;0.8336022161125282;0.015562207876826412;0.015561662238212412;0.7176674408011418;-0.013405012311623476;0.7180079811293706;1.01002420329334
66.30638;1.0443880816498774;0.8330837505347007;0.7977048730128143;6.243949416351724e-06;5.996017403273633e-06;1.044686921311419;1.010054480196848;10.000264020327426;0.833605159635616;0.015562195437872312;0.015561653628840828;0.717667701632371;-0.013405011688866451;0.7180067634121556;1.0100261592811337
66.31638;1.0443894228229123;0.8330833571896795;0.797705636847257;6.24384943711151e-06;5.996460239068459e-06;1.044683954363367;1.0100557197139368;10.000223976087891;0.8336080087649625;0.015562182246395667;0.015561646151772343;0.7176680480395846;-0.01340501107328348;0.7180055443417953;1.0100282283866118
66.32638;1.0443907644190051;0.8330828879285878;0.7977065028647302;6.243732241226174e-06;5.996852677528108e-06;1.044681015392239;1.010057011564861;10.000185256834426;0.8336107524526679;0.01556216832885027;0.015561639722355506;0.7176684835274663;-0.013405010466275668;0.7180043297687424;1.0100304024624591
66.33638;1.044392103943977;0.8330823437091794;0.7977074723994734;6.243596898287429e-06;5.9971951689618425e-06;1.044678107526616;1.0100583466943018;10.000147898048876;0.8336133808058034;0.015562153703682134;0.015561634259532855;0.7176690110756154;-0.013405009868930999;0.7180031256347096;1.010032673764322
66.34638;1.0443934388028473;0.8330817262695648;0.7977085463479484;6.2434429047654e-06;5.997488861578171e-06;1.0446752351611888;1.0100597161586802;10.000111927576725;0.833615885438836;0.015562138391056158;0.015561629678840443;0.7176696331096688;-0.013405009281474705;0.7180019372680492;1.0100350345259426
66.35638;1.0443947667583477;0.8330810388244847;0.7977097255490279;6.243270502422849e-06;5.997735250211455e-06;1.0446724058694539;1.0100611106259791;10.000077368224446;0.8336182586781488;0.015562122423971573;0.015561625877312725;0.7176703506012971;-0.013405008703019113;0.7180007691915411;1.0100374759834758
66.36638;1.0443960861181498;0.8330802852976054;0.7977110106480924;6.243080792194837e-06;5.99793590293978e-06;1.04466962948346;1.010062519808016;10.000044237910645;0.8336204925892762;0.015562105845403471;0.015561622743863877;0.7176711625470032;-0.01340500813175793;0.7179996249193064;1.0100399886040456
66.37638;1.0443973948849197;0.8330794686291536;0.7977124016479857;6.242875217149197e-06;5.998092557228968e-06;1.0446669156663624;1.010063933533551;10.000012542196737;0.8336225789333622;0.015562088702931898;0.015561620179575375;0.7176720661640777;-0.013405007565620485;0.7179985063952616;1.0100425633316714
66.38638;1.0443986903434752;0.8330785906572643;0.7977138975122682;6.242655037519084e-06;5.998207226538568e-06;1.044664272417349;1.0100653426563686;9.999982255953773;0.8336245098305153;0.015562071035883628;0.015561618094736065;0.7176730571912625;-0.013405007003189421;0.7179974137045081;1.010045192040392
66.39638;1.0443999703876183;0.8330776538245767;0.7977154956273049;6.242421323121787e-06;5.998282011389999e-06;1.044661706176152;1.0100667380897472;9.99995331334428;0.8336262781905529;0.015562052855987057;0.015561616396272227;0.7176741304365714;-0.013405006444378705;0.7179963454301815;1.0100478667504136
66.40638;1.0444012349296246;0.8330766624918203;0.7977171913467652;6.242175126794709e-06;5.998318771017115e-06;1.0446592230039888;1.0100681103304054;9.999925617595748;0.8336278779637509;0.015562034151286564;0.015561614989975074;0.7176752805157962;-0.013405005890394337;0.7179952992729789;1.0100505782986628
66.41638;1.0444024859416203;0.8330756228837044;0.7977189782022162;6.2419174235102515e-06;5.998318882025839e-06;1.044656830007099;1.0100694512310593;9.999899057922391;0.8336293047021699;0.015562014911050519;0.015561613792713869;0.7176765019900652;-0.01340500534307916;0.717994272626255;1.0100533151145206
66.42638;1.0444037268543214;0.8330745421064623;0.7977208487040461;6.241648776781161e-06;5.998283164594917e-06;1.044654536435881;1.0100707553180948;9.999873524485109;0.8336305560716317;0.015561995136852112;0.015561612734218603;0.7176777888515938;-0.013405004804366193;0.7179932630930325;1.0100560628190507
66.43638;1.0444049620527271;0.8330734268143825;0.7977227956073094;6.2413693890577235e-06;5.998212072638668e-06;1.0446523534515306;1.0100720186864627;9.9998489202863;0.8336316318533286;0.015561974833311544;0.015561611752125523;0.7176791342936957;-0.013405004276302701;0.7179922685221434;1.0100588048864125
66.44638;1.0444061966339764;0.8330722824374817;0.7977248130375539;6.241079710847578e-06;5.998105910050871e-06;1.0446502926365948;1.0100732380606454;9.999825165208128;0.8336325334910017;0.015561954001117885;0.015561610801303832;0.7176805310122752;-0.013405003761293244;0.717991286157119;1.0100615241530344
66.45638;1.044407436383995;0.8330711132424373;0.7977268966081373;6.240780684557124e-06;5.997964741850139e-06;1.044648365351034;1.0100744120927723;9.999802193258448;0.8336332630190133;0.015561932645115576;0.015561609871637955;0.7176819713658414;-0.013405003262042822;0.7179903121645739;1.0100642043390904
66.46638;1.044408687230873;0.8330699224933094;0.7977290430319038;6.240473297868864e-06;5.997788322897561e-06;1.044646583689511;1.0100755426392531;9.999779949876773;0.8336338220805777;0.015561910784449594;0.015561608990485911;0.7176834472121342;-0.013405002781101452;0.7179893428848861;1.0100668301852902
66.47638;1.0444099540658283;0.8330687126956509;0.7977312496878665;6.240158074699986e-06;5.9975762822985e-06;1.0446449610667508;1.0100766333830218;9.999758391315632;0.8336342119734348;0.015561888452779426;0.015561608203369357;0.7176849498888858;-0.013405002320406634;0.7179883763066363;1.0100693864418557
66.48638;1.0444112404726216;0.8330674864094656;0.7977335134885546;6.239834920844039e-06;5.997328371036334e-06;1.0446435106581808;1.0100776874054442;9.999737485449012;0.8336344338743514;0.015561865692036546;0.015561607555373135;0.7176864707879287;-0.013405001881249457;0.7179874119227843;1.010071857501299
66.49638;1.044412549859985;0.8330662470653977;0.7977358296470127;6.2395033970193865e-06;5.997044600215834e-06;1.0446422431790412;1.0100787066590877;9.999717209229274;0.8336344888534496;0.015561842544493438;0.015561607088083577;0.7176880020578595;-0.013405001464562643;0.7179864498704409;1.0100742285710587
66.50638;1.0444138860320378;0.8330649991514257;0.7977381920222082;6.239163252989858e-06;5.996725039093678e-06;1.0446411669359672;1.010079692511666;9.999697541119124;0.8336343786269196;0.015561819047271545;0.015561606837676288;0.7176895364367806;-0.013405001071106062;0.7179854906622513;1.0100764876519104
66.51638;1.0444152518347274;0.8330637480253981;0.7977405945027346;6.238814618608123e-06;5.996369576289195e-06;1.0446402895119264;1.0100806457287959;9.99967846069304;0.8336341065462697;0.015561795227740366;0.0155616068233387;0.7176910666390239;-0.013405000701402334;0.717984535616013;1.0100786265522463
66.52638;1.044416647455251;0.8330624998305366;0.7977430315870343;6.238457557757381e-06;5.995978294220291e-06;1.0446396176811341;1.0100815667836198;9.99965995462677;0.8336336774940811;0.01556177109207991;0.015561607030505837;0.7176925856668445;-0.013405000355565877;0.7179835876744681;1.0100806405108276
66.53638;1.0444180705349948;0.8330612614072426;0.7977454978321323;6.238091554908372e-06;5.995552050814734e-06;1.0446391553594716;1.0100824566093891;9.99964201389915;0.8336330971295929;0.015561746613057634;0.01556160741344736;0.7176940880865195;-0.013405000033138322;0.7179826516523325;1.0100825281503485
66.54638;1.0444195180444569;0.8330600395646264;0.7977479869921441;6.237715530353754e-06;5.99509240352081e-06;1.0446389023581193;1.0100833167889567;9.999624627534349;0.8336323715263003;0.01556172173906461;0.01556160793213789;0.7176955710521324;-0.013404999733142393;0.7179817330480686;1.0100842918614856
66.55638;1.04442098827667;0.8330588399271794;0.7977504916083046;6.23732826904127e-06;5.9946010702965674e-06;1.0446388550065993;1.0100841496183954;9.999607781078042;0.83363150718266;0.015561696428295666;0.015561608584670377;0.7176970345430329;-0.01340499945446322;0.7179808362214966;1.010085936951318
66.56638;1.0444224811345193;0.8330576665111441;0.797753002844681;6.236928681687796e-06;5.9940797581992835e-06;1.0446390078291234;1.0100849585446445;9.999591454962196;0.8336305110559368;0.015561670678758044;0.015561609396783943;0.7176984811101073;-0.013404999196131532;0.7179799638481338;1.0100874702021572
66.57638;1.0444239967282045;0.8330565226853358;0.797755510487981;6.2365156837191426e-06;5.993530498772924e-06;1.0446393555435365;1.0100857485336827;9.999575622453712;0.8336293902751486;0.015561644526262429;0.015561610386512348;0.7176999150855473;-0.013404998957197068;0.7179791177549969;1.0100888995497683
