time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.58638;1.044425534347678;0.8330554127802325;0.7977580041312708;6.2360881430186925e-06;5.992955783252411e-06;1.0446398951834408;1.0100865257347853;9.999560246017314;0.8336281515809227;0.015561618020891415;0.015561611549037733;0.717701341461189;-0.013404998736503559;0.7179782990852153;1.0100902345544713
66.59638;1.0444270926693653;0.8330543427016421;0.7977604746672059;6.235645178803753e-06;5.992358217272471e-06;1.0446406275025593;1.0100872963107863;9.999545273496237;0.8336268007196644;0.01556159121977122;0.015561612878087059;0.7177027649531805;-0.013404998532744438;0.7179775075008826;1.010091486438797
66.60638;1.0444286703644734;0.8330533189039802;0.7977629138091239;6.235186462938438e-06;5.991740305758307e-06;1.0446415562239995;1.0100880653734465;9.999530645885391;0.8336253418102574;0.01556156420574442;0.015561614397954551;0.7177041892064137;-0.013404998344894201;0.7179767413207289;1.010092667220338
66.61638;1.0444302664700804;0.8330523470035259;0.7977653129229142;6.234712227397878e-06;5.991104610133892e-06;1.0446426855056528;1.0100888362583054;9.999516315248862;0.8336237773511217;0.015561537093915;0.015561616181593494;0.7177056162611862;-0.013404998172688594;0.7179759987578823;1.0100937887855588
66.62638;1.0444318803170365;0.833051431355967;0.7977676633879357;6.2342231576935866e-06;5.990453902601871e-06;1.0446440177276035;1.010089610218278;9.999502252756143;0.8336221090450745;0.015561510002368353;0.01556161834754055;0.7177070463730871;-0.013404998016457663;0.7179752786901475;1.010094863201756
66.63638;1.044433511512413;0.8330505754139174;0.7977699573524059;6.233720384902347e-06;5.989791208917372e-06;1.0446455527602407;1.0100903876182057;9.99948843790585;0.8336203382390305;0.015561483017028392;0.015561621038444298;0.7177084779306779;-0.013404997876339102;0.717974580663851;1.0100959033364554
66.64638;1.0444351607957578;0.833049782355807;0.7977721880491279;6.233205540053565e-06;5.989119804789959e-06;1.0446472883937923;1.0100911697944193;9.999474844424475;0.8336184655360765;0.015561456183669586;0.015561624399818286;0.7177099077955686;-0.013404997751872602;0.7179739047374865;1.010096921895258
66.65638;1.0444368308977638;0.8330490552891759;0.7977743498657476;6.2326806020934e-06;5.988443163976087e-06;1.0446492212558587;1.0100919595772866;9.999461440253542;0.8336164908731288;0.015561429525394346;0.015561628565484775;0.7177113322318991;-0.013404997642289307;0.7179732512490645;1.010097930126078
66.66638;1.0444385257200692;0.8330483966424921;0.7977764380548584;6.2321475780817484e-06;5.987764854519519e-06;1.0446513471762864;1.010092760561609;9.999448195861973;0.8336144147625053;0.0155614030673231;0.015561633642911233;0.7177127477392078;-0.013404997546801405;0.7179726204301764;1.0100989377497915
66.67638;1.0444402486081388;0.8330478081296608;0.7977784493152208;6.231608652670111e-06;5.987088320037731e-06;1.0446536602977614;1.010093576036952;9.999435085104448;0.8336122396148931;0.015561376850299392;0.01556163970771266;0.7177141515092342;-0.01340499746474603;0.7179720118512033;1.0100999528680596
66.68638;1.0444420018487668;0.8330472914090736;0.7977803831139646;6.231066601878593e-06;5.986416637883832e-06;1.044656152292655;1.0100944078733587;9.999422079344079;0.8336099699522007;0.015561350925932829;0.015561646814714154;0.717715542093492;-0.013404997395854532;0.7179714242347227;1.010100981843807
66.69638;1.0444437872479406;0.8330468476117623;0.7977822413758905;6.230524648207915e-06;5.985752372845515e-06;1.0446588130996912;1.0100952560456131;9.999409145619545;0.8336076112858014;0.015561325337969603;0.015561655011294109;0.7177169199757842;-0.013404997340351154;0.7179708564612883;1.0101020302701655
66.70638;1.0444456062794951;0.833046475902583;0.7977840265239853;6.22998600013307e-06;5.985097375976233e-06;1.044661631809885;1.010096119242969;9.999396248349187;0.8336051687638729;0.015561300109306484;0.015561664331439608;0.7177182868614024;-0.013404997298641773;0.717970308857068;1.0101031035062191
66.71638;1.0444474599491596;0.833046172449751;0.7977857400125982;6.229453581544172e-06;5.984452566139839e-06;1.0446645961411571;1.0100969957863377;9.99938334815333;0.833602646656606;0.015561275257119225;0.015561674777339841;0.7177196441456957;-0.01340499727109672;0.7179697829253578;1.010104205662067
66.72638;1.0444493490193307;0.8330459298715251;0.7977873822216146;6.228930088629119e-06;5.98381807114886e-06;1.0446676913650128;1.0100978842103978;9.999370406426761;0.8336000481743163;0.015561250816464391;0.015561686314019508;0.7177209924244259;-0.013404997258369132;0.7179692798380843;1.0101053390421586
66.73638;1.0444512738518323;0.8330457371297537;0.7977889529926192;6.228418339804499e-06;5.983193766887963e-06;1.044670900281085;1.0100987839721238;9.999357402171821;0.8335973751280883;0.015561226838846427;0.015561698872285704;0.7177223323683242;-0.01340499726170337;0.7179687992952163;1.0101065050493583
66.74638;1.044453233716132;0.8330455805934008;0.7977904518719092;6.227921326239351e-06;5.982579745584843e-06;1.0446742047904445;1.0100996961526718;9.9993443425755;0.8335946279150738;0.015561203383343828;0.01556171235061336;0.7177236653843091;-0.013404997282643967;0.7179683391838539;1.010107705064058
66.75638;1.044455226637797;0.8330454460129767;0.7977918780579478;6.227441646078978e-06;5.981976204756914e-06;1.0446775883136814;1.0101006225890865;9.999331254388341;0.8335918059189531;0.015561180520961133;0.015561726623884036;0.7177249931460219;-0.013404997322637729;0.7179678958477828;1.010108940983442
66.76638;1.0444572500719649;0.8330453198393425;0.7977932304829923;6.226980966718841e-06;5.981382887387932e-06;1.0446810373268427;1.0101015638194246;9.999318168559121;0.8335889074716943;0.015561158337882233;0.015561741551322785;0.7177263165970268;-0.013404997383021608;0.7179674647102645;1.0101102161205882
66.77638;1.0444593016759915;0.8330451893672961;0.7977945077352722;6.226540031553005e-06;5.980798907260678e-06;1.0446845410137302;1.0101025186541854;9.999305111982206;0.8335859295559018;0.015561136929501285;0.015561756980306388;0.7177276356447131;-0.013404997464970092;0.717967040626429;1.0101115353608296
66.78638;1.0444613793266464;0.8330450427720317;0.7977957075252731;6.226118923504908e-06;5.980223113312477e-06;1.0446880902857167;1.0101034856959368;9.999292111225044;0.8335828683652854;0.01556111639542756;0.015561772757026226;0.7177289502203473;-0.01340499756911073;0.717966617946545;1.0101129032061162
66.79638;1.0444634806220305;0.8330448695131233;0.7977968262151708;6.22571719773047e-06;5.9796543749323025e-06;1.0446916775456292;1.0101044643718873;9.999279202210005;0.8335797201248095;0.01556109684168558;0.015561788738875443;0.7177302618493195;-0.013404997695158957;0.7179661911220709;1.0101143212099006
66.80638;1.0444656027110886;0.8330446606516936;0.7977978589752888;6.2253338505320046e-06;5.979091909695337e-06;1.0446952967230692;1.0101054548046082;9.999266435740678;0.8335764816992394;0.015561078374770538;0.015561804798733012;0.7177315741508423;-0.01340499784165406;0.7179657560030063;1.0101157874077717
66.81638;1.044467742224145;0.833044409045992;0.7977988007973258;6.22496736521727e-06;5.978535808059564e-06;1.0446989431478977;1.010106457659358;9.99925388275396;0.8335731519683317;0.015561061079690788;0.015561820817277035;0.717732891536385;-0.013404998006034164;0.7179653109248727;1.0101172974042825
66.82638;1.0444698951782792;0.8330441095757182;0.7977996478742027;6.224615989548129e-06;5.977987012229736e-06;1.0447026136455542;1.0101074738390123;9.99924163718394;0.8335697331422012;0.015561045009483035;0.015561836667135008;0.7177342176018615;-0.013404998185399822;0.7179648570714217;1.010118845343578
66.83638;1.044472057127162;0.8330437593843548;0.7978003978236274;6.224277984486391e-06;5.977446573018923e-06;1.0447063064870654;1.0101085037150623;9.999229801029447;0.8335662300181018;0.015561030197844872;0.015561852203841292;0.7177355551063154;-0.013404998377128961;0.7179643981679787;1.0101204248034203
66.84638;1.0444742232837785;0.833043358068042;0.7978010482747229;6.223951768554225e-06;5.976915071828843e-06;1.0447100207955864;1.010109547160101;9.999218461181924;0.8335626478856794;0.01556101666656451;0.015561867278466575;0.717736906750737;-0.013404998578693076;0.7179639392876761;1.0101220298915268
66.85638;1.044476388493354;0.8330429073079488;0.7978015955142443;6.22363613397063e-06;5.976392738617181e-06;1.0447137564131916;1.010110604523236;9.999207683592621;0.8335589915365842;0.015561004418202677;0.015561881768664014;0.7177382756440258;-0.01340499878732946;0.7179634848841521;1.0101236556307471
66.86638;1.0444785474357756;0.833042410108034;0.7978020346490273;6.223330257581144e-06;5.97587980836816e-06;1.0447175147716958;1.0101116767586282;9.999197522139337;0.8335552657810191;0.015560993436976336;0.015561895594653423;0.7177396654643207;-0.013404999000034678;0.7179630374401;1.010125297245497
66.87638;1.0444806952667915;0.8330418705833215;0.7978023608550106;6.223033310896082e-06;5.975376585524714e-06;1.0447212996327329;1.010112764443729;9.99918802233421;0.8335514759946264;0.015560983703171041;0.015561908706743238;0.7177410800808317;-0.013404999213745637;0.7179625978741322;1.010126949633917
66.88638;1.044482827657869;0.8330412939599694;0.7978025705366912;6.222744168698722e-06;5.974883283977217e-06;1.0447251166820697;1.0101138671172345;9.999179215288263;0.8335476279037547;0.015560975200935863;0.01556192107603652;0.7177425233692571;-0.013404999425599872;0.7179621664878252;1.01012860763236
66.89638;1.0444849395961167;0.8330406861747803;0.7978026618067872;6.222461553039601e-06;5.974400012919139e-06;1.0447289722886313;1.0101149833403595;9.999171109993837;0.8335437271317095;0.01556096791493544;0.015561932699283442;0.7177439998427025;-0.013404999633107035;0.7179617430193108;1.0101302663067886
66.90638;1.0444870245443174;0.8330400532728465;0.7978026343403716;6.222184191066378e-06;5.97392694066597e-06;1.044732872103852;1.0101161110665189;9.999163693257444;0.833539779170143;0.015560961834412782;0.015561943594720573;0.7177455151253953;-0.013404999834271448;0.7179613263794965;1.0101319213945639
66.91638;1.0444890750601943;0.8330394005549401;0.7978024887367899;6.2219105881811706e-06;5.973464165496661e-06;1.0447368197391556;1.0101172479102705;9.999156937241189;0.8335357901691666;0.015560956965914072;0.01556195378165192;0.717747075793551;-0.013405000027918184;0.7179609147273589;1.0101335695166693
66.92638;1.0444910842476358;0.8330387319218929;0.7978022256036092;6.2216389002669305e-06;5.973011371105124e-06;1.044740815901467;1.010118390951605;9.999150804035446;0.8335317685581857;0.015560953331435604;0.015561963260601932;0.7177486887726459;-0.013405000213896552;0.7179605060144965;1.0101352073336116
66.93638;1.0444930471399088;0.8330380499761647;0.7978018446787084;6.2213674580085616e-06;5.972567925680977e-06;1.0447448584366346;1.0101195363124027;9.999145247253209;0.8335277259905097;0.015560950951771539;0.015561972011571766;0.7177503603142603;-0.01340500039264364;0.717960099116268;1.0101368308158432
66.94638;1.0444949608894973;0.8330373565223644;0.7978013445514492;6.221095328089885e-06;5.972133347203133e-06;1.0447489434942794;1.0101206787877488;9.999140218326934;0.8335236761568207;0.015560949845560494;0.015561980013549848;0.7177520953572283;-0.013405000564636624;0.7179596946177157;1.0101384357003393
66.95638;1.0444968237211727;0.8330366535234968;0.7978007234453722;6.220822264313271e-06;5.97170760741278e-06;1.0447530667930336;1.0101218113022907;9.999135670665135;0.8335196323507271;0.01556095004798842;0.015561987263740236;0.717753898234589;-0.01340500073039124;0.7179592944193322;1.010140018066275
66.96638;1.0444986343942768;0.8330359443376849;0.7977999798816834;6.2205483988909885e-06;5.971291193777414e-06;1.044757223291417;1.0101229244081478;9.99913155654872;0.8335156060428168;0.015560951618322503;0.015561993777703573;0.717755773856171;-0.013405000890665437;0.7179589007191387;1.0101415742672233
66.97638;1.0445003930981476;0.8330352338674848;0.7977991123321753;6.220274047962105e-06;5.97088499703854e-06;1.0447614066509034;1.0101240063554102;9.999127830792908;0.8335116074494895;0.015560954622327884;0.015561999581312057;0.7177577278432664;-0.013405001046471878;0.7179585147583042;1.0101431008070083
66.98638;1.0445021022968661;0.8330345277429302;0.7977981192886046;6.219999661042606e-06;5.970490067406015e-06;1.044765610524351;1.0101250432162272;9.99912446498671;0.8335076463451124;0.015560959105074917;0.015562004701160417;0.7177597659152692;-0.01340500119903791;0.7179581358458375;1.0101445938998057
66.99638;1.0445037657848821;0.8330338320708159;0.7977970000428914;6.219725853649334e-06;5.970107426867119e-06;1.044769829436295;1.010126018868948;9.999121455279539;0.8335037316154397;0.015560965079203128;0.015562009153905963;0.7177618932611249;-0.013405001349755858;0.7179577615708986;1.0101460484574607
67.00638;1.0445053871157404;0.8330331538379193;0.7977957549067605;6.219453382944998e-06;5.969738072624181e-06;1.0447740575884696;1.0101269156507673;9.999118819654786;0.8334998704967431;0.015560972542057627;0.015562012945453974;0.7177641137010469;-0.013405001500083565;0.7179573884323384;1.0101474571401619
67.01638;1.0445069694219444;0.8330325008223886;0.797794384889762;6.219183016906067e-06;5.969383054664028e-06;1.0447782881791619;1.0101277152735813;9.9991165950812;0.8334960684157725;0.015560981499254486;0.015562016078116886;0.7177664290263528;-0.013405001651517916;0.7179570119467816;1.0101488097226965
67.02638;1.044508515841654;0.8330318804412157;0.7977928913741138;6.2189153820275396e-06;5.969043373524549e-06;1.0447825143103902;1.0101283993195422;9.999114839700528;0.8334923290422488;0.015560991962934657;0.015562018564129598;0.7177688392642574;-0.013405001805619146;0.7179566269395454;1.0101500938339416
67.03638;1.0445100295197214;0.8330312987968277;0.7977912759367696;6.218650870384103e-06;5.968719712419489e-06;1.0447867292572142;1.0101289500302273;9.999113639777676;0.8334886540513367;0.015561003934218944;0.015562020446633629;0.7177713436568953;-0.013405001963988661;0.7179562282801887;1.010151297676342
67.04638;1.0445115136282572;0.8330307613239755;0.7977895402263688;6.218389612562118e-06;5.9684123198472996e-06;1.0447909255532035;1.0101293515551995;9.999113104802236;0.8334850428484141;0.015561017393546412;0.015562021804571748;0.7177739414224408;-0.013405002128321684;0.7179558115601424;1.0101524125269215
67.05638;1.0445129712716308;0.8330302741221548;0.7977876857131164;6.21813144707713e-06;5.9681212949166566e-06;1.0447950946379791;1.0101295902640661;9.999113338625957;0.8334814930470014;0.015561032300001647;0.015562022728037424;0.7177766318174766;-0.013405002300550323;0.7179553735094161;1.01015343334551
67.06638;1.044514404571183;0.83302984452279;0.7977857138306301;6.217875866831752e-06;5.967847060199814e-06;1.0447992278279488;1.010129653910803;9.999114412119091;0.8334780019481177;0.015561048590512067;0.015562023288225276;0.7177794140908753;-0.013405002482976883;0.7179549117054778;1.0101543580285173
67.07638;1.0445158131802208;0.833029480744525;0.797783626913713;6.217622127328787e-06;5.967590399468542e-06;1.044803318021389;1.0101295310000795;9.999116362011613;0.8334745677450592;0.015561066174355112;0.015562023528265747;0.7177822876068242;-0.013405002678359135;0.7179544233636767;1.0101551857308164
67.08638;1.044517193765676;0.8330291910468155;0.7977814286892606;6.217369652673952e-06;5.967352121048628e-06;1.044807361037834;1.010129210595652;9.999119208283032;0.8334711888910777;0.015561084933978142;0.015562023477514389;0.7177852517487243;-0.01340500288981339;0.717953904419034;1.0101559150376815
67.09638;1.0445185411095337;0.8330289828928849;0.7977791233859517;6.217118426490613e-06;5.9671330186311405e-06;1.0448113553239926;1.0101286825796132;9.999122974322852;0.8334678628530683;0.015561104739411902;0.015562023165444791;0.7177883055251959;-0.013405003120533965;0.7179533500962243;1.0101565429563348
67.10638;1.0445198498521018;0.8330288621129313;0.7977767152006638;6.2168689977061415e-06;5.966933979586975e-06;1.0448153000502425;1.0101279385504114;9.999127700974592;0.8334645869443766;0.015561125462423279;0.015562022610181508;0.7177914470684333;-0.01340500337355526;0.7179527559280132;1.01015706423936
67.11638;1.0445211155720766;0.833028832066587;0.797774209446062;6.216622254043709e-06;5.9667556019515445e-06;1.04481919341281;1.0101269722869233;9.999133445676474;0.8334613602707898;0.015561146980521877;0.015562021794407637;0.7177946736478056;-0.013405003651629274;0.7179521178141742;1.0101574713115546
67.12638;1.0445223341635075;0.8330288938186643;0.7977716137297259;6.216379266305507e-06;5.966597528018513e-06;1.0448230327943009;1.0101257791767608;9.99914026152333;0.833458183742156;0.015561169178592644;0.01556202066198649;0.7177979821521419;-0.013405003957112667;0.7179514317737007;1.010157755948245
67.13638;1.0445235002129396;0.8330290474954674;0.7977689377357549;6.216141243618696e-06;5.966458278669586e-06;1.044826816035037;1.0101243557456225;9.999148172554701;0.8334550584843742;0.015561191952296969;0.015562019138604485;0.7178013690879285;-0.013405004291796982;0.7179506942538182;1.010157911410837
67.14638;1.0445246063238462;0.833029293478124;0.7977661921480375;6.215909436967379e-06;5.966335724884976e-06;1.0448305418819552;1.0101227003620579;9.999157167186098;0.8334519849671624;0.015561215203620957;0.015562017153896084;0.7178048301768659;-0.013405004656865442;0.7179499025515672;1.0101579329978485
67.15638;1.0445256436704284;0.8330296324926881;0.7977633874465856;6.215684921556762e-06;5.966227753422544e-06;1.0448342095196599;1.0101208143061393;9.99916720263721;0.833448963590316;0.015561238832013038;0.015562014657923963;0.7178083603021697;-0.013405005053221187;0.717949054897605;1.0101578173606978
67.16638;1.044526602716733;0.8330300651694642;0.7977605333268386;6.215468536218647e-06;5.966132757782933e-06;1.0448378184506242;1.0101187015763076;9.999178207010269;0.8334459960628963;0.015561262739704403;0.01556201162823701;0.7178119543445688;-0.013405005481998905;0.7179481505365195;1.0101575619533765
67.17638;1.0445274743507407;0.8330305917857012;0.7977576392598542;6.215260872106936e-06;5.966049698429044e-06;1.0448413695331595;1.010116367691652;9.999190085933016;0.833443086258143;0.015561286842794744;0.015562008059999397;0.7178156084087156;-0.013405005944741423;0.7179471901373482;1.0101571649220864
67.18638;1.0445282515804923;0.8330312118279745;0.79775471518487;6.215061930380422e-06;5.965977834045857e-06;1.044844866237133;1.0101138186706065;9.999202737842618;0.8334402397156169;0.015561311061073849;0.015562003951296997;0.7178193196914158;-0.013405006443010972;0.7179461761127047;1.0101566246455749
67.19638;1.0445289296590026;0.8330319237147005;0.7977517711326719;6.214870975715367e-06;5.9659164635536775e-06;1.0448483134377564;1.0101110605461998;9.999216074146004;0.8334374625956434;0.015561335297183869;0.015561999292345198;0.7178230852235321;-0.013405006977816651;0.7179451122112421;1.0101559391746118
67.20638;1.0445295044301286;0.8330327251500896;0.7977488164432824;6.214687003161143e-06;5.9658649488791425e-06;1.044851713724292;1.0101081000052021;9.999230041967698;0.8334347610767939;0.015561359437007028;0.0155619940581923;0.7178269017236474;-0.013405007549290885;0.7179440027536024;1.0101551067422667
67.21638;1.044529971682569;0.833033613502844;0.7977458599579506;6.21450913952495e-06;5.965823004319317e-06;1.0448550652188953;1.0101049456154652;9.999244638747125;0.8334321411820761;0.015561383366239988;0.015561988215032794;0.7178307665832039;-0.013405008156640958;0.7179428522304471;1.0101541264591642
67.22638;1.0445303278458207;0.8330345862958749;0.7977429110345469;6.214336634870861e-06;5.965790734955075e-06;1.04485836285039;1.0101016079628362;9.99925990392149;0.8334296089270113;0.015561406982768412;0.015561981739062617;0.7178346780787697;-0.013405008798419202;0.7179416649904219;1.0101529986909754
67.23638;1.0445305704209393;0.833035641650233;0.7977399802697572;6.21416889566655e-06;5.965768201309015e-06;1.0448616009233882;1.0100980989462771;9.999275892011296;0.8334271707016812;0.01556143020753757;0.015561974627414517;0.7178386347834187;-0.013405009473146278;0.7179404448355844;1.0101517263110673
67.24638;1.044530697741825;0.8330367777939944;0.7977370795443851;6.214005637373647e-06;5.9657549887022796e-06;1.0448647746183435;1.0100944308057909;9.999292649920458;0.833424833489111;0.015561452992366878;0.015561966898690726;0.7178426355235701;-0.01340501017991375;0.7179391949899678;1.0101503153022309
67.25638;1.0445307080629436;0.8330379925072166;0.7977342216653006;6.213846822589686e-06;5.965750155971548e-06;1.044867879803527;1.0100906146963382;9.9993102088679;0.8334226046049432;0.01556147531337917;0.015561958589370296;0.7178466795097053;-0.013405010918636526;0.7179379181839348;1.0101487729802923
67.26638;1.0445305987596112;0.833039283446672;0.7977314194734575;6.213692489752371e-06;5.965752522392539e-06;1.0448709124766515;1.0100866600091885;9.999328581914797;0.8334204906039179;0.015561497153097424;0.015561949731437976;0.7178507660007603;-0.013405011689926631;0.7179366161652426;1.0101471062725238
67.27638;1.044530366807839;0.8330406481560487;0.7977286844373633;6.2135428012469385e-06;5.965761080605849e-06;1.0448738689645996;1.0100825748468383;9.999347762021218;0.8334184957093629;0.015561518478808186;0.015561940323640189;0.7178548941576098;-0.013405012494578932;0.7179352893751584;1.0101453219878487
67.28638;1.0445300096761931;0.8330420836324134;0.7977260263163088;6.213398141691691e-06;5.965775166526749e-06;1.044876746172474;1.0100783661583923;9.999367725762244;0.8334166216406445;0.015561539228588862;0.015561930336680976;0.7178590628143784;-0.01340501333303559;0.7179339378864374;1.0101434277651573
67.29638;1.044529524955061;0.8330435869412721;0.7977234545766573;6.213258868346988e-06;5.9657942006861185e-06;1.044879542085832;1.0100740396912131;9.999388442201289;0.833414869146648;0.015561559318978731;0.015561919747055564;0.7178632697677202;-0.013405014205152358;0.7179325625069783;1.010141432557609
67.30638;1.0445289091337153;0.8330451563380624;0.7977209792012524;6.213124811842708e-06;5.965817544020241e-06;1.044882256507503;1.01006960117123;9.999409878752974;0.8334132389950349;0.015561578665537916;0.015561908562808379;0.7178675113648758;-0.013405015110097169;0.7179311647028315;1.0101393466249537
67.31638;1.0445281574907936;0.8330467911332585;0.7977186099694772;6.212995072150421e-06;5.965845002442644e-06;1.0448848901995713;1.0100650581120172;9.999432002433885;0.8334117313657893;0.015561597199227162;0.01556189682964354;0.7178717825609047;-0.01340501604635317;0.7179297460752919;1.0101371811536823
67.32638;1.0445272655509998;0.8330484906077863;0.7977163563369271;6.212868410202199e-06;5.965877384296652e-06;1.0448874431349495;1.010060420052858;9.999454775652229;0.8334103448982267;0.015561614872034087;0.015561884622750244;0.7178760770479594;-0.013405017011848349;0.71792830817162;1.0101349473054655
67.33638;1.044526230456467;0.8330502537212832;0.7977142279114944;6.212743796242839e-06;5.965916271849275e-06;1.0448899141152757;1.01005569693186;9.999478147138971;0.833409077095551;0.015561631644654772;0.015561872028705218;0.7178803874414146;-0.013405018003945142;0.7179268525295764;1.0101326550335643
67.34638;1.0445250515196365;0.8330520796624479;0.7977122336338036;6.212620406853853e-06;5.965963305809843e-06;1.0448923017568488;1.0100508977657998;9.999502050459734;0.8334079258208655;0.01556164746882669;0.01556185912576673;0.7178847059688721;-0.013405019019369586;0.7179253810611709;1.0101303131182593
67.35638;1.0445237302139145;0.8330539674194892;0.7977103802590779;6.212497273423791e-06;5.966019651653159e-06;1.0448946057602122;1.0100460306554653;9.999526411877705;0.833406890351151;0.015561662287817546;0.015561845969692144;0.717889025724035;-0.013405020054366666;0.7179238965221842;1.0101279305370932
67.36638;1.0445222690415883;0.8330559144561162;0.797708671866383;6.21237345843721e-06;5.966085832648673e-06;1.0448968275929889;1.0100411030773482;9.999551156288772;0.8334059718530511;0.015561676046908689;0.015561832595624566;0.7178933412592505;-0.013405021105082704;0.7179224026482164;1.0101255173345205
67.37638;1.0445206698292506;0.8330579164958111;0.7977071104822571;6.212248665168548e-06;5.96616200571458e-06;1.0448989705258016;1.0100361219957643;9.999576208924454;0.8334051731379267;0.015561688700257818;0.015561819040976397;0.7178976476323332;-0.013405022167880937;0.7179209040427327;1.010123083996489
67.38638;1.0445189327568942;0.8330599681885804;0.7977056969569553;6.212123438552893e-06;5.9662484217487415e-06;1.044901038874793;1.010031094518507;9.999601494150534;0.8334044974479465;0.015561700219303497;0.015561805359369695;0.717901939124247;-0.013405023239199967;0.7179194056769717;1.0101206404480005
67.39638;1.0445170563983646;0.8330620632062739;0.7977044311928394;6.211998815822582e-06;5.966345668465327e-06;1.0449030363834606;1.0100260287341514;9.999626932911633;0.8334039473208251;0.015561710604068555;0.015561791607474368;0.7179062095793761;-0.013405024315064138;0.7179179123977791;1.0101181956104641
67.40638;1.0445150393187626;0.8330641941726903;0.7977033114413434;6.211875793926145e-06;5.966454733904828e-06;1.0449049654918368;1.0100209339855923;9.999652442545594;0.8334035237492168;0.01556171989047056;0.015561777838340842;0.7179104537446138;-0.013405025390976833;0.717916429295709;1.0101157573457002
67.41638;1.0445128824775285;0.8330663530612741;0.7977023338043886;6.211755055407255e-06;5.966577024421626e-06;1.0449068280772766;1.0100158210166073;9.999677939904423;0.8334032256316504;0.015561728148831213;0.015561764119494156;0.7179146673939285;-0.01340502646244695;0.7179149620368992;1.010113332939137
67.42638;1.044510590040201;0.8330685317674585;0.7977014927581475;6.211637242662353e-06;5.966714465772468e-06;1.0449086259933926;1.010010701534603;9.999703346775394;0.8334030503195502;0.015561735481445012;0.01556175054416398;0.7179188466616436;-0.013405027525549985;0.7179135161541231;1.0101109297713025
67.43638;1.0445081682181774;0.8330707227082653;0.7977007816015178;6.2115232799165235e-06;5.966869533126623e-06;1.0449103607168544;1.0100055871835827;9.999728589235952;0.8334029940447606;0.015561742020959753;0.015561737211800193;0.7179229881470658;-0.01340502857690611;0.7179120965362372;1.010108555781896
67.44638;1.0445056238450767;0.8330729191944687;0.7977001921110964;6.2114142607680835e-06;5.967044883690595e-06;1.0449120328085764;1.0100004892335748;9.999753585691542;0.8334030511551637;0.015561747907385104;0.015561724201980428;0.7179270892416665;-0.013405029613272761;0.7179107078365281;1.010106220153664
67.45638;1.0445029640871644;0.8330751151863446;0.7976997146889199;6.211311165137701e-06;5.967242896745646e-06;1.0449136424814516;1.0099954182719444;9.999778243932413;0.8334032139732684;0.01556175325143765;0.015561711568196345;0.71793114767695;-0.01340503063136152;0.7179093546624946;1.0101039334096344
67.46638;1.0445001968890253;0.8330773045916599;0.7976993398450865;6.211214572900769e-06;5.967465522751729e-06;1.0449151913285615;1.0099903832429307;9.999802481449914;0.8334034739735088;0.015561758129254746;0.015561699336762142;0.7179351607840614;-0.013405031627934562;0.717908041237546;1.0101017063083695
67.47638;1.044497330925702;0.833079481062863;0.7976990595596073;6.211124563205139e-06;5.967714418409506e-06;1.0449166830725105;1.0099853913211445;9.999826246420591;0.8334038231548465;0.015561762617475303;0.015561687498873027;0.7179391253762767;-0.013405032599902392;0.7179067714151736;1.0100995488215556
67.48638;1.044494375093619;0.8330816389431995;0.7976988672323281;6.211040979148663e-06;5.967991077973767e-06;1.0449181226380189;1.0099804486972452;9.999849516972903;0.833404255145539;0.015561766827024308;0.015561676012251564;0.7179430381289699;-0.013405033544406064;0.7179055490033297;1.0100974695236993
67.49638;1.0444913380290417;0.8330837741037451;0.7976987567830456;6.210963527025173e-06;5.968296614608548e-06;1.044919515067417;1.0099755613529118;9.999872282630363;0.8334047652036516;0.015561770901906231;0.01556166481586173;0.717946895928622;-0.013405034458825765;0.7179043774968518;1.010095474860866
67.50638;1.0444882279335672;0.8330858835273567;0.7976987217064142;6.210891544689515e-06;5.968631379718432e-06;1.0449208647797648;1.0099707359432637;9.999894524782706;0.8334053489474945;0.01556177500167179;0.01556165384268418;0.7179506963634045;-0.013405035340720715;0.7179032595636509;1.0100935689773975
67.51638;1.0444850529944252;0.8330879647361815;0.7976987548898351;6.21082405098269e-06;5.968994797065495e-06;1.044922175316058;1.0099659803665644;9.999916211004532;0.8334060015225314;0.015561779296227391;0.015561643031001859;0.7179544381835735;-0.01340503618798339;0.7179021973947082;1.010091754304087
67.52638;1.0444818219825045;0.8330900158113026;0.7976988494291266;6.210760119682725e-06;5.969385439777081e-06;1.0449234496091593;1.0099613032989043;9.999937304294178;0.8334067178346467;0.01556178396314786;0.015561632333708606;0.7179581208633898;-0.013405036999110661;0.7179011933065779;1.0100900315126415
67.53638;1.0444785443999103;0.8330920351804092;0.7976989992458532;6.2106990863784755e-06;5.969801268811573e-06;1.0449246894240234;1.0099567127302298;9.99995777240335;0.8334074930770136;0.015561789172454429;0.01556162170774817;0.7179617435156025;-0.01340503777325833;0.7179002493346818;1.0100883982358244
67.54638;1.044475230442477;0.833094021155522;0.7976991990401228;6.21064046836162e-06;5.970239849749077e-06;1.0449258945966466;1.009952214492566;9.999977583338694;0.8334083230441773;0.015561795068391926;0.015561611099957191;0.7179653040351452;-0.013405038510323344;0.7178993665101333;1.0100868483083387
67.55638;1.0444718913537567;0.8330959720160919;0.7976994443917064;6.210583807549743e-06;5.970698482043591e-06;1.0449270645581044;1.0099478121965306;9.999996695800975;0.833409203610322;0.015561801762823221;0.01556160046154949;0.7179687983489785;-0.013405039211249414;0.717898545220085;1.0100853730332933
67.56638;1.044468539342645;0.8330978864199774;0.7976997321274895;6.210528670591492e-06;5.971174396866611e-06;1.0449282009090926;1.0099435084131962;10.000015058252826;0.833410129666676;0.015561809340535773;0.015561589773962242;0.717972220157677;-0.01340503987798853;0.7178977863463242;1.0100839635903516
67.57638;1.0444651862688552;0.8330997633983716;0.7977000600588336;6.210474806429342e-06;5.9716649014889315e-06;1.044929307939152;1.0099393055843433;10.000032610050875;0.833411095510352;0.015561817866262958;0.01556157906038702;0.7179755622746052;-0.013405040512887963;0.71789709170444;1.0100826131981904
67.58638;1.0444618426837389;0.833101601955557;0.7977004259216747;6.210422315541428e-06;5.972167219001189e-06;1.0449303915065413;1.0099352060608446;10.000049282473052;0.8334120969449255;0.015561827389787838;0.015561568385616469;0.7179788185547482;-0.013405041118221843;0.7178964633806751;1.010081317848821
67.59638;1.0444585182135226;0.8331034011387809;0.7977008266183407;6.2103719087509074e-06;5.972678277484315e-06;1.0449314577279303;1.0099312120393504;10.000065008264144;0.8334131322415747;0.015561837949782662;0.01556155785124348;0.7179819842460086;-0.013405041696206833;0.7178959029557722;1.0100800744705196
67.60638;1.0444552217437206;0.83310516053655;0.7977012582413334;6.210325134341114e-06;5.973194801671558e-06;1.044932511694036;1.0099273259766672;10.000079734005647;0.833414200784641;0.015561849567284984;0.015561547590326174;0.7179850549020352;-0.013405042249180037;0.7178954113764836;1.010078878286013
67.61638;1.044451961348596;0.8331068800003211;0.797701716076503;6.210284179987093e-06;5.9737134390311295e-06;1.0449335569999023;1.0099235507482573;10.000093426664963;0.8334153019273814;0.015561862228598958;0.015561537754803042;0.7179880257147533;-0.013405042779658736;0.7178949892235522;1.0100777229746936
67.62638;1.0444487453133637;0.8331085591824157;0.7977021941170923;6.210251238856185e-06;5.974230623179621e-06;1.044934595933792;1.0099198887191736;10.00010607423478;0.8334164355765269;0.015561875875523917;0.015561528493734326;0.7179908920373663;-0.013405043290093191;0.7178946364122475;1.0100766031117334
67.63638;1.0444455828929848;0.833110197898541;0.7977026848929727;6.210227771387535e-06;5.974742478212654e-06;1.044935629652791;1.009916340954639;10.000117679255986;0.8334176026617491;0.01556189041086531;0.015561519943669682;0.7179936503039291;-0.01340504378249514;0.7178943512562378;1.010075515686469
67.64638;1.0444424833769859;0.8331117962576853;0.7977031800187392;6.210214177009689e-06;5.975245073903245e-06;1.0449366593998957;1.009912907876048;10.00012824899841;0.8334188041635743;0.015561905704993308;0.015561512236101695;0.7179962982811146;-0.01340504425832991;0.7178941300352073;1.010074460199282
67.65638;1.0444394552336596;0.833113354323575;0.7977036703807416;6.21021029848215e-06;5.9757348554833044e-06;1.0449376882800312;1.0099095902245856;10.000137792625877;0.8334200401465948;0.015561921592653486;0.015561505493682246;0.7179988342251623;-0.013405044718531543;0.7178939674690408;1.0100734381679888
67.66638;1.0444365070420285;0.8331148722360976;0.7977041453689504;6.210216233181896e-06;5.9762089378059385e-06;1.0449387212663732;1.0099063897272789;10.000146327476706;0.8334213102364543;0.015561937879586905;0.015561499803506728;0.7180012556535049;-0.013405045163435388;0.7178938579134371;1.0100724522795914
67.67638;1.044433648600415;0.8331163503707277;0.7977045923185747;6.210232571787644e-06;5.976665195059516e-06;1.0449397639732831;1.009903309417732;10.000153886865402;0.8334226147519468;0.015561954375195062;0.015561495200494407;0.7180035591205876;-0.013405045592823973;0.717893796785153;1.0100715052139997
67.68638;1.0444308894936443;0.8331177890599736;0.7977049974897742;6.210260271158083e-06;5.977102171737945e-06;1.044940821962124;1.0099003527748285;10.000160525880858;0.8334239548504239;0.015561970924261646;0.015561491690776977;0.7180057412625925;-0.013405046006087244;0.7178937809906593;1.0100705985270007
67.69638;1.0444282367759887;0.8331191884572788;0.7977053477957811;6.2103005824276935e-06;5.977518737211513e-06;1.04494190011812;1.0098975228955591;10.00016632114575;0.8334253316528346;0.015561987409227807;0.015561489294472064;0.7180077997765517;-0.013405046402359653;0.7178938082728684;1.0100697327803263
67.70638;1.0444256957332871;0.8331205483058197;0.7977056316277705;6.210354818766712e-06;5.9779136149133815e-06;1.0449430019055803;1.009894822547305;10.000171357457045;0.8334267458094198;0.01556200373502893;0.015561488066072679;0.7180097335102964;-0.013405046780648992;0.7178938767211422;1.0100689084173498
67.71638;1.0444232722417774;0.8331218675011116;0.7977058387451947;6.21042411146575e-06;5.978285181816614e-06;1.0449441292970967;1.0098922535216706;10.000175712456183;0.833428198104001;0.015562019824076663;0.015561488085843359;0.7180115417855547;-0.01340504713993643;0.7178939846712108;1.010068125692396
67.72638;1.044420973118943;0.833123144664064;0.7977059597446403;6.210509440420281e-06;5.978631627581821e-06;1.044945283158887;1.0098898156633336;10.000179454044233;0.833429689815646;0.015562035622056205;0.015561489445243031;0.7180132232498161;-0.013405047479302858;0.7178941303352675;1.0100673842525891
67.73638;1.044418805501782;0.833124379347655;0.7977059859584946;6.210611770652573e-06;5.978951178995504e-06;1.0449464638256225;1.009887507346073;10.00018264420224;0.833431221941542;0.015562051100692878;0.015561492232712748;0.7180147754107129;-0.013405047798152159;0.7178943116582899;1.0100666833824041
67.74638;1.0444167766901171;0.8331255723513995;0.7977059106515509;6.210732216276202e-06;5.979242204978062e-06;1.0449476720986635;1.0098853267611507;10.000185339463664;0.8334327944813942;0.015562066266719344;0.015561496512176316;0.7180161952297064;-0.013405048096298016;0.7178945270815911;1.0100660225779314
67.75638;1.0444148933376862;0.8331267253265771;0.7977057303228531;6.2108721011598085e-06;5.979503269011879e-06;1.0449489101848193;1.009883272472302;10.000187588798223;0.8334344066977241;0.015562081168440952;0.015561502302376354;0.7180174800342017;-0.01340504837357328;0.7178947759467337;1.0100654017445505
67.76638;1.0444131602132096;0.8331278404700959;0.7977054449235114;6.211032612051888e-06;5.979733287163634e-06;1.0449501817403428;1.0098813430619578;10.00018943456441;0.833436057567144;0.015562095872562347;0.015561509576075366;0.7180186286186444;-0.01340504862935823;0.7178950576786719;1.010064820548627
67.77638;1.0444115799676619;0.8331289205356954;0.7977050576268222;6.2112142682084315e-06;5.979931934924651e-06;1.0449514908757869;1.009879536415981;10.000190915205662;0.8334377459446006;0.015562110437096285;0.015561518283198256;0.7180196416172837;-0.013405048862693244;0.7178953709676457;1.010064278181361
67.78638;1.0444101539643584;0.8331299687532694;0.7977045743061991;6.211416787606528e-06;5.98010008566255e-06;1.0449528409749158;1.0098778498350034;10.000192062830957;0.8334394709042651;0.015562124905411732;0.015561528377721994;0.7180205206700239;-0.013405049072482755;0.7178957134818437;1.0100637742285445
67.79638;1.0444088833379885;0.8331309883375803;0.7977040023284508;6.211639391948116e-06;5.980239753705622e-06;1.0449542345756202;1.00987628114369;10.000192900097547;0.8334412321349045;0.015562139300291399;0.01556153983254036;0.7180212682361159;-0.013405049257245947;0.7178960815918667;1.010063308719098
67.80638;1.0444077694416918;0.833131982423591;0.7977033495774077;6.211881106913623e-06;5.980353607701872e-06;1.0449556738337653;1.009874828818561;10.000193442862379;0.833443029700673;0.015562153619853605;0.015561552642443612;0.718021888289157;-0.0134050494150531;0.717896470450605;1.0100628809097605
67.81638;1.0444068134108597;0.8331329543488493;0.7977026244866012;6.212140688295726e-06;5.980444696619186e-06;1.044957160050126;1.0098734911640588;10.000193705058324;0.8334448631164925;0.015562167839631134;0.015561566812609314;0.7180223856840763;-0.013405049543853688;0.7178968744557559;1.0100624883565341
67.82638;1.0444060154206263;0.833133907383756;0.7977018361369085;6.212416270091257e-06;5.980516584161213e-06;1.044958692838352;1.0098722659888693;10.000193702441518;0.8334467307353169;0.015562181901859422;0.015561582344200428;0.7180227646699379;-0.013405049641654489;0.7178972870115977;1.0100621270460954
67.83638;1.0444053739988124;0.8331348447473043;0.7977009936279094;6.212705340087795e-06;5.980573421103909e-06;1.0449602699721843;1.0098711499151172;10.0001934555043;0.8334486304560393;0.015562195709212046;0.015561599235443696;0.7180230288494538;-0.013405049706579809;0.7178977000726974;1.0100617929170683
67.84638;1.0444048852068264;0.8331357698804207;0.7977001053703813;6.2130052143883774e-06;5.9806194358153195e-06;1.0449618873404818;1.009870137265891;10.000192995928533;0.8334505606119248;0.015562209147557553;0.015561617484904259;0.7180231819400013;-0.013405049736965644;0.7178981051778548;1.0100614837513229
67.85638;1.0444045420805084;0.8331366858250919;0.7976991791231873;6.213313424241474e-06;5.980658141909272e-06;1.0449635386699587;1.0098692199054116;10.000192376199102;0.8334525189458502;0.015562222117068888;0.015561637083253215;0.7180232276943007;-0.013405049731510214;0.7178984952241361;1.0100611993247308
67.86638;1.044404335018894;0.8331375949004841;0.7976982227079698;6.213627837651336e-06;5.980692146784176e-06;1.044965215825229;1.0098683881937955;10.000191667381799;0.8334545003520152;0.01556223454329734;0.015561658004155546;0.7180231694611374;-0.01340504968952026;0.7178988648741645;1.0100609402851703
67.87638;1.044404252931114;0.8331384994490114;0.7976972446527724;6.213946839837883e-06;5.980723593720018e-06;1.0449669104811785;1.009867632966906;10.000190939714226;0.8334564963223534;0.015562246367247979;0.015561680203457143;0.7180230105724349;-0.013405049610926157;0.717899209854193;1.0100607076903176
67.88638;1.044404284537642;0.833139402623532;0.797696253966972;6.214269358610411e-06;5.980754490163614e-06;1.0449686161583123;1.0098669473682527;10.000190242287708;0.8334584965911259;0.015562257528197168;0.01556170363172098;0.7180227553061708;-0.013405049495946965;0.7178995266162748;1.0100605031737262
67.89638;1.0444044196129503;0.8331403090567718;0.7976952594319441;6.21459446728142e-06;5.980786598176727e-06;1.0449703288729209;1.0098663264776613;10.000189590542787;0.8334604905892005;0.015562267942504206;0.01556172824577938;0.718022408883962;-0.013405049344961891;0.7178998128097395;1.0100603288316476
67.90638;1.0444046502519588;0.8331412247883735;0.7976942695732676;6.214921028097747e-06;5.980821045456091e-06;1.0449720474521755;1.0098657654965755;10.000188963502143;0.8334624684012253;0.015562277487693045;0.015561753999830561;0.7180219763416563;-0.013405049158671507;0.717900068092247;1.0100601868121528
67.91638;1.0444049714312174;0.8331421557510514;0.7976932927586692;6.21524774808453e-06;5.980857975652591e-06;1.0449737749292212;1.0098652586488577;10.000188319454178;0.833464422145062;0.015562286017969237;0.015561780839122229;0.7180214618961592;-0.013405048938106399;0.717900293980282;1.0100600791241883
67.92638;1.0444053796033845;0.8331431063681138;0.7976923362772466;6.21557343776734e-06;5.980896625147135e-06;1.0449755189745897;1.0098647987627958;10.000187618774156;0.8334663462317985;0.015562293401718068;0.01556180870853069;0.7180208689545096;-0.013405048684580128;0.7179004927160284;1.0100600078002953
67.93638;1.0444058701080219;0.8331440795332961;0.7976914053741573;6.215897288631607e-06;5.9809357713847055e-06;1.0449772902299133;1.0098643772698244;10.00018683026822;0.833468235991122;0.015562299539743705;0.015561837545379098;0.7180201997974981;-0.013405048399680706;0.7179006667193473;1.0100599754441233
67.94638;1.0444064360001653;0.8331450768628107;0.797690503547518;6.21621903049553e-06;5.9809740155932046e-06;1.0449791000338813;1.00986398496718;10.00018592431884;0.8334700871039419;0.015562304356060593;0.015561867254870403;0.7180194555831825;-0.01340504808497933;0.7179008186432002;1.0100599858276649
67.95638;1.0444070690366307;0.8331460983006862;0.7976896335988556;6.216538603358193e-06;5.98100965368954e-06;1.04498095819027;1.0098636122602898;10.000184871238602;0.8334718964019806;0.015562307779469967;0.015561897698659443;0.718018637342965;-0.013405047741559957;0.7179009515595058;1.0100600434134588
67.96638;1.044407760977136;0.8331471420697247;0.7976887984389844;6.216855555364118e-06;5.981040489258311e-06;1.044982871862285;1.0098632480882166;10.000183647995792;0.8334736615908748;0.01556230972861389;0.015561928706554614;0.718017746917436;-0.01340504736985072;0.7179010696043627;1.0100601520173456
67.97638;1.0444085041310776;0.8331482056486553;0.7976880013553957;6.21716890017677e-06;5.981063976999271e-06;1.0449848462672036;1.009862879300854;10.000182239682276;0.8334753794879285;0.015562310113507782;0.015561960098886506;0.7180167867090161;-0.013405046969916273;0.717901178347114;1.0100603140771742
67.98638;1.0444092917236183;0.8331492870028726;0.7976872457656581;6.217477321293315e-06;5.981077476894352e-06;1.0449868847174821;1.0098624918832309;10.000180631972377;0.833477045079961;0.015562308856416006;0.015561991699878071;0.7180157589457732;-0.01340504654189356;0.7179012840817101;1.0100605305964867
67.99638;1.0444101179617338;0.8331503852013464;0.7976865346323029;6.217779195749281e-06;5.981078232640981e-06;1.04498898686374;1.0098620727322847;10.000178813066059;0.8334786515510838;0.015562305904504064;0.015562023338292779;0.7180146657963186;-0.013405046086224847;0.7179013924259295;1.0100608012654515
68.00638;1.044410977213493;0.8331514998037296;0.7976858698611466;6.218072570152253e-06;5.981063308042924e-06;1.044991147534567;1.0098616102926221;10.000176786254904;0.833480189994756;0.015562301213916583;0.015562054849929933;0.7180135099399213;-0.013405045603625793;0.7179015070280766;1.0100611252805005
68.01638;1.0444118634400603;0.8331526296448686;0.7976852522099668;6.218355362878168e-06;5.981029881639307e-06;1.0449933575536599;1.009861094736783;10.00017456680081;0.8334816501263197;0.015562294741179435;0.015562086081170469;0.7180122947928077;-0.013405045094914594;0.7179016294703581;1.010061502840948
68.02638;1.0444127712738311;0.833153773105348;0.7976846821046845;6.218625627289996e-06;5.980975748009044e-06;1.044995605755917;1.009860518490177;10.000172161513655;0.8334830228743596;0.015562286467879008;0.01556211688965421;0.7180110244773776;-0.013405044560937562;0.7179017602763033;1.0100619358924856
68.03638;1.0444136973304596;0.833154929710656;0.797684160425995;6.218881501043849e-06;5.9808996076782165e-06;1.044997881019637;1.009859876413425;10.000169557061847;0.833484302441889;0.015562276419676536;0.015562147149771449;0.7180097034903706;-0.013405044002716887;0.7179018996072777;1.0100624274008014
68.04638;1.0444146393418041;0.8331561004113242;0.7976836878446941;6.219120891484098e-06;5.980801020587362e-06;1.045000173023138;1.009859166184465;10.000166724024307;0.8334854861207677;0.01556226464778842;0.015562176756731202;0.7180083366091599;-0.013405043421741895;0.7179020474332795;1.0100629807462926
68.05638;1.0444155937512476;0.8331572863897424;0.7976832632320988;6.219341408149869e-06;5.98068020826252e-06;1.0450024716290578;1.009858389027387;10.000163624649636;0.8334865727652573;0.015562251188192242;0.015562205617167707;0.7180069294919456;-0.013405042820128367;0.7179022035013212;1.010063600230076
68.06638;1.044416554751974;0.8331584888971516;0.7976828828776098;6.219540637865158e-06;5.9805378533312514e-06;1.0450047662089468;1.0098575489358086;10.000160221174724;0.8334875615567328;0.01556223604312694;0.015562233635295904;0.7180054887601065;-0.013405042200410337;0.7179023670169588;1.0100642913699058
68.07638;1.0444175154846649;0.8331597102490609;0.797682541033322;6.21971648277824e-06;5.980374879618294e-06;1.045007045369113;1.009856650622872;10.000156487731907;0.8334884518855995;0.015562219203211016;0.0155622607122705;0.7180040211376248;-0.013405041565298318;0.7179025367555334;1.0100650605861157
68.08638;1.0444184691896488;0.8331609536906853;0.797682230892003;6.219867554651731e-06;5.980192451544206e-06;1.0450092966334326;1.0098556985495923;10.000152415945594;0.8334892434291542;0.015562200666243335;0.015562286756120933;0.7180025328360639;-0.01340504091769818;0.7179027119245388;1.010065914760823
68.09638;1.0444194089840728;0.8331622222619455;0.7976819453208435;6.2199935214247e-06;5.9799923442304706e-06;1.0450115066382846;1.0098546978731615;10.00014800685228;0.8334899354026469;0.015562180428040421;0.015562311682753122;0.7180010290350244;-0.013405040260639395;0.7179028928801423;1.0100668606343626
68.10638;1.0444203272182309;0.8331635190047497;0.7976816774931821;6.220095069541758e-06;5.9797769417879516e-06;1.0450136623629394;1.0098536555037494;10.00014326480572;0.8334905259916127;0.015562158477355505;0.015562335407712465;0.7179995127636903;-0.013405039597017856;0.7179030814422551;1.0100679040986433
68.11638;1.0444212160280102;0.833164848346071;0.7976814214165852;6.2201734340159904e-06;5.979548394778209e-06;1.045015752236638;1.009852579465592;10.00013819967478;0.8334910133015809;0.015562134815330206;0.01556235785315776;0.7179979843714999;-0.01340503892950069;0.7179032808982062;1.010069049146338
68.12638;1.0444220692144703;0.833166216066089;0.7976811725710232;6.220229706521905e-06;5.979307955909717e-06;1.0450177659850899;1.009851477577776;10.000132822457227;0.8334913968505566;0.015562109481317199;0.015562378966383131;0.7179964424582554;-0.013405038260535263;0.7179034951561619;1.01007029685547
68.13638;1.044422883459631;0.833167627449545;0.7976809287921984;6.220264213625766e-06;5.9790563584069455e-06;1.0450196935545193;1.0098503566324286;10.000127131668906;0.8334916777725405;0.015562082556874465;0.015562398717679128;0.7179948850772959;-0.01340503759219994;0.7179037275096446;1.0100716451368024
68.14638;1.0444236578654662;0.8331690856161851;0.7976806901413102;6.220276347290778e-06;5.978794343025982e-06;1.0450215245243442;1.0098492217329276;10.000121103417364;0.8334918581154115;0.015562054142473084;0.015562417083121937;0.7179933102473516;-0.013405036926140633;0.7179039805307582;1.0100730890064327
