time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.15638;1.0444243933965984;0.8331705913279712;0.7976804572403783;6.220264920654708e-06;5.978522492048904e-06;1.045023248924504;1.009848075813875;10.00011469429563;0.8334919406277099;0.015562024335384094;0.015562434042025303;0.717991715969297;-0.013405036263802102;0.7179042573092212;1.01007462149359
68.16638;1.0444250927757588;0.8331721440236513;0.7976802299378807;6.220228590986163e-06;5.9782410830150304e-06;1.0450248580499835;1.0098469194705006;10.00010785623626;0.833491929358317;0.015561993227123953;0.015562449586985057;0.7179901000505735;-0.01340503560648921;0.717904562274887;1.0100762351721204
68.17638;1.0444257598056237;0.8331737427653898;0.7976800077850013;6.220165955852046e-06;5.977950393316122e-06;1.0450263439870775;1.0098457511965246;10.000100556929082;0.8334918308835885;0.01556196090343412;0.015562463730717126;0.7179884597557284;-0.013405034955025798;0.7179049001981016;1.0100779233656785
68.18638;1.0444263982756132;0.8331753863287611;0.7976797912085726;6.220075377147968e-06;5.9776508473895145e-06;1.0450276991494143;1.009844568516559;10.000092792190607;0.8334916549358614;0.015561927447017438;0.015562476507747953;0.7179867914404754;-0.013405034309487524;0.7179052744295767;1.010079680906043
68.19638;1.0444270111989837;0.8331770727070796;0.7976795814608056;6.219954961283847e-06;5.977342861021323e-06;1.0450289165408866;1.0098433696048594;10.00008457869233;0.8334914133209784;0.015561892954992652;0.01556248797104686;0.7179850910249331;-0.013405033669441698;0.7179056862786499;1.0100815046651606
68.20638;1.0444276009755527;0.833178798331746;0.7976793795913527;6.219802947598851e-06;5.9770269001396625e-06;1.045029990418051;1.0098421545167633;10.00007593575297;0.8334911186249538;0.015561857541639974;0.01556249818368438;0.717983355614833;-0.013405033034589372;0.7179061358033325;1.0100833929383333
68.21638;1.0444281699403921;0.8331805576575244;0.7976791862768311;6.219618041635154e-06;5.9767038405585245e-06;1.0450309176999713;1.009840925651544;10.000066873301034;0.8334907838943822;0.015561821309805136;0.015562507212930754;0.7179815847371815;-0.013405032405339242;0.7179066227623013;1.0100853435155195
68.22638;1.0444287200062146;0.8331823435362415;0.7976790026764096;6.219399415825094e-06;5.976375138868008e-06;1.045031699108306;1.0098396868256123;10.00005739147685;0.8334904221283654;0.015561784328954182;0.015562515132675078;0.7179797798975803;-0.013405031783050749;0.7179071467305334;1.010087352940569
68.23638;1.044429252470376;0.8331841475950792;0.7976788307267325;6.219146772258681e-06;5.976042797781234e-06;1.0450323384649693;1.0098384418566495;10.000047482120797;0.833490045301665;0.01556174663952659;0.015562522029818638;0.7179779434718845;-0.013405031169791097;0.7179077070807534;1.0100894180278768
68.24638;1.0444297688486737;0.8331859603381344;0.7976786723600117;6.218860643381205e-06;5.975709538468645e-06;1.0450328409040683;1.0098371950161236;10.000037127395634;0.8334896639927959;0.015561708260900357;0.015562528001507692;0.717976077990472;-0.013405030567653173;0.7179083035947382;1.0100915363783565
68.25638;1.0444302711627218;0.8331877719493497;0.7976785286901655;6.218542601549014e-06;5.975378827369077e-06;1.0450332119808272;1.0098359527746161;10.00002630491442;0.8334892875304108;0.01556166919532278;0.01556253313673094;0.7179741854424285;-0.013405029978422718;0.7179089366009231;1.0100937046654779
68.26638;1.0444307614747135;0.8331895739304439;0.7976784002312803;6.218194994791369e-06;5.975054300062671e-06;1.0450334575587015;1.0098347247024648;10.000014997269021;0.8334889240717934;0.015561629436739182;0.015562537500337651;0.7179722669354658;-0.013405029403756659;0.7179096060764097;1.010095917830122
68.27638;1.0444312412401557;0.8331913601857247;0.7976782882244153;6.217820353333661e-06;5.974739174275128e-06;1.0450335831925681;1.009833523279305;10.000003195455378;0.8334885810381637;0.015561588980298207;0.015562541138184753;0.717970323240986;-0.013405028845170412;0.7179103109934244;1.0100981703241187
68.28638;1.04443171063084;0.8331931262365418;0.7976781956802453;6.217420996271661e-06;5.974436227994033e-06;1.0450335939178559;1.0098323623843977;9.999990894428649;0.8334882654699945;0.015561547834688778;0.0155625440913183;0.7179683552432825;-0.013405028303985296;0.7179110494046368;1.0101004567767158
68.29638;1.0444321698133407;0.8331948674344379;0.7976781267001125;6.2169990405368595e-06;5.974148017511146e-06;1.0450334949285727;1.0098312550954607;9.999978088899812;0.8334879831641744;0.015561506039580484;0.015562546398755298;0.7179663637283489;-0.013405027781436516;0.7179118185424458;1.0101027705028582
68.30638;1.0444326216228033;0.8331965783546527;0.7976780847982362;6.216556738002396e-06;5.973876942384165e-06;1.0450332919893561;1.009830213204559;9.999964776373474;0.8334877375274272;0.015561463670678762;0.015562548090188217;0.7179643491884912;-0.013405027278550995;0.7179126148856975;1.010105101759566
68.31638;1.0444330716163837;0.8331982531342046;0.7976780719702836;6.216096757704665e-06;5.973625208943953e-06;1.04503299169102;1.0098292482007365;9.999950960887936;0.8334875296886751;0.015561420825152697;0.015562549181035681;0.7179623121523716;-0.013405026795953057;0.7179134347750049;1.0101074376332684
68.32638;1.0444335258607833;0.8331998855672967;0.7976780887871638;6.215621926231025e-06;5.9733948032352195e-06;1.0450326020516894;1.0098283714755523;9.999936654576334;0.8334873596451331;0.015561377602573421;0.015562549671193259;0.717960254091275;-0.013405026334084011;0.7179142750968971;1.0101097630879148
68.33638;1.044433989480583;0.8332014693924001;0.7976781348544653;6.2151347769549415e-06;5.973187479503978e-06;1.0450321326572536;1.009827593653733;9.999921879102933;0.8334872269374803;0.015561334093334007;0.015562549536183195;0.717958177725349;-0.013405025893691962;0.7179151329762876;1.010112062347487
68.34638;1.044434466541664;0.8332029983596868;0.7976782093676366;6.2146375385787016e-06;5.9730047619834155e-06;1.045031593076493;1.009826923610951;9.999906661702308;0.833487130057017;0.015561290375254739;0.01556254871501297;0.7179560859124707;-0.013405025476060883;0.7179160048543369;1.0101143199335696
68.35638;1.0444349608031496;0.8332044660603262;0.7976783114458126;6.214132341071492e-06;5.9728478695934335e-06;1.0450309905118929;1.0098263676201624;9.999891025208271;0.8334870660455063;0.015561246525698354;0.015562547122446263;0.7179539810786243;-0.013405025082775052;0.7179168859251943;1.0101165209258556
68.36638;1.044435476189359;0.8332058667463864;0.7976784397920675;6.21362103220764e-06;5.972717505825072e-06;1.0450303292170804;1.0098259297328427;9.999874984241327;0.8334870316177904;0.01556120264739537;0.015562544684828185;0.7179518661577914;-0.01340502471526525;0.7179177702437882;1.0101186511478981
68.37638;1.0444360166089341;0.8332071957943178;0.7976785918919806;6.2131047439376526e-06;5.972613689354954e-06;1.045029611587237;1.0098256127591914;9.999858557221932;0.833487024530278;0.015561158880690542;0.015562541362206013;0.7179497452067775;-0.01340502437464055;0.7179186516033117;1.0101206970317291
68.38638;1.0444365859747295;0.8332084489932047;0.7976787637213502;6.212583986054159e-06;5.972535701923882e-06;1.0450288393918152;1.0098254186366302;9.999841781684498;0.8334870436880351;0.015561115388578652;0.015562537145676342;0.7179476228512407;-0.013405024062080636;0.7179195242953154;1.0101226444123512
68.39638;1.0444371881240755;0.8332096228088705;0.7976789501353466;6.212059194230686e-06;5.972482084927763e-06;1.0450280147629145;1.009825348946683;9.999824716924136;0.8334870890702196;0.015561072333436428;0.015562532049907363;0.7179455033772576;-0.013405023779250905;0.7179203827693788;1.0101244780241818
68.40638;1.0444378263568876;0.8332107154716851;0.7976791446852122;6.211530806228836e-06;5.972450987415685e-06;1.0450271401902387;1.0098254051843025;9.999807437581762;0.8334871622030088;0.015561029867166697;0.015562526106050073;0.717943390276075;-0.01340502352823145;0.7179212212667146;1.0101261832359099
68.41638;1.0444385028528766;0.8332117270777891;0.7976793390446272;6.210998756784581e-06;5.972440942629804e-06;1.0450262175423555;1.0098255872606572;9.999790020900154;0.8334872653230906;0.015560988132319669;0.015562519347318964;0.7179412862560277;-0.013405023311232101;0.7179220343447803;1.010127748045898
68.42638;1.0444392181583144;0.8332126591981115;0.7976795239906302;6.210462167346451e-06;5.972451229678885e-06;1.045025248116929;1.0098258917683247;9.99977252802655;0.8334873995744929;0.015560947258031558;0.015562511792261523;0.7179391934351768;-0.013405023130398703;0.7179228175947625;1.0101291630337936
68.43638;1.0444399714786656;0.8332135150359241;0.7976796914720321;6.209919549109298e-06;5.972481397890776e-06;1.0450242338332534;1.0098263128410683;9.999754998610376;0.8334875644901688;0.015560907349481488;0.01556250343917612;0.7179371138700449;-0.013405022987622636;0.7179235682207813;1.0101304203794972
68.44638;1.0444407619650171;0.8332142998123869;0.7976798354700803;6.209369093462354e-06;5.972530585957264e-06;1.0450231776485164;1.0098268446669536;9.99973746398602;0.833487758125539;0.015560868483184423;0.015562494274918747;0.7179350499719569;-0.013405022884482226;0.7179242852653955;1.0101315139935745
68.45638;1.0444415899316608;0.8332150204510058;0.7976799513474279;6.208808865479383e-06;5.972597074139e-06;1.045022083247664;1.009827482022157;9.999719954171699;0.8334879767387585;0.015560830709502453;0.015562484279596467;0.7179330043139533;-0.013405022822401384;0.71792496895288;1.0101324403669967
68.46638;1.0444424569569262;0.8332156842266446;0.7976800344377569;6.208237124709562e-06;5.9726782675608676e-06;1.0450209547265734;1.0098282187095815;9.999702494659248;0.8334882147089596;0.015560794056446125;0.015562473414313936;0.7179309794417895;-0.01340502280258161;0.7179256198647884;1.0101331987764381
68.47638;1.0444433655662246;0.8332162971869952;0.7976800790395442;6.207652618072906e-06;5.9727712597237946e-06;1.04501979627194;1.009829047296907;9.999685108660943;0.8334884651966002;0.015560758536208854;0.01556246160998223;0.7179289777769455;-0.01340502282570454;0.7179262389994161;1.0101337906260661
68.48638;1.0444443193185184;0.8332168636400983;0.7976800796538984;6.207054680522679e-06;5.972873386482601e-06;1.0450186121376341;1.0098299608967642;9.999667819508693;0.8334887213359526;0.015560724150925796;0.015562448763100329;0.7179270011924861;-0.013405022892037812;0.7179268278989387;1.010134218707123
68.49638;1.0444453221366692;0.8332173869817916;0.7976800336338692;6.206443226492366e-06;5.972982353853579e-06;1.0450174063379167;1.0098309546029134;9.999650647610757;0.8334889771790114;0.015560690896108438;0.015562434732832352;0.7179250510572398;-0.013405023001878747;0.7179273880296544;1.0101344869994435
68.50638;1.0444463769284371;0.8332178708515636;0.7976799420854419;6.20581854561527e-06;5.973096393298743e-06;1.0450161820104535;1.009832025196385;9.99963361595276;0.8334892276981125;0.015560658767506544;0.015562419361968395;0.7179231291510918;-0.013405023155519377;0.7179279206354692;1.0101346008251106
68.51638;1.0444474853412158;0.8332183198537277;0.7976798083484722;6.205181235786991e-06;5.973214363039895e-06;1.0450149411462069;1.0098331697246203;9.999616766939518;0.8334894685865439;0.015560627766012839;0.015562402518493211;0.7179212381517192;-0.013405023352664872;0.7179284276237246;1.0101345666337134
68.52638;1.0444486483677828;0.8332187392911858;0.7976796358140091;6.204532594631097e-06;5.973335358281867e-06;1.0450136839499804;1.0098343841031636;9.999600170081074;0.8334896966924028;0.015560597891261942;0.015562384107635406;0.7179193812865047;-0.013405023592215551;0.7179289122523996;1.010134391407478
68.53638;1.0444498662331752;0.8332191340406417;0.7976794268792211;6.20387489781608e-06;5.973458264264464e-06;1.0450124081685126;1.009835662786422;9.999583904299328;0.8334899101362601;0.015560569121383082;0.015562364052777777;0.717917561978821;-0.013405023872655266;0.7179293787575873;1.010134082348102
68.54638;1.0444511382328872;0.8332195084243201;0.7976791840859597;6.203211207149312e-06;5.973581821913487e-06;1.0450111095005756;1.0098369997146088;9.99956802765988;0.8334901072634271;0.015560541395623552;0.0155623422926014;0.7179157835107854;-0.013405024192377319;0.7179298310749053;1.010133646678235
68.55638;1.0444524638814654;0.8332198672216737;0.7976789118175178;6.2025449035284014e-06;5.973705211499798e-06;1.0450097821186244;1.0098383889017846;9.999552559971084;0.8334902856663836;0.015560514632343222;0.01556231879262294;0.7179140486849278;-0.013405024549720137;0.7179302719273595;1.0101330909639743
68.56638;1.0444538445854827;0.8332202157246803;0.7976786162050226;6.201879168300863e-06;5.973828567117749e-06;1.0450084187979416;1.0098398238574635;9.999537487652745;0.8334904424943436;0.015560488776530849;0.015562293543503454;0.7179123597625982;-0.013405024942917934;0.7179307033596226;1.0101324198010275
68.57638;1.0444552843683665;0.8332205589885409;0.7976783041154186;6.201216751162128e-06;5.973952791771509e-06;1.0450070116931705;1.0098412974771172;9.999522782966404;0.8334905753783499;0.015560463827228397;0.01556226655543284;0.7179107182515335;-0.013405025370179943;0.7179311279059404;1.0101316346593918
68.58638;1.0444567889951806;0.8332209015921896;0.797677982707166;6.2005600656558295e-06;5.97407912388028e-06;1.0450055539978271;1.0098428027406918;9.999508418079117;0.8334906830840199;0.01556043982937458;0.015562237862907306;0.7179091246635236;-0.013405025830066402;0.7179315491417019;1.0101307343847472
68.59638;1.0444583642120178;0.833221247384336;0.7976776591212474;6.199911344528926e-06;5.9742090056205235e-06;1.045004041650948;1.0098443329805475;9.999494363883278;0.8334907659310483;0.015560416858279384;0.015562207529111471;0.7179075793752989;-0.013405026321771641;0.7179319715836581;1.0101297172016235
68.60638;1.0444600149531598;0.8332215990226586;0.7976773403804404;6.199272532135146e-06;5.97434382185845e-06;1.0450024740182247;1.0098458820407963;9.999480585185522;0.8334908260659164;0.015560394996012647;0.01556217563791886;0.717906084262892;-0.013405026845021421;0.717932400738739;1.0101285822196528
68.61638;1.0444617454959926;0.8332219583094869;0.7976770341625293;6.198644950117336e-06;5.9744844315241195e-06;1.0450008530764865;1.0098474450783423;9.999467040877951;0.8334908673386204;0.015560374298726525;0.015562142285759627;0.717904642896247;-0.013405027399911371;0.717932843127615;1.0101273294175164
68.62638;1.0444635588522133;0.8332223268305233;0.797676749244724;6.198029247704509e-06;5.974630993411735e-06;1.0449991817659507;1.009849019029595;9.999453690900246;0.8334908942072581;0.01556035479248394;0.015562107585953115;0.7179032588358679;-0.013405027986634075;0.7179333052321685;1.0101259589264515
68.63638;1.0444654557759598;0.8332227057361228;0.7976764945219902;6.197425580920187e-06;5.974783066467573e-06;1.0449974627191765;1.0098506019881583;9.999440511464838;0.8334909098532317;0.015560336484972912;0.015562071672923788;0.7179019344508442;-0.013405028605031094;0.7179337921251164;1.0101244707517698
68.64638;1.0444674350133127;0.833223095369203;0.7976762778318356;6.196833883998377e-06;5.9749397609677745e-06;1.0449956980625912;1.0098521929878042;9.999427503530717;0.8334909154236538;0.01556031935156883;0.01556203469290606;0.7179006712109574;-0.013405029254506902;0.7179343076162626;1.010122865253111
68.65638;1.0444694942062442;0.8332234957243244;0.7976761053588362;6.196254309053738e-06;5.975100039257924e-06;1.0449938896408817;1.0098537929674765;9.999414682079532;0.8334909111818403;0.015560303323333163;0.015561996795815521;0.7178994700389086;-0.013405029934347284;0.7179348553790503;1.0101211436759725
68.66638;1.0444716299110908;0.833223907637157;0.7976759812103696;6.195687206680936e-06;5.975263194915888e-06;1.0449920384553473;1.009855405211143;9.999402062891221;0.8334908978004677;0.015560288309327413;0.015561958141908621;0.7178983313354368;-0.01340503064390588;0.7179354390264284;1.0101193079316892
68.67638;1.044473836882236;0.8332243339382072;0.797675907430584;6.195132605978273e-06;5.975429140983484e-06;1.0449901437575404;1.009857034407428;9.99938965941254;0.833490876362736;0.015560274233432023;0.01556191889479035;0.717897254873365;-0.013405031382374791;0.7179360609038349;1.010117360092067
68.68638;1.0444761076985114;0.8332247795372746;0.7976758853347566;6.194589935725895e-06;5.975598123975118e-06;1.044988203246292;1.0098586854027098;9.999377485295891;0.8334908476303288;0.01556026105880401;0.015561879192786584;0.7178962396334149;-0.013405032148309575;0.7179367208479308;1.0101153026555816
68.69638;1.0444784328656598;0.8332252506847603;0.7976759178884661;6.1940580057721965e-06;5.975770197030472e-06;1.0449862141862252;1.00986036246791;9.999365562998989;0.8334908120280982;0.01556024878675488;0.015561839147384937;0.7178952841191303;-0.013405032939380918;0.7179374161759743;1.0101131390160478
68.70638;1.0444808010383082;0.8332257542285783;0.7976760107982102;6.1935350963304855e-06;5.975945030282778e-06;1.0449841743440054;1.0098620688927706;9.999353931005386;0.8334907702487907;0.015560237433906549;0.015561798875619903;0.7178943868969873;-0.013405033752597327;0.7179381432867193;1.0101108725842947
68.71638;1.0444832000125415;0.8332262966195728;0.7976761711743018;6.193019157591734e-06;5.976121970545657e-06;1.0449820822222042;1.0098638068655452;9.999342639575087;0.8334907233250552;0.015560227005382026;0.01556175851844528;0.7178935469984088;-0.013405034584720501;0.717938899257122;1.0101085054194652
68.72638;1.0444856186056404;0.8332268827803492;0.7976764052090349;6.1925080015574765e-06;5.976300180974919e-06;1.0449799367814452;1.0098655772649043;9.999331743083191;0.8334906726096382;0.015560217478585039;0.015561718235334745;0.717892764443246;-0.013405035432565002;0.7179396820211207;1.0101060381548845
68.73638;1.044488048713418;0.8332275156792235;0.7976767168564977;6.191999678954824e-06;5.976478833221274e-06;1.0449777376809402;1.009867378638254;9.999321295554351;0.8334906204043829;0.01556020880277853;0.015561678197745581;0.7178920404332184;-0.01340503629316532;0.7179404897105198;1.010103470663179
68.74638;1.0444904864552773;0.8332281965123634;0.797677108700439;6.191492987656329e-06;5.9766571802720754e-06;1.0449754859611489;1.0098692067734985;9.999311345388072;0.8334905703510307;0.015560200910931141;0.01556163858019912;0.7178913767378334;-0.013405037163958853;0.7179413195948605;1.0101008026822584
68.75638;1.0444929306027395;0.8332289247266776;0.7976775831601137;6.190987577779471e-06;5.976834596304418e-06;1.0449731834768072;1.0098710558957669;9.999301932220549;0.8334905269191136;0.015560193732895113;0.015561599544604749;0.7178907748976048;-0.013405038043041545;0.7179421672426237;1.0100980343072863
68.76638;1.0444953801668129;0.8332296983677355;0.7976781417006336;6.1904836498365345e-06;5.977010562049893e-06;1.0449708311906158;1.0098729196646685;9.99929308683994;0.8334904946439741;0.015560187196446288;0.015561561227840612;0.7178902357488345;-0.013405038929184869;0.7179430272505387;1.0100951659514914
68.77638;1.0444978348108416;0.8332305152820149;0.7976787834741572;6.189981665921087e-06;5.977184561926992e-06;1.0449684281224734;1.0098747908773313;9.999284824440107;0.8334904777302564;0.015560181222024422;0.015561523730765369;0.717889758945791;-0.013405039821482351;0.7179438945825611;1.0100921982723046
68.78638;1.0445002963833216;0.8332313741181279;0.7976795050752951;6.189482063257582e-06;5.977356231818303e-06;1.044965971703702;1.0098766609362577;9.999277141752913;0.8334904801936934;0.015560175728713023;0.015561487109735742;0.7178893426102957;-0.013405040719104925;0.7179447643834005;1.0100891326696435
68.79638;1.0445027680816052;0.8332322746803262;0.7976803008971205;6.18898494183043e-06;5.977525671617715e-06;1.0449634596496755;1.0098785203700646;9.999270034425296;0.8334905063637069;0.015560170640261365;0.01556145138870229;0.7178889841151591;-0.013405041621285993;0.7179456312651182;1.0100859713269146
68.80638;1.0445052517793887;0.8332332177138456;0.7976811638177225;6.18849017850845e-06;5.977693528852244e-06;1.044960892173978;1.009880360198583;9.999263513753275;0.8334905607240138;0.015560165881159918;0.015561416593372806;0.7178886819236817;-0.013405042527142511;0.7179464897480727;1.010082716173561
68.81638;1.0445077464435284;0.8332342044348502;0.7976820861367224;6.187997862016917e-06;5.977860747378036e-06;1.0449582722862008;1.0098821726010097;9.999257601617446;0.8334906466474005;0.015560161377972892;0.015561382781476995;0.7178884364414162;-0.013405043435475533;0.717947334579193;1.0100793682313995
68.82638;1.0445102484427444;0.833235237059918;0.7976830602498187;6.187508282917389e-06;5.978028124439941e-06;1.0449556043875854;1.0098839501326171;9.999252316916502;0.83349076552095;0.015560157067539066;0.015561350045311008;0.7178882488079679;-0.013405044344804358;0.7179481600796597;1.0100759283998753
68.83638;1.0445127519645705;0.8332363192553006;0.7976840793269232;6.187021601572321e-06;5.978195976405897e-06;1.0449528928538614;1.0098856853182152;9.999247671869805;0.8334909171378279;0.015560152905920723;0.01556131848956787;0.7178881190464178;-0.013405045253610214;0.7179489599976375;1.010072399105279
68.84638;1.0445152493010466;0.8332374544009047;0.7976851379011796;6.186537732445722e-06;5.978363986080984e-06;1.0449501405727997;1.0098873726067776;9.999243675629884;0.8334911004391492;0.01556014887850444;0.01556128820834816;0.7178880449771269;-0.013405046160747;0.7179497285502967;1.010068785545808
68.85638;1.0445177323625843;0.8332386433820759;0.7976862314707911;6.1860562720407e-06;5.9785311153845884e-06;1.0449473475697977;1.0098890105445146;9.999240332119664;0.8334913140901623;0.015560145011812116;0.015561259275848442;0.7178880224047932;-0.013405047065464222;0.7179504612568406;1.0100650953995747
68.86638;1.0445201951386551;0.8332398845067804;0.7976873559112261;6.185576551864025e-06;5.978695612541306e-06;1.04494451133245;1.0098906013165185;9.99923763628382;0.8334915569135033;0.015560141381560404;0.01556123174765961;0.7178880467176526;-0.013405047966814252;0.7179511544208305;1.0100613374392275
68.87638;1.0445226350240588;0.8332411748810076;0.797688507898749;6.1850980400792e-06;5.978855151443142e-06;1.0449416284583186;1.009892148690701;9.999235577656755;0.8334918275849954;0.015560138099449531;0.015561205666356439;0.7178881143991432;-0.013405048863365267;0.7179518041229932;1.0100575206598492
68.88638;1.0445250519442726;0.8332425111409382;0.7976896852416233;6.184620581114104e-06;5.979007081796787e-06;1.044938695663392;1.0098936563173697;9.999234142320397;0.8334921235269687;0.01556013528345291;0.015561181061497906;0.7178882223135608;-0.013405049753547843;0.7179524056858491;1.0100536546697978
68.89638;1.0445274469841204;0.8332438889102793;0.7976908859638051;6.18414425387932e-06;5.979148614843979e-06;1.0449357103094725;1.0098951267563112;9.999233310091647;0.8334924406505533;0.015560133039429587;0.015561157941345685;0.7178883656786356;-0.013405050635800764;0.7179529534615787;1.010049750219124
68.90638;1.0445298220930965;0.8332453023333031;0.797692107284505;6.183669217084523e-06;5.979276906992974e-06;1.0449326712184912;1.0098965611959727;9.999233055143392;0.8334927745860975;0.015560131453524416;0.015561136291097242;0.7178885378519402;-0.01340505150834371;0.7179534412309522;1.0100458182664465
68.91638;1.0445321799931075;0.8332467446270764;0.7976933454347679;6.183195835407271e-06;5.979389379685463e-06;1.0449295793659186;1.0098979602731468;9.999233348729831;0.8334931214863804;0.01556013058749445;0.015561116086606562;0.7178887322708876;-0.013405052369137022;0.7179538636592213;1.0100418681153214
68.92638;1.0445345231640617;0.8332482088876202;0.7976945957962686;6.182725204270066e-06;5.9794840921946765e-06;1.044926437894568;1.0098993253032897;9.999234158407534;0.833493477372847;0.015560130491935513;0.015561097315373576;0.717888943857764;-0.013405053216175673;0.7179542174357747;1.010037906610745
68.93638;1.0445368527061794;0.833249688669412;0.7976958536236672;6.1822594938332776e-06;5.9795595954222065e-06;1.0449232513097728;1.0099006582062553;9.999235445135255;0.8334938374533529;0.015560131222889276;0.015561079996191583;0.7178891686934668;-0.013405054047895205;0.7179545005704346;1.0100339393821953
68.94638;1.0445391682806777;0.833251178274531;0.7976971151200324;6.181801437227364e-06;5.9796144947713046e-06;1.0449200247452324;1.0099019609118973;9.999237163091538;0.8334941967320558;0.015560132832068424;0.015561064184875944;0.7178894032615949;-0.013405054863320116;0.7179547112437025;1.0100299731146527
68.95638;1.0445414688729726;0.8332526724080794;0.7976983774317251;6.181353570487918e-06;5.97964730793295e-06;1.0449167639414865;1.0099032357715114;9.999239262633505;0.8334945511931239;0.01556013535006131;0.015561049952145927;0.717889644455495;-0.013405055661769279;0.7179548479431136;1.0100260165295925
68.96638;1.0445437540815743;0.8332541659380788;0.7976996378264012;6.180918130799899e-06;5.979656563001916e-06;1.044913475223648;1.0099044858706898;9.99924169167704;0.8334948981988116;0.015560138788340469;0.015561037352700605;0.7178898900847411;-0.013405056442406854;0.7179549099704511;1.0100220792093286
68.97638;1.0445460255346772;0.8332556545192537;0.7977008930517862;6.180497377142795e-06;5.979640796856251e-06;1.0449101655816895;1.009905714717169;9.999244393322424;0.8334952360692424;0.015560143150927734;0.015561026417877325;0.7178901390766818;-0.01340505720389692;0.7179548972669313;1.010018170142609
68.98638;1.0445482872978935;0.8332571348369909;0.7977021387425912;6.180093799293473e-06;5.9795985419429095e-06;1.0449068430206716;1.0099069260969653;9.99924730362718;0.8334955636140272;0.0155601484371895;0.015561017164773141;0.7178903913206758;-0.013405057944430072;0.7179548102400873;1.0100142980837823
68.99638;1.0445505450339037;0.8332586038445303;0.797703369312725;6.179710145975255e-06;5.97952860635271e-06;1.0449035160951112;1.009908123705614;9.999250353268131;0.8334958798616082;0.015560154632616953;0.01556100960075251;0.7178906474426408;-0.013405058662132095;0.7179546501638561;1.0100104730035304
69.00638;1.0445528045635044;0.8332600580676333;0.7977045790186926;6.179349193867349e-06;5.979430544661165e-06;1.0449001926766288;1.0099093105352526;9.999253475125814;0.8334961838062527;0.015560161702883062;0.015561003730969036;0.7178909082623729;-0.013405059355241295;0.7179544192659952;1.0100067061552507
69.01638;1.0445550703847406;0.8332614935904858;0.7977057631790805;6.179013376442393e-06;5.979304924094429e-06;1.044896878749385;1.0099104884317127;9.999256613959309;0.8334964744205047;0.015560169593455164;0.01556099957647759;0.7178911740804998;-0.013405060021776515;0.717954120016746;1.0100030087277072
69.02638;1.0445573442266316;0.8332629068861676;0.7977069185317316;6.1787046608249264e-06;5.979153149003031e-06;1.0448935777790809;1.0099116575996254;9.999259727858682;0.8334967509714396;0.01556017822427737;0.015560997190277731;0.7178914448590723;-0.013405060659107857;0.717953754510721;1.009999391309165
69.03638;1.0445596240511135;0.8332642956836221;0.7977080432738457;6.17842473647384e-06;5.978976969599413e-06;1.0448902908852369;1.0099128169287985;9.999262786165895;0.833497013159726;0.015560187494635853;0.01556099665805105;0.7178917208935054;-0.013405061263987973;0.7179533244701413;1.0099958643291094
69.04638;1.0445619044659329;0.8332656588280176;0.7977091371932103;6.17817534668834e-06;5.978778121155439e-06;1.0448870171829647;1.0099139658914231;9.999265773655958;0.8334972609786874;0.015560197313216739;0.015560998082603838;0.717892002269809;-0.01340506183326961;0.717952831978957;1.0099924379166112
69.05638;1.0445641782390989;0.8332669955395704;0.7977102013810946;6.177958489914074e-06;5.9785582132647865e-06;1.0448837544250966;1.0099151065270708;9.999268692612707;0.8334974943884258;0.015560207634228081;0.01556100156684191;0.7178922878179043;-0.013405062364605166;0.7179522805557382;1.0099891212407481
69.06638;1.0445664376009123;0.8332683046290499;0.797711237472008;6.177776209613021e-06;5.978318648052344e-06;1.0448804998070242;1.0099162434817048;9.999271554348146;0.8334977129281419;0.015560218476319675;0.015561007206866193;0.7178925753142271;-0.013405062856235562;0.7179516750119582;1.009985922108533
69.07638;1.0445686746705463;0.8332695840562423;0.7977122468563866;6.177630158254901e-06;5.9780606120126515e-06;1.0448772498932681;1.0099173821596283;9.99927436444966;0.8334979154920117;0.015560229912438665;0.01556101508772762;0.7178928621826713;-0.013405063306324771;0.7179510200287386;1.0099828466238172
69.08638;1.0445708811347965;0.8332708311377124;0.7977132296863482;6.177521318793855e-06;5.977785201621129e-06;1.0448740006423938;1.009918527252742;9.999277110599264;0.8334981004841031;0.015560242036129053;0.015561025277210377;0.7178931455550694;-0.01340506371291888;0.7179503194762573;1.0099798988045063
69.09638;1.04457304757105;0.8332720426208955;0.7977141837898228;6.177449948405181e-06;5.977493571155557e-06;1.044870748679388;1.009919682897771;9.99927975983952;0.8334982664674422;0.015560254931694968;0.015561037828574847;0.7178934222197491;-0.013405064074361163;0.7179495767080699;1.00997708085661
69.10638;1.0445751632529947;0.8332732140866321;0.7977151043875708;6.177415716456607e-06;5.97718694377382e-06;1.044867492343592;1.0099208531215706;9.999282267449136;0.8334984131167394;0.015560268665351979;0.015561052783648383;0.7178936887333222;-0.013405064389489268;0.7179487943880678;1.0099743943122297
69.11638;1.04457721689531;0.8332743398495426;0.7977159850370408;6.177417984467656e-06;5.976866424914834e-06;1.0448642313164924;1.009922041071261;9.999284598016295;0.8334985417184775;0.015560283287918064;0.015561070154837903;0.7178939410599577;-0.013405064657693736;0.7179479742327415;1.0099718407101335
69.12638;1.0445791972852767;0.8332754138467915;0.7977168194528415;6.1774560413423045e-06;5.976532837226525e-06;1.0448609661733108;1.009923247507215;9.999286750928679;0.8334986545413767;0.015560298832338497;0.015561089908427098;0.7178941737588321;-0.013405064878912668;0.7179471175437919;1.009969421239407
69.13638;1.044581093716924;0.8332764300328421;0.79771760284929;6.177529218405221e-06;5.976186679576475e-06;1.0448576988479705;1.009924470554297;9.999288765010867;0.8334987540868339;0.015560315304603077;0.01556111197276201;0.7178943799345748;-0.013405065053497228;0.7179462257716897;1.0099671364732323
69.14638;1.0445828970044844;0.8332773817871363;0.7977183313870875;6.177636846914371e-06;5.975828222579125e-06;1.0448544332165144;1.0099257073461028;9.999290692346666;0.833498843305051;0.015560332677792105;0.015561136252046576;0.7178945524056003;-0.013405065182182029;0.7179453007940431;1.009964986152941
69.15638;1.0445845998170507;0.8332782615184006;0.7977190006974013;6.1777780653242416e-06;5.9754578801621885e-06;1.0448511755490697;1.0099269557095083;9.999292572323888;0.8334989259095794;0.015560350898721943;0.015561162635478737;0.717894684609481;-0.013405065266047345;0.7179443452543215;1.0099629682939189
69.16638;1.0445861954880062;0.8332790610677658;0.7977196057212135;6.177951809398816e-06;5.975076518444396e-06;1.0448479345780584;1.0099282141725137;9.999294429319104;0.8334990063281406;0.015560369910267042;0.015561191008759951;0.717894770377542;-0.013405065306175334;0.7179433623673075;1.0099610786586468
69.17638;1.04458767692185;0.8332797728262524;0.7977201419850618;6.178157107835985e-06;5.974685243734974e-06;1.0448447203108517;1.0099294804660575;9.999296278013698;0.8334990896922042;0.015560389671297074;0.015561221268923868;0.7178948036322135;-0.01340506530323857;0.7179423552233297;1.0099593111667773
69.18638;1.0445890369160251;0.8332803908536938;0.7977206063674123;6.1783932711689744e-06;5.974284996091564e-06;1.044841542429978;1.0099307505362631;9.999298123431366;0.8334991817596441;0.015560410156547244;0.015561253335301844;0.7178947787838954;-0.01340506525739809;0.717941326690296;1.0099576585805292
69.19638;1.0445902690076463;0.833280910609343;0.797720996441069;6.17865965819492e-06;5.973876388289039e-06;1.0448384095436785;1.0099320193305381;9.999299960971397;0.8334992890110772;0.01556043134746393;0.015561287151495339;0.7178946910230662;-0.013405065168606697;0.7179402796274799;1.0099561140996514
69.20638;1.0445913676944785;0.8332813275584534;0.7977213098927366;6.178955191668789e-06;5.9734597163325905e-06;1.044835328772186;1.009933281837176;9.999301781274374;0.8334994185770932;0.01556045323175443;0.015561322685014069;0.7178945356909573;-0.013405065036925104;0.7179392166376688;1.009954673583513
69.21638;1.044592328400668;0.8332816366775085;0.7977215448165852;6.179278142373661e-06;5.973035111753081e-06;1.0448323056383817;1.009934533307068;9.999303582563046;0.833499577321194;0.015560475811465382;0.015561359929640983;0.717894307648941;-0.013405064862485874;0.7179381400494199;1.0099533360295168
69.22638;1.044593147631969;0.8332818336084996;0.7977216996476467;6.17962644503672e-06;5.972602841837505e-06;1.0448293454887714;1.0099357694772324;9.999305380505163;0.8334997708965842;0.01556049910499476;0.015561398909232612;0.7178940014703745;-0.013405064645434511;0.7179370524241404;1.009952101839506
69.23638;1.0445938228542204;0.83328191606494;0.7977217728594932;6.179998171358995e-06;5.972163494655133e-06;1.0448264557720135;1.0099369869834502;9.999307206237908;0.8335000030875169;0.015560523138798207;0.01556143967408177;0.7178936118045319;-0.013405064386257645;0.717935956858562;1.0099509712535772
69.24638;1.0445943520255723;0.833281884031867;0.7977217632953925;6.180391714410888e-06;5.971717915121091e-06;1.0448236466133347;1.0099381832106038;9.9993091054311;0.8335002751067088;0.01556054793831901;0.015561482283746994;0.7178931339167777;-0.013405064086251346;0.7179348569584796;1.0099499444224465
69.25638;1.0445947336632242;0.833281738888942;0.7977216702645323;6.180805788953868e-06;5.971267032918387e-06;1.0448209289778279;1.0099393557446454;9.999311148286207;0.8335005858049169;0.015560573517658778;0.015561526786918817;0.7178925647033353;-0.013405063747564616;0.7179337565549427;1.0099490214321154
69.26638;1.044594967267889;0.8332814827418559;0.7977214933714402;6.181239376098157e-06;5.970811837946356e-06;1.0448183123761832;1.0099405022878738;9.99931343705746;0.8335009331288222;0.015560599867808906;0.015561573208329042;0.717891903409891;-0.013405063372600083;0.7179326588969555;1.0099482015373376
69.27638;1.044595053294577;0.8332811185903012;0.7977212327732712;6.181691336122505e-06;5.9703536259417425e-06;1.0448158041085085;1.0099416208908318;9.999316096779218;0.8335013155159934;0.01556062695011885;0.015561621540295585;0.7178911515513854;-0.013405062963322618;0.7179315657250801;1.0099474833603677
69.28638;1.0445949931349687;0.8332806503656903;0.7977208890953981;6.182160071682627e-06;5.969894252429774e-06;1.044813409656777;1.0099427099643972;9.999319256152905;0.8335017325189826;0.015560654696292756;0.015561671740622809;0.71789031223285;-0.013405062521078447;0.7179304770999523;1.0099468657275548
69.29638;1.0445947888037719;0.8332800828274055;0.7977204629420596;6.182643971270341e-06;5.969436179773598e-06;1.0448111328596392;1.0099437682425874;9.999323032742199;0.8335021849884299;0.015560683020697342;0.015561723740782291;0.7178893892010506;-0.013405062046798264;0.7179293918031655;1.00994634815926
69.30638;1.044594441796602;0.833279422208848;0.7977199545255707;6.1831421316538245e-06;5.968982340336256e-06;1.044808976155756;1.0099447946849354;9.999327523431083;0.8335026750412465;0.015560711844991665;0.015561777452368732;0.7178883858945474;-0.013405061541268765;0.7179283076130025;1.009945931490024
69.31638;1.044593952713942;0.8332786763342792;0.7977193634423928;6.183654421407236e-06;5.968535785476395e-06;1.044806941233318;1.0099457882303802;9.999332797984962;0.8335032056882185;0.015560741112660814;0.015561832771724949;0.7178873048309746;-0.0134050610053773;0.7179272220371297;1.0099456178518993
69.32638;1.0445933224480377;0.8332778534835165;0.7977186890326979;6.184180955992561e-06;5.96809934718571e-06;1.044805029152527;1.0099467480504323;9.99933890165596;0.8335037800420377;0.01556077078207084;0.015561889589783459;0.7178861478058122;-0.013405060440259896;0.7179261336636757;1.009945409908044
69.33638;1.0445925530853601;0.8332769615277376;0.7977179308350064;6.184721770607543e-06;5.967675793770518e-06;1.0448032394802318;1.0099476739373991;9.999345865469323;0.8335044008959418;0.01556080082028827;0.015561947789981464;0.7178849165981197;-0.013405059847480439;0.7179250424207709;1.0099453107992729
69.34638;1.044591647183966;0.8332760078622642;0.7977170885409791;6.185277060182382e-06;5.967268441205462e-06;1.0448015691656416;1.0099485651824622;9.999353715033669;0.833505070967379;0.015560831207028137;0.015562007233454899;0.7178836134215884;-0.013405059229248667;0.7179239485513385;1.0099453244567074
69.35638;1.0445906065219932;0.83327499957792;0.7977161622868536;6.185847531110254e-06;5.966881616121711e-06;1.044800012816013;1.009949418290297;9.999362472445496;0.8335057926349474;0.015560861926226804;0.015562067748869443;0.7178822413407264;-0.013405058588299814;0.7179228521541327;1.0099454551909928
69.36638;1.0445894317551656;0.8332739435171549;0.797715153195286;6.186434524059618e-06;5.9665204654396715e-06;1.0447985649570752;1.0099502262123061;9.99937214929422;0.8335065671524329;0.015560892946151494;0.015562129132151948;0.7178808046156977;-0.013405057927453605;0.7179217534287068;1.009945706994281
69.37638;1.0445881227019584;0.8332728459415634;0.7977140630299302;6.18704000528261e-06;5.966190151347457e-06;1.0447972217493282;1.0099509797888966;9.999382740959744;0.8335073942053995;0.015560924211119627;0.015562191163072312;0.7178793081459595;-0.013405057249333443;0.7179206522885497;1.0099460830390001
69.38638;1.0445866783977782;0.8332717117811522;0.7977128931334485;6.1876662905117345e-06;5.965895125531122e-06;1.0447959802657023;1.009951669414274;9.999394231289338;0.8335082716109943;0.015560955645420938;0.015562253631834682;0.7178777567277935;-0.013405056556457936;0.7179195475241088;1.0099465853401948
69.39638;1.0445850972056223;0.8332705441240852;0.7977116434957618;6.1883154790236005e-06;5.965639009340741e-06;1.0447948369422952;1.0099522862151895;9.999406599139359;0.8335091956470978;0.015560987170469205;0.015562316356386562;0.717876155047095;-0.013405055851327403;0.7179184368525959;1.0099472152380558
69.40638;1.044583377417906;0.8332693446885049;0.7977103123260377;6.188989030150973e-06;5.965424658699961e-06;1.0447937870642021;1.0099528227197436;9.99941982130943;0.8335101625566571;0.015561018732104215;0.01556237918052508;0.7178745077011712;-0.013405055136231277;0.7179173175514102;1.0099479744790059
69.41638;1.0445815180305085;0.8332681148084142;0.7977088966996227;6.189687634032893e-06;5.965254021048992e-06;1.0447928251082674;1.009953272490994;9.999433869804232;0.8335111695279394;0.015561050308512443;0.0155624419495861;0.7178728191828706;-0.013405054413093783;0.7179161864892308;1.0099488652765416
69.42638;1.0445795192380432;0.8332668563001074;0.7977073938317575;6.19041126955889e-06;5.965128043686067e-06;1.0447919448858447;1.0099536297937557;9.99944869969248;0.8335122142523543;0.015561081895709249;0.015562504489819131;0.7178710941874148;-0.013405053683496718;0.7179150402020729;1.009949889275712
69.43638;1.0445773822240558;0.8332655721272373;0.7977058014984593;6.1911593895749415e-06;5.9650467135734405e-06;1.044791139497314;1.0099538902335283;9.999464244397945;0.8335132948617037;0.015561113488624202;0.015562566615373079;0.7178693375771591;-0.013405052948691222;0.7179138758465248;1.0099510464089436
69.44638;1.044575108745206;0.8332642663166028;0.7977041180497102;6.191930888933801e-06;5.965009221583691e-06;1.0447904021133303;1.0099540510451486;9.999480434568135;0.8335144106632156;0.01556114506054788;0.015562628141718783;0.7178675541432616;-0.013405052209549954;0.7179126921568625;1.0099523343405457
69.45638;1.0445727013807107;0.8332629429471551;0.7977023429394267;6.192723906874151e-06;5.965014415222313e-06;1.0447897274373021;1.0099541103530683;9.999497218561288;0.8335155619421748;0.015561176558814964;0.015562688895963591;0.7178657490941577;-0.01340505146648519;0.7179114896339516;1.0099537490463002
69.46638;1.044570163443826;0.8332616051249203;0.7977004769267072;6.193536060740909e-06;5.965061211091253e-06;1.0447891126356108;1.0099540666904092;9.999514558185018;0.8335167491199393;0.01556120792647197;0.015562748730692693;0.7178639285734415;-0.013405050719485808;0.717910270318654;1.0099552858301957
69.47638;1.0445674976162638;0.833260255047832;0.7976985216424106;6.194364822689611e-06;5.965148514752295e-06;1.04478855705221;1.0099539191309304;9.999532410991337;0.8335179728419978;0.015561239120023532;0.015562807524139565;0.7178620991868025;-0.013405049968412526;0.7179090374843388;1.009956939792148
69.48638;1.0445647050861042;0.8332588947185564;0.7976964794817079;6.195207457968164e-06;5.965274771152032e-06;1.0447880607617381;1.009953667465639;9.99955072482526;0.8335192345406903;0.015561270108414935;0.015562865164369813;0.7178602673213751;-0.013405049213337659;0.7179077952416634;1.0099587057237942
69.49638;1.044561786615168;0.8332575257548219;0.7976943537554946;6.196061052564526e-06;5.965437588724443e-06;1.044787623268138;1.0099533123554032;9.999569444342336;0.8335205366216192;0.015561300871475324;0.015562921539226476;0.7178584389090513;-0.01340504845451271;0.7179065481469729;1.009960577885902
69.50638;1.0445587444823345;0.8332561489005014;0.7976921481807648;6.1969230889457434e-06;5.965633896748537e-06;1.0447872434602254;1.0099528553417974;9.999588512236055;0.8335218824790838;0.015561331400384315;0.015562976534681234;0.7178566194066627;-0.013405047691944448;0.7179053008445582;1.0099625502134266
69.51638;1.0445555838531553;0.8332547644735293;0.7976898659131204;6.1977919322663446e-06;5.965860611669041e-06;1.0447869197129371;1.0099522992748742;9.999607864539618;0.8335232761625844;0.015561361690184164;0.01556303003365251;0.7178548142572466;-0.01340504692515432;0.7179040573982978;1.0099646170399552
69.52638;1.044552312864174;0.8332533729600936;0.7976875086518704;6.198666556713457e-06;5.966115185850803e-06;1.0447866496355696;1.0099516492219025;9.999627427407967;0.8335247216143974;0.015561391732066625;0.015563081922734829;0.7178530293418609;-0.01340504615330329;0.7179028202904072;1.0099667732542974
69.53638;1.0445489420857261;0.8332519752109685;0.7976850763025968;6.199545736209098e-06;5.966395593601634e-06;1.044786430863297;1.0099509121650108;9.999647110885475;0.8335262217076159;0.015561421511932171;0.015563132109703465;0.7178512705285556;-0.013405045375366416;0.7179015903882963;1.0099690130746624
69.54638;1.0445454838840527;0.8332505724500338;0.7976825680220648;6.200427517335209e-06;5.966699891990209e-06;1.0447862625852078;1.0099500956468443;9.999666802954824;0.8335277769383314;0.01556145101037507;0.01556318053600304;0.7178495430046038;-0.013405044590211997;0.7179003684893386;1.0099713296986716
69.55638;1.0445419513264433;0.8332491659417033;0.7976799835391902;6.201309443161678e-06;5.96702579351037e-06;1.044786146000401;1.0099492073724965;9.999686379787294;0.8335293847354887;0.015561480201052733;0.015563227172009272;0.7178478510816327;-0.013405043796482635;0.7178991568608882;1.0099737171847774
69.56638;1.0445383577747087;0.8332477567881531;0.7976773228528306;6.202189042783602e-06;5.967370492262691e-06;1.0447860835003424;1.009948255502935;9.999705726974483;0.8335310402882037;0.015561509049451354;0.015563272005363782;0.7178461982490362;-0.013405042992519265;0.717897959456398;1.0099761709521191
69.57638;1.0445347171078496;0.8332463466771508;0.7976745854411402;6.20306395175008e-06;5.9677307271127695e-06;1.0447860775210793;1.0099472484626315;9.99972474613033;0.8335327379737517;0.015561537520306461;0.015563315040229047;0.7178445874376241;-0.013405042176644878;0.7178967810933787;1.0099786852458994
69.58638;1.0445310426467236;0.8332449388850346;0.7976717707488717;6.2039317965084e-06;5.968102923895657e-06;1.0447861297390735;1.0099461947051338;9.999743342036304;0.8335344726616241;0.01556156558968704;0.015563356294658654;0.7178430215486213;-0.013405041347379786;0.7178956264298069;1.0099812515278763
69.59638;1.0445273458477542;0.8332435379223841;0.7976688790814815;6.204790201134248e-06;5.968483149904258e-06;1.0447862409187945;1.0099451027655366;9.999761414285764;0.8335362403102549;0.015561593248591831;0.015563395780480856;0.7178415038220308;-0.013405040503371775;0.7178944992857585;1.0099838595569346
69.60638;1.0445236366471808;0.8332421480974598;0.7976659119555511;6.205636859181392e-06;5.968867065745322e-06;1.0447864115806136;1.009943980902953;9.999778868725413;0.8335380370986767;0.015561620505710133;0.015563433492881584;0.7178400377135766;-0.013405039643597188;0.7178934026465278;1.0099864982143438
69.61638;1.0445199241728929;0.8332407730395986;0.7976628722389947;6.206469512925414e-06;5.9692502799969225e-06;1.0447866427238999;1.0099428365806757;9.999795635178494;0.8335398582498774;0.015561647388691778;0.01556346942364341;0.7178386266212332;-0.013405038768004588;0.71789233915344;1.0099891551871445
69.62638;1.044516216456757;0.833239416553625;0.7976597639543628;6.207285930235216e-06;5.969628785368223e-06;1.0447869356319004;1.0099416768554752;9.999811670354578;0.833541698434924;0.015561673927402207;0.015563503572626381;0.7178372735067453;-0.013405037878003144;0.7178913114551252;1.009991817179092
69.63638;1.0445125203822139;0.8332380834419755;0.7976565915674123;6.208084000206687e-06;5.969999035406899e-06;1.044787291887208;1.0099405090989697;9.999826943392844;0.8335435531631893;0.015561700132771772;0.015563535943803674;0.7178359801859002;-0.013405036976286774;0.7178903225908052;1.0099944704978423
69.64638;1.0445088427485378;0.833236779868501;0.7976533596241396;6.208861939883279e-06;5.97035793574367e-06;1.0447877139913182;1.0099393411634974;9.999841420816834;0.8335454190319715;0.015561725991844315;0.01556356653469568;0.7178347466143823;-0.013405036066124467;0.7178893763122617;1.0099971013600872
69.65638;1.04450519103813;0.8332355131003145;0.7976500731001214;6.20961848890953e-06;5.970702969682734e-06;1.0447882050469417;1.0099381813792767;9.999855061161435;0.8335472929198208;0.01556175147191493;0.01556359533228849;0.7178335707675185;-0.013405035150697363;0.7178884763848998;1.0099996964869686
69.66638;1.0445015731292993;0.8332342900925942;0.7976467375069073;6.21035288964346e-06;5.9710322484308655e-06;1.0447887678926626;1.0099370382352306;9.999867815671982;0.8335491716840668;0.015561776524617495;0.01556362232091294;0.7178324494113492;-0.013405034232812118;0.7178876255259264;1.0100022442694718
69.67638;1.044497997044459;0.8332331160633367;0.7976433585998908;6.211064695453897e-06;5.971344405717772e-06;1.0447894046056554;1.009935919694939;9.999879631660484;0.8335510517799708;0.01556180109161136;0.015563647496425498;0.7178313789789098;-0.01340503331487133;0.7178868254511044;1.0100047353981505
69.68638;1.0444944711370456;0.8332319948377734;0.7976399423564685;6.211753632830176e-06;5.9716384190240645e-06;1.0447901158095856;1.0099348331599236;9.999890453552336;0.8335529281239568;0.01556182511129232;0.015563670871434348;0.717830355626706;-0.013405032398940626;0.7178860776047158;1.0100071621419051
69.69638;1.0444910037800168;0.8332309302134487;0.7976364948811202;6.212419527031023e-06;5.971913406693892e-06;1.0447908997587683;1.009933785955024;9.999900222986847;0.8335547936202418;0.015561848524935322;0.015563692462856164;0.7178293748456129;-0.013405031486968363;0.717885383745435;1.0100095174432553
69.70638;1.044487601980308;0.8332299262022902;0.7976330219897282;6.213062340764506e-06;5.972168448639506e-06;1.0447917514037242;1.009932785283355;9.999908885001222;0.8335566395936557;0.015561871286429836;0.01556371227675224;0.717828431180344;-0.013405030581153868;0.7178847463854061;1.0100117945349676
69.71638;1.0444842697405063;0.8332289858002481;0.7976295292398382;6.213682431878911e-06;5.972402473018985e-06;1.044792661902187;1.0099318377880764;9.999916393472288;0.8335584564667657;0.015561893379193845;0.015563730306807967;0.7178275184252176;-0.013405029684153432;0.7178841689050822;1.0100139865239772
