time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.30638;1.0443736495800453;0.8331937964146945;0.7976276111344998;6.19861047134461e-06;5.955871273586454e-06;1.044942556869363;1.009959401194984;9.99872644493943;0.8335135103624873;0.01556095750292142;0.01556151437550856;0.7179190618401697;-0.01340498782680412;0.717830964352564;1.0098664938506292
71.31638;1.0443733539286377;0.8331966022556707;0.7976293344735251;6.1981100661795116e-06;5.956229443077951e-06;1.044943743712083;1.0099604312131116;9.998752151332152;0.8335136977581568;0.015560915755157693;0.015561526255851593;0.7179204266845604;-0.013404988598870094;0.7178312178172501;1.0098655255020736
71.32638;1.044372978283977;0.8331993866137307;0.7976310048868972;6.197639219082223e-06;5.956603271809414e-06;1.0449449273114697;1.0099614863322532;9.998778727158047;0.8335138735625637;0.015560873823040831;0.015561538123650374;0.7179217416226898;-0.01340498936106866;0.7178314425633514;1.0098646470921209
71.33638;1.0443725132680102;0.8332021449558681;0.7976326180211823;6.197197449141095e-06;5.956993037315798e-06;1.044946111097422;1.00996256798402;9.99880614131514;0.8335140286024911;0.015560831761910513;0.015561549919520778;0.7179230051446259;-0.01340499011414566;0.7178316364802536;1.009863863385617
71.34638;1.0443719503819238;0.8332048731014109;0.797634168364783;6.1967843056470695e-06;5.9573993933268655e-06;1.0449472961512154;1.0099636790881;9.998834358134234;0.8335141546964905;0.015560789647589938;0.01556156155721628;0.7179242162836573;-0.013404990858725336;0.717831796391866;1.0098631800682218
71.35638;1.0443712819604314;0.8332075671272186;0.7976356496491852;6.196398627565859e-06;5.957823570369393e-06;1.044948480653957;1.0099648233257528;9.99886333129716;0.8335142444523238;0.015560747557124827;0.015561572924187186;0.7179253740910739;-0.013404991595115929;0.7178319186211828;1.0098626034959441
71.36638;1.0443705017093916;0.8332102237913467;0.7976370559134249;6.196038162219473e-06;5.958267030441877e-06;1.044949660772338;1.0099660048478833;9.998893000688371;0.8335142912489616;0.015560705536705655;0.015561583891459925;0.7179264767593136;-0.013404992323128799;0.717831999253037;1.009862140267062
71.37638;1.0443696054527714;0.8332128405962552;0.7976383819022625;6.195699721345409e-06;5.958731040324648e-06;1.0449508325515253;1.0099672285763999;9.998923307814962;0.8335142884460689;0.015560663604094157;0.015561594338283634;0.7179275220459174;-0.013404993041821307;0.7178320348723412;1.0098617973022703
71.38638;1.0443685904065132;0.8332154152800871;0.797639623342141;6.195379520139923e-06;5.959216469375955e-06;1.0449519928664914;1.0099685008142194;9.998954215623158;0.833514227744581;0.015560621779574929;0.015561604180453032;0.7179285083646914;-0.01340499374968223;0.7178320231949482;1.0098615815032734
71.39638;1.0443674541016792;0.8332179456977451;0.797640777307873;6.1950736125603205e-06;5.959723751943909e-06;1.0449531384631907;1.0099698290177215;9.998985708553224;0.8335140987231527;0.015560580095254793;0.01556161337111548;0.7179294347731259;-0.01340499444499252;0.7178319624071091;1.0098614984867098
71.40638;1.04436619475134;0.8332204304321955;0.7976418417799814;6.194778294794303e-06;5.96025297767762e-06;1.0449542652801007;1.0099712206220608;9.999017779710083;0.8335138902937246;0.015560538566647067;0.015561621870220423;0.7179303001960906;-0.013404995125846747;0.7178318499068169;1.0098615520502998
71.41638;1.0443648127306207;0.8332228697223516;0.7976428148614412;6.194490306736579e-06;5.960804211370323e-06;1.0449553700707326;1.0099726817615229;9.99905042109389;0.8335135925118091;0.015560497168607752;0.015561629617728352;0.7179311028979849;-0.013404995790217672;0.7178316824382684;1.0098617449660823
71.42638;1.044363311683716;0.8332252656416156;0.7976436947704294;6.194206854653065e-06;5.961377861288895e-06;1.0449564517644752;1.009974216745608;9.999083620720032;0.8335131973885903;0.015560455843935192;0.015561636532617046;0.7179318402633187;-0.013404996436112088;0.717831457676398;1.009862079739768
71.43638;1.0443616984303101;0.833227621081849;0.797644480587682;6.193925550220948e-06;5.961974588635674e-06;1.0449575098310344;1.0099758288236174;9.99911736206899;0.8335126983703016;0.015560414519594884;0.01556164252144539;0.717932508711011;-0.013404997061556798;0.7178311752214599;1.009862558066678
71.44638;1.044359982356957;0.8332299386664772;0.7976451724880931;6.193644431382809e-06;5.962594700524065e-06;1.044958542154627;1.0099775211552802;9.99915162671266;0.833512089212186;0.015560373108707686;0.015561647482340329;0.7179331036214341;-0.013404997664692187;0.717830836119473;1.0098631798526787
71.45638;1.0443581748516673;0.8332322205310236;0.7976457705847264;6.193362028979824e-06;5.963237724691745e-06;1.0449595455335927;1.009979296477553;9.999186397414581;0.8335113639471645;0.015560331513052599;0.015561651312634128;0.717933619313359;-0.013404998243905356;0.7178304423104448;1.0098639435991998
71.46638;1.0443562884809614;0.8332344685187739;0.79764627394236;6.1930773999662926e-06;5.963902674168768e-06;1.0449605169361997;1.009981156058982;9.999221651487117;0.8335105181358274;0.01556028963932545;0.015561653925781028;0.717934049359913;-0.013404998797847109;0.7178299972186001;1.009864847262645
71.47638;1.0443543362372578;0.833236683905011;0.7976466810541831;6.192790277033879e-06;5.964588622694447e-06;1.044961452858018;1.0099830989956489;9.999257359377852;0.8335095498553077;0.015560247413496918;0.015561655266055893;0.7179343875637877;-0.013404999325551946;0.7178295066969427;1.009865888136782
71.48638;1.0443523309506018;0.8332388669276061;0.7976469905556216;6.19250111307633e-06;5.965295099834726e-06;1.0449623482254875;1.009985122306215;9.999293500977224;0.8335084597102017;0.015560204785438894;0.015561655309390085;0.7179346292631237;-0.013404999826578789;0.7178289789428253;1.009867062999402
71.49638;1.0443502840500765;0.8332410165712657;0.7976472016573529;6.192210721473632e-06;5.9660221009552146e-06;1.044963196652479;1.0099872225347208;9.99933006955299;0.8335072497942029;0.015560161742186064;0.015561654061190816;0.7179347718053684;-0.013405000301064443;0.7178284235162654;1.0098683690817112
71.50638;1.0443482040977894;0.8332431304350815;0.7976473145351503;6.191919872604086e-06;5.966769594009535e-06;1.0449639912976019;1.0099893975860617;9.999367053332875;0.8335059222363723;0.01556011832800855;0.015561651561157519;0.7179348140627936;-0.013405000749713302;0.7178278501681422;1.0098698040535754
71.51638;1.0443460968238523;0.83324520509524;0.7976473299818256;6.191629262435188e-06;5.967537072031857e-06;1.044964725703335;1.00999164667345;9.999404426592347;0.8335044791547801;0.015560074642570936;0.015561647881822642;0.7179347558840645;-0.01340500117352146;0.7178272678387801;1.009871364859927
71.52638;1.0443439668071763;0.833247236809203;0.7976472486028151;6.191339774912065e-06;5.96832378036777e-06;1.044965394409197;1.0099939689115094;9.99944215595718;0.8335029239394176;0.015560030812379052;0.015561643121024446;0.7179345974381504;-0.013405001573253616;0.7178266847813023;1.0098730472213449
71.53638;1.0443418187677338;0.8332492214608681;0.7976470704568778;6.191052653874721e-06;5.969129181366693e-06;1.0449659928572264;1.0099963621174537;9.999480204698026;0.8335012617621326;0.01555998696730108;0.015561637396904183;0.7179343386311846;-0.013405001949140946;0.7178261096793587;1.009874845803591
71.54638;1.044339657595504;0.8332511536684792;0.7976467951131033;6.1907693358220755e-06;5.969952894213456e-06;1.0449665168235627;1.0099988219989993;9.99951853517165;0.8334994992233999;0.015559943245874943;0.015561630835953329;0.7179339793184565;-0.013405002301102625;0.7178255520653158;1.0098767535971336
71.55638;1.0443374883228815;0.8332530261082135;0.7976464219376973;6.190491149982915e-06;5.97079421879151e-06;1.0449669613986607;1.010001341583277;9.999557114868972;0.8334976446747101;0.015559899811391258;0.015561623560702469;0.7179335198855158;-0.013405002629185626;0.7178250216102564;1.009878760641764
71.56638;1.0443353164157194;0.8332548300629986;0.797645950785616;6.190219231810627e-06;5.971651993127135e-06;1.0449673198185478;1.010003911653926;9.999595925576992;0.8334957091698042;0.015559856847601644;0.015561615689223988;0.7179329616869383;-0.013405002933655867;0.7178245271370154;1.0098808539335988
71.57638;1.0443331474324504;0.8332565569477809;0.7976453829320237;6.189954703978709e-06;5.972524974684602e-06;1.044967583930648;1.0100065220522167;9.999634966387495;0.8334937062910531;0.01555981453413832;0.015561607338361615;0.717932307355126;-0.013405003214736665;0.7178240757798805;1.009883019283433
71.58638;1.0443309859053138;0.8332581993449795;0.797644721185744;6.189698848550459e-06;5.973412239221867e-06;1.0449677464991702;1.010009162755414;9.999674238992313;0.833491650367328;0.015559773021092273;0.015561598626841299;0.7179315606906956;-0.013405003472502817;0.7178236725729233;1.00988524372631
71.59638;1.044328834731148;0.8332597509262379;0.7976439692116439;6.189453007471184e-06;5.974313134181671e-06;1.0449678027563079;1.0100118245972143;9.999713726406052;0.8334895548526527;0.015559732414243348;0.015561589665392114;0.7179307261575985;-0.013405003707076554;0.7178233209442805;1.0098875169376735
71.60638;1.0443266961387812;0.833261205948003;0.7976431312930367;6.189218243234677e-06;5.97522673380157e-06;1.044967750040442;1.0100144997055576;9.999753388429767;0.833487432060134;0.015559692773855912;0.01556158052625659;0.7179298082357523;-0.013405003918719127;0.7178230235906546;1.009889831019568
71.61638;1.0443245735566642;0.8332625589252957;0.7976422124920601;6.188995148561121e-06;5.976151351489595e-06;1.0449675868182688;1.010017181775283;9.999793176061642;0.8334852936593917;0.015559654122874396;0.015561571225606322;0.7179288106610289;-0.013405004107750777;0.7178227825574308;1.0098921791190625
71.62638;1.0443224726125564;0.8332638048581611;0.7976412186750501;6.188784160804214e-06;5.9770847081468864e-06;1.0449673117904856;1.0100198662816435;9.99983304690638;0.8334831505183466;0.015559616456512973;0.01556156173989826;0.7179277361047798;-0.013405004274600221;0.7178225988655033;1.0098945543106839
71.63638;1.0443204005771893;0.8332649400433433;0.7976401559292108;6.18858603802779e-06;5.9780245280446355e-06;1.0449669230678074;1.010022549757273;9.999872971830944;0.8334810117578642;0.015559579740557352;0.015561552040715186;0.7179265866425458;-0.013405004419878658;0.7178224725526603;1.0098969495059447
71.64638;1.0443183651901866;0.833265962685091;0.7976390294695319;6.1884020051990945e-06;5.9789688290607765e-06;1.0449664176725282;1.01002522809592;9.999912940325318;0.833478884570967;0.015559543901007666;0.015561542126030604;0.7179253642002285;-0.013405004544304737;0.7178224026936366;1.0098993581698699
71.65638;1.0443163736221843;0.833266872875199;0.7976378434803656;6.188233704077394e-06;5.979915780539501e-06;1.0449657918187687;1.010027895979715;9.999952961613976;0.8334767748056584;0.015559508833662333;0.015561532032189296;0.7179240706691903;-0.013405004648561883;0.7178223871684342;1.0099017752981705
71.66638;1.04431443206992;0.8332676723673973;0.7976366021037729;6.1880831593135535e-06;5.98086355392721e-06;1.0449650420552383;1.0100305486244;9.999993049870305;0.833474687037978;0.015559474429408993;0.015561521833745474;0.7179227083372205;-0.013405004733179494;0.7178224227019324;1.0099041974259735
71.67638;1.044312546377726;0.8332683643290706;0.797635310531343;6.187952644906109e-06;5.981810162451738e-06;1.0449641667093894;1.0100331837167167;10.00003321008917;0.8334726241532381;0.015559440582448129;0.015561511638772884;0.717921280451494;-0.013405004798588428;0.7178225052836145;1.0099066212945818
71.68638;1.0443107227991069;0.8332689528866487;0.7976339755691094;6.18784437660906e-06;5.982753225796697e-06;1.0449631673244608;1.0100358010056114;10.000073444068633;0.8334705872136328;0.01555940718775256;0.015561501572421626;0.7179197908913252;-0.01340500484525737;0.7178226307417145;1.0099090428457607
71.69638;1.0443089680634217;0.8332694425587084;0.797632605060469;6.187760195394652e-06;5.983689913701092e-06;1.0449620492712397;1.010038400269733;10.000113757018028;0.8334685759917464;0.01555937414329095;0.015561491755890418;0.7179182431145656;-0.013405004873654727;0.7178227951558815;1.0099114574019845
71.70638;1.044307289072911;0.8332698377679484;0.7976312068330075;6.187701586533929e-06;5.984617140414019e-06;1.0449608203436986;1.0100409796205474;10.000154147699728;0.8334665899184313;0.015559341355913421;0.015561482292623462;0.7179166401258031;-0.013405004884179159;0.7178229949331335;1.0099138602678877
71.71638;1.0443056927388885;0.8332701425861373;0.7976297886510471;6.187670130487443e-06;5.985531998854025e-06;1.0449594882742612;1.010043534491277;10.000194595716756;0.8334646285235595;0.015559308760954762;0.015561473260454015;0.7179149859679466;-0.013405004877246966;0.7178232267591019;1.0099162471164929
71.72638;1.0443041860146247;0.8332703611983349;0.7976283588422375;6.18766787335797e-06;5.986432216093079e-06;1.0449580597230326;1.0100460578634753;10.000235053400335;0.833462690452551;0.015559276347926712;0.01556146471137532;0.7179132867643856;-0.013405004853473299;0.7178234874402507;1.0099186137706853
71.73638;1.0443027759521806;0.8332704987253967;0.7976269263478936;6.187697082966327e-06;5.987316145022263e-06;1.0449565414320827;1.0100485428303614;10.000275444042025;0.8334607724571415;0.015559244160230854;0.015561456678883999;0.7179115496549127;-0.013405004813800359;0.7178237738256956;1.009920955847059
71.74638;1.0443014697213144;0.8332705615309716;0.7976255000003112;6.187759609327037e-06;5.988182233194287e-06;1.0449549416770902;1.010050985483584;10.000315668176373;0.8334588707834054;0.015559212266647016;0.015561449177163827;0.7179097809845044;-0.013405004759256267;0.7178240831913898;1.0099232690619382
71.75638;1.0443002744188148;0.8332705573163193;0.7976240879950034;6.187856654018355e-06;5.989028493215064e-06;1.044953270789805;1.0100533850041864;10.000355608767492;0.83345698336309;0.015559180735013311;0.015561442187156107;0.7179079862442154;-0.013405004690431162;0.7178244134508525;1.0099255496786206
71.76638;1.044299196973075;0.8332704952451359;0.7976226982274298;6.187989198250476e-06;5.989852444991455e-06;1.0449515409434826;1.0100557422875895;10.00039514043392;0.8334551098598791;0.01555914962163108;0.015561435658302899;0.717906170952437;-0.013405004607257982;0.717824763256869;1.00992779454442
71.77638;1.0442982445917006;0.8332703860196025;0.7976213385367706;6.188158406926447e-06;5.990651404543137e-06;1.0449497652055801;1.010058059335841;10.000434149013502;0.8334532506514061;0.015559118965669087;0.015561429542345415;0.7179043401602078;-0.013405004509278413;0.7178251328267139;1.0099300010844934
71.78638;1.0442974251604926;0.833270241950142;0.7976200159988749;6.188365530713547e-06;5.991422623127208e-06;1.0449479562026425;1.0100603387939995;10.000472545900255;0.833451406532681;0.015559088780396269;0.015561423825162833;0.7179024973707451;-0.013405004396183721;0.717825524165536;1.0099321670785484
71.79638;1.0442967472713336;0.8332700763078;0.7976187361511405;6.188611632736993e-06;5.9921631853382895e-06;1.0449461258495867;1.0100625832847168;10.00051026814519;0.8334495785504508;0.015559059043554141;0.015561418528544322;0.7179006443865567;-0.013405004268240928;0.7178259396387269;1.0099342900487547
71.80638;1.0442962202341066;0.8332699016612926;0.7976175032264566;6.188897463210418e-06;5.9928700567810114e-06;1.0449442864735368;1.0100647950714294;10.00054726919543;0.833447767245932;0.0155590297014239;0.015561413693392659;0.7178987814561134;-0.01340500412623158;0.7178263803972137;1.009936367218865
71.81638;1.0442958532293831;0.8332697284768557;0.7976163210561398;6.189223295281099e-06;5.993540331184556e-06;1.0449424509566925;1.0100669761121577;10.000583502641836;0.8334459717897909;0.015559000691274735;0.015561409355711786;0.7178969074776363;-0.01340500397112921;0.717826845817188;1.009938396200552
71.82638;1.0442956531311722;0.8332695650300477;0.7976151935346144;6.189588730367547e-06;5.9941714028671936e-06;1.0449406310897527;1.0100691282170169;10.000618906362138;0.8334441900563088;0.015558971958410125;0.015561405525308044;0.7178950211200978;-0.013405003803882801;0.7178273337605119;1.009940375314026
71.83638;1.0442956233012535;0.8332694177005414;0.797614124408685;6.189992810615846e-06;5.994761163191436e-06;1.0449388365191306;1.0100712531712817;10.000653401661088;0.833442419803092;0.015558943450586081;0.015561402180939408;0.7178931222000042;-0.013405003625196239;0.7178278413839062;1.009942303376716
71.84638;1.04429576470047;0.8332692904794733;0.7976131172595763;6.190434223314051e-06;5.9953084114751195e-06;1.0449370752189115;1.0100733525417926;10.0006869016234;0.8334406597640923;0.01555891510262233;0.015561399278720219;0.7178912116426556;-0.013405003435300357;0.7178283658946453;1.0099441794346649
71.85638;1.0442960776641417;0.8332691843093691;0.797612176161446;6.190911038960979e-06;5.995813178636222e-06;1.0449353543310669;1.010075427184469;10.000719312948005;0.8334389095942414;0.015558886834854131;0.015561396764189219;0.717889290316199;-0.013405003234092374;0.7178289044632331;1.0099460024529223
71.86638;1.044296563109699;0.8332690972098515;0.797611306090457;6.191420327812744e-06;5.99627668823711e-06;1.0449336805156921;1.0100774772241685;10.000750540282107;0.8334371690749836;0.015558858572243452;0.015561394584427837;0.7178873585678107;-0.01340500302153554;0.7178294539011277;1.0099477714177496
71.87638;1.0442972227697576;0.8332690249432981;0.7976105123373991;6.191958462001401e-06;5.996701131515261e-06;1.044932059827075;1.0100795020693147;10.00078050250392;0.8334354378621877;0.015558830265966925;0.015561392707960456;0.7178854169330758;-0.013405002797871147;0.7178300110361647;1.0099494864599876
71.88638;1.0442980581592363;0.8332689616011104;0.7976097998273993;6.1925218271939605e-06;5.997089232791062e-06;1.044930497610623;1.0100815000987773;10.000809145666373;0.8334337159979702;0.015558801905077729;0.015561391143486479;0.7178834669174832;-0.013405002563740272;0.7178305734359084;1.0099511502548033
71.89638;1.0442990691654461;0.833268900116497;0.7976091731462353;6.19310719452621e-06;5.997443607987906e-06;1.0449289981108163;1.0100834689216125;10.000836442226097;0.8334320037863412;0.015558773520213443;0.015561389915906478;0.7178815110970368;-0.013405002320189208;0.7178311399458949;1.009952768186414
71.90638;1.0443002537440307;0.8332688332021153;0.7976086366892969;6.193711701240984e-06;5.997766427019027e-06;1.0449275632000243;1.0100854061253128;10.000862382601875;0.8334303005372442;0.01555874517259887;0.015561389012660739;0.7178795526711501;-0.01340500206822096;0.7178317105520323;1.0099543468009933
71.91638;1.044301608913044;0.8332687542767991;0.7976081944919533;6.194332737956386e-06;5.998059617583506e-06;1.0449261913174068;1.0100873104645767;10.00088696300699;0.8334286040936308;0.01555871692762273;0.01556138837103356;0.717877594799365;-0.01340500180841816;0.7178322853631678;1.0099558919343967
71.92638;1.04430313150833;0.8332686571565676;0.797607850290031;6.194967931195795e-06;5.998325217088158e-06;1.044924877754472;1.0100891832405066;10.000910175523236;0.8334269123558917;0.015558688833008684;0.015561387920725853;0.7178756401917404;-0.013405001541107247;0.7178328636297506;1.0099574078896882
71.93638;1.044304817596626;0.8332685349457004;0.7976076080139364;6.1956149880052094e-06;5.998565456697706e-06;1.0449236152828858;1.0100910286259275;10.00093200635387;0.8334252253433722;0.015558660916452397;0.015561387631269135;0.7178736913373982;-0.013405001266550634;0.7178334437671678;1.0099588973926281
71.94638;1.0443066616534198;0.8332683793057595;0.7976074723277842;6.196271104421078e-06;5.998782641713592e-06;1.044922394308907;1.010092853424714;10.000952440043402;0.8334235455551199;0.015558633190539278;0.015561387523248019;0.7178717507787328;-0.013405000984938352;0.7178340245428421;1.0099603623438007
71.95638;1.0443086569359996;0.8332681800524512;0.7976074490658057;6.196932543009749e-06;5.9989791489304376e-06;1.044921203089549;1.010094666647022;10.00097146510426;0.8334218760944574;0.015558605654949022;0.015561387649731787;0.7178698207846983;-0.013405000696384766;0.7178346063122284;1.0099618051820292
71.96638;1.0443107965504983;0.8332679252632783;0.7976075452251806;6.197594995640591e-06;5.999157523853901e-06;1.0449200281095101;1.0100964779959474;10.000989077049343;0.833420218837868;0.015558578301987536;0.015561388077938451;0.7178679027707034;-0.013405000400884482;0.7178351906624225;1.0099632291355576
71.97638;1.0443130739689896;0.8332676019185473;0.7976077679871144;6.198254177788863e-06;5.99932033166045e-06;1.0449188544375654;1.0100982965869594;10.001005282267249;0.8334185745713673;0.015558551117198637;0.015561388881369497;0.717865997125142;-0.013405000098274058;0.7178357791845278;1.009964637234963
71.98638;1.04431548297777;0.8332671963524091;0.7976081230513222;6.198906200425502e-06;5.999469724247461e-06;1.0449176660948938;1.0101001309162516;10.001020101382093;0.8334169440581393;0.015558524071214115;0.01556139013429018;0.7178641035888275;-0.013404999788466872;0.7178363733371685;1.009966031830348
71.99638;1.0443180181229348;0.8332666953177369;0.7976086135568891;6.1995479361389066e-06;5.999607275960709e-06;1.0449164468686378;1.0101019883836941;10.001033562596389;0.8334153285631358;0.01555849712160008;0.015561391902182151;0.7178622215046508;-0.013404999471866965;0.7178369749882176;1.009967414549424
72.00638;1.0443206753940104;0.8332660881671027;0.7976092407506393;6.200177189445501e-06;5.999734387967468e-06;1.0449151821632723;1.0101038741425936;10.00104569195797;0.8334137296059777;0.015558470232714413;0.015561394228653328;0.7178603496065273;-0.013404999149474751;0.7178375861700576;1.0099687857564283
72.01638;1.0443234514394562;0.8332653682205049;0.7976100056871761;6.200792409855702e-06;5.999852664281872e-06;1.0449138606506756;1.0101057907302688;10.00105650946621;0.8334121485010938;0.015558443393873914;0.015561397126725435;0.7178584857764023;-0.01340499882261902;0.7178382086055264;1.0099701444046902
72.02638;1.0443263419005964;0.8332645323042779;0.7976109098482538;6.201392355892982e-06;5.999963867848212e-06;1.0449124735182354;1.0101077385084491;10.0010660272855;0.8334105864028061;0.015558416622887296;0.015561400589224793;0.7178566267709545;-0.013404998492666319;0.717838844196633;1.009971488332021
72.03638;1.0443293409696597;0.8332635797683601;0.7976119543356868;6.2019760556808545e-06;6.000069743529442e-06;1.0449110120515661;1.010109715995824;10.001074253061818;0.8334090449332514;0.015558389967115196;0.015561404617077662;0.7178547680291719;-0.013404998161064167;0.7178394957257811;1.0099728141007664
72.04638;1.0443324419932032;0.833262512313293;0.7976131389217916;6.202542811124254e-06;6.000171812496149e-06;1.0449094665041307;1.0101117202264698;10.00108119985356;0.83340752673667;0.015558363502911185;0.015561409230021056;0.7178529040399819;-0.013404997829699776;0.7178401669326814;1.009974117703062
72.05638;1.0443356379201;0.8332613339193489;0.7976144615229581;6.203091971604816e-06;6.000271241937323e-06;1.0449078270591698;1.0101137475671074;10.001086892173516;0.8334060353713312;0.01555833733015744;0.015561414448070177;0.7178510287445192;-0.013404997500937845;0.7178408625481318;1.0099753963836073
72.06638;1.0443389215023662;0.8332600495818017;0.79761591813681;6.203622640923978e-06;6.000369098419502e-06;1.044906085136254;1.0101157936869865;10.001091362067523;0.8334045749445502;0.015558311569576716;0.015561420285288341;0.717849135600084;-0.013404997177158002;0.717841588195034;1.0099766498408174
72.07638;1.0443422853673594;0.8332586641550438;0.7976175030541388;6.2041335912878404e-06;6.000466795545502e-06;1.0449042339150807;1.0101178527993095;10.001094637756665;0.8334031500977489;0.015558286354598822;0.015561426765870521;0.7178472182761674;-0.013404996860382594;0.7178423495984658;1.0099778803433812
72.08638;1.0443457218126728;0.8332571826849409;0.7976192091714198;6.204623263901757e-06;6.0005661525309014e-06;1.0449022689720844;1.010119918523936;10.001096734636029;0.8334017659595726;0.015558261810305556;0.015561433926553903;0.7178452720175184;-0.013404996552248874;0.7178431517283849;1.0099790917238232
72.09638;1.0443492223118043;0.833255610845058;0.797621028572349;6.20508980716826e-06;6.0006691421919166e-06;1.0449001891024607;1.0101219854829406;10.00109765983393;0.8334004277849452;0.015558238029744662;0.015561441799118378;0.7178432945447456;-0.01340499625394495;0.7178439984908939;1.0099802879208015
72.10638;1.0443527774803283;0.8332539547915905;0.7976229530841001;6.20553134790207e-06;6.000777766861707e-06;1.0448979957120308;1.0101240496836075;10.00109742701736;0.833399140756365;0.015558215060926627;0.015561450392568257;0.7178412861971566;-0.013404995965813604;0.7178448927470984;1.0099814724062854
72.11638;1.0443563784705276;0.8332522213636774;0.7976249741484958;6.2059462412817135e-06;6.000893848009563e-06;1.044895691105514;1.010126108699079;10.001096065332256;0.8333979098369905;0.015558192914710443;0.015561459686942322;0.7178392495573102;-0.013404995687144039;0.7178458366102282;1.0099826481187968
72.12638;1.0443600184363053;0.8332504179243179;0.797627082271272;6.206333150235415e-06;6.001018775517557e-06;1.0448932770631312;1.0101281617504951;10.001093614221896;0.8333967392248804;0.015558171590867163;0.015561469640108018;0.7178371887440163;-0.013404995416726113;0.7178468321671179;1.0099838169383764
72.13638;1.0443636918529347;0.8332485511885402;0.797629267000349;6.206691258394314e-06;6.001153680576028e-06;1.0448907536969934;1.0101302087893527;10.001090115638162;0.8333956317017578;0.015558151103154299;0.015561480191680991;0.7178351089187587;-0.013404995153712568;0.7178478821800851;1.0099849791512066
72.14638;1.044367392410287;0.8332466267497257;0.7976315173206693;6.207020462655211e-06;6.001299600171519e-06;1.0448881193310646;1.0101322494102423;10.001085611818912;0.833394588125088;0.015558131478652577;0.015561491259667727;0.7178330160239381;-0.013404994898058208;0.7178489899090963;1.009986133724723
72.15638;1.0443711118872259;0.8332446501377124;0.7976338219733755;6.20732122217905e-06;6.00145723214408e-06;1.044885372248727;1.0101342820266181;10.001080142832816;0.8333936072320035;0.015558112737757548;0.015561502750891043;0.7178309161168279;-0.013404994650334755;0.7178501579880235;1.0099872791724473
72.16638;1.044374841059503;0.833242627838379;0.797636169967683;6.207594386198161e-06;6.001626800493453e-06;1.04488251291866;1.0101363035417816;10.001073746953136;0.8333926863443488;0.015558094889351427;0.015561514580926503;0.7178288145887731;-0.013404994411273645;0.7178513874277153;1.0099884144775502
72.17638;1.0443785713947886;0.8332405671200036;0.7976385508984554;6.207841240531831e-06;6.001808254721967e-06;1.044879544953499;1.0101383103875807;10.00106646454638;0.8333918227022816;0.01555807794249855;0.015561526677304935;0.7178267156430278;-0.013404994181509169;0.7178526775513543;1.0099895397187737
72.18638;1.0443822958247087;0.8332384756430082;0.7976409549437772;6.208063364543727e-06;6.002001411175621e-06;1.0448764743874444;1.010140299796025;10.001058334929038;0.8333910145534804;0.015558061915822631;0.015561538974171894;0.7178246220311488;-0.013404993961612823;0.7178540267929099;1.0099906559693363
72.19638;1.0443860088292138;0.8332363618879058;0.7976433735145421;6.208262136226693e-06;6.002205829613391e-06;1.0448733082318697;1.0101422698780467;10.001049390205047;0.8333902618277623;0.015558046845632193;0.015561551415559403;0.7178225354718055;-0.013404993752227454;0.7178554339231433;1.009991764893827
72.20638;1.044389706502696;0.833234235606067;0.7976457999473825;6.2084384272992935e-06;6.002420674543631e-06;1.0448700536343967;1.0101442196485642;10.001039658029832;0.8333895657549232;0.01555803279409093;0.015561563954640955;0.717820457290419;-0.013404993554107953;0.7178568985821896;1.0099928685276462
72.21638;1.0443933861860837;0.8332321074733466;0.7976482286605274;6.208592962349272e-06;6.0026447294332945e-06;1.0448667178684423;1.0101461496189856;10.001029169422724;0.8333889271295759;0.0155580198467638;0.015561576546344288;0.7178183887329249;-0.013404993367995359;0.7178584203937927;1.0099939686208455
72.22638;1.0443970456283598;0.8332299881368251;0.7976506533087494;6.2087268774524455e-06;6.002876361733915e-06;1.0448633089464467;1.0101480618115504;10.001017961964171;0.8333883447405743;0.0155580080928184;0.015561589147095439;0.7178163314451506;-0.013404993194431735;0.7178599979519318;1.0099950658409087
72.23638;1.044400681929584;0.8332278871728783;0.7976530661777682;6.208841690653544e-06;6.003113445177273e-06;1.044859836544841;1.010149959476402;10.001006079961353;0.8333878148810066;0.015557997598875328;0.015561601716696193;0.7178142878555097;-0.013404993033494784;0.71786162902687;1.0099961596236744
72.24638;1.0444042904842055;0.8332258128439944;0.7976554593646887;6.208938953351933e-06;6.003353480106909e-06;1.0448563123722683;1.0101518473001567;10.000993578097487;0.8333873317386299;0.015557988396873895;0.015561614213594957;0.7178122610632468;-0.013404992884586126;0.7178633114704533;1.0099972483086865
72.25638;1.0444078650820117;0.8332237726432025;0.797657826010452;6.209020214516649e-06;6.003593865884589e-06;1.0448527498389057;1.0101537314153168;10.000980527813775;0.8333868884720418;0.015557980496113575;0.015561626585951702;0.7178102547664752;-0.01340499274672036;0.7178650436900441;1.0099983296322907
72.26638;1.0444113991373196;0.8332217734817161;0.7976601607053155;6.209086986677878e-06;6.003832196468676e-06;1.044849163903586;1.010155618979421;10.000967014925196;0.8333864784749483;0.01555797390891981;0.015561638764230019;0.7178082732805805;-0.013404992619064986;0.717866824291254;1.0099994012295053
72.27638;1.044414885863764;0.8332198213638761;0.7976624592374201;6.209140491932896e-06;6.0040666095715526e-06;1.0448455712691171;1.010157517736927;10.000953123967726;0.833386096320352;0.015557968668423846;0.01556165066570806;0.7178063214133971;-0.01340499250094073;0.7178686514218539;1.0100004603099462
72.28638;1.0444183175384507;0.8332179211242368;0.7976647177741296;6.209181664931773e-06;6.004296066089091e-06;1.044841990262524;1.0101594353326184;10.000938922763796;0.8333857380991727;0.01555796483623542;0.015561662210295455;0.7178044043214569;-0.013404992391279118;0.7178705224594797;1.0100015032531682
72.29638;1.044421686022869;0.833216076234981;0.7976669320873545;6.209211420047999e-06;6.004520188204214e-06;1.044838440135329;1.01016137825893;10.00092445262718;0.8333854012366223;0.015557962504049684;0.01556167333060953;0.7178025272553742;-0.01340499228834501;0.7178724339728665;1.0100025253943403
72.30638;1.0444249838341568;0.8332142887318768;0.7976690976859283;6.209230927720394e-06;6.00473870640159e-06;1.0448349405887096;1.0101633509740382;10.000909723049404;0.8333850837946498;0.015557961777101417;0.01556168397587263;0.7178006951748501;-0.013404992190060147;0.7178743818912918;1.0100035206535527
72.31638;1.044428204095937;0.8332125596920977;0.7976712105582195;6.209241852409269e-06;6.004951172705834e-06;1.0448315119419025;1.0101653555213006;10.000894722138483;0.8333847833744744;0.015557962749428238;0.015561694118338545;0.7177989125065086;-0.013404992094491858;0.7178763618120477;1.0100044819438694
72.32638;1.0444313400582186;0.8332108900146759;0.7976732671804927;6.209246359026676e-06;6.005157141862908e-06;1.04482817400121;1.0101673917516674;10.000879440743809;0.8333844966153113;0.015557965496422861;0.015561703745858775;0.71779718307625;-0.013404992000125347;0.7178783692002302;1.0100054023857443
72.33638;1.044434385379391;0.833209280809612;0.7976752640881721;6.209246969778241e-06;6.005356467638749e-06;1.044824943071796;1.0101694578791007;10.000863890001856;0.8333842194958715;0.015557970078698469;0.015561712839658617;0.7177955101384087;-0.013404991905876596;0.7178803997146903;1.0100062760636768
72.34638;1.0444373347153364;0.8332077336531667;0.7976771981645885;6.209246306205642e-06;6.005549428885114e-06;1.0448218303424894;1.0101715504283975;10.000848104543643;0.8333839477797295;0.015557976541966237;0.015561721373597483;0.7177938964519877;-0.013404991810951346;0.7178824494343038;1.0100070983636311
72.35638;1.0444401837528952;0.8332062511334214;0.7976790666456811;6.2092464135346975e-06;6.005736442188307e-06;1.0448188428929488;1.010173663855134;10.000832135318948;0.8333836776123492;0.015557984922042321;0.015561729339054194;0.7177923440525972;-0.01340499171456958;0.7178845144727709;1.0100078662850465
72.36638;1.0444429297963658;0.8332048372319666;0.7976808661785223;6.209248124723553e-06;6.005917558655307e-06;1.0448159852951757;1.0101757910406879;10.000816037486208;0.8333834058255198;0.015557995259176746;0.015561736756822563;0.7177908539337758;-0.013404991615612557;0.7178865906283637;1.0100085784021027
72.37638;1.044445573379596;0.8332034967939592;0.797682592599754;6.209251212044537e-06;6.0060923352823735e-06;1.0448132608678677;1.0101779242315367;10.00079985920138;0.8333831295746332;0.01555800760285888;0.015561743666943243;0.7177894265901448;-0.013404991512569988;0.7178886740985166;1.0100092344629958
72.38638;1.044448118385766;0.8332022342082526;0.7976842419552533;6.209255032959035e-06;6.006260094596106e-06;1.0448106720820136;1.0101800552050888;10.000783634638797;0.8333828464664406;0.015558022002248297;0.01556175012227689;0.7177880631894719;-0.013404991404007308;0.7178907627625777;1.0100098345511708
72.39638;1.0444505699255662;0.8332010524432583;0.7976858113832859;6.209258992309781e-06;6.006420036194921e-06;1.044808219788199;1.0101821749520834;10.000767384656484;0.8333825552928387;0.015558038493078696;0.015561756187066374;0.7177867661170585;-0.013404991289044725;0.7178928559756661;1.0100103782275582
72.40638;1.0444529324361225;0.8331999529824884;0.7976872990150897;6.209262711790582e-06;6.0065711756161635e-06;1.0448059029037604;1.0101842740022098;10.00075112311441;0.833382255781627;0.015558057089748221;0.015561761921071535;0.717785538820325;-0.013404991167252496;0.7178949527273718;1.0100108647858204
72.41638;1.0444552091520725;0.8331989361178909;0.797688702913944;6.209266027843832e-06;6.006712481155182e-06;1.0448037192145598;1.0101863431872264;10.00073486459699;0.8333819476916874;0.015558077786371256;0.015561767357277021;0.7177843856711404;-0.013404991038145877;0.7178970506436041;1.0100112944909823
72.42638;1.0444574020405644;0.833198001220443;0.7976900202875854;6.209268888983235e-06;6.006843098186315e-06;1.044801666155775;1.0101883741877236;10.00071863295681;0.8333816306088423;0.01555810055682243;0.01556177249465578;0.7177833118217516;-0.01340499090105554;0.7178991464219256;1.0100116696852033
72.43638;1.0444595114499917;0.8331971471988651;0.7976912480899349;6.209271344419909e-06;6.00696241133409e-06;1.04479974135523;1.010190359733931;10.000702460018962;0.8333813034205534;0.015558125351386617;0.015561777309582964;0.7177823225745635;-0.013404990755505757;0.7179012364169751;1.0100119949672266
72.44638;1.0444615357620675;0.8331963730893811;0.7976923837778488;6.20927358746e-06;6.007070013637934e-06;1.0447979430730867;1.0101922927645552;10.000686373276203;0.8333809629363446;0.015558152099453142;0.0155617817780102;0.7177814220015275;-0.013404990601435188;0.7179033168264719;1.0100122759004468
72.45638;1.0444634719832158;0.8331956783956239;0.7976934253895505;6.209275912735198e-06;6.007165680057079e-06;1.044796270278708;1.0101941653718238;10.000670395027164;0.8333806037879284;0.015558180718109353;0.015561785887695936;0.7177806115726256;-0.013404990438999266;0.7179053831492721;1.0100125169244634
72.46638;1.044465317030337;0.8331950630091836;0.7976943719709463;6.209278934035854e-06;6.007249288318626e-06;1.0447947218956897;1.0101959696699885;10.00065455467366;0.8333802201648427;0.015558211118169811;0.015561789627268355;0.717779890023533;-0.01340499026835701;0.7179074296037629;1.0100127204131326
72.47638;1.044467068268854;0.833194526497739;0.797695224286072;6.209284026474579e-06;6.007320648218468e-06;1.044793295124435;1.010197699521541;10.000638893110558;0.8333798074512613;0.015558243205561095;0.015561792976100275;0.7177792540815188;-0.01340499008974233;0.7179094496030854;1.0100128873735326
72.48638;1.0444687234567538;0.833194067232999;0.7976959846671068;6.209293334489451e-06;6.007379333344334e-06;1.044791984657758;1.0101993505647298;10.000623453515312;0.8333793628041803;0.0155582768900209;0.015561795918069235;0.7177786988516871;-0.013404989903413643;0.7179114368658589;1.010013018345878
72.49638;1.0444702809234445;0.8331936824366376;0.7976966557832864;6.209309499582486e-06;6.007424563512992e-06;1.0447907843698685;1.0102009190301224;10.000608270745373;0.8333788848928853;0.015558312098357294;0.015561798464885125;0.7177782180107025;-0.013404989709265978;0.7179133864109843;1.0100131137594164
72.50638;1.0444717398124705;0.8331933689153308;0.7976972394009226;6.20933566851413e-06;6.007454988742449e-06;1.044789689637967;1.0102024014991438;10.000593373724755;0.8333783732706475;0.015558348770439804;0.015561800659392671;0.7177778044733958;-0.013404989506758093;0.7179152949715271;1.0100131741455107
72.51638;1.0444731009602048;0.8331931233513216;0.7976977360246786;6.2093754957249475e-06;6.0074685629479186e-06;1.0447886982362182;1.0102037957868553;10.000578798915159;0.8333778281653272;0.015558386840497958;0.015561802546680796;0.7177774511970195;-0.01340498929538755;0.7179171605929012;1.0100132007171685
72.52638;1.044474368204398;0.8331929420322621;0.7976981446129402;6.209432692497244e-06;6.007463059164064e-06;1.0447878103927983;1.010205101188593;10.000564599394197;0.8333772508234637;0.015558426229428771;0.015561804135741411;0.7177771514483584;-0.013404989075135215;0.7179189820538124;1.0100131967146857
72.53638;1.0444755480960057;0.8331928204812905;0.7976984621795784;6.2095102673111665e-06;6.007436766090921e-06;1.0447870282450162;1.0102063176749496;10.00055083884754;0.8333766435330655;0.015558466850017948;0.015561805389393824;0.7177768985251237;-0.0134049888464876;0.7179207585127093;1.0100131684021756
72.54638;1.0444766483868884;0.8331927529124694;0.7976986848909641;6.2096100562915156e-06;6.007388426050889e-06;1.0447863545613474;1.0102074457433519;10.000537574369911;0.8333760088710318;0.01555850860568376;0.015561806249616502;0.7177766857028087;-0.013404988610206173;0.7179224888874162;1.0100131237869916
72.55638;1.044477677545987;0.8331927319222806;0.7976988103848548;6.209733083777993e-06;6.0073167155267366e-06;1.044785791915524;1.010208487203639;10.000524844017331;0.8333753489569466;0.01555855138763595;0.015561806661673552;0.7177765070662074;-0.013404988367173302;0.7179241711208368;1.0100130696245535
72.56638;1.0444786449056693;0.8331927491144163;0.7976988391322409;6.209880398250757e-06;6.007219952371731e-06;1.044785342622199;1.010209445952854;10.000512664536027;0.8333746655291755;0.015558595077818796;0.015561806573160707;0.717776358460273;-0.013404988118290986;0.7179258020155049;1.010013009380101
72.57638;1.0444795602917585;0.8331927957836276;0.7976987742917804;6.210053424094108e-06;6.0070961202149405e-06;1.0447850086509252;1.0102103288959354;10.0005010322298;0.8333739607728742;0.015558639543365688;0.015561805931479813;0.7177762373261642;-0.013404987864346747;0.7179273773546665;1.0100129436642415
72.58638;1.0444804337567368;0.8331928628079004;0.7976986211408077;6.210253595217287e-06;6.006943082852922e-06;1.04478479134657;1.010211145746949;10.0004899279756;0.8333732378767754;0.015558684632319405;0.01556180468628826;0.7177761417425494;-0.01340498760597294;0.7179288919346257;1.0100128718332069
72.59638;1.0444812756124835;0.8331929405120158;0.7976983869034737;6.21048194913132e-06;6.006758835799628e-06;1.0447846916265189;1.0102119069513358;10.000479329237038;0.8333725005895937;0.015558730188364824;0.015561802778672655;0.717776069722436;-0.01340498734379725;0.7179303401266093;1.0100127926669225
72.60638;1.044482095810703;0.8331930191197493;0.7976980804315327;6.210739158811203e-06;6.0065417432193395e-06;1.0447847108362809;1.0102126223592733;10.000469219230451;0.8333717527613149;0.015558776066427844;0.015561800126881832;0.7177760191096473;-0.013404987078648489;0.71793171697167;1.0100127042795881
72.61638;1.0444829029778304;0.8331930896593647;0.797697710821626;6.211025764915255e-06;6.006290601980574e-06;1.0447848507985666;1.0102133014464996;10.000459585000412;0.8333709981098797;0.01555882213338689;0.015561796620874958;0.7177759881289171;-0.01340498681151202;0.7179330186297148;1.0100126044051176
72.62638;1.0444837046317694;0.8331931446293528;0.797697285640607;6.211342189202009e-06;6.006004350921324e-06;1.0447851125278942;1.0102139531215162;10.000450411627066;0.8333702394087301;0.015558868270746033;0.015561792120905077;0.7177759761026715;-0.01340498654330317;0.7179342419755493;1.0100124907088477
72.63638;1.0444845077626437;0.83319317788084;0.7976968102371021;6.211688444752598e-06;6.0056817197609035e-06;1.0447854951579307;1.0102145848129387;10.000441679397035;0.8333694781592978;0.015558914394255267;0.015561786464307658;0.7177759835399362;-0.013404986274585163;0.7179353842739457;1.0100123601764037
72.64638;1.0444853181505889;0.8331931842980269;0.7976962881851515;6.212063772610376e-06;6.005321289619339e-06;1.044785996094552;1.010215201997309;10.000433360757057;0.8333687153255629;0.01555896047517126;0.015561779484790051;0.7177760117444832;-0.013404986005333833;0.7179364434911696;1.0100122082526097
72.65638;1.0444861398344867;0.8331931596325691;0.7976957219867502;6.212466517851615e-06;6.004921853633504e-06;1.0447866122120766;1.010215808526723;10.00042541718502;0.8333679516937674;0.015559006540808341;0.015561771028425837;0.7177760625283015;-0.013404985735151177;0.7179374192314019;1.0100120294243526
72.66638;1.0444869763991258;0.833193100383801;0.7976951139182854;6.21289439365862e-06;6.004482518525515e-06;1.0447873409924417;1.0102164071496347;10.000417802191462;0.8333671875029006;0.015559052654819421;0.015561760958628565;0.7177761379987494;-0.01340498546382102;0.7179383131122133;1.0100118190092597
72.67638;1.0444878329377767;0.8331930038551758;0.797694466525754;6.213344798207305e-06;6.0040026402429475e-06;1.0447881805425314;1.0102169996132504;10.000410470233394;0.8333664220615129;0.015559098895733129;0.015561749166383101;0.7177762401072493;-0.01340498519180894;0.7179391273065072;1.0100115747259766
72.68638;1.0444887167442611;0.8331928679662776;0.7976937822165127;6.213814862066872e-06;6.003481979708845e-06;1.0447891290567881;1.0102175864663683;10.000403384545303;0.8333656538518058;0.015559145346465986;0.015561735581643735;0.7177763701400286;-0.013404984920564227;0.7179398628350077;1.0100112975488267
72.69638;1.0444896358453728;0.8331926908465677;0.7976930632502797;6.214301489830531e-06;6.002920766809571e-06;1.0447901846535055;1.010218167245413;10.00039651914179;0.8333648813626272;0.015559192089192262;0.015561720165205567;0.717776528426204;-0.013404984652278825;0.7179405198354226;1.010010991369889
72.70638;1.0444905962270399;0.8331924712814442;0.7976923126840383;6.214801649118858e-06;6.002319456966222e-06;1.044791345296545;1.0102187414416068;10.000389853898229;0.8333641040540057;0.01555923920510143;0.015561702895927638;0.7177767141261735;-0.01340498438925772;0.7179410989905126;1.0100106614232573
72.71638;1.0444916002881597;0.8331922098424198;0.79769153478193;6.215312729961269e-06;6.001678556168297e-06;1.0447926080052656;1.01021930970812;10.000383367847562;0.8333633228644919;0.015559286782966125;0.015561683774275914;0.7177769250322767;-0.013404984133547359;0.7179416022962708;1.0100103124511386
72.72638;1.044492647331578;0.8331919089208895;0.7976907343540982;6.21583273716439e-06;6.0009986991831246e-06;1.0447939674588762;1.0102198741681274;10.000377039074689;0.8333625403211891;0.01555933491302468;0.01556166282232523;0.717777157840122;-0.013404983886679165;0.7179420326310997;1.0100099474156157
72.73638;1.0444937347694416;0.8331915710975655;0.7976899156997214;6.216360323609521e-06;6.000280564874417e-06;1.0447954155393133;1.0102204378930646;10.00037084673943;0.8333617602151773;0.015559383656864652;0.015561640066696938;0.7177774092827501;-0.013404983649320001;0.717942392458116;1.0100095672947589
72.74638;1.044494859718983;0.8331911979540049;0.797689081912523;6.216894613786557e-06;5.999524450429469e-06;1.0447969429305402;1.0102210048376188;10.000364767313513;0.8333609870448481;0.015559433033857742;0.015561615525721575;0.7177776770964602;-0.013404983421379519;0.7179426829042561;1.0100091721348958
72.75638;1.0444960204305318;0.8331907905521201;0.79768823477993;6.217434789111439e-06;5.998730108846978e-06;1.0447985413108627;1.0102215804113517;10.000358771992785;0.833360225883535;0.015559483045797745;0.015561589216180048;0.7177779592296333;-0.013404983202642898;0.7179429039146554;1.0100087625405068
72.76638;1.0444972162456754;0.8331903498886976;0.7976873748243457;6.217979938253283e-06;5.997896992132203e-06;1.0448002037993631;1.0102221713249313;10.000352827919357;0.8333594824090736;0.015559533706954714;0.015561561170891051;0.7177782521057784;-0.013404982993020441;0.7179430545861424;1.0100083404394593
72.77638;1.0444984467648797;0.8331898767813327;0.7976865016969189;6.218529252670161e-06;5.997024349676247e-06;1.0448019239081334;1.0102227837802524;10.000346894939117;0.833358762442776;0.015559585050154624;0.015561531441259761;0.7177785503003526;-0.01340498279212916;0.7179431333650103;1.0100079086437483
72.78638;1.0444997111066252;0.8331893723484375;0.7976856147643414;6.2190819902846535e-06;5.9961112148729414e-06;1.0448036951915498;1.0102234214721129;10.000340919683739;0.8333580716163351;0.015559637110885795;0.015561500080069722;0.7177788474633614;-0.013404982599226286;0.7179431386375713;1.010007469785653
72.79638;1.044501006451988;0.833188838834303;0.7976847131735679;6.219637404357686e-06;5.995156655143665e-06;1.0448055121951003;1.010224085426507;10.000334839900162;0.8333574153265118;0.015559689907878805;0.015561467135218955;0.7177791366529034;-0.013404982413742305;0.717943069751119;1.0100070258285136
72.80638;1.0445023270426332;0.8331882800260438;0.7976837956703028;6.220194958247321e-06;5.994160134790736e-06;1.0448073713358494;1.0102247752459266;10.000328602519742;0.8333567984861765;0.015559743443040251;0.015561432661015466;0.7177794102959322;-0.013404982235328239;0.7179429276743654;1.0100065784702015
72.81638;1.0445036658134972;0.8331877012963059;0.7976828601659326;6.220754320021364e-06;5.993121581760987e-06;1.0448092704832372;1.0102254905189123;10.000322175962244;0.833356225375919;0.01555979771476982;0.01556139672517861;0.7177796610102487;-0.013404982063398994;0.7179427142299106;1.0100061296551477
72.82638;1.0445050172068107;0.8331871092624128;0.7976819030325627;6.221315055285338e-06;5.992041304018239e-06;1.0448112071039517;1.0102262319319792;10.00031554270288;0.8333556993351079;0.01555985272377437;0.01556135940800371;0.7177798826846029;-0.013404981897026047;0.7179424308373433;1.010005681529599
72.83638;1.044506378093975;0.8331865110377572;0.7976809187603874;6.221876638674463e-06;5.990920153234044e-06;1.04481317628893;1.0102270015082784;10.00030868778799;0.8333552221263829;0.015559908476180632;0.015561320806597207;0.7177800705718476;-0.01340498173512376;0.7179420787238362;1.0100052357703913
72.84638;1.0445077459710908;0.8331859130870714;0.7976799001661116;6.222438780391903e-06;5.989759619483088e-06;1.044815170475518;1.0102278017654067;10.000301595808585;0.8333547940822621;0.015559964983418342;0.01556128104216443;0.7177802207701399;-0.013404981576585111;0.7179416599177051;1.010004792939706
72.85638;1.0445091161443623;0.833185320168045;0.7976788393431371;6.223001448966413e-06;5.9885615561093854e-06;1.0448171806352233;1.0102286344149023;10.000294248415441;0.8333544151728038;0.015560022256252588;0.015561240248268896;0.717780329609685;-0.013404981420458503;0.7179411771802781;1.0100043526305258
72.86638;1.0445104801848464;0.8331847356468035;0.7976777291190502;6.2235646335409245e-06;5.987327947271912e-06;1.0448191972196512;1.0102294994815104;10.000286621544253;0.8333540858083823;0.015560080305033135;0.015561198540368892;0.7177803932980805;-0.013404981266289806;0.7179406330509465;1.0100039144164945
