time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.87638;1.0445118263801645;0.8331841628094859;0.7976765636499273;6.22412822352249e-06;5.986060997858384e-06;1.0448212109215314;1.0102303953857668;10.00027869047092;0.8333538070485972;0.015560139131830351;0.015561155997484848;0.717780408777147;-0.013404981114505807;0.7179400293982724;1.0100034788750283
72.88638;1.044513141298456;0.8331836052028551;0.7976753381167637;6.2246919624394154e-06;5.9847632396062825e-06;1.0448232140638558;1.010231319416843;10.000270438080747;0.8333535804348184;0.01556019870637265;0.015561112663612302;0.7177803751335433;-0.013404980966513765;0.7179393679232308;1.010003047907454
72.89638;1.044514411469135;0.833183065980866;0.7976740491312128;6.225255577005289e-06;5.983437541312015e-06;1.0448252015207544;1.010232267955453;10.000261857735115;0.8333534074628818;0.015560258958180632;0.015561068551180304;0.7177802939712549;-0.013404980824268206;0.7179386505306121;1.0100026238739483
72.90638;1.044515625204027;0.8331825476260957;0.7976726953770902;6.225819120219254e-06;5.982087351750922e-06;1.044827170245103;1.0102332369646965;10.000252953043116;0.8333532894173328;0.015560319795847967;0.015561023647998658;0.717780168699245;-0.013404980689557698;0.7179378788551055;1.0100022079330149
72.91638;1.0445167740517722;0.8331820522105515;0.7976712771835077;6.2263831817817564e-06;5.980716849274211e-06;1.0448291183525356;1.0102342225282013;10.000243738108924;0.8333532279017962;0.015560381127964066;0.015560977932728953;0.7177800034197394;-0.013404980563543457;0.7179370538600193;1.0100017996035133
72.92638;1.044517852251361;0.8331815818075675;0.7976697961057504;6.226948800564533e-06;5.979330527456832e-06;1.044831044544681;1.0102352209580783;10.000234233823448;0.8333532251733115;0.015560442864120222;0.015560931387478796;0.7177798019569934;-0.013404980446644956;0.717936176008278;1.0100013978634048
72.93638;1.0445188550131819;0.8331811388767948;0.7976682550997741;6.227517153253751e-06;5.977932692769432e-06;1.04483294769589;1.0102362295491998;10.000224459124041;0.8333532840667558;0.015560504901490031;0.015560884001324887;0.7177795678230048;-0.013404980338602813;0.7179352454917127;1.0100010016467569
72.94638;1.044519778144586;0.8331807260022129;0.7976666581349634;6.228089139514428e-06;5.9765272775726705e-06;1.04483482693774;1.0102372476944599;10.000214428758792;0.833353407802765;0.01556056712795748;0.015560835762556197;0.7177793052536997;-0.013404980238764195;0.7179342624385715;1.0100006098998509
72.95638;1.0445206187855474;0.8331803450411532;0.7976650092565316;6.228665137753085e-06;5.975117749095612e-06;1.0448366816260728;1.0102382764506919;10.000204160333036;0.8333535995723451;0.015560629449254229;0.015560786645945502;0.7177790198295187;-0.013404980146459584;0.7179332268699723;1.0100002221882347
72.96638;1.044521375769263;0.8331799967266099;0.7976633121097894;6.229245224310048e-06;5.973707020166224e-06;1.0448385095793022;1.0102393169370254;10.000193677750765;0.8333538623262566;0.01556069180684199;0.015560736619509375;0.7177787177877311;-0.013404980061077789;0.7179321383391215;1.0099998392196143
72.97638;1.0445220493970564;0.8331796809179511;0.7976615699504435;6.229829714551626e-06;5.972297562491623e-06;1.0448403057883318;1.0102403692752138;10.000183007585383;0.8333541988960199;0.015560754166972487;0.015560685671695332;0.7177784051756582;-0.01340497998171717;0.7179309958872232;1.0099994635047334
72.98638;1.044522640740646;0.8331793969037219;0.7976597856511347;6.230419439940561e-06;5.970891641449134e-06;1.0448420641985108;1.0102414322286262;10.000172176003215;0.8333546118214438;0.015560816501890232;0.015560633818477786;0.7177780876461504;-0.013404979906783613;0.7179297981285848;1.0099990997407324
72.99638;1.0445231507330803;0.8331791432162124;0.797657961351942;6.231015471671274e-06;5.969491373609597e-06;1.0448437806341035;1.0102425032656528;10.000161209325134;0.8333551027475781;0.0155608787860518;0.015560581073881112;0.7177777703426514;-0.013404979834024793;0.7179285432652612;1.0099987532291521
73.00638;1.044523579821888;0.8331789171165371;0.7976560977356196;6.231618726995523e-06;5.9680987283622405e-06;1.044845454498855;1.0102435792115882;10.000150137120476;0.8333556717489798;0.015560940998592978;0.015560527425318006;0.717777457290723;-0.013404979760987418;0.7179272294363538;1.0099984275293277
73.01638;1.0445239284318117;0.8331787147454056;0.7976541940281354;6.2322298943762195e-06;5.966715752120505e-06;1.0448470877711151;1.0102446569405128;10.00013899048162;0.8333563171683755;0.015561003118317894;0.01556047284896979;0.7177771506372908;-0.013404979685423967;0.7179258549174076;1.0099981238136886
73.02638;1.0445241973975266;0.8331785321996108;0.7976522491283387;6.232849541317128e-06;5.965344795372425e-06;1.0448486817433524;1.0102457330609265;10.000127788038244;0.8333570363073951;0.015561065117116527;0.015560417345391115;0.7177768506414566;-0.013404979605396126;0.7179244176521761;1.009997841479944
73.03638;1.0445243878626589;0.8331783666616756;0.797650262191435;6.233478141828498e-06;5.963988347508788e-06;1.0448502350618623;1.0102468032799745;10.00011652715541;0.8333578266451998;0.015561126964433125;0.015560360960316457;0.7177765561146946;-0.013404979519156585;0.7179229149150043;1.0099975785846638
73.04638;1.0445245012987876;0.8331782165891956;0.7976482319935415;6.2341160449292616e-06;5.9626488037704455e-06;1.0448517445076417;1.0102478632175955;10.000105196759028;0.8333586865880365;0.015561188642167456;0.015560303781571357;0.7177762647296231;-0.013404979424986647;0.7179213439911133;1.0099973318218614
73.05638;1.0445245399060592;0.8331780809848218;0.7976461564516549;6.234763500763033e-06;5.961328550999651e-06;1.044853206405149;1.0102489096877463;10.00009379281927;0.8333596147846459;0.01556125015880349;0.01556024592352225;0.7177759742098313;-0.013404979321215123;0.7179197032563426;1.0099970964438052
73.06638;1.0445245064433344;0.8331779588566557;0.7976440329870693;6.2354206742523174e-06;5.960029907527852e-06;1.0448546170639836;1.0102499406348833;10.000082323336759;0.833360609047829;0.015561311556242614;0.015560187523443448;0.7177756844465868;-0.013404979206345966;0.7179179926980306;1.009996866923073
73.07638;1.0445244032578043;0.8331778492187633;0.797641859250813;6.236087546303845e-06;5.958754822167838e-06;1.0448559729560871;1.010250954652747;10.000070810337727;0.8333616666027811;0.015561372901122859;0.01556012875197661;0.7177753983778294;-0.013404979078957442;0.7179162140598979;1.0099966384551176
73.08638;1.0445242314347047;0.8331777510540658;0.797639633647686;6.236763776211453e-06;5.957504821103634e-06;1.0448572714644468;1.0102519505725034;10.000059287089037;0.8333627851020704;0.015561434264174704;0.015560069803032681;0.7177751207287599;-0.01340497893753509;0.7179143705050365;1.0099964082916735
73.09638;1.044523990166505;0.833177663336999;0.7976373555171467;6.237448618284307e-06;5.956281028192249e-06;1.0448585112064674;1.0102529264625313;10.00004779206542;0.8333639630024995;0.015561495702999304;0.015560010856963367;0.7177748560046642;-0.013404978780672205;0.7179124654711926;1.0099961760302298
73.10638;1.0445236765142711;0.8331775855481102;0.7976350251453127;6.238140872039946e-06;5.9550839821117114e-06;1.044859691258346;1.0102538795760925;10.000036366399723;0.833365199458209;0.015561557249090275;0.015559952056195384;0.7177746073443904;-0.013404978607581499;0.7179105020085528;1.009995942863257
73.11638;1.0445232864445282;0.8331775180541446;0.797632643049593;6.238838918636954e-06;5.95391370822519e-06;1.0448608102921777;1.010254808031703;10.000025051020437;0.8333664941800318;0.015561618906511036;0.015559893512958289;0.717774376826983;-0.013404978418376762;0.7179084836610805;1.009995710330876
73.12638;1.044522816551339;0.8331774615704161;0.7976302085735933;6.239540964724142e-06;5.952770318199571e-06;1.044861866784857;1.0102557117088402;10.000013884235392;0.8333678465046137;0.01556168067059631;0.015559835324381936;0.7177741662142526;-0.013404978213817292;0.7179064156135012;1.0099954787046719
73.13638;1.0445222653407265;0.8331774161539574;0.7976277195895994;6.240245301605167e-06;5.95165456634841e-06;1.0448628607975847;1.01025659116779;10.000002905949797;0.8333692541633634;0.015561742543651303;0.015559777577294348;0.7177739769025299;-0.013404977994935813;0.7179043046294937;1.0099952457141823
73.14638;1.0445216343519093;0.8331773805185421;0.7976251736323134;6.240950278114953e-06;5.950567862043529e-06;1.0448637958390483;1.010257445865445;9.99999216626029;0.8333707134272975;0.015561804531818149;0.015559720361475547;0.7177738093767287;-0.013404977762911338;0.717902157983135;1.0099950071078523
73.15638;1.0445209290765498;0.8331773519441423;0.7976225689729528;6.241654203808923e-06;5.949511924720711e-06;1.0448646776344528;1.0102582726749394;9.999981728733179;0.8333722197750356;0.01556186663560915;0.015559663791767661;0.7177736630780372;-0.013404977518992552;0.7178999822556991;1.0099947581277167
73.16638;1.0445201585780481;0.8331773269990347;0.7976199053474278;6.242355528122678e-06;5.948488511936575e-06;1.0448655108320741;1.0102590654778592;9.999971664128468;0.8333737676093342;0.015561928842982638;0.015559608008387505;0.7177735368566784;-0.013404977264398803;0.7178977823806334;1.0099944940798207
73.17638;1.044519333879673;0.8331773032211027;0.7976171847129795;6.2430528821449845e-06;5.947499399052392e-06;1.0448662986017112;1.0102598161041414;9.999962041146667;0.8333753499930739;0.015561991126403005;0.015559553160332296;0.717773429365972;-0.013404977000315437;0.7178955611040951;1.0099942113863678
73.18638;1.0445184665157445;0.8331772804788816;0.7976144114791178;6.243744659722143e-06;5.946546386674396e-06;1.0448670444661852;1.010260516197993;9.999952917909608;0.8333769594162957;0.015562053446052132;0.015559499404662634;0.717773338994878;-0.01340497672795681;0.717893319530751;1.0099939101380113
73.19638;1.0445175681937848;0.8331772601633862;0.797611591426565;6.244428773900542e-06;5.945631097786732e-06;1.0448677520295915;1.0102611596980355;9.999944340716738;0.8333785887531225;0.015562115758119112;0.015559446916240595;0.7177732636729519;-0.013404976448572335;0.7178910586195919;1.009993595156888
73.20638;1.0445166512329997;0.8331772433429816;0.7976087301187971;6.2451029119653895e-06;5.944754531271058e-06;1.0448684240319668;1.010261744582967;9.999936353087998;0.8333802313725885;0.015562178019169048;0.015559395875453347;0.7177732007741663;-0.013404976163326122;0.7178887801229539;1.0099932734137846
73.21638;1.0445157285829536;0.8331772306190843;0.7976058322412276;6.245765013480659e-06;5.9439164838375594e-06;1.0448690639511864;1.0102622722554153;9.99992899489042;0.8333818807467539;0.015562240180738856;0.015559346439143031;0.7177731473582797;-0.013404975873192955;0.717886486783518;1.009992950695065
73.22638;1.0445148133150388;0.8331772231737825;0.7976029015752071;6.246413810279183e-06;5.943115340127124e-06;1.0448696779731508;1.0102627456142692;9.999922290220526;0.8333835300396094;0.015562302181692158;0.015559298735734799;0.7177731010184998;-0.013404975578966546;0.7178841829086678;1.0099926311916498
73.23638;1.0445139182070637;0.8331772227943294;0.7975999414055857;6.24704909267678e-06;5.942348558138405e-06;1.0448702737997817;1.010263167878903;9.999916250406782;0.8333851715182475;0.01556236394804324;0.015559252888956545;0.7177730602692272;-0.013404975281304554;0.7178818747491174;1.009992319134113
73.24638;1.0445130550078612;0.8331772307919664;0.7975969557130891;6.247671424897649e-06;5.941613362562932e-06;1.044870857269832;1.0102635425398012;9.999910886807074;0.8333867964452436;0.015562425399547214;0.015559209032478498;0.7177730236166686;-0.013404974980939318;0.7178795695438511;1.009992019861848
73.25638;1.0445122329812628;0.8331772470469744;0.7975939498518679;6.24828158908577e-06;5.940907111827405e-06;1.0448714306527098;1.010263873345041;9.999906208061317;0.8333883958526453;0.015562486449861305;0.015559167302089361;0.7177729887342407;-0.013404974678888666;0.7178772742452754;1.009991739608002
73.26638;1.0445114575424144;0.8331772700033048;0.7975909300217914;6.2488802720100755e-06;5.940227368786747e-06;1.044871994090526;1.0102641630401867;9.999902208569054;0.8333899611636364;0.015562546998282035;0.015559127820362811;0.7177729528328533;-0.01340497437623231;0.7178749952749466;1.0099914840871
73.27638;1.0445107305006607;0.8331772972036561;0.7975879028034621;6.249468082599805e-06;5.939571979753215e-06;1.0448725474403382;1.010264411496166;9.999898868693878;0.8333914842807051;0.015562606927491498;0.015559090682812598;0.7177729132271361;-0.013404974073762883;0.7178727390214423;1.0099912571148228
73.28638;1.0445100516382062;0.8331773258332815;0.7975848752683311;6.250045609658774e-06;5.938939208790627e-06;1.0448730900878629;1.0102646149775683;9.999896164547236;0.8333929578544554;0.015562666112609176;0.015559055955431944;0.7177728673040503;-0.013404973772048696;0.7178705122910568;1.0099910607169973
73.29638;1.0445094198916802;0.8331773539236677;0.7975818548922771;6.250613447100481e-06;5.938327759091426e-06;1.044873620298122;1.010264766852205;9.999894074920789;0.8333943759373246;0.01556272443314914;0.01555902368976321;0.7177728122595818;-0.013404973471759484;0.717868322471674;1.0099908961959279
73.30638;1.0445088339416155;0.8331773819462498;0.7975788486868779;6.2511722205409965e-06;5.937736691577912e-06;1.0448741360611813;1.010264859101037;9.99989258330526;0.8333957343150752;0.01556278177711223;0.015558993927731;0.7177727449109413;-0.013404973173901142;0.7178661775355125;1.009990765072109
73.31638;1.044508292442317;0.8331774130727839;0.7975758620227782;6.251722694492419e-06;5.937165223733108e-06;1.0448746365086923;1.0102648837758317;9.999891679464108;0.833397029754128;0.015562838043416145;0.015558966677312054;0.7177726617817742;-0.013404972879808127;0.717864085515504;1.009990669448608
73.32638;1.044507793731936;0.8331774519175276;0.7975728980921518;6.252266061702751e-06;5.936612632490383e-06;1.0448751219483017;1.0102648334666788;9.999891360349354;0.8333982587315458;0.015562893154118315;0.015558941899511583;0.7177725595875907;-0.013404972590962051;0.7178620533379311;1.0099906119033246
73.33638;1.044507335250807;0.8331775036043139;0.7975699583420263;6.252804024310512e-06;5.9360786487940174e-06;1.0448755924107118;1.0102647008527945;9.999891631263736;0.8333994171736976;0.01556294705923728;0.01555891952889742;0.7177724358297025;-0.013404972308806102;0.7178600860702015;1.0099905953653134
73.34638;1.0445069132623048;0.8331775738389176;0.797567043273187;6.253338340383826e-06;5.935564019358616e-06;1.044876046310873;1.0102644782854866;9.999892506514303;0.833400501245792;0.015562999722182112;0.015558899487387246;0.7177722894789346;-0.013404972034718455;0.7178581873364278;1.0099906230781994
73.35638;1.0445065232322042;0.8331776686284755;0.7975641529211934;6.253870333838733e-06;5.93507052963999e-06;1.0448764801089616;1.0102641580580796;9.999893998891242;0.8334015080666929;0.015563051110850044;0.015558881673677378;0.7177721216260914;-0.013404971770107557;0.7178563603103327;1.0099906986704246
73.36638;1.0445061599213532;0.8331777931867931;0.7975612875563838;6.254400850333162e-06;5.934600400765812e-06;1.044876889360527;1.0102637327758635;9.999896103511833;0.8334024360038836;0.015563101196791808;0.015558865962755792;0.7177719353226633;-0.013404971516438673;0.7178546079770739;1.0099908264698045
73.37638;1.044505817222949;0.833177951052803;0.7975584487568941;6.254930393109563e-06;5.934155651459699e-06;1.0448772707603426;1.010263194864726;9.999898794913074;0.8334032846464908;0.015563149942220854;0.01555885223214371;0.7177717346783098;-0.0134049712752548;0.7178529326561196;1.0099910115057895
73.38638;1.0445054891536774;0.8331781440210476;0.7975556395437079;6.255459102170109e-06;5.933737719009138e-06;1.0448776229381749;1.0102625360792774;9.999902035326665;0.8334040547341817;0.015563197295137178;0.015558840380085433;0.7177715240383139;-0.01340497104816976;0.7178513360560069;1.0099912583856612
73.39638;1.0445051707790083;0.8331783731362236;0.7975528632358104;6.255986665857539e-06;5.933347300502963e-06;1.044877945625613;1.0102617479346852;9.999905782631446;0.8334047482317125;0.015563243206396344;0.01555883031008964;0.7177713073386386;-0.013404970836646433;0.7178498195943722;1.0099915699720323
73.40638;1.0445048573049325;0.8331786402328579;0.7975501224059395;6.256512308169312e-06;5.932984592851375e-06;1.0448782394936345;1.0102608220888127;9.99990999754383;0.833405368051827;0.015563287642909495;0.015558821910501938;0.7177710874078918;-0.013404970641777243;0.7178483840600501;1.0099919473378018
73.41638;1.044504543310823;0.8331789487538009;0.797547419266697;6.257034874100174e-06;5.932649780225915e-06;1.0448785072083322;1.010259750499517;9.99991464769593;0.8334059174948043;0.015563330588238812;0.015558815055235528;0.7177708654059887;-0.01340497046435222;0.7178470293611223;1.009992390554684
73.42638;1.0445042236558908;0.8331793036126081;0.7975447568855719;6.2575528749013176e-06;5.9323433761441215e-06;1.0448787539754398;1.0102585261449564;9.999919700521838;0.8334064002903896;0.015563372041858332;0.015558809606245996;0.7177706409206218;-0.013404970305191062;0.7178457550783687;1.0099928994636245
73.43638;1.0445038940106703;0.8331797103991866;0.7975421393568625;6.258064293793039e-06;5.932066295322486e-06;1.044878986426704;1.010257143646852;9.999925107737601;0.8334068208085069;0.015563412018605697;0.015558805407735998;0.7177704129297032;-0.013404970165329365;0.7178445609131153;1.0099934739968537
73.44638;1.0445035499198745;0.8331801746813509;0.79753957085339;6.258566429506636e-06;5.931819724486464e-06;1.0448792109256884;1.0102555991761253;9.999930796129012;0.8334071837060115;0.015563450546486387;0.015558802296012706;0.7177701808976804;-0.013404970045823843;0.7178434465015533;1.009994113468795
73.45638;1.0445031860114249;0.8331807022069233;0.7975370552011081;6.25905624897413e-06;5.931604941436259e-06;1.0448794332349471;1.0102538905828649;9.999936674463852;0.833407493850416;0.015563487663575019;0.01555880012133471;0.717769945120485;-0.013404969947502073;0.717842411366446;1.0099948159251306
73.46638;1.0445027967171605;0.8331812990070149;0.7975345963393834;6.259530962103265e-06;5.931423100933149e-06;1.0448796596374867;1.010252018120812;9.999942649092937;0.8334077563095833;0.015563523413627335;0.015558798749415702;0.7177697064643767;-0.01340496987085275;0.7178414550236274;1.0099955792548827
73.47638;1.0445023775252116;0.8331819703073842;0.7975321982936352;6.259988239131978e-06;5.931275028862954e-06;1.0448798977729963;1.0102499847331823;9.999948631043083;0.8334079756902517;0.015563557841401244;0.015558798049068316;0.7177694660235899;-0.01340496981605209;0.7178405764110874;1.0099964028878845
73.48638;1.0445019245548888;0.8331827191743604;0.7975298643515452;6.260426131548564e-06;5.931161073177446e-06;1.0448801556128398;1.0102477955975773;9.999954533796059;0.8334081559842351;0.015563590982950909;0.015558797898472082;0.7177692248791022;-0.0134049697832348;0.7178397728061067;1.0099972881081396
73.49638;1.044501433051054;0.8331835465362232;0.7975275968241412;6.260842902573426e-06;5.931081005862929e-06;1.0448804393073128;1.0102454578643252;9.99996028239903;0.8334083008988045;0.015563622853650207;0.015558798209478147;0.7177689839367023;-0.01340496977288582;0.7178390395612402;1.0099982373441656
73.50638;1.04450089736651;0.8331844529236443;0.7975253977878944;6.261236864205116e-06;5.931034123007408e-06;1.0448807522972368;1.010242980558382;9.999965830879582;0.8334084137329147;0.015563653454762879;0.015558798947428459;0.7177687435047221;-0.013404969786003812;0.7178383711150135;1.009999253584461
73.51638;1.0445003122423564;0.833185440307178;0.7975232700321627;6.2616063782133925e-06;5.931019470078106e-06;1.044881096060106;1.010240373665775;9.999971155572004;0.8334084978039081;0.015563682792175659;0.015558800123969707;0.717768502909768;-0.013404969823830755;0.717837761889844;1.0100003402270041
73.52638;1.0444996733978835;0.8331865121458607;0.7975212175763171;6.261949822636994e-06;5.931035954904931e-06;1.044881471108109;1.010237647075716;9.999976226191091;0.8334085572934025;0.015563710877977498;0.015558801757688572;0.7177682610636436;-0.013404969887406326;0.7178372063980422;1.01000150050678
73.53638;1.044498976955196;0.8331876720173237;0.7975192457819846;6.262265334694856e-06;5.93108238422153e-06;1.0448818782176272;1.0102348104055667;9.99998099029906;0.8334085965763822;0.015563737720125807;0.015558803837784713;0.7177680174368702;-0.013404969977197076;0.717836699723348;1.0100027359249757
73.54638;1.0444982189249608;0.8331889226571668;0.7975173619456551;6.262550761147873e-06;5.931157583086917e-06;1.044882320081491;1.0102318728512567;9.999985387772629;0.8334086187292198;0.015563763321375323;0.01555880631848586;0.7177677719519098;-0.013404970092798755;0.7178362383692745;1.0100040455853505
73.55638;1.044497395409881;0.8331902661813403;0.7975155759214188;6.262804226101164e-06;5.931260685161763e-06;1.0448828014459925;1.010228842495548;9.999989377601022;0.8334086254088335;0.015563787679375857;0.015558809130985268;0.7177675238984231;-0.013404970232854143;0.7178358198668661;1.0100054269447112
73.56638;1.0444965025798967;0.8331917051272892;0.7975138990737735;6.263024833264071e-06;5.93139156971421e-06;1.0448833267562587;1.010225726046925;9.99999294465796;0.833408617663109;0.01556381077157209;0.015558812191709384;0.7177672713023323;-0.013404970395207393;0.7178354414591999;1.0100068757625282
73.57638;1.0444955362064274;0.8331932433642858;0.79751234195978;6.263212734565814e-06;5.931551206617306e-06;1.044883898103027;1.0102225297858742;9.999996083759408;0.8334085960896644;0.015563832535623613;0.015558815404287383;0.7177670113809861;-0.013404970577161333;0.7178350996469148;1.0100083862611478
73.58638;1.0444944914597758;0.8331948857496599;0.7975109128009907;6.263368599571268e-06;5.931741565923672e-06;1.0448845156181383;1.010219260981911;9.999998788773858;0.8334085603769738;0.015563852873292877;0.015558818669084658;0.71776674134414;-0.013404970775792727;0.7178347903448709;1.010009952991815
73.59638;1.0444933630333975;0.8331966368478875;0.7975096173369223;6.263493023633631e-06;5.931965106934113e-06;1.0448851788435651;1.0102159280246812;10.000001056373362;0.8334085090936922;0.01556387168239197;0.015558821903337183;0.7177664584759498;-0.013404970988259546;0.7178345084029673;1.0100115717728517
73.60638;1.0444921457999343;0.8331985000476688;0.797508458847084;6.263586129741093e-06;5.932224137596118e-06;1.0448858876882265;1.0102125389734908;10.000002894386006;0.8334084402566976;0.015563888882514249;0.015558825058454804;0.7177661596696568;-0.013404971212072915;0.7178342470167342;1.0100132385819656
73.61638;1.0444908359802472;0.8332004773404453;0.7975074382447406;6.263647401657447e-06;5.932520279643962e-06;1.0448866432738335;1.0102091006612377;10.00000432806487;0.8334083525034837;0.015563904405270126;0.015558828122942762;0.7177658417779318;-0.013404971445391505;0.7178339981430487;1.0100149489065082
73.62638;1.0444894319658853;0.8332025695417681;0.7975065547640091;6.263675891020091e-06;5.932854368637962e-06;1.0448874485586181;1.0102056193115108;10.000005397286458;0.8334082454038901;0.015563918169133011;0.015558831109588655;0.7177655028770824;-0.013404971687161307;0.7178337537563126;1.0100166979208003
73.63638;1.044487934743243;0.8332047769184459;0.7975058060624889;6.263670631241146e-06;5.933226923165711e-06;1.04488830808819;1.010202101112724;10.000006145718077;0.8334081180938223;0.015563930074719073;0.015558834037722647;0.7177651430470853;-0.013404971936897287;0.7178335073509806;1.0100184797221368
73.64638;1.0444863482987625;0.8332070998241156;0.79750518785711;6.2636310231290675e-06;5.933638688241716e-06;1.0448892265424399;1.0101985521708365;10.000006615393227;0.8334079680464624;0.015563940016844918;0.01555883692354452;0.7177647639983581;-0.013404972194362553;0.7178332548390209;1.0100202865863483
73.65638;1.0444846791063316;0.8332095389206999;0.7975046944479793;6.2635574072582856e-06;5.934090637056009e-06;1.0448902064798502;1.0101949785766997;10.000006848459332;0.8334077916505636;0.015563947889785351;0.015558839783543419;0.7177643679946294;-0.013404972459414573;0.7178329938941077;1.010022109664342
73.66638;1.044482934421949;0.8332120943889841;0.7975043194461322;6.263451555020702e-06;5.9345835225583904e-06;1.0448912467838074;1.010191386630066;10.000006884093924;0.8334075858557476;0.015563953578424576;0.01555884264520062;0.717763957177101;-0.013404972732014957;0.7178327227786864;1.0100239398621178
73.67638;1.044481121006828;0.8332147643235842;0.7975040562338085;6.263316512585964e-06;5.935117608460184e-06;1.0448923431622636;1.0101877829386137;10.000006750734979;0.8334073490128745;0.01556395694870865;0.015558845549518077;0.7177635339373489;-0.013404973012290544;0.7178324401201951;1.0100257678778097
73.68638;1.04447924517081;0.8332175442589279;0.7975038986454173;6.26315605496546e-06;5.935692740808126e-06;1.044893489587287;1.0101841746031368;10.000006470237684;0.8334070803737228;0.015563957856053683;0.015558848552997401;0.7177631014571515;-0.013404973300475794;0.7178321450577525;1.0100275840493471
73.69638;1.0444773133887717;0.8332204284069843;0.7975038415096601;6.262974229054162e-06;5.936308382804592e-06;1.0448946784195063;1.0101805691892145;10.000006075140794;0.8334067799126117;0.015563956162982902;0.015558851746983102;0.7177626635999748;-0.01340497359686092;0.7178318370643134;1.0100293786676842
73.70638;1.0444753327147807;0.8332234108923406;0.7975038810186191;6.262774966092811e-06;5.936963609609974e-06;1.0448959001997815;1.0101769736326864;10.00000561287529;0.833406449270025;0.015563951739897256;0.015558855264059228;0.71776222439082;-0.013404973901985712;0.7178315155873328;1.0100311427753845
73.71638;1.0444733111065827;0.8332264861977792;0.7975040148333428;6.262561720032756e-06;5.937657271734602e-06;1.0448971454455704;1.010173392893436;10.000005127058827;0.8334060926241571;0.015563944452163254;0.015558859243266143;0.7177617870955769;-0.013404974216963822;0.7178311795343838;1.0100328691331402
73.72638;1.0444712579362871;0.83322964917949;0.7975042412322876;6.262337465203412e-06;5.938388181716485e-06;1.0448984068264702;1.0101698297714223;10.000004642006555;0.8334057165121249;0.015563934165089884;0.015558863789154335;0.7177613532295288;-0.0134049745435791;0.717830826914189;1.0100345526179604
73.73638;1.0444691839453435;0.8332328948348583;0.7975045580724004;6.262105120412421e-06;5.939155251679671e-06;1.0448996789753449;1.0101662854680207;10.000004169189923;0.8334053285237244;0.015563920771526903;0.015558868968616753;0.7177609226664484;-0.013404974883904052;0.7178304547992032;1.0100361899452028
73.74638;1.0444670999468284;0.833236217846357;0.7975049628470816;6.261867898318659e-06;5.939957502218944e-06;1.044900957072483;1.010162759766132;10.000003722327945;0.8334049358208003;0.015563904210678584;0.015558874830743252;0.7177604945780474;-0.013404975239707314;0.7178300590776829;1.0100377789180848
73.75638;1.0444650153086037;0.8332396122250841;0.7975054536721065;6.2616293287323e-06;5.9407937175857435e-06;1.0449022363782474;1.0101592509782535;10.000003321790306;0.8334045448033033;0.015563884462047378;0.01555888140594847;0.7177600677952983;-0.013404975612192761;0.7178296344547018;1.0100393167500243
73.76638;1.0444629374991368;0.8332430715160932;0.7975060304186284;6.261392946291341e-06;5.941662123798006e-06;1.044903512133058;1.010155756917442;10.000002988780267;0.833404161602688;0.015563861526072082;0.01555888869549143;0.7177596406269039;-0.013404976002170907;0.7178291755663954;1.0100407983494262
73.77638;1.0444608720245547;0.8332465893375108;0.7975066949019958;6.261161690412125e-06;5.942560613677719e-06;1.0449047789038513;1.0101522762729902;10.000002739291252;0.8334037923461788;0.015563835405604663;0.015558896685785613;0.717759210869361;-0.01340497641031098;0.7178286783072272;1.0100422160442053
73.78638;1.044458821984886;0.8332501599261799;0.7975074494161811;6.260937603932446e-06;5.943487211679209e-06;1.0449060300072104;1.0101488085807873;10.000002579011088;0.8334034433911193;0.015563806095261895;0.01555890537185986;0.7177587758340876;-0.013404976837137695;0.7178281403050663;1.0100435604766311
73.79638;1.0444567881366926;0.8332537783052749;0.7975082946884844;6.260722197138436e-06;5.944440360663846e-06;1.0449072575604206;1.0101453540490233;10.000002500752121;0.8334031212514682;0.01556377358446678;0.015558914761214692;0.7177583323854777;-0.013404977282888579;0.7178275610367947;1.0100448215698306
73.80638;1.0444547698532411;0.8332574395595266;0.7975092289521333;6.260516822024211e-06;5.945419063009077e-06;1.0449084532379143;1.010141914718032;10.000002487421005;0.8334028320414798;0.015563737878581455;0.01555892485596553;0.7177578777981771;-0.013404977747528593;0.7178269419763644;1.0100459889135032
73.81638;1.044452766201267;0.8332611379309202;0.7975102486645738;6.260322595852659e-06;5.9464228163488735e-06;1.0449096094026558;1.0101384950572085;10.000002512622835;0.8334025817112883;0.01556369902804452;0.015558935634301788;0.7177574110196406;-0.013404978230933168;0.7178262860705021;1.0100470522615193
73.82638;1.0444507765393056;0.8332648667953546;0.7975113499540417;6.260140328523824e-06;5.947451369938781e-06;1.0449107200629473;1.010135101152871;10.00000253276857;0.8334023767651012;0.015563657145993021;0.015558947061050616;0.7177569327935291;-0.013404978733009554;0.7178255964739809;1.0100480029607692
73.83638;1.0444488008182724;0.8332686194038357;0.7975125294491924;6.2599705777768475e-06;5.948504515399832e-06;1.0449117814755806;1.0101317399097574;10.000002477975587;0.8334022244555168;0.015563612399892372;0.0155589591220242;0.7177564447419637;-0.013404979253457875;0.7178248755849795;1.010048834811831
73.84638;1.0444468399990543;0.8332723895026347;0.7975137841696435;6.2598135214720515e-06;5.949581768786198e-06;1.044912791927786;1.0101284179468055;10.000002251483636;0.8334021329362673;0.015563564972539771;0.015558971841656414;0.7177559484498155;-0.013404979791313495;0.7178241250655742;1.0100495429640401
73.85638;1.0444448961451889;0.8332761711141551;0.7975151110040174;6.259668785547774e-06;5.950681986418274e-06;1.044913750820656;1.0101251400402314;10.000001740008582;0.8334021111318554;0.0155635150185451;0.015558985271995358;0.7177554447166674;-0.013404980344902543;0.7178233461731924;1.0100501226612923
73.86638;1.0444429721049544;0.8332799577873192;0.7975165060473149;6.259535484180301e-06;5.951803390028334e-06;1.044914658369579;1.010121909296603;10.000000833579401;0.8334021676571659;0.015563462655909672;0.015558999476010414;0.7177549327790351;-0.013404980912094551;0.7178225393516916;1.0100505696735316
73.87638;1.044441071524466;0.8332837420308574;0.7975179640169886;6.25941242007045e-06;5.952943925734052e-06;1.044915515585519;1.0101187285909423;9.999999450824937;0.8334023097668766;0.01556340798893246;0.015559014513998397;0.7177544094422971;-0.013404981490295275;0.7178217038951215;1.010050881587412
73.88638;1.0444391986215962;0.8332875151419091;0.7975194785328631;6.259298115091032e-06;5.95410153792657e-06;1.0449163236776067;1.010115600258493;9.999997557825546;0.8334025434388231;0.015563351132167468;0.015559030431905983;0.7177538687998395;-0.013404982076465732;0.7178208385017272;1.0100510585998288
73.89638;1.0444373569475143;0.8332912676762407;0.7975210431589042;6.259190555879643e-06;5.95527429120964e-06;1.0449170839669466;1.010112524597904;9.999995166218037;0.8334028740367474;0.015563292226473057;0.015559047262690001;0.717753303119859;-0.01340498266746798;0.7178199415174266;1.0100511032509458
73.90638;1.0444355484268675;0.8332949906807142;0.7975226517862881;6.259087176507414e-06;5.956460483060536e-06;1.0449177980200672;1.010109499517262;9.99999230985717;0.8334033063453508;0.015563231447698018;0.015559065041234619;0.7177527041795505;-0.013404983260418201;0.7178190107764935;1.010051019503295
73.91638;1.044433773660815;0.8332986766096047;0.7975242986815997;6.258985428021838e-06;5.957658912695511e-06;1.0449184667284364;1.010106521334923;9.999989018730522;0.8334038441456879;0.015563169000510885;0.015559083816830925;0.7177520642747741;-0.013404983852875831;0.7178180444008191;1.0100508120167742
73.92638;1.0444320324092164;0.8333023186116277;0.7975259793909608;6.258883433394826e-06;5.958869070151408e-06;1.044919089224896;1.010103585864898;9.999985311511313;0.8334044905726881;0.01556310510102616;0.015559103653770756;0.7177513769623811;-0.013404984443047201;0.7178170422305439;1.0100504857810049
73.93638;1.044430323733397;0.8333059090628763;0.7975276910645361;6.2587800576111886e-06;5.960090674386469e-06;1.0449196626705635;1.0101006892700048;9.999981207255228;0.8334052490030944;0.015563039966307122;0.01555912461572468;0.7177506378571311;-0.013404985029908308;0.7178160064212357;1.0100500462792885
73.94638;1.044428646275254;0.8333094392308142;0.7975294310975145;6.2586744810814236e-06;5.961322733703891e-06;1.0449201830348842;1.0100978285595523;9.999976736552274;0.8334061234876575;0.015562973811368314;0.01555914674246413;0.7177498449682985;-0.0134049856129104;0.7178149407581209;1.0100495000341014
73.95638;1.0444269982863044;0.8333128997609651;0.7975311960785558;6.258565930547221e-06;5.962563109975409e-06;1.0449206464724352;1.0100950018709491;9.999971939856236;0.8334071184837054;0.015562906841165819;0.015559170043049285;0.7177489981312539;-0.013404986191427208;0.7178138492481209;1.0100488540835602
73.96638;1.0444253773488525;0.8333162806615865;0.797532982484072;6.258453814756654e-06;5.963808860707449e-06;1.0449210502553907;1.010092209186497;9.999966860410403;0.833408237488223;0.015562839238189378;0.01555919450446598;0.717748098607141;-0.013404986764467105;0.7178127350909019;1.0100481142764528
73.97638;1.04442378006655;0.8333195709338799;0.7975347878443257;6.258337948891275e-06;5.965056598409545e-06;1.0449213932730057;1.0100894534584475;9.999961541477127;0.8334094813469056;0.015562771149496706;0.015559220096671024;0.7177471489119822;-0.013404987330776255;0.7178116009321152;1.0100472845929211
73.98638;1.0444222010598576;0.8333227586340672;0.7975366105077403;6.258218561768337e-06;5.9663025238813995e-06;1.0449216764999396;1.0100867400429516;9.999956026129897;0.8334108479720956;0.015562702683457512;0.015559246779582247;0.7177461517034893;-0.013404987889009849;0.7178104497153664;1.0100463681865692
73.99638;1.0444206323737422;0.8333258317537406;0.7975384478372849;6.258096078152251e-06;5.967542562570065e-06;1.0449219025626801;1.0100840744104538;9.999950354486531;0.833412333399037;0.01556263392678042;0.015559274522496813;0.7177451085787161;-0.013404988437726386;0.7178092846928676;1.0100453685212536
74.00638;1.044419065625805;0.8333287795912172;0.7975402946969223;6.257970916770431e-06;5.968772872932855e-06;1.0449220745282175;1.0100814612407392;9.999944559864343;0.8334139329489197;0.015562564966739093;0.01555930331771575;0.7177440202211817;-0.013404988975418804;0.7178081088705452;1.0100442897207147
74.01638;1.044417495292669;0.8333315937191457;0.7975421435853063;6.257843359543972e-06;5.9699905550261404e-06;1.044922195450771;1.010078905371959;9.999938669181224;0.833415641627917;0.01556249589803842;0.015559333168672182;0.7177428872821593;-0.013404989500914908;0.7178069252154343;1.010043136596645
74.02638;1.0444159192909808;0.833334267917836;0.7975439859424238;6.257713292902092e-06;5.971194150390163e-06;1.044922269299857;1.0100764123972272;9.999932705965241;0.8334174535364927;0.015562426815520978;0.015559364070513698;0.7177417106351562;-0.013404990013728305;0.7178057376381166;1.0100419141866177
74.03638;1.044414336815713;0.833336796965505;0.7975458137293208;6.2575800889652565e-06;5.972383411521114e-06;1.0449223026513688;1.0100739883745016;9.999926685287402;0.8334193614100008;0.015562357811118959;0.015559396011326306;0.7177404908150802;-0.013404990513894365;0.7178045517083186;1.0100406259467725
74.04638;1.0444127463293136;0.8333391754929369;0.7975476204042204;6.257442989262156e-06;5.973558401408555e-06;1.0449223055415144;1.0100716393065037;9.999920605480108;0.8334213574819991;0.01556228897830947;0.015559428985438864;0.7177392278138013;-0.013404991001715421;0.7178033744771497;1.0100392715757105
74.05638;1.0444111447268127;0.8333413983100613;0.7975494011094024;6.2573014987524926e-06;5.9747188512679636e-06;1.044922290557514;1.0100693710566964;9.9999144527569;0.8334234347315055;0.015562220411850541;0.015559463000167473;0.7177379220075888;-0.013404991477604045;0.7178022137755876;1.0100378466664994
74.06638;1.0444095271810214;0.8333434614462808;0.7975511526439358;6.2571553226281795e-06;5.975864082704258e-06;1.0449222708634354;1.010067190477738;9.999908214350125;0.8334255872756424;0.015562152204340875;0.01555949807938833;0.7177365751328889;-0.013404991941922663;0.7178010775797874;1.0100363441502411
74.07638;1.0444078877776406;0.8333453628555441;0.7975528730238172;6.257004181592285e-06;5.976992864158333e-06;1.0449222576557462;1.0100651066741586;9.99990188881704;0.8334278104204116;0.015562084439072586;0.015559534262597485;0.7177351901610114;-0.013404992395265986;0.7177999735411805;1.0100347558404543
74.08638;1.0444062205695246;0.8333471029515596;0.7975545609992418;6.256847813727891e-06;5.978103281280452e-06;1.044922257896364;1.010063130890792;9.999895487072267;0.8334301004678251;0.01556201718711674;0.015559571594233917;0.7177337705832113;-0.013404992838970215;0.71779890872256;1.0100330736890144
74.09638;1.044404520255516;0.8333486847694259;0.7975562167651606;6.256686089762502e-06;5.97919308890108e-06;1.0449222738169155;1.0100612756049767;9.999889022908508;0.8334324536509501;0.01556195051927207;0.015559610106734918;0.7177323196538529;-0.01340499327490907;0.7177978893412834;1.0100312911814222
74.10638;1.044402782702608;0.8333501134379965;0.7975578429331855;6.256519159724183e-06;5.980260185729619e-06;1.044922303977933;1.0100595532598848;9.999882508278978;0.8334348649242961;0.015561884509813616;0.01555964980637595;0.7177308398041145;-0.013404993704727182;0.7177969203131838;1.0100294044255802
74.11638;1.044401005630844;0.8333513950107381;0.797559444299121;6.256347457804106e-06;5.981302743523179e-06;1.0449223441665019;1.0100579752452803;9.999875960137876;0.8334373274574547;0.01556181923457256;0.015559690677295433;0.7177293330208544;-0.013404994129436906;0.717796005216677;1.0100274122081692
74.12638;1.0443991890384512;0.8333525350145315;0.7975610270409463;6.256171448344584e-06;5.982319010131513e-06;1.0449223875770939;1.0100565516057398;9.999869406031584;0.833439832632955;0.015561754787723708;0.015559732697348956;0.7177278016363196;-0.013404994549673688;0.7177951473321031;1.010025314876566
74.13638;1.0443973351682418;0.8333535380813376;0.7975625980942609;6.255991482914384e-06;5.983306912341666e-06;1.0449224255946257;1.0100552901655022;9.999862883329271;0.8334423707530183;0.015561691286489173;0.015559775849889127;0.7177262478965294;-0.013404994966151376;0.7177943510188015;1.010023113161249
74.14638;1.0443954484560174;0.8333544090119425;0.7975641647062749;6.255807959731111e-06;5.984263801471416e-06;1.0449224497910006;1.0100541951748345;9.999856435304714;0.8334449327706289;0.015561628845582494;0.015559820136522285;0.7177246725213805;-0.01340499537968786;0.7177936217635349;1.0100208088459368
74.15638;1.0443935356813818;0.8333551537113103;0.7975657341110443;6.2556214168126015e-06;5.985186646388544e-06;1.0449224533469894;1.010053266804296;9.999850106368743;0.8334475116521696;0.015561567564437686;0.015559865585799429;0.7177230738899149;-0.013404995790852924;0.7177929648980989;1.010018406198633
74.16638;1.0443916060780378;0.8333557793486863;0.797567313121541;6.255432366708589e-06;5.986072364125914e-06;1.0449224303021176;1.0100525020077358;9.999843941471402;0.8334501020360785;0.015561507541610098;0.015559912243313326;0.7177214488289402;-0.013404996199849974;0.7177923845001951;1.0100159109579325
74.17638;1.0443896709388478;0.8333562937751977;0.7975689076833709;6.255241098026973e-06;5.9869180820192e-06;1.0449223742385083;1.010051896468596;9.999837987086634;0.83345269925906;0.015561448891744168;0.015559960144394591;0.7177197941621736;-0.013404996606702375;0.7177918828255132;1.0100133281472663
74.18638;1.044387742172454;0.8333567041026058;0.797570522926799;6.2550477081115035e-06;5.9877215294878265e-06;1.044922278369805;1.0100514459890872;9.99983228558385;0.833455298601502;0.015561391755774534;0.0155600092811901;0.7177181073812522;-0.013404997011422304;0.7177914600200769;1.0100106617981137
74.19638;1.044385830473545;0.8333570157173387;0.7975721637382673;6.254852226883645e-06;5.9884812443283875e-06;1.0449221361397836;1.0100511464073283;9.999826873194163;0.8334578944032791;0.015561336300646244;0.015560059593345388;0.7177163864281955;-0.0134049974142556;0.7177911141807345;1.0100079155600203
74.20638;1.0443839442106069;0.8333572327030662;0.7975738348431572;6.2546545410970045e-06;5.98919618862162e-06;1.0449219415778424;1.0100509925152954;9.99982178873259;0.8334604797198538;0.015561282707575284;0.015560111000671024;0.7177146297826934;-0.013404997815979133;0.7177908417041806;1.0100050932309221
74.21638;1.044382088845385;0.8333573589857625;0.7975755402360849;6.254454283077316e-06;5.989865250479859e-06;1.0449216895581745;1.0100509769185189;9.999817075537528;0.8334630468850195;0.015561231156349591;0.015560163447072211;0.7177128370872169;-0.013404998217798498;0.7177906378843215;1.0100021998421818
74.22638;1.0443802670457454;0.83335739958158;0.7975772829805244;6.2542509382059545e-06;5.990487301532604e-06;1.0449213757626052;1.0100510902658895;9.999812775763358;0.8334655879102949;0.015561181808085184;0.015560216923084163;0.7177110095138466;-0.013404998620842023;0.7177904975822335;1.0099992420807913
74.23638;1.0443784804072536;0.8333573612449123;0.7975790652751161;6.254043896705983e-06;5.991061679650339e-06;1.0449209968070532;1.0100513227771775;9.999808934128616;0.8334680944896982;0.01556113479288768;0.015560271463448119;0.7177091495911946;-0.01340499902563652;0.7177904159912923;1.0099962273753584
74.24638;1.0443767320290944;0.8333572517371075;0.7975808881625097;6.253832206542288e-06;5.991588434880118e-06;1.044920550559403;1.0100516654365461;9.999805599001919;0.8334705582804978;0.015561090209516137;0.015560327123022516;0.7177072611704404;-0.013404999431873022;0.7177903890381349;1.009993163131105
74.25638;1.0443750276098966;0.8333570782909117;0.7975827515073368;6.253614430849821e-06;5.992068121196726e-06;1.0449200363110667;1.0100521099934272;9.999802804863455;0.8334729712098258;0.015561048123260486;0.015560383950460187;0.7177053501500642;-0.013404999838565931;0.7177904126521354;1.0099900563936168
74.26638;1.044373374188082;0.833356846594433;0.797584654880916;6.25338891567577e-06;5.992501518003639e-06;1.0449194545268197;1.0100526485995267;9.999800557583306;0.8334753256492153;0.015561008558518353;0.015560441982703895;0.717703425254814;-0.01340500024446138;0.7177904819543357;1.0099869134076547
74.27638;1.044371778484444;0.8333565608846925;0.7975865987513995;6.253154229856955e-06;5.992889550800422e-06;1.0449188060954822;1.0100532742595014;9.999798838760189;0.8334776149424004;0.015560971509658421;0.015560501255100934;0.7177014971605908;-0.01340500064839314;0.7177905915854714;1.0099837400195828
74.28638;1.0443702470792917;0.8333562245379279;0.7975885848127161;6.252909376422613e-06;5.993233247633002e-06;1.044918092218777;1.0100539812933211;9.999797618280212;0.8334798342204494;0.015560936964512655;0.015560561806668826;0.7176995761993447;-0.01340500104926311;0.7177907364981512;1.0099805427524344
74.29638;1.0443687876895504;0.8333558401105506;0.7975906152681217;6.252653509709905e-06;5.993533592169035e-06;1.0449173143123192;1.0100547649269005;9.999796868325536;0.8334819808983686;0.01556090490538223;0.015560623671991826;0.7176976711184134;-0.01340500144599242;0.7177909125925017;1.009977328989033
74.30638;1.0443674096133526;0.8333554091792762;0.7975926925932775;6.2523855191355415e-06;5.9937914334146885e-06;1.0449164729683513;1.0100556211911302;9.99979657187646;0.8334840541265415;0.015560875294125188;0.01556068687306132;0.7176957897062661;-0.013405001837906874;0.7177911173063467;1.009974106861367
74.31638;1.0443661233418093;0.8333549331232566;0.7975948202579214;6.25210399141184e-06;5.994007335026926e-06;1.044915568471079;1.01005654747424;9.999796720290767;0.8334860537352492;0.015560848075567997;0.015560751423968715;0.7176939398077049;-0.013405002225003263;0.7177913496609052;1.009970886002991
74.32638;1.0443649392914407;0.8333544138539402;0.7975970025566023;6.251807384760565e-06;5.994181270098979e-06;1.0449146029459802;1.010057542764181;9.999797310840346;0.8334879798932963;0.015560823189275413;0.015560817339508776;0.7176921298082394;-0.013405002607648183;0.7177916094782608;1.0099676780731754
74.33638;1.0443638654477432;0.8333538529588786;0.797599243491618;6.251494102652391e-06;5.994312795973445e-06;1.0449135804762846;1.0100586072017823;9.999798343709552;0.8334898330359725;0.015560800572270682;0.015560884634137209;0.7176903689758385;-0.013405002986202863;0.7177918966142535;1.0099644959732712
74.34638;1.0443629058569976;0.8333532509376034;0.7976015463012847;6.251162340256587e-06;5.994401811022517e-06;1.044912505252628;1.0100597408345982;9.999799806652025;0.8334916136766657;0.015560780174150699;0.015560953312026986;0.7176886674629787;-0.013405003360817179;0.717792210845021;1.0099613525379854
74.35638;1.0443620608778472;0.8333526086958294;0.7976039131157162;6.250809813191313e-06;5.99444892599105e-06;1.044911381081336;1.0100609425475369;9.999801662892395;0.8334933229369064;0.015560761979707445;0.01556102335939759;0.7176870350390941;-0.013405003731205022;0.7177925518709302;1.0099582600019856
74.36638;1.0443613279154615;0.8333519294893357;0.7976063442385953;6.25043378222014e-06;5.9944551713083895e-06;1.0449102122909226;1.010062210538703;9.999803861947498;0.8334949636106892;0.015560746001250646;0.015561094752669043;0.7176854795336882;-0.013405004096659071;0.7177929186600248;1.0099552303048582
74.37638;1.0443607024745674;0.8333512184135649;0.797608837869099;6.250031434631782e-06;5.994421690296806e-06;1.0449090035975825;1.0100635431930545;9.999806360812457;0.8334965405329507;0.015560732244674528;0.015561167477566744;0.7176840065672047;-0.013405004456539067;0.7177933086660887;1.0099522751238592
74.38638;1.0443601794928281;0.8333504801926233;0.7976113900492011;6.24960026747037e-06;5.994349696624e-06;1.0449077592124425;1.0100649384682046;9.99980913388187;0.8334980600077659;0.01556072069051697;0.01556124153053659;0.7176826203129558;-0.013405004810727702;0.7177937179800443;1.0099494052299098
74.39638;1.0443597543902179;0.8333497177218123;0.7976139950079352;6.249138370165997e-06;5.994240658512328e-06;1.0449064831103816;1.0100663924613458;9.999812165857515;0.8334995287777109;0.015560711309397;0.015561316900310462;0.7176813243570112;-0.01340500515967505;0.7177941423283583;1.009946629594952
74.40638;1.0443594235990796;0.8333489320566709;0.7976166468206098;6.248644742365048e-06;5.994096769122015e-06;1.044905179945552;1.0100678986862854;9.999815442513741;0.833500952677722;0.015560704089540665;0.015561393559710089;0.7176801216812707;-0.0134050055042225;0.7177945783565775;1.0099439547952906
74.41638;1.0443591839628705;0.8333481234200305;0.7976193411580401;6.248119575881285e-06;5.9939214170895445e-06;1.0449038548959142;1.0100694479708907;9.999818953643134;0.833502335305669;0.015560699041949918;0.015561471471552386;0.7176790142921974;-0.013405005845402017;0.7177950245645172;1.0099413854430863
74.42638;1.0443590319455778;0.8333472925722683;0.7976220752638592;6.247564271498816e-06;5.993719049838615e-06;1.044902513056636;1.010071028862511;9.999822701613779;0.8335036770243113;0.015560696181588608;0.015561550587716891;0.7176780036350031;-0.013405006184358045;0.7177954812853117;1.0099389256136686
74.43638;1.0443589637402644;0.8333464413606848;0.7976248464208091;6.246981132385064e-06;5.993494397803778e-06;1.0449011595708337;1.010072629190324;9.999826711968163;0.8335049749073954;0.015560695510985864;0.015561630836231116;0.7176770905262377;-0.013405006522353286;0.7177959499640678;1.0099365799626305
