time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.44638;1.044358975071849;0.8333455719874318;0.7976276506327447;6.2463728958013945e-06;5.993251727955176e-06;1.0448997994980571;1.0100742379555594;9.999831041535547;0.8335062243055505;0.015560697016277535;0.015561712110994903;0.7176762740983036;-0.013405006860781138;0.7177964322652248;1.0099343534076302
74.45638;1.044359060727441;0.8333446864393481;0.7976304828931629;6.2457422884568534e-06;5.992994629178114e-06;1.0448984370705012;1.0100758457152086;9.999835764593007;0.8335074207210074;0.015560700670448879;0.01556179428001878;0.7176755514672307;-0.013405007201274789;0.7177969291620803;1.00993224989223
74.46638;1.0443592148968475;0.8333437867884053;0.7976333384558449;6.245091829985036e-06;5.992726190378989e-06;1.044897075339535;1.0100774435659943;9.999840948117154;0.83350856026287;0.015560706438953893;0.015561877211403785;0.7176749182677349;-0.013405007545689237;0.7177974401121051;1.0099302714294436
74.47638;1.044359432020885;0.8333428749077174;0.797636213624201;6.244424007917664e-06;5.992449100762021e-06;1.0448957159823695;1.0100790228252121;9.999846649862972;0.8335096390764347;0.01556071427818313;0.015561960796521848;0.7176743689163244;-0.013405007895723216;0.7177979629048842;1.0099284178905399
74.48638;1.044359707497408;0.8333419517180424;0.7976391055673879;6.243741411999673e-06;5.992165586188636e-06;1.0448943589091062;1.0100805761979221;9.999852930802861;0.8335106531149646;0.015560724127661702;0.015562044947830667;0.7176738965668483;-0.013405008252459594;0.7177984949084721;1.00992668737946
74.49638;1.044360037621051;0.8333410175749603;0.7976420115324444;6.243046454617198e-06;5.991877272457279e-06;1.0448930019520992;1.0100820986030719;9.999859855740421;0.8335115987703337;0.015560735910119253;0.01556212957781741;0.7176734933958797;-0.013405008616254833;0.7177990349751854;1.0099250768908168
74.50638;1.0443604187400648;0.8333400732213637;0.7976449283165004;6.242340964065117e-06;5.9915848565323285e-06;1.0448916405529092;1.0100835862909068;9.999867487867022;0.83351247364238;0.015560749549267776;0.01556221459355295;0.7176731513549607;-0.013405008987078238;0.7177995842692376;1.0099235830045425
74.51638;1.0443608462432183;0.8333391201426663;0.7976478523906609;6.241625985252271e-06;5.991288034701301e-06;1.0448902675779332;1.0100850355832414;9.999875888555492;0.8335132767654108;0.015560764992552668;0.01556229991327692;0.7176728633065252;-0.0134050093649443;0.717800145582738;1.0099222025020187
74.52638;1.0443613136971988;0.8333381604769851;0.7976507802364343;6.240901815894549e-06;5.990986058422413e-06;1.044888874122393;1.010086442717076;9.99988511560707;0.8335140085226221;0.01556078221319796;0.015562385466896126;0.7176726240193376;-0.01340500975015079;0.7178007223541356;1.0099209328326109
74.53638;1.0443618125799565;0.8333371966144882;0.7976537086886624;6.240168176306139e-06;5.990678206503744e-06;1.0448874515280875;1.0100878042254091;9.999895214408394;0.8335146703529743;0.015560801197494846;0.015562471168174231;0.717672429933681;-0.013405010143256057;0.7178013182407178;1.0099197720479824
74.54638;1.0443623329578036;0.8333362306840375;0.7976566352084563;6.239424397999179e-06;5.990363705745499e-06;1.0448859929473553;1.0100891173559852;9.999906214133041;0.8335152641915557;0.015560821936179752;0.015562556899092056;0.7176722781956966;-0.01340501054477164;0.7178019366970512;1.0099187185868215
74.55638;1.0443628653027004;0.8333352646557268;0.7976595580684072;6.238669678374775e-06;5.990041452619896e-06;1.0448844932201644;1.0100903807529518;9.999918141434078;0.8335157922562102;0.01556084441518914;0.015562642526255614;0.7176721661627241;-0.013405010954938956;0.7178025804048228;1.0099177717956624
74.56638;1.0443634029348714;0.8333343010979958;0.7976624764342404;6.237903471875545e-06;5.989709896837513e-06;1.0448829479570878;1.0100915950025666;9.999931035960701;0.8335162570113035;0.015560868605619494;0.015562727923696782;0.7176720912756479;-0.01340501137394103;0.717803251381743;1.0099169329457167
74.57638;1.0443639430599898;0.8333333434062485;0.7976653897515497;6.237125811294388e-06;5.98936720855871e-06;1.044881352752658;1.010092762514438;9.999944942978674;0.8335166604102854;0.015560894465286147;0.015562812982263913;0.7176720512037701;-0.013405011802116298;0.7178039516670307;1.00991620610534
74.58638;1.0443644861035641;0.8333323949779136;0.7976682966116758;6.236337288086438e-06;5.98901152035654e-06;1.0448797032472918;1.0100938866125777;9.999959890982458;0.8335170032785097;0.015560921948045994;0.015562897603683191;0.7176720441761809;-0.013405012239693499;0.7178046833848469;1.009915597666693
74.59638;1.044365034838631;0.8333314584003055;0.7976711942267708;6.235538769068754e-06;5.988640986213584e-06;1.044877996439579;1.0100949701632296;9.999975883516823;0.8335172855358621;0.015560951007033018;0.015562981686403172;0.7176720693032161;-0.01340501268645623;0.7178054480645489;1.0099151140266753
74.60638;1.0443655930348696;0.8333305353318612;0.7976740784909835;6.234731212713077e-06;5.988253870051355e-06;1.044876231541368;1.010096014235681;9.999992910723329;0.8335175065122257;0.015560981596121324;0.015563065123555405;0.7176721266021522;-0.013405013141857887;0.7178062464391912;1.0099147595173217
74.61638;1.0443661639606032;0.8333296265809786;0.7976769440443475;6.233915748289826e-06;5.987848814867965e-06;1.0448744089415625;1.0100970173604702;10.000010960877725;0.8335176656582037;0.015561013669461719;0.01556314781662974;0.7176722159996969;-0.013405013605311518;0.7178070788382075;1.0099145362216788
74.62638;1.0443667504862115;0.8333287322871679;0.7976797848037891;6.233093791400316e-06;5.987424881824973e-06;1.0448725286326104;1.0100979758055726;10.000030021229186;0.8335177635366642;0.015561047169612553;0.015563229680394275;0.7176723361726703;-0.013405014076248925;0.7178079449720213;1.0099144445765653
74.63638;1.044367355652314;0.8333278527182568;0.7976825951771362;6.2322670069082425e-06;5.986981255428982e-06;1.0448705899673985;1.0100988839967473;10.000050073909048;0.8335178016569865;0.015561082024531629;0.015563310635619847;0.7176724848884554;-0.013405014554034833;0.7178088429692456;1.009914483158017
74.64638;1.0443679811861462;0.8333269891351431;0.7976853708085503;6.231437099273005e-06;5.986517056352314e-06;1.0448685928397305;1.0100997346611562;10.000071094956741;0.8335177816861633;0.015561118160679935;0.015563390605540298;0.7176726600480533;-0.013405015037884334;0.7178097689638872;1.0099146483185204
74.65638;1.0443686251840127;0.8333261437450336;0.7976881084063552;6.230605507074931e-06;5.9860313512605734e-06;1.0448665387862477;1.0101005200014426;10.00009305913787;0.8335177056400033;0.015561155504122544;0.015563469512000164;0.717672859745676;-0.01340501552679733;0.7178107179026912;1.009914934688049
74.66638;1.044369281843807;0.8333253189919768;0.7976908059823641;6.229773331631945e-06;5.985523106466542e-06;1.0448644314259865;1.0101012333985808;10.00011594336548;0.8335175761776807;0.015561193969747733;0.015563547263668393;0.7176730819170133;-0.013405016019500208;0.7178116848361936;1.0099153349994088
74.67638;1.044369943065974;0.8333245164701781;0.797693463554861;6.228941556438678e-06;5.98499122484907e-06;1.044862277107576;1.0101018696012387;10.000139719538339;0.833517395971982;0.015561233457934595;0.015563623746432411;0.7176733248223772;-0.013405016514493101;0.7178126658582988;1.0099158387743252
74.68638;1.044370599970998;0.8333237360557696;0.7976960827005398;6.228111198214124e-06;5.984434952252905e-06;1.0448600851590386;1.0101024238185454;10.000164342826078;0.833517167053052;0.015561273856980903;0.015563698827154897;0.7176735877362437;-0.013405017010201338;0.7178136581980292;1.0099164322611036
74.69638;1.0443712433684527;0.8333229761643334;0.7976986653983699;6.227283247373134e-06;5.983854288164052e-06;1.0448578672064104;1.0101028914294756;10.000189748357805;0.8335168902045283;0.01556131504602241;0.015563772366750718;0.717673870800224;-0.013405017504920387;0.7178146593553291;1.0099171004975913
74.70638;1.0443718637846582;0.8333222343470614;0.7977012137549022;6.2264584725971275e-06;5.983249918952101e-06;1.0448556366649562;1.010103268967853;10.000215856743973;0.833516564638111;0.01556135690679441;0.015563844229571376;0.7176741743790674;-0.013405017996632771;0.7178156661958975;1.0099178299454117
74.71638;1.0443724523120954;0.8333215076305673;0.7977037300392636;6.225637306788216e-06;5.982622929662162e-06;1.0448534085045795;1.0101035554639217;10.000242578975621;0.8335161889130034;0.015561399339075495;0.015563914277692244;0.7176744986166048;-0.013405018483005236;0.7178166750729007;1.0099186101121918
74.72638;1.0443730018695863;0.8333207932220633;0.7977062162140363;6.224819842350458e-06;5.981974791347701e-06;1.0448511991438465;1.010103752137434;10.000269815463822;0.8335157619203214;0.015561442251432422;0.015563982358285126;0.7176748435035406;-0.01340501896143411;0.7178176825405063;1.0099194332955088
74.73638;1.0443735074320772;0.8333200898330967;0.797708673759178;6.2240056675190766e-06;5.981307562109481e-06;1.0448490257407383;1.0101038609405115;10.00029745310016;0.8335152832526711;0.015561485537849891;0.015564048307005605;0.7176752091730911;-0.013405019429166488;0.7178186855090378;1.0099202929013122
74.74638;1.0443739651256914;0.8333193991885366;0.7977111040101276;6.2231937577570316e-06;5.980623957225758e-06;1.044846903625582;1.0101038840982328;10.000325362542807;0.8335147538532165;0.015561529077445745;0.015564111966219653;0.7176755954073797;-0.0134050198835488;0.7178196809402877;1.0099211819984775
74.75638;1.0443743712741957;0.833318726350921;0.7977135083488053;6.2223827440646074e-06;5.979927218588923e-06;1.0448448441293159;1.010103824588884;10.000353400974308;0.833514176284902;0.015561572743412935;0.015564173194243034;0.7176760007609072;-0.013405020322080947;0.7178206657610241;1.0099220930589898
74.76638;1.0443747227229845;0.8333180782965166;0.7977158883063318;6.221571241091516e-06;5.979220745850071e-06;1.044842855605908;1.0101036865636905;10.000381427536288;0.8335135542475224;0.015561616400599575;0.015564231856017704;0.7176764229636512;-0.0134050207424038;0.7178216367966201;1.0099230187514503
74.77638;1.0443750188238996;0.8333174623764206;0.7977182457605316;6.220757945532903e-06;5.97850764952315e-06;1.044840945705988;1.0101034746559325;10.00040931743877;0.8335128924936297;0.0155616599067097;0.015564287811247404;0.7176768602451861;-0.013405021142539927;0.7178225904127672;1.0099239532667723
74.78638;1.0443752637434105;0.8333168855001527;0.797720582703017;6.219941762949817e-06;5.977790592960609e-06;1.0448391216420174;1.010103192028009;10.000436959146612;0.8335121972625045;0.015561703119960902;0.015564340918980997;0.7176773117909885;-0.0134050215212237;0.717823522372537;1.0099248931099243
74.79638;1.0443754667045906;0.8333163530080393;0.7977229004590659;6.219122175762946e-06;5.97707184248763e-06;1.044837388896521;1.0101028392800286;10.000464244593827;0.8335114758840244;0.015561745903413204;0.015564391061809957;0.717677776679397;-0.01340502187795474;0.717824428257121;1.0099258364578123
74.80638;1.044375639641021;0.8333158676212472;0.7977251991388441;6.218299491747921e-06;5.976353302251086e-06;1.044835750231269;1.010102415580064;10.000491065688017;0.8335107353354609;0.015561788123525143;0.015564438177000497;0.7176782522815326;-0.013405022212612715;0.7178253039246577;1.0099267814393955
74.81638;1.0443757948331862;0.833315429902959;0.7977274777273395;6.2174745676023e-06;5.975636399425033e-06;1.0448342056016129;1.0101019206247004;10.00051731572538;0.8335099814147251;0.015561829648951357;0.015564482270533236;0.7176787340689109;-0.013405022524970686;0.717826145586843;1.009927725041023
74.82638;1.0443759440584763;0.8333150396501173;0.7977297344873062;6.216648207579012e-06;5.974921775325817e-06;1.0448327535141164;1.010101355336698;10.000542890830689;0.8335092194512465;0.015561870360310417;0.015564523401130263;0.7176792173511705;-0.0134050228146081;0.7178269494866278;1.0099286634463867
74.83638;1.044376098403468;0.8333146964406267;0.7977319672787972;6.215820776516785e-06;5.974209207724133e-06;1.0448313929432431;1.0101007206703385;10.0005676869237;0.8335084552170433;0.015561910159847096;0.015564561656069417;0.7176796989250438;-0.013405023081044718;0.7178277116002855;1.0099295924502378
74.84638;1.0443762678973112;0.8333143991056656;0.7977341737183741;6.214992249487627e-06;5.973498064888697e-06;1.0448301238001902;1.0101000158541789;10.000591595390913;0.833507694465427;0.015561948968262327;0.015564597143442107;0.7176801772586029;-0.013405023323657176;0.7178284283367703;1.0099305072792624
74.85638;1.0443764607759567;0.833314145971722;0.7977363513016565;6.2141623978324975e-06;5.972787822111714e-06;1.0448289456342228;1.0100992378457931;10.000614508952008;0.8335069423976007;0.01556198671956835;0.01556462998767183;0.7176806518259067;-0.013405023541499484;0.7178290979103185;1.0099314026570292
74.86638;1.0443766830209382;0.8333139362463502;0.7977384973780413;6.21333094371356e-06;5.972078028806222e-06;1.0448278558517925;1.0100983821870735;10.000636332304861;0.8335062046895161;0.015562023358558597;0.015564660316132465;0.7176811220064092;-0.013405023733320797;0.7178297206257289;1.0099322735011587
74.87638;1.044376938604506;0.8333137702259953;0.7977406090494042;6.212497801165081e-06;5.971367873690665e-06;1.0448268489453265;1.0100974439761348;10.000656984769313;0.8335054882906396;0.015562058838140018;0.015564688253762797;0.7176815859463347;-0.0134050238978492;0.7178302977213519;1.0099331155751263
74.88638;1.0443772300478642;0.833313648087467;0.7977426833022904;6.211663239163393e-06;5.970656085995055e-06;1.0448259171583112;1.0100964186954902;10.000676398487528;0.8335048007695676;0.01556209311784746;0.015564713929410468;0.7176820406818607;-0.013405024034152857;0.7178308303404158;1.009933925372515
74.89638;1.0443775593199942;0.8333135693813394;0.7977447171552328;6.210827830606342e-06;5.969941388766486e-06;1.0448250519324622;1.0100953036180547;10.000694517944828;0.8335041498328588;0.015562126162583734;0.015564737477298456;0.7176824836451005;-0.013405024141778035;0.7178313197069752;1.009934700042821
74.90638;1.0443779286298578;0.8333135333774057;0.7977467076804127;6.209992362427891e-06;5.969223022247011e-06;1.0448242447689509;1.0100940987692124;10.00071129776984;0.8335035434645252;0.015562157939702665;0.015564759028673209;0.717682913751234;-0.013405024220737609;0.7178317674920486;1.0099354379569792
74.91638;1.0443783401378137;0.8333135398415181;0.7977486523581558;6.2091578257647035e-06;5.968500956571585e-06;1.044823486868671;1.0100928063182282;10.0007266976548;0.8335029895629349;0.015562188412809222;0.015564778700910014;0.7176833307602355;-0.013405024271634704;0.7178321752040171;1.009936138645291
74.92638;1.044378795282569;0.8333135907139305;0.7977505496325917;6.208325305916116e-06;5.967775747233467e-06;1.044822768741985;1.010091429441816;10.000740679231246;0.8335024946644867;0.015562217534403327;0.015564796584278064;0.7176837337156077;-0.01340502429584333;0.7178325433947481;1.0099368014452093
74.93638;1.044379294589444;0.8333136911571077;0.7977523988079748;6.207495691644e-06;5.96704826224491e-06;1.0448220805337287;1.010089971512217;10.000753206886856;0.8335020622278185;0.015562245248585967;0.015564812727858665;0.7176841207313418;-0.01340502429548139;0.7178328715489316;1.0099374241386967
74.94638;1.044379837858141;0.8333138484828374;0.7977541991120467;6.20666971755352e-06;5.966319575251516e-06;1.0448214127538384;1.0100884354143118;10.0007642525428;0.8335016919140371;0.01556227151005175;0.015564827140975289;0.7176844906160202;-0.013405024273103682;0.717833158351959;1.0099380033027763
74.95638;1.0443804246828718;0.8333140702328927;0.797755948893712;6.2058484582746786e-06;5.965590837499665e-06;1.044820756962642;1.0100868231527174;10.000773802018747;0.8335013808634223;0.015562296306419369;0.015564839813499407;0.7176848438311698;-0.013405024231297283;0.7178334020493451;1.009938536028803
74.96638;1.0443810543039609;0.8333143626204408;0.7977576461064733;6.2050335903368345e-06;5.964862877554144e-06;1.0448201059084534;1.010085135706575;10.00078185539821;0.8335011258185344;0.015562319667251794;0.015564850730741387;0.7176851815994935;-0.013405024172448234;0.7178336009823156;1.0099390210914825
74.97638;1.0443817246840597;0.833314729579148;0.7977592894272646;6.204227229848643e-06;5.9641360499822245e-06;1.0448194536031343;1.0100833729165029;10.000788424220575;0.8335009245373362;0.015562341650495066;0.015564859870081528;0.7176855049501096;-0.013405024098792895;0.7178337544696843;1.0099394593113766
74.98638;1.0443824323536295;0.833315172629819;0.7977608780873627;6.2034316094983954e-06;5.9634107823906794e-06;1.0448187958013515;1.0100815338264642;10.000793533076191;0.8335007761102479;0.0155623623095625;0.015564867196465965;0.7176858147549506;-0.013405024012520554;0.7178338633956151;1.0099398534268782
74.99638;1.044383173185767;0.833315691139459;0.7977624108620042;6.202648620426368e-06;5.962688271730184e-06;1.0448181298980594;1.0100796169344988;10.000797218609675;0.8335006802055228;0.015562381666017061;0.015564872668306695;0.7176861116830714;-0.013405023915600304;0.7178339293759847;1.009940207165252
75.00638;1.044383943379903;0.8333162824553172;0.7977638861943918;6.201879400340134e-06;5.9619706194872744e-06;1.0448174537185457;1.0100776192338796;10.000799521739912;0.8335006359553773;0.0155623997086701;0.01556487624367241;0.7176863953373791;-0.01340502380945531;0.7178339533493201;1.009940524064626
75.01638;1.0443847399040158;0.8333169421650929;0.7977653030936814;6.201124386372828e-06;5.961260447170058e-06;1.04481676419809;1.0100755354029713;10.000800484362026;0.8335006419450443;0.01556241641020267;0.015564877883104327;0.7176866635209878;-0.013405023694864305;0.717833935651973;1.009940806714457
75.02638;1.044385559969084;0.8333176647746526;0.7977666613846291;6.200383915202337e-06;5.960560515938833e-06;1.0448160576280714;1.0100733588191313;10.00080015699295;0.8335006970827925;0.01556243174590094;0.015564877556021832;0.7176869127891333;-0.01340502357197353;0.7178338775810966;1.0099410566517522
75.03638;1.0443864004041852;0.8333184446966291;0.79776796160035;6.1996588066917515e-06;5.959873469108791e-06;1.0448153315451256;1.010071083005575;10.00079860776404;0.8335008006007955;0.015562445707103356;0.01556487524793942;0.7176871398311572;-0.013405023440250937;0.71783378267939;1.0099412746311192
75.04638;1.044387257739843;0.8333192770377961;0.7977692054722821;6.198950334126188e-06;5.959201453273165e-06;1.044814585429549;1.010068701805402;10.00079591765794;0.8335009514465318;0.015562458303081493;0.015564870964905558;0.7176873423330474;-0.013405023298799938;0.7178336564908028;1.0099414608595318
75.05638;1.0443881291835193;0.83332015778908;0.7977703971719446;6.198259882625355e-06;5.958545811468523e-06;1.044813819067062;1.010066208554577;10.000792165621569;0.8335011482979169;0.015562469551397071;0.015564864734006752;0.7176875190380482;-0.013405023147051172;0.7178335050804672;1.0099416155513274
75.06638;1.0443890145102885;0.8333210841472936;0.7977715441457619;6.1975888993066575e-06;5.957907195074808e-06;1.0448130314758923;1.0100635953568233;10.000787425508605;0.8335013895676032;0.015562479460096965;0.015564856587068335;0.7176876693964916;-0.01340502298515018;0.7178333335154071;1.0099417396866286
75.07638;1.0443899169931916;0.8333220550131615;0.7977726561231527;6.196938921961091e-06;5.957285899951677e-06;1.0448122220735234;1.010060853675408;10.000781769734987;0.8335016729993292;0.015562488013036327;0.015564846536808563;0.7176877929001123;-0.013405022813765268;0.7178331449788267;1.0099418350897311
75.08638;1.0443908412468865;0.8333230705359931;0.7977737433633204;6.196311393561076e-06;5.956681953173929e-06;1.0448113916976647;1.0100579763483624;10.000775262861115;0.8335019955678863;0.015562495178552883;0.01556483458024053;0.7176878885421759;-0.013405022633621904;0.7178329408027615;1.009941903707223
75.09638;1.0443917905258928;0.8333241309547966;0.7977748158142567;6.195707690614075e-06;5.956094894825145e-06;1.0448105415305016;1.0100549597300525;10.000767962688755;0.8335023535476558;0.015562500929675144;0.01556482071972741;0.7176879552393843;-0.013405022445153902;0.7178327214004948;1.0099419471429514
75.10638;1.0443927666954436;0.8333252355760683;0.7977758821730644;6.195129437560667e-06;5.955523631841665e-06;1.0448096719080882;1.0100518049017992;10.000759935117761;0.8335027423846078;0.015562505243617991;0.015564804966107465;0.7176879931879336;-0.013405022248452133;0.7178324870902225;1.0099419667739669
75.11638;1.0443937710337985;0.8333263823792;0.7977769484901671;6.194578501402621e-06;5.954966600257694e-06;1.0448087828184887;1.010048517358812;10.000751257871055;0.8335031570042118;0.01556250809493446;0.01556478732650709;0.717688004588925;-0.013405022043574898;0.7178322384827001;1.0099419637368745
75.12638;1.0443948036527515;0.8333275688712308;0.7977780184755481;6.194056607675708e-06;5.954422176152774e-06;1.0448078743709517;1.0100451054118993;10.000742005480795;0.8335035926402543;0.015562509470828543;0.015564767795299214;0.7176879926870671;-0.013405021831109998;0.7178319771380673;1.0099419391447924
75.13638;1.0443958626548766;0.833328793725898;0.7977790954787058;6.193565055800574e-06;5.953889099226095e-06;1.044806946203918;1.0100415792486583;10.000732233219242;0.833504045099304;0.015562509390896415;0.015564746355736169;0.7176879606444331;-0.013405021612583138;0.7178317060269908;1.0099418946798568
75.14638;1.0443969446012331;0.833330057857711;0.7977801836730288;6.193104706062418e-06;5.953366643038648e-06;1.0448059973778625;1.0100379514241637;10.000721976127984;0.8335045106788682;0.015562507908536449;0.01556472298989207;0.7176879114715784;-0.01340502139037137;0.7178314293180589;1.0099418323164475
75.15638;1.0443980459062603;0.8333313641162473;0.7977812879707749;6.192676131934137e-06;5.952854518746898e-06;1.0448050272425875;1.010034236760089;10.00071125809397;0.8335049866630261;0.01556250510145761;0.015564697690197181;0.717687847940314;-0.013405021167122722;0.7178311525636382;1.0099417532074406
75.16638;1.0443991631015312;0.8333327162117395;0.7977824135388699;6.192279877758618e-06;5.952352682194886e-06;1.0448040359823612;1.0100304511444789;10.00070009719585;0.833505471648648;0.01556250105901635;0.015564670467786606;0.7176877722036297;-0.013405020944982443;0.7178308832101662;1.009941657291655
75.17638;1.0444002916541937;0.8333341181635368;0.7977835650225656;6.191916774770839e-06;5.951861206969651e-06;1.0448030241158839;1.0100266110237583;10.00068850820685;0.8335059650750326;0.015562495863551812;0.015564641346961611;0.717687686131795;-0.013405020725086526;0.7178306295378233;1.0099415433845524
75.18638;1.04440142562068;0.8333355741704734;0.7977847459236572;6.191588042436748e-06;5.951380304534453e-06;1.0448019918726847;1.010022733378204;10.000676509650356;0.8335064665098988;0.015562489574689357;0.01556461034945787;0.7176875922347964;-0.013405020507709834;0.7178303985095464;1.0099414085620804
75.19638;1.0444025589104016;0.8333370881824845;0.797785958870285;6.191295072559279e-06;5.950910273409934e-06;1.0448009391505941;1.0100188346047896;10.000664131921422;0.8335069750051195;0.015562482234149954;0.015564577497231382;0.7176874940605193;-0.013405020292906867;0.7178301950616298;1.0099412480261316
75.20638;1.0444036868428448;0.8333386632172021;0.7977872061204034;6.191039233223511e-06;5.950451266837558e-06;1.044799865456419;1.0100149288587443;10.000651420289172;0.8335074890970227;0.015562473890261129;0.015564542834668111;0.7176873958280685;-0.013405020081024708;0.7178300227232917;1.0099410560668254
75.21638;1.044404806749283;0.8333403007596515;0.7977884893947236;6.190821734306919e-06;5.950003366182776e-06;1.0447987698461867;1.0100110276008485;10.000638431994961;0.8335080077501299;0.015562464618485983;0.015564506436055059;0.7176873021294806;-0.013405019872861652;0.7178298835990151;1.0099408263658245
75.22638;1.0444059168091706;0.8333420007565548;0.7977898099523179;6.190643296870947e-06;5.949567090178113e-06;1.0447976514593327;1.0100071409210973;10.000625227627594;0.8335085307420596;0.015562454519435161;0.015564468390216775;0.717687217929693;-0.013405019669726547;0.7178297775118241;1.0099405517107272
75.23638;1.0444070139528083;0.833343762142244;0.7977911692733587;6.190503730371571e-06;5.949143587238149e-06;1.044796510206692;1.0100032792638303;10.000611860193;0.8335090579002394;0.015562443706299054;0.015564428784860026;0.7176871487550207;-0.01340501947341742;0.7178297016866725;1.0099402243472202
75.24638;1.0444080930570903;0.8333455828325678;0.7977925689452772;6.190401898492549e-06;5.948734245001469e-06;1.0447953468642714;1.0099994531573477;10.000598367312072;0.8335095887387303;0.015562432295528644;0.015564387701004375;0.7176871012612334;-0.0134050192860346;0.717829651760364;1.0099398364114336
75.25638;1.044409147620094;0.8333474590128522;0.7977940098901491;6.190336319376805e-06;5.948340415165886e-06;1.0447941631004265;1.0099956710589788;10.00058477047755;0.8335101227848227;0.015562420392217174;0.015564345209687837;0.7176870831231688;-0.01340501910980341;0.7178296235469087;1.0099393803083963
75.26638;1.044410170491691;0.8333493852565051;0.7977954922365944;6.190305805877623e-06;5.947963585289932e-06;1.0447929618526408;1.0099919379469282;10.000571077495373;0.8335106593536136;0.015562408076198169;0.015564301373573088;0.7176871015339219;-0.013405018946967768;0.7178296141828686;1.0099388497253097
75.27638;1.0444111546247563;0.8333513563203105;0.7977970154149688;6.190309483558455e-06;5.947605481066195e-06;1.044791746648209;1.009988255672014;10.00055728059388;0.8335111967341207;0.015562395401224074;0.015564256268776926;0.7176871620074877;-0.013405018799588183;0.7178296219789235;1.0099382403854409
75.28638;1.0444120942964072;0.8333533690286866;0.7977985776822002;6.190346527160321e-06;5.947267773486069e-06;1.0447905198885157;1.0099846246625885;10.000543355236776;0.8335117322116099;0.015562382398730448;0.015564210011890211;0.717687268517244;-0.013405018669207427;0.7178296457618436;1.009937549758695
75.29638;1.0444129861469242;0.8333554222118537;0.7978001757822447;6.190416181393877e-06;5.946951737276868e-06;1.0447892821982945;1.0099810464590644;10.000529264034508;0.8335122631988015;0.015562369081525772;0.015564162754578519;0.7176874242536436;-0.013405018556656718;0.7178296844677787;1.0099367767709428
75.30638;1.044413829375477;0.8333575151307869;0.7978018056212745;6.190517928405284e-06;5.946658085832097e-06;1.0447880323843828;1.0099775254465837;10.000514958365008;0.8335127879719139;0.015562355443963102;0.015564114650621455;0.7176876324567844;-0.013405018462187316;0.717829737026402;1.0099359221153537
75.31638;1.0444146255802123;0.8333596467407922;0.7978034633163377;6.190651434810095e-06;5.946386846990969e-06;1.0447867669037672;1.0099740685255403;10.000500383249928;0.8335133051569448;0.015562341460077213;0.015564065837255727;0.7176878967816581;-0.013405018385666545;0.7178298022185778;1.0099349884587396
75.32638;1.044415378441954;0.8333618164866623;0.7978051453856457;6.19081624456719e-06;5.9461373281633634e-06;1.0447854803534133;1.0099706834026334;10.00048549713132;0.8335138126750106;0.015562327094914763;0.015564016444673819;0.71768822129058;-0.01340501832668494;0.7178298784929003;1.0099339799955007
75.33638;1.0444160927961295;0.8333640247184795;0.7978068482208345;6.19101156133511e-06;5.945908216989537e-06;1.0447841671093112;1.009967377120672;10.000470288139004;0.8335143077749922;0.015562312322237431;0.01556396660768475;0.717688610758213;-0.013405018284438864;0.7178299643275895;1.009932902264803
75.34638;1.044416773440024;0.8333662717940947;0.7978085675297896;6.19123645327875e-06;5.945697729481516e-06;1.0447828223873523;1.0099641557525467;10.000454764006378;0.8335147884701906;0.01556229712348845;0.015563916460616115;0.7176890705347877;-0.013405018257292197;0.7178300586146694;1.009931762771035
75.35638;1.044417424332648;0.8333685571864881;0.7978102980588556;6.191490306366903e-06;5.9455039703654234e-06;1.044781442377027;1.0099610246841924;10.000438934037831;0.8335152546164328;0.015562281465919132;0.015563866127917764;0.7176896054758396;-0.01340501824267473;0.7178301603558521;1.0099305705959296
75.36638;1.0444180483302987;0.8333708789703326;0.797812034088588;6.191772992431458e-06;5.945325364678462e-06;1.044780023730807;1.009957988778872;10.000422809157802;0.8335157077957406;0.01556226528695168;0.015563815724681886;0.7176902196956652;-0.013405018237577383;0.7178302686707754;1.0099293349005471
75.37638;1.0444186472676564;0.833373233126763;0.7978137704015524;6.192084474056983e-06;5.9451604934298235e-06;1.0447785633553286;1.0099550521841703;10.000406409385356;0.8335161504500382;0.015562248501788117;0.015563765366629668;0.7176909177010253;-0.013405018238897582;0.7178303831883801;1.0099280645807045
75.38638;1.0444192219376731;0.8333756133067903;0.797815502931263;6.192424128827129e-06;5.94500754510262e-06;1.0447770597159323;1.0099522175497422;10.000389763249025;0.8335165847095044;0.015562231019830532;0.015563715188528107;0.7176917045454876;-0.013405018243358206;0.7178305038383483;1.009926768661398
75.39638;1.044419771397314;0.8333780115849497;0.7978172291120259;6.192790424137782e-06;5.944864407314257e-06;1.0447755141601436;1.0099494857349887;10.000372907766371;0.8335170118795714;0.01556221275866983;0.015563665358995917;0.7176925840893288;-0.013405018247561672;0.7178306303774168;1.0099254559492203
75.40638;1.0444202922359764;0.8333804198739706;0.7978189478112887;6.193181224159613e-06;5.944729300952738e-06;1.0447739306472572;1.0099468573020796;10.000355896443601;0.8335174331856303;0.015562193650017311;0.015563616070475439;0.7176935573732816;-0.013405018248424806;0.7178307619851662;1.0099241348346222
75.41638;1.0444207796981047;0.8333828311326983;0.797820658457262;6.193594283547577e-06;5.944601012077682e-06;1.0447723148794306;1.0099443344412908;10.00033880397294;0.8335178506792329;0.015562173627770992;0.015563567511784022;0.7176946221244281;-0.013405018243502594;0.7178308972374875;1.009922813707711
75.42638;1.044421230521278;0.8333852393426399;0.7978223599597007;6.194027417655861e-06;5.944478722884474e-06;1.0447706731738131;1.0099419213039726;10.000321714748631;0.8335182671066343;0.015562152617035334;0.015563519854210235;0.7176957729274186;-0.013405018230832904;0.7178310351271316;1.0099215008059155
75.43638;1.0444216450004116;0.8333876386419079;0.7978240505655764;6.194478288529838e-06;5.9443620194540975e-06;1.0447690110362886;1.0099396232637572;10.000304700308869;0.833518685220279;0.015562130546838547;0.015563473260281055;0.7176970022786485;-0.013405018208708439;0.7178311759861159;1.0099202033124683
75.44638;1.0444220270075315;0.833390022772876;0.7978257285335013;6.194944257931554e-06;5.944250915664901e-06;1.0447673324121929;1.009937446432398;10.000287803377327;0.8335191079019606;0.015562107367776436;0.015563427900940877;0.7176983019901524;-0.013405018175793133;0.7178313208627205;1.0099189264116046
75.45638;1.0444223827839834;0.8333923851299798;0.7978273925043463;6.1954227352374504e-06;5.944145594864819e-06;1.044765639481399;1.0099353973552192;10.0002710378328;0.8335195391002115;0.015562083051616495;0.015563383967128561;0.7176996637471601;-0.013405018131344747;0.7178314706071799;1.0099176726271406
75.46638;1.044422719630866;0.8333947189808647;0.7978290410834373;6.195911570879182e-06;5.944046329544265e-06;1.044763932568557;1.009933482094817;10.000254398741225;0.8335199834933302;0.015562057586114406;0.015563341664824024;0.717701079548096;-0.013405018075181492;0.717831626076002;1.0099164420110467
75.47638;1.0444230445435998;0.8333970173998498;0.7978306721094859;6.196408924372543e-06;5.943953664969278e-06;1.0447622110394712;1.0099317043289908;10.00023787843766;0.8335204445710223;0.015562030989827148;0.015563301197163088;0.7177025426694296;-0.013405018007459529;0.7178317884140349;1.0099152327799317
75.48638;1.0444233627200057;0.8333992731320892;0.7978322827684482;6.1969128542264985e-06;5.943868243792819e-06;1.0447604752805335;1.0099300640009674;10.000221483927067;0.8335209234062726;0.015562003338880751;0.015563262754662377;0.7177040479183359;-0.013405017928343456;0.7178319587486653;1.009914041496877
75.49638;1.0444236770308042;0.8334014787394045;0.7978338706996673;6.197421111065633e-06;5.9437903521015486e-06;1.0447587276096724;1.0099285579620194;10.00020523835164;0.833521418825125;0.015561974772482985;0.015563226516207838;0.7177055911162171;-0.01340501783749325;0.7178321379960234;1.0099128636464547
75.50638;1.0444239887240605;0.8334036268904976;0.7978354345574857;6.197931285197681e-06;5.94371975698834e-06;1.0447569711816942;1.0099271810144397;10.000189167255254;0.8335219279629152;0.015561945461876933;0.015563192646472272;0.7177071692096764;-0.013405017733716815;0.7178323265914014;1.0099116948075764
75.51638;1.044424298167806;0.8334057110903176;0.7978369737402459;6.19844110027327e-06;5.943655810058281e-06;1.0447552091961767;1.0099259264948326;10.000173291294715;0.8335224463525059;0.015561915556637025;0.015563161294554794;0.7177087803391708;-0.013405017615274992;0.7178325239831708;1.009910531710364
75.52638;1.0444246055229423;0.8334077269115465;0.7978384882223337;6.198948598134723e-06;5.94359762993562e-06;1.0447534451047904;1.009924787655789;10.000157628408843;0.8335229681824783;0.015561885150092356;0.015563132592680714;0.7177104224276325;-0.013405017480489606;0.7178327284799825;1.0099093733184974
75.53638;1.0444249120506512;0.833409672387815;0.7978399782623841;6.199452253879767e-06;5.943544426078973e-06;1.0447516823151723;1.0099237593527823;10.000142195366095;0.8335234875881986;0.015561854295109943;0.015563106644676774;0.717712091993724;-0.013405017327958468;0.7178329375390298;1.0099082219365783
75.54638;1.0444252217413283;0.8334115466802514;0.7978414439600777;6.199950963762615e-06;5.943495631431536e-06;1.0447499242234888;1.0099228381024339;10.000127005297363;0.8335239993400039;0.01556182303601644;0.015563083515514392;0.7177137854762574;-0.01340501715639313;0.7178331483960311;1.0099070838799462
75.55638;1.0444255424107123;0.8334133485709435;0.7978428851782771;6.2004437322801695e-06;5.943450664584485e-06;1.0447481749893759;1.009922020314332;10.00011206114446;0.8335244979718381;0.015561791409368596;0.015563063231892235;0.7177155019072303;-0.013405016964492571;0.7178333586628611;1.0099059685166196
75.56638;1.0444258851498676;0.8334150765116118;0.7978443012671801;6.200929404905346e-06;5.943408913942977e-06;1.04474643948027;1.0099213008145569;10.000097347685093;0.8335249771842992;0.015561759430661463;0.015563045795332884;0.7177172440706153;-0.013405016750941311;0.7178335661759903;1.0099048859822801
75.57638;1.044426261762533;0.8334167295943625;0.797845690650952;6.201406804188005e-06;5.943369936250914e-06;1.044744722818076;1.0099206729535164;10.000082826494989;0.8335254302203337;0.015561727100065167;0.015563031203963669;0.7177190172075658;-0.013405016514545643;0.7178337686813251;1.0099038460839407
75.58638;1.0444266821878845;0.8334183081798149;0.7978470516876671;6.20187488395699e-06;5.943333233706767e-06;1.044743029621175;1.0099201290687767;10.000068437515637;0.8335258501436072;0.015561694411275728;0.015563019469854337;0.7177208268462243;-0.013405016254323332;0.7178339644325182;1.0099028581247051
75.59638;1.044427154022141;0.8334198133758027;0.7978483840484587;6.202332592213342e-06;5.94329781523793e-06;1.0447413619011747;1.0099196605367962;10.000054105191138;0.8335262296829694;0.015561661353107789;0.015563010624639998;0.7177226775505112;-0.01340501596920776;0.7178341527651187;1.0099019298499612
75.60638;1.0444276832843493;0.8334212455084367;0.79784968861086;6.202778722790611e-06;5.9432621473137956e-06;1.0447397176967437;1.0099192584904624;10.000039741421755;0.8335265610114243;0.015561627918814392;0.015563004716889322;0.7177245730760056;-0.013405015657704165;0.7178343334731702;1.0099010668311248
75.61638;1.0444282746896567;0.8334226032211066;0.7978509670936914;6.2032119012913235e-06;5.943224373559028e-06;1.0447380924295977;1.009918915089384;10.000025242498266;0.8335268358592003;0.01556159410470758;0.015563001798146556;0.7177265170823598;-0.013405015318008251;0.7178345059005108;1.0099002737745015
75.62638;1.0444289315900281;0.8334238837600138;0.7978522225480448;6.20363069985953e-06;5.94318242579143e-06;1.0447364814742972;1.0099186235815256;10.000010486301868;0.8335270459971903;0.015561559888427771;0.015563001894238888;0.7177285130857386;-0.013405014948361497;0.7178346688621337;1.0098995562989144
75.63638;1.0444296557888568;0.8334250836111806;0.7978534585897822;6.204033867927479e-06;5.943134110363377e-06;1.04473488218489;1.0099183776751097;9.999995336540637;0.8335271838137943;0.015561525222937099;0.015563004994782493;0.717730563894874;-0.013405014547356002;0.7178348210662033;1.0098989208181552
75.64638;1.0444304466021939;0.8334261993432364;0.7978546771340992;6.204420377165668e-06;5.9430773296151095e-06;1.04473329448932;1.009918172056148;9.999979652618267;0.8335272428021359;0.015561490054916078;0.015563011077763894;0.7177326716466755;-0.013405014114183385;0.7178349614386157;1.0098983727367652
75.65638;1.0444312996589673;0.8334272284533717;0.7978558774633077;6.204789145363066e-06;5.943010372557704e-06;1.044731719904867;1.0099180034239923;9.999963298896333;0.8335272170031197;0.015561454345152392;0.015563020128031747;0.7177348377930485;-0.013405013648725896;0.7178350896746011;1.0098979152136214
75.66638;1.044432206561894;0.8334281694935873;0.7978570573667214;6.205138841750135e-06;5.942932149436576e-06;1.0447301605354438;1.0099178709641699;9.99994615167549;0.8335270992038463;0.015561418090161124;0.015563032132459817;0.717737061999118;-0.013405013151570711;0.7178352069136767;1.009897549205136
75.67638;1.0444331557660471;0.8334290215171897;0.7978582140122337;6.205468175195275e-06;5.942842215097473e-06;1.0447286189150664;1.009917776070714;9.999928108675443;0.8335268798968268;0.015561381335806498;0.015563047069341676;0.7177393410548752;-0.013405012624113118;0.7178353157411009;1.0098972740697076
75.68638;1.0444341345089772;0.8334297834690476;0.7978593437485986;6.2057764085175404e-06;5.942740582906366e-06;1.0447270976352698;1.009917720955801;9.999909096706181;0.8335265478682321;0.01556134415974706;0.015563064893791464;0.7177416693008455;-0.013405012068544794;0.7178354199219288;1.009897088174865
75.69638;1.0444351303275337;0.8334304540391578;0.7978604423602716;6.206063380373059e-06;5.94262751821515e-06;1.0447255988221074;1.0099177067016605;9.999889068163819;0.8335260916823993;0.015561306642091124;0.015563085518579552;0.7177440400049425;-0.01340501148762837;0.7178355246386767;1.0098969893135947
75.70638;1.044436130757083;0.8334310321268064;0.7978615059176031;6.206328946553106e-06;5.942503459955857e-06;1.0447241243900556;1.009917732106562;9.99986799538644;0.8335255010876684;0.015561268855997736;0.015563108801255596;0.7177464463326725;-0.013405010884439537;0.7178356368321597;1.0098969749868643
75.71638;1.0444371227488514;0.8334315172593276;0.7978625310427356;6.2065725899732404e-06;5.942369146071637e-06;1.0447226762721342;1.0099177942496904;9.999845872021496;0.8335247667311543;0.015561230872386598;0.015563134555387492;0.7177488816386612;-0.013405010262186153;0.7178357648103048;1.0098970424415374
75.72638;1.0444380934496793;0.8334319091563926;0.7978635145240228;6.206793546734381e-06;5.942225636353955e-06;1.0447212556595873;1.0099178904865855;9.999822712642645;0.8335238792570759;0.015561192766034793;0.015563162585875938;0.7177513391821526;-0.01340500962419517;0.7178359172996037;1.0098971886637573
75.73638;1.0444390316843517;0.8334322069466078;0.7978644532918934;6.2069910299926044e-06;5.9420738817378596e-06;1.0447198621059255;1.009918019822058;9.999798541322894;0.8335228306049062;0.015561154616799017;0.015563192714396594;0.7177538113390919;-0.013405008974009773;0.7178361028980552;1.0098974108002277
75.74638;1.0444399292059572;0.8334324093933657;0.7978653447214616;6.207164180426427e-06;5.941914363520075e-06;1.0447184934207465;1.0099181821579888;9.999773372408443;0.8335216162997973;0.01556111650731747;0.015563224779744563;0.7177562890004197;-0.013405008315320665;0.7178363298724443;1.0098977063721248
75.75638;1.0444407810062946;0.8334325157198099;0.7978661862568376;6.2073118978458735e-06;5.941747348043994e-06;1.0447171460525186;1.0099183771784035;9.999747197350198;0.8335202359770832;0.015561078526575263;0.015563258628947549;0.7177587619119521;-0.013405007651635078;0.7178366057443574;1.0098980728037779
75.76638;1.0444415842484902;0.8334325258759423;0.7978669746622745;6.2074329636497915e-06;5.941573319920226e-06;1.0447158156413725;1.0099186046949495;9.99971998630577;0.8335186922862045;0.015561040767335778;0.01556329410493235;0.7177612197773315;-0.013405006985931056;0.7178369369935573;1.0098985074995135
75.77638;1.0444423364275455;0.8334324407906035;0.7978677056618021;6.207526449820844e-06;5.941393058790989e-06;1.0447144979254972;1.0099188648234594;9.999691702346938;0.8335169897746314;0.01556100331253461;0.015563331040237379;0.7177636530627893;-0.013405006320440142;0.7178373291677715;1.0098990086933661
75.78638;1.0444430339120865;0.8334322625770351;0.7978683742569737;6.207592093761324e-06;5.941207416251408e-06;1.044713190118127;1.009919156796002;9.999662317128855;0.8335151344393162;0.015560966238642625;0.015563369262327032;0.7177660529962865;-0.013405005656583766;0.7178377872918897;1.0098995756634281
75.79638;1.0444436714850447;0.8334319939833496;0.7978689757736785;6.2076304384908735e-06;5.941017136601206e-06;1.0447118921034309;1.0099194780205356;9.999631815237677;0.8335131333014864;0.015560929636807245;0.015563408600269264;0.7177684113075239;-0.013405004995142003;0.7178383164365905;1.009900208213692
75.80638;1.0444442428351575;0.8334316377394945;0.7978695066370161;6.207642688378154e-06;5.940823001145921e-06;1.04471060648504;1.0099198243636556;9.999600188786822;0.8335109936474431;0.015560893616916208;0.015563448902684551;0.7177707198661896;-0.013405004336508167;0.7178389215959227;1.0099009061817619
75.81638;1.0444447413718572;0.8334311960563745;0.7978699644985979;6.207630454311386e-06;5.940626209489602e-06;1.0447093380989583;1.009920191100269;9.999567430252007;0.8335087222940346;0.015560858290543237;0.015563490065228607;0.7177729703052955;-0.01340500368078218;0.7178396065042381;1.0099016689261453
75.82638;1.0444451603472062;0.83343067034707;0.7978703483886622;6.207595556365322e-06;5.9404286045732794e-06;1.0447080939057063;1.0099205736898842;9.999533527563274;0.8335063249113428;0.01556082375433974;0.015563532029342119;0.7177751545983623;-0.013405003027702951;0.7178403726562743;1.0099024947381436
75.83638;1.0444454927582545;0.833430061908845;0.7978706584037316;6.207539856216053e-06;5.940232463314064e-06;1.0447068818927425;1.009920967824533;9.999498460111916;0.833503805851861;0.0155607900726506;0.01556357474462248;0.7177772666141086;-0.013405002376740261;0.7178412195214405;1.0099033805994964
75.84638;1.044445732284295;0.8334293728064994;0.7978708942834659;6.20746530491275e-06;5.9400399654327024e-06;1.0447057088781733;1.0099213695361726;9.999462196293182;0.8335011691293852;0.015560757256565808;0.015563618140284735;0.7177793029246804;-0.013405001727479158;0.717842145597965;1.0099043223698292
75.85638;1.044445874472379;0.8334286057162856;0.7978710537657896;6.207374345241184e-06;5.939852798003581e-06;1.044704579818757;1.0099217761974078;9.999424699655943;0.8334984201510888;0.015560725258227895;0.01556366213630229;0.7177812618309197;-0.013405001079832586;0.7178431490953093;1.009905315296385
75.86638;1.0444459170456468;0.8334277633510703;0.797871132432333;6.20727012570917e-06;5.939672223020681e-06;1.0447034986955375;1.0099221872595863;9.999385940025656;0.8334955666594565;0.015560693989240749;0.0155637066730823;0.7177831418508074;-0.013405000433937024;0.7178442276721939;1.009906355433587
75.87638;1.0444458594645458;0.8334268481954352;0.7978711252749349;6.207156183242417e-06;5.939499476480113e-06;1.0447024690501767;1.0099226034213784;9.999345904932051;0.8334926177284866;0.015560663353073476;0.015563751728589313;0.7177849412296355;-0.013404999790116584;0.7178453782728808;1.0099074411208464
75.88638;1.0444457021557938;0.8334258618968935;0.797871027716372;6.207036063108719e-06;5.939336048184825e-06;1.0447014936749772;1.009923025079031;9.99930461251691;0.8334895822357543;0.015560633272374731;0.015563797304885156;0.7177866581477864;-0.013404999148866037;0.7178465975267112;1.0099085719898317
75.89638;1.044445446179258;0.8334248045041558;0.7978708347945739;6.206913327109818e-06;5.939183538741125e-06;1.0447005740269242;1.009923451364985;9.999262114330385;0.8334864680620842;0.015560603692464321;0.015563843382571944;0.7177882907046661;-0.01340499851070323;0.7178478820748039;1.0099097462699
75.90638;1.0444450934794056;0.833423674506503;0.7978705402009634;6.2067918225347385e-06;5.939043343579406e-06;1.0446997103268376;1.0099238795731338;9.99921847822114;0.8334832811661872;0.015560574575599454;0.0155638898860463;0.717789836837818;-0.013404997876019344;0.7178492285945577;1.0099109598384883
75.91638;1.0444446472252586;0.8334224691098429;0.7978701368406799;6.2066755907449485e-06;5.938916492633067e-06;1.0446989022772641;1.0099243053217786;9.999173764624718;0.8334800250117507;0.01556054590883199;0.01556393670388968;0.7177912945865987;-0.013404997244961412;0.7178506334220635;1.0099122077182092
75.92638;1.044444112448332;0.8334211846513176;0.7978696184282282;6.206568440162882e-06;5.938803600193105e-06;1.044698149308276;1.0099247239017897;9.999128021289929;0.8334767018536249;0.015560517708859247;0.015563983735823347;0.7177926623651599;-0.013404996617418268;0.7178520922383573;1.0099134860255845
75.93638;1.0444434969394158;0.8334198179361068;0.7978689804800818;6.2064738604689516e-06;5.938704965632239e-06;1.0446974499644446;1.0099251310100332;9.999081300901784;0.8334733150603758;0.015560490009514384;0.015564030913862192;0.7177939388112167;-0.013404995993093255;0.717853600436304;1.0099147929773717
75.94638;1.0444428113431805;0.8334183672726653;0.7978682202007682;6.206395062987339e-06;5.938621012236883e-06;1.0446968013485696;1.009925522404394;9.999033677343288;0.8334698699248659;0.01556046284454635;0.015564078195972608;0.7177951223076935;-0.013404995371518496;0.7178551534413175;1.009916128669923
75.95638;1.0444420677896813;0.8334168320618497;0.7978673361504215;6.206334822278063e-06;5.9385528316012366e-06;1.0446961996782709;1.0099258943038967;9.998985245115994;0.8334663726426101;0.015560436232941954;0.015564125552390751;0.7177962104116342;-0.01340499475212557;0.7178567463916271;1.0099174934857829
75.96638;1.0444412785059298;0.8334152121722758;0.7978663278385484;6.206295342625795e-06;5.938502443929312e-06;1.0446956412706925;1.0099262443812582;9.998936111030318;0.8334628295382912;0.015560410171338185;0.015564172949765536;0.7177971997030445;-0.013404994134470483;0.7178583737376676;1.0099188861667396
75.97638;1.0444404553896707;0.8334135077623896;0.7978651948619271;6.2062780917586565e-06;5.938472620488208e-06;1.044695122932387;1.009926571240242;9.998886383597164;0.8334592473133297;0.015560384640940412;0.015564220343114818;0.7177980864354391;-0.01340499351840602;0.7178600293389727;1.0099203035917095
75.98638;1.0444396090091228;0.8334117190630249;0.7978639365439373;6.206283815968786e-06;5.938466292169932e-06;1.0446946420667547;1.0099268720577808;9.998836158031216;0.8334556334201849;0.015560359619540842;0.015564267683035156;0.7177988670984446;-0.013404992904200686;0.7178617072602755;1.0099217419737088
75.99638;1.0444387474983243;0.8334098468874964;0.7978625528496168;6.206312973106435e-06;5.9384859357656605e-06;1.0446941970172994;1.0099271410255253;9.998785507349202;0.833451995789153;0.015560335086701214;0.015564314919226496;0.7177995383288155;-0.0134049922927172;0.7178634029896924;1.0099231971124902
76.00638;1.0444378772341347;0.8334078943788531;0.7978610452047062;6.2063660861621835e-06;5.938533325199955e-06;1.0446937875890034;1.009927370421461;9.99873448930579;0.8334483417907618;0.01556031103077111;0.015564361997491045;0.7178000972099151;-0.01340499168539822;0.717865114301695;1.0099246637726442
