time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.01638;1.0444370041745759;0.8334058678942132;0.7978594159116398;6.20644370383274e-06;5.938609668855251e-06;1.0446934144244149;1.0099275531113405;9.998683162223223;0.8334446771647752;0.015560287457929626;0.015564408863694965;0.7178005421347667;-0.01340499108382473;0.7178668409361635;1.0099261362343366
76.02638;1.0444361341996846;0.833403775302162;0.7978576666655571;6.206546271885547e-06;5.938716022027429e-06;1.0446930768600495;1.0099276843879523;9.998631595429092;0.8334410059725633;0.015560264388606216;0.015564455468728568;0.7178008728385674;-0.013404990489224765;0.7178685831502737;1.0099276099840337
76.03638;1.0444352725413402;0.8334016235358861;0.7978557974297629;6.2066740851445344e-06;5.938853534388629e-06;1.0446927718293773;1.009927762084551;9.998579863312166;0.8334373312338909;0.015560241843589038;0.015564501778173999;0.7178010894143223;-0.013404989902308427;0.7178703405871455;1.0099290828907825
76.04638;1.0444344231282752;0.8333994178953007;0.7978538069841451;6.2068272229780515e-06;5.939023114379806e-06;1.0446924949125147;1.0099277855451374;9.998528029812123;0.8334336549292207;0.015560219825783296;0.01556454778227295;0.7178011920400236;-0.013404989323236997;0.7178721124691633;1.0099305547967246
76.05638;1.0444335883179776;0.8333971630357555;0.797851695120773;6.20700571761105e-06;5.939225018944638e-06;1.0446922414918893;1.0099277549224903;9.99847614470024;0.8334299774991754;0.015560198302894783;0.015564593484286049;0.7178011821676813;-0.013404988751586955;0.7178738983253248;1.00993202619273
76.06638;1.0444327686493013;0.8333948640280291;0.7978494643234277;6.207210038585405e-06;5.9394589184008955e-06;1.0446920070416401;1.0099276713736856;9.998424258298497;0.8334262980697625;0.015560177211010417;0.015564638880321571;0.7178010635324448;-0.013404988186458704;0.71787569842144;1.0099334973375844
76.07638;1.0444319623745117;0.8333925263828775;0.797847119303385;6.207441284882906e-06;5.939723981286637e-06;1.0446917875174906;1.0099275369443195;9.99837243897387;0.8334226157561408;0.015560156480886518;0.015564683954039853;0.7178008417151052;-0.013404987626681582;0.717877513983559;1.0099349677024492
76.08638;1.0444311654908325;0.8333901556509137;0.7978446655715614;6.207700847558686e-06;5.9400188179400955e-06;1.0446915801163084;1.0099273536376827;9.998320777374346;0.8334189309327946;0.015560136057368659;0.015564728678296183;0.7178005229339693;-0.013404987071094127;0.7178793469865135;1.0099364358466143
76.09638;1.0444303730358637;0.8333877573431864;0.7978421089208843;6.207990088632124e-06;5.9403417651432454e-06;1.0446913837403917;1.009927123160997;9.998269378875111;0.8334152450977109;0.01556011589025064;0.015564773013085757;0.7178001130830985;-0.013404986518816154;0.7178811994211547;1.0099379003555542
76.10638;1.0444295804822186;0.8333853366693182;0.7978394554640041;6.208310401829332e-06;5.940691271290945e-06;1.0446911985991632;1.0099268473710419;9.998218355462274;0.8334115600503458;0.015560095911749136;0.015564816904442513;0.717799617399506;-0.013404985969191615;0.7178830731054763;1.009939360676716
76.11638;1.0444287837271697;0.8333828983551853;0.7978367114537877;6.208663406180007e-06;5.941066001208095e-06;1.044691025050014;1.009926528118081;9.998167815563834;0.8334078778227425;0.015560076043454416;0.015564860278050601;0.7177990403028512;-0.01340498542166028;0.7178849704388369;1.0099408165032466
76.12638;1.044427978399985;0.8333804470886841;0.7978338833898156;6.209051093904979e-06;5.941464862170064e-06;1.0446908628323457;1.0099261668013153;9.99811784962003;0.8334042006349096;0.015560056237927498;0.01556490302458722;0.7177983850254537;-0.013404984875927612;0.7178868946857296;1.0099422661349213
76.13638;1.0444271593412946;0.8333779875557833;0.7978309782201948;6.209475945469736e-06;5.941886985395112e-06;1.044690711180713;1.0099257638327108;9.998068525825579;0.833400530338597;0.015560036499680128;0.015564945003752878;0.7177976536368974;-0.013404984331988567;0.7178888491023239;1.0099437055159388
76.14638;1.044426320766749;0.8333755238295253;0.7978280028901965;6.2099407090555e-06;5.942331640620207e-06;1.0446905686453347;1.009925317925758;9.998019897708717;0.8333968684954256;0.015560016862862344;0.015564986076226693;0.7177968476718474;-0.013404983789883206;0.7178908364015409;1.0099451291495622
76.15638;1.0444254575032605;0.8333730595296184;0.7978249634896398;6.210447647844246e-06;5.94279821747545e-06;1.0446904326238946;1.0099248269195436;9.997972007875257;0.8333932173302948;0.015559997362795385;0.015565026132209727;0.7177959687170421;-0.01340498324956541;0.717892859345482;1.0099465320511987
76.16638;1.0444245658899152;0.8333705983648902;0.7978218649367437;6.210997706817933e-06;5.943286197843531e-06;1.0446903000526442;1.0099242900443446;9.997924887665803;0.8333895802752208;0.01555997802213398;0.015565065094011952;0.717795018777253;-0.013404982710851106;0.7178949210910635;1.009947911198896
76.17638;1.0444236438871695;0.8333681436679838;0.7978187115226653;6.211590360279788e-06;5.943794867866231e-06;1.0446901683305898;1.0099237086081607;9.997878563044699;0.8333859615377193;0.015559958850176808;0.015565102898698644;0.7177940007477763;-0.013404982173485278;0.7178970242736065;1.0099492655152553
76.18638;1.0444226912069918;0.8333656979952222;0.7978155078076367;6.212224212293159e-06;5.944322838397939e-06;1.044690034700534;1.0099230846442047;9.997833061006984;0.8333823656656701;0.01555993985493699;0.015565139482260265;0.7177929186559887;-0.013404981637572427;0.7178991694400527;1.0099505944171232
76.19638;1.0444217086778491;0.8333632636254823;0.797812259170515;6.212897429621283e-06;5.944867990415169e-06;1.0446898950562793;1.0099224196744672;9.997788403757925;0.833378797157477;0.015559921052836918;0.015565174781799598;0.7177917771828708;-0.013404981103844506;0.7179013542539907;1.009951896250688
76.20638;1.0444206966011076;0.8333608426792933;0.7978089709630883;6.213607587036573e-06;5.945427993070701e-06;1.0446897438060014;1.0099217144563035;9.99774459863761;0.8333752596274324;0.015559902467135841;0.015565208739891936;0.7177905812708606;-0.013404980573171672;0.7179035742788118;1.0099531679520823
76.21638;1.0444196531590721;0.8333584367821768;0.7978056466109618;6.214351671357756e-06;5.9460005470729345e-06;1.0446895751337866;1.0099209694223856;9.99770164212384;0.8333717555158564;0.015559884121783997;0.015565241295232457;0.7177893364788899;-0.013404980046012035;0.7179058241763245;1.0099544061831456
76.22638;1.0444185739270193;0.8333560469950992;0.7978022868877711;6.215126577304862e-06;5.946583095256347e-06;1.0446893850537333;1.0099201853065634;9.997659538820889;0.8333682865741708;0.015559866025802397;0.015565272380193833;0.7177880494372978;-0.01340497952249358;0.7179080978979537;1.00995560842684
76.23638;1.0444174528329218;0.8333536739621001;0.7977988905568763;6.2159295708942055e-06;5.947172782962331e-06;1.0446891725038827;1.0099193634981969;9.997618319015498;0.83336485459861;0.015559848150986145;0.015565301944081733;0.7177867279379456;-0.013404979002747829;0.7179103884700497;1.009956772756297
76.24638;1.0444162829909929;0.8333513183959208;0.7977954552416044;6.2167584412941464e-06;5.947766788952066e-06;1.0446889384878617;1.0099185056688087;9.997578040498565;0.8333614627284733;0.015559830430797571;0.015565329986207382;0.717785380915584;-0.013404978487141301;0.7179126882722269;1.0099578976282646
76.25638;1.0444150567025812;0.8333489814495585;0.7977919790252245;6.217611381884989e-06;5.9483625723546856e-06;1.0446886849381838;1.0099176124947369;9.997538779633777;0.8333581167236868;0.015559812787948503;0.01556535656213876;0.7177840186309752;-0.013404977976413183;0.717914989582406;1.0099589822610295
76.26638;1.0444137662891133;0.8333466645866213;0.7977884622231205;6.2184866232222455e-06;5.948958102727585e-06;1.0446884144150588;1.0099166827736836;9.997500627077677;0.8333548249476161;0.015559795156943038;0.01556538175831918;0.7177826527661457;-0.013404977471728051;0.7179172852678474;1.009960026265109
76.27638;1.0444124059553683;0.8333443695895855;0.7977849076702531;6.219382058131354e-06;5.949552127820296e-06;1.0446881298032558;1.0099157135294488;9.997463689631653;0.833351596734157;0.015559777487951771;0.015565405667846421;0.7177812957488598;-0.013404976974530587;0.7179195695059436;1.0099610287958922
76.28638;1.0444109728928965;0.8333420985772653;0.797781320050953;6.220295282394644e-06;5.9501442694918555e-06;1.0446878339598413;1.0099147000508812;9.997428080965179;0.833348440144281;0.015559759748422625;0.015565428375117388;0.7177799592564391;-0.013404976486064368;0.7179218378070736;1.0099619881614343
76.29638;1.044409466495801;0.8333398534014871;0.7977777051485981;6.22122386703798e-06;5.950734846138968e-06;1.0446875298095541;1.0099136364738666;9.997393896055296;0.8333453610210285;0.015559741914281017;0.01556544994931186;0.7177786530439818;-0.01340497600709154;0.7179240859047245;1.0099629020036645
76.30638;1.0444078866738604;0.8333376346408446;0.7977740686004341;6.222165183261464e-06;5.95132438110944e-06;1.0446872206980566;1.0099125174620889;9.997361194719579;0.833342363658657;0.015559723952400335;0.015565470460036542;0.7177773852051258;-0.013404975538082743;0.7179263084472243;1.009963768121005
76.31638;1.0444062334697448;0.8333354406980832;0.79777041483076;6.2231159223936566e-06;5.951912985494327e-06;1.0446869103470384;1.0099113387905647;9.997330007086319;0.8333394513970617;0.015559705829946879;0.015565489995762528;0.7177761630729743;-0.013404975079091925;0.7179284987656915;1.009964585654555
76.32638;1.044404507871817;0.8333332675214545;0.7977667471173934;6.224072037855751e-06;5.9524999685585565e-06;1.0446866017638603;1.009910096152076;9.997300344288316;0.8333366266513365;0.015559687543159529;0.015565508666042005;0.7177749933753903;-0.013404974629408446;0.717930649542637;1.00996535542746
76.33638;1.0444027119287278;0.8333311092955762;0.7977630681328858;6.225029187791873e-06;5.953083846706232e-06;1.0446862955063885;1.0099087849185908;9.997272207427166;0.8333338908735476;0.0155596691177196;0.01556552659882405;0.7177738817930466;-0.013404974187791296;0.7179327534519921;1.0099660783343432
76.34638;1.044400848031947;0.8333289597549657;0.7977593804533218;6.225983189035326e-06;5.9536627268438955e-06;1.0446859890724542;1.0099074019333751;9.99724559551173;0.8333312442010206;0.015559650582594373;0.015565543936000915;0.7177728329602988;-0.01340497375297218;0.7179348032456047;1.0099667534113894
76.35638;1.0443989181022626;0.8333268135600919;0.7977556869479605;6.2269302147146275e-06;5.95423482106922e-06;1.0446856784746705;1.0099059464528106;9.997220504569603;0.8333286850742525;0.015559631954274362;0.01556556083131991;0.7177718509515635;-0.013404973323876085;0.7179367916711379;1.0099673780934162
76.36638;1.044396922844938;0.833324667108376;0.7977519909477082;6.22786690552015e-06;5.95479882053497e-06;1.0446853603160744;1.0099044187969788;9.997196920710472;0.8333262102420591;0.015559613234364339;0.015565577453385018;0.7177709392370357;-0.013404972899727668;0.71793871188815;1.0099679498256744
76.37638;1.0443948619256267;0.8333225182055519;0.797748296702155;6.228790471247454e-06;5.955354048190602e-06;1.0446850322513486;1.0099028197548325;9.997174817276038;0.8333238151810908;0.015559594410952554;0.015565593978373303;0.7177701003378635;-0.013404972480129718;0.7179405580721834;1.00996846678271
76.38638;1.044392735888241;0.8333203652565008;0.7977446099035347;6.2296985816373725e-06;5.9559002675744106e-06;1.0446846922374886;1.0099011522933448;9.997154158304207;0.8333214950094476;0.015559575468037901;0.015565610569700213;0.7177693359168282;-0.013404972064907702;0.7179423260009299;1.009968927597033
76.39638;1.0443905481458118;0.833318207220644;0.7977409371274774;6.230589109047394e-06;5.9564371309241825e-06;1.0446843381145952;1.009899422643317;9.997134904447654;0.8333192450083726;0.015559556396163802;0.015565627360186093;0.7177686466481045;-0.013404971653791033;0.7179440136009275;1.0099693314135445
76.40638;1.0443883047420959;0.8333160444062023;0.7977372842410466;6.231460020112321e-06;5.956963690065631e-06;1.0446839679567759;1.009897639293431;9.9971170138302;0.8333170603361919;0.015559537192219197;0.015565644454244217;0.7177680320815597;-0.013404971246205656;0.7179456207882347;1.0099696784657208
76.41638;1.0443860127667153;0.8333138789972295;0.7977336554586779;6.2323094743140306e-06;5.957478362424722e-06;1.0446835804797965;1.009895812195228;9.997100442471345;0.8333149358307229;0.015559517846865552;0.015565661942850903;0.717767491487745;-0.013404970841277147;0.7179471487583614;1.009969970217629
76.42638;1.0443836795886141;0.8333117142746563;0.797730054157333;6.233136042052726e-06;5.957979243068826e-06;1.0446831749151235;1.0098939527692252;9.997085152640803;0.8333128661702792;0.015559498329042343;0.015565679903391645;0.7177670249680982;-0.013404970437977589;0.7179485996762244;1.0099702090561362
76.43638;1.0443813131187127;0.8333095533659488;0.7977264844460623;6.233938841367209e-06;5.958464388749156e-06;1.0446827505249756;1.009892073030206;9.997071119397681;0.8333108463037289;0.015559478593629833;0.015565698387155675;0.7177666337011145;-0.013404970035242453;0.7179499768017202;1.0099703978684156
76.44638;1.044378922710332;0.8333073988922141;0.7977229517766504;6.2347173913434506e-06;5.958931906018111e-06;1.0446823063067745;1.0098901844355388;9.997058332494456;0.83330887229802;0.015559458621184808;0.015565717418021626;0.717766319285332;-0.013404969632030209;0.7179512841122735;1.0099705394873317
76.45638;1.0443765196558827;0.8333052529590865;0.7977194620332273;6.235471418583639e-06;5.959380018560914e-06;1.0446818411286454;1.0098882976957744;9.997046797268352;0.8333069420733782;0.015559438455357068;0.01556573701135905;0.7177660830653084;-0.013404969227573733;0.7179525250806721;1.009970636472292
76.46638;1.0443741159501378;0.8333031169084641;0.7977160199894293;6.2362008057158936e-06;5.959807213378038e-06;1.0446813537865367;1.0098864229768956;9.997036526892037;0.8333050553481157;0.015559418198153643;0.015565757204441194;0.7177659260373643;-0.013404968821840899;0.7179537016410412;1.009970690786299
76.47638;1.044371722988843;0.8333009909947177;0.7977126283620077;6.2369053658547454e-06;5.960212218756713e-06;1.0446808427433876;1.0098845701063146;9.997027527616646;0.833303213235105;0.015559397964785875;0.015565778076630747;0.7177658484563322;-0.01340496841567857;0.7179548140248362;1.009970703171199
76.48638;1.0443693519787185;0.8332988742306497;0.7977092874574003;6.237584420354445e-06;5.960593743409428e-06;1.044680305905699;1.0098827485046544;9.99701978953663;0.8333014176663209;0.015559377844402634;0.015565799742088667;0.7177658489627637;-0.013404968010270408;0.717955861219701;1.0099706734785439
76.49638;1.0443670144276007;0.8332967651970166;0.7977059951023272;6.2382365807208335e-06;5.9609503120458935e-06;1.0446797411132085;1.0098809665736193;9.997013291796558;0.8332996699267055;0.015559357899093237;0.015565822318712048;0.7177659245532615;-0.013404967606360209;0.717956842119082;1.0099706016312109
76.50638;1.044364721580247;0.8332946637150036;0.7977027477113153;6.238859918055168e-06;5.961280294067545e-06;1.0446791476779012;1.0098792314872838;9.997008016900086;0.8332979694897678;0.015559338175806046;0.015565845893283543;0.7177660711641188;-0.013404967204002761;0.717957757310928;1.0099704884781482
76.51638;1.044362484020651;0.8332925720373463;0.7976995425120827;6.239452578479612e-06;5.961582081590154e-06;1.044678527673579;1.0098775493141692;9.997003963261388;0.8332963151161191;0.015559318702381246;0.015565870501066415;0.7177662836896421;-0.013404966803035908;0.7179586105019036;1.0099703374119058
76.52638;1.04436031192131;0.8332904944741871;0.7976963792007338;6.240013407695933e-06;5.9618545222816245e-06;1.044677886470734;1.0098759245655011;9.997001156216252;0.833294706884033;0.015559299487947069;0.015565896126927513;0.7177665555320194;-0.013404966403661393;0.7179594079321265;1.0099701558568857
76.53638;1.0443582149198412;0.8332884358155341;0.7976932597150291;6.240541793764159e-06;5.962097175858409e-06;1.0446772328902347;1.0098743602647584;9.996999651240214;0.833293146356235;0.015559280542967931;0.015565922725392959;0.7177668780052828;-0.013404966006507993;0.7179601559622619;1.0099699545295517
76.54638;1.0443562015645873;0.8332864002930163;0.7976901863577777;6.241037119786388e-06;5.9623099618917805e-06;1.0446765776644606;1.009872859176634;9.996999520364263;0.8332916348205522;0.01555926189394763;0.01556595025232392;0.7177672403234467;-0.013404965612468143;0.7179608596451666;1.0099697453587664
76.55638;1.0443542796285652;0.833284392107821;0.7976871599586383;6.241498824696536e-06;5.962492777793872e-06;1.04467593079934;1.009871425132527;9.997000835226585;0.8332901720007918;0.015559243576248388;0.015565978686518295;0.7177676310989539;-0.013404965222786796;0.717961523055246;1.0099695398039445
76.56638;1.0443524566919753;0.8332824167432569;0.7976841796165911;6.2419268763276366e-06;5.962645591421135e-06;1.0446753006475946;1.0098700635663833;9.99700366426866;0.8332887564432937;0.015559225617220583;0.015566008020575768;0.7177680402665397;-0.013404964839059745;0.7179621493862337;1.009969347942581
76.57638;1.0443507390488163;0.8332804811116924;0.7976812438945303;6.242321880295881e-06;5.9627687365766244e-06;1.0446746942270624;1.0098687802816646;9.997008078195217;0.8332873866604212;0.015559208025985769;0.015566038242378651;0.7177684598645697;-0.0134049644628254;0.7179627404533551;1.009969178626439
76.58638;1.044349129958849;0.8332785918122159;0.7976783525358375;6.242684857883869e-06;5.962863106573038e-06;1.0446741168213483;1.0098675796365189;9.997014146094962;0.8332860623381542;0.015559190792870815;0.015566069336990255;0.7177688838418095;-0.01340496409523649;0.717963296658453;1.009969039659431
76.59638;1.0443476299071244;0.8332767537848511;0.7976755076414155;6.243017182949378e-06;5.962930093364081e-06;1.0446735715777618;1.0098664647975242;9.997021922834792;0.8332847848734602;0.015559173892735452;0.015566101296007339;0.7177693072224819;-0.013404963737293244;0.7179638174675173;1.0099689372885852
76.60638;1.0443462387491043;0.8332749710057434;0.7976727135709696;6.243320608168262e-06;5.962971447203261e-06;1.0446730596045894;1.0098654389258634;9.997031445844865;0.8332835566053405;0.015559157285887153;0.015566134106245268;0.7177697251378569;-0.013404963390337319;0.7179643018413027;1.0099688762578964
76.61638;1.0443449570805379;0.833273248015767;0.7976699757367416;6.243597005063297e-06;5.962989386676038e-06;1.0446725797173735;1.009864505543026;9.997042742172118;0.8332823797910958;0.015559140912936859;0.015566167721046747;0.7177701329193976;-0.013404963056257768;0.7179647483428395;1.0099688600511678
76.62638;1.0443437858291185;0.8332715908922654;0.7976672992772366;6.243847930950572e-06;5.9629866940271454e-06;1.0446721282048812;1.0098636689220684;9.997055827588119;0.8332812561418422;0.015559124689488252;0.015566202045306912;0.7177705266177327;-0.013404962737356883;0.7179651547320791;1.0099688902405684
76.63638;1.044342725603803;0.8332700069613453;0.7976646888742968;6.244074360425343e-06;5.962966461016361e-06;1.0446716994097704;1.009862934522794;9.997070696911265;0.8332801866277139;0.015559108506934453;0.015566236950659739;0.7177709025654739;-0.013404962436053176;0.7179655175722486;1.0099689658303546
76.64638;1.0443417764448455;0.8332685033782006;0.7976621493921333;6.244276699465362e-06;5.962931630640554e-06;1.0446712870445987;1.0098623090023022;9.997087319727305;0.8332791717147439;0.015559092241155495;0.015566272299156927;0.7177712567203596;-0.013404962154538146;0.7179658330183982;1.0099690839693218
76.65638;1.0443409373545496;0.833267085655976;0.7976596857238246;6.244455103009445e-06;5.96288454825343e-06;1.044670885575617;1.0098617998624264;9.997105645642296;0.8332782121010868;0.015559075772009014;0.015566307943195452;0.7177715849360619;-0.013404961894532027;0.7179660981531804;1.0099692419235253
76.66638;1.0443402059859923;0.8332657568331344;0.7976573018059085;6.244609873269889e-06;5.962826898140708e-06;1.0446704910351006;1.0098614144133138;9.997125613220016;0.8332773091974768;0.015559059004040513;0.015566343704878343;0.7177718838429024;-0.013404961657233075;0.7179663111990269;1.0099694385722953
76.67638;1.044339579180075;0.8332645173461861;0.7976549998653998;6.2447416012126935e-06;5.962760135695654e-06;1.0446701009543025;1.009861158495763;9.997147153469035;0.833276464898258;0.01555904186781971;0.015566379375579023;0.7177721511242764;-0.013404961443419716;0.7179664711746622;1.0099696745840605
76.68638;1.0443390538736677;0.8332633657387621;0.7976527803529895;6.244851145367615e-06;5.962685686702958e-06;1.0446697135046583;1.0098610360278413;9.997170187162068;0.8332756809869469;0.01555902430520444;0.015566414754209796;0.7177723848127605;-0.0134049612535902;0.7179665782403586;1.0099699520331091
76.69638;1.0443386276783655;0.8332622999829478;0.79765064239731;6.244939660640897e-06;5.9626045683677715e-06;1.044669326587707;1.0098610490789766;9.99719462401999;0.8332749585262125;0.015559006268481319;0.01556644968282146;0.7177725829102088;-0.01340496108799658;0.7179666340192826;1.0099702735679206
76.70638;1.0443382986963365;0.8332613184316018;0.7976485842211019;6.2450084479440514e-06;5.962517111074138e-06;1.04466893788956;1.0098611976283254;9.997220367784537;0.8332742981808738;0.015558987740229768;0.015566484037389625;0.7177727440101656;-0.013404960946677062;0.7179666410731489;1.0099706409395806
76.71638;1.0443380646108678;0.8332604196869559;0.7976466034570346;6.245058612579682e-06;5.962423306776802e-06;1.0446685460850267;1.0098614798446006;9.99724732423502;0.8332737019637816;0.01555896874177057;0.01556651768922042;0.7177728674947698;-0.013404960829667967;0.7179666022163809;1.0099710540128526
76.72638;1.0443379219340732;0.833259601526582;0.7976446973419883;6.245091071220106e-06;5.9623233669979496e-06;1.0446681511683957;1.0098618936803727;9.997275400633775;0.8332731737831446;0.015558949308836131;0.015566550475082886;0.717772952313118;-0.01340496073714402;0.7179665202294467;1.0099715112092875
76.73638;1.0443378662761373;0.8332588597330524;0.7976428624221072;6.24510669588479e-06;5.9622177610567874e-06;1.0446677526814139;1.009862438051189;9.99730449847688;0.8332727174844813;0.01555892945842458;0.015566582193515447;0.7177729957995851;-0.013404960669264844;0.7179663976741548;1.0099720104523509
76.74638;1.0443378936416436;0.8332581880578135;0.7976410943396204;6.245106000992786e-06;5.962106910443504e-06;1.0446673488018685;1.0098631120091144;9.997334521842;0.8332723353485578;0.015558909177443734;0.015566612627972019;0.7177729940511349;-0.01340496062610638;0.7179662369382452;1.009972549649292
76.75638;1.0443380016852708;0.8332575796429799;0.7976393883872637;6.245088901242452e-06;5.961991286123818e-06;1.0446669378847486;1.0098639132538019;9.997365397207181;0.8332720281727221;0.015558888436609988;0.01556664157338734;0.7177729428376574;-0.013404960607901802;0.7179660405949378;1.0099731269154308
76.76638;1.044338190331612;0.8332570285772317;0.797637740347093;6.245054999892201e-06;5.961871744347157e-06;1.044666519512907;1.0098648381892075;9.997397076338661;0.8332717956470103;0.015558867217550999;0.015566668837561054;0.7177728377931432;-0.013404960615093595;0.7179658111402827;1.0099737407128462
76.77638;1.0443384615646412;0.8332565299714997;0.797636146764631;6.245003978608472e-06;5.961749334899375e-06;1.044666093582552;1.0098658835539105;9.997429523927504;0.8332716372461039;0.015558845525506702;0.015566694239415335;0.7177726743935847;-0.013404960648057802;0.7179655501692632;1.0099743902267229
76.78638;1.0443388181558788;0.8332560786143387;0.7976346049814188;6.244935733178084e-06;5.961624765747392e-06;1.0446656592043153;1.0098670475986655;9.997462712459468;0.8332715537276496;0.01555882337461351;0.015566717629361654;0.7177724480678305;-0.013404960706965731;0.7179652585829317;1.009975076026202
76.79638;1.044339262885903;0.8332556678989718;0.7976331138111298;6.244850136190287e-06;5.9614983523952065e-06;1.0446652145540405;1.0098683298264322;9.99749662267741;0.8332715476037962;0.015558800773454314;0.01556673889659684;0.7177721543902083;-0.013404960791749583;0.7179649379829915;1.0099757998502212
76.80638;1.0443397988528156;0.8332552902362401;0.7976316741144419;6.24474664832255e-06;5.961370384903934e-06;1.0446647568053733;1.0098697304503503;9.997531236734641;0.833271621692409;0.015558777735801966;0.015566757946610114;0.7177717894381899;-0.013404960902035058;0.7179645913856967;1.0099765630477646
76.81638;1.0443404289906768;0.8332549382843847;0.7976302880859832;6.244624125574424e-06;5.961241296188735e-06;1.044664281283669;1.0098712501065001;9.99756653116197;0.8332717777710968;0.015558754309548803;0.015566774698380343;0.7177713500494792;-0.013404961037029444;0.7179642220944716;1.0099773651347201
76.82638;1.0443411550306227;0.8332546054785324;0.7976289577047297;6.244480840945658e-06;5.961111601064405e-06;1.0446637809400054;1.0098728888910478;9.997602477753722;0.8332720168975047;0.01555873059541132;0.01556678911449463;0.7177708336569434;-0.013404961195319795;0.7179638321055554;1.0099782039944314
76.83638;1.044341978058059;0.8332542858065596;0.7976276836464107;6.244314697340961e-06;5.960981745931926e-06;1.0446632473068806;1.009874644952623;9.997639045972258;0.8332723399899616;0.015558706737253113;0.015566801206058863;0.7177702377339675;-0.013404961374876121;0.7179634219222133;1.0099790775950332
76.84638;1.044342899626811;0.8332539739853643;0.7976264651640754;6.2441234240449464e-06;5.960851847866402e-06;1.044662671892893;1.0098765144935833;9.997676202879372;0.8332727480382907;0.015558682899228266;0.015566810998534075;0.717769559704524;-0.013404961573324924;0.7179629915257;1.009979985495706
76.85638;1.0443439207866074;0.8332536657252342;0.7976253004512526;6.243904541227772e-06;5.9607215227332505e-06;1.0446620469878063;1.0098784930504792;9.99771390960554;0.8332732426341217;0.015558659253466302;0.01556681850585189;0.7177687975728502;-0.013404961788136006;0.717962541074952;1.0099809282996224
76.86638;1.0443450400573697;0.8332533573748356;0.7976241869942863;6.243655413794811e-06;5.960590013786929e-06;1.0446613660903417;1.009880575349615;9.997752117969005;0.833273826474599;0.015558635980088345;0.015566823728259396;0.7177679503064737;-0.013404962016751327;0.7179620707119921;1.0099819057334625
76.87638;1.0443462526777147;0.8332530455808987;0.7976231216874923;6.243373568710915e-06;5.9604563983254e-06;1.0446606240624263;1.0098827539047404;9.997790774956067;0.8332745029933889;0.015558613264142424;0.01556682666637049;0.7177670178601763;-0.013404962256730905;0.7179615803187326;1.009982915873865
76.88638;1.0443475512760905;0.8332527269313188;0.7976221009607324;6.2430570016470415e-06;5.9603194208912015e-06;1.0446598172753632;1.0098850194775646;9.99782982718279;0.8332752751822651;0.015558591283711525;0.015566827347118463;0.7177660010852046;-0.013404962505768274;0.7179610699839324;1.009983956000525
76.89638;1.0443489273804198;0.8332523978075296;0.7976211210349248;6.24270435088088e-06;5.960177210965606e-06;1.0446589436232665;1.0098873634392955;9.997869214882844;0.8332761451602007;0.01555857019967679;0.015566825836180414;0.7177649013986875;-0.013404962761640786;0.7179605403042797;1.009985023437295
76.90638;1.0443503730152675;0.833252055231642;0.7976201777365023;6.242314865688284e-06;5.960027671153585e-06;1.0446580013590892;1.0098897792368904;9.997908869745531;0.8332771151524918;0.015558550150372778;0.01556682222950498;0.71776372072056;-0.013404963022285743;0.717959991901779;1.009986115576326
76.91638;1.0443518813838935;0.8332516972093136;0.7976192660816179;6.241888138886077e-06;5.959869372998985e-06;1.0446569873874758;1.009892261763531;9.997948728486016;0.8332781880584877;0.015558531243359494;0.015566816651405002;0.7177624617364801;-0.013404963285926158;0.7179594249607881;1.0099872298994723
76.92638;1.0443534464300668;0.8332513216776838;0.797618380619382;6.241423786357981e-06;5.9597020328210185e-06;1.0446558972433009;1.0098948060795117;9.997988739249173;0.8332793665243531;0.015558513548247273;0.015566809254977994;0.7177611276418755;-0.013404963550992029;0.7179588392394965;1.0099883645474106
76.93638;1.0443550622789255;0.8332509259020525;0.7976175163996141;6.240921335742197e-06;5.959526371649816e-06;1.0446547267538333;1.0098974069169584;9.99802884127781;0.8332806521889968;0.015558497100782118;0.01556680020272208;0.7177597215440905;-0.013404963815688738;0.7179582339231988;1.0099895183701055
76.94638;1.0443567233039865;0.8332505071398073;0.7976166693598769;6.2403806148113066e-06;5.959343955222522e-06;1.044653473412893;1.0099000585584919;9.998068942258712;0.8332820463953208;0.015558481916740296;0.015566789650163696;0.7177582463909243;-0.01340496407759214;0.7179576069634597;1.0099906898427213
76.95638;1.0443584245506454;0.8332500634873407;0.7976158359933553;6.239802266201115e-06;5.959157047450424e-06;1.044652136840448;1.0099027543956056;9.9981089278885;0.8332835508019177;0.015558468011732019;0.015566777750768847;0.7177567052733534;-0.013404964333804992;0.7179569546234716;1.0099918762843185
76.96638;1.044360162453099;0.8332495941900685;0.7976150132563055;6.2391877441519254e-06;5.958968072890457e-06;1.044650718894328;1.0099054863618067;9.998148690810968;0.8332851669037837;0.015558455417005238;0.01556676466238753;0.7177551016288368;-0.013404964581649423;0.7179562718040242;1.0099930745349461
76.97638;1.0443619351963795;0.8332490995482644;0.7976141990008478;6.238539031795484e-06;5.958779165188476e-06;1.0446492234846967;1.009908244709653;9.998188138275804;0.8332868960657439;0.015558444177328436;0.015566750554397466;0.7177534393849391;-0.013404964819455807;0.7179555528388462;1.0099942822271004
76.98638;1.0443637417438483;0.8332485806688378;0.7976133922767322;6.237858258782397e-06;5.958592161165227e-06;1.044647656204505;1.009911018365987;9.998227179349312;0.8332887401441625;0.015558434333821139;0.01556673561832531;0.7177517232117017;-0.013404965046761905;0.7179547920217209;1.0099954982267176
76.99638;1.0443655806095338;0.833248039036687;0.7976125927793469;6.237147228564275e-06;5.958408561405892e-06;1.0446460244629716;1.0099137961188291;9.99826571887496;0.8332907007854721;0.015558425902459686;0.015566720067007798;0.7177499591022947;-0.013404965263752226;0.7179539835987373;1.009996722488742
77.00638;1.044367449926787;0.8332474759590169;0.7976117998696988;6.236407334924361e-06;5.958229617767357e-06;1.044644337793526;1.0099165680383497;9.998303662776172;0.8332927778493641;0.015558418861495105;0.015566704134979212;0.7177481549106551;-0.013404965470801505;0.7179531220430889;1.0099979559258205
77.01638;1.0443693485061105;0.8332468926459717;0.7976110121098565;6.235639732837436e-06;5.9580566993712905e-06;1.0446426070976689;1.009919325612921;9.998340927776916;0.833294968982415;0.015558413161437546;0.015566688086453846;0.7177463197633296;-0.013404965668537269;0.7179522030580858;1.0099991992119506
77.02638;1.0443712762105315;0.8332462908515289;0.7976102270412495;6.234845339276098e-06;5.957891109576876e-06;1.0446408431339416;1.009922060892543;9.99837744403207;0.8332972701459378;0.015558408753022673;0.015566672195575046;0.7177444625553543;-0.013404965857786876;0.7179512246078684;1.0100004510239022
77.03638;1.0443732330005118;0.833245673081735;0.7976094411228376;6.234024815969956e-06;5.957733456650891e-06;1.044639055472603;1.0099247657781272;9.998413144557858;0.8332996756471107;0.015558405606445903;0.015566656701024193;0.717742590872888;-0.013404966039357325;0.7179501870135927;1.0100017081093582
77.04638;1.044375218366789;0.8332450426611934;0.7976086509808265;6.233178589429627e-06;5.957583591973263e-06;1.0446372524347458;1.0099274312983735;9.99844795769397;0.833302177931021;0.015558403698116983;0.015566641792490812;0.7177407107605207;-0.013404966214251869;0.7179490914791473;1.0100029668059454
77.05638;1.044377232220249;0.8332444037992791;0.7976078553628173;6.232306939608902e-06;5.957441000513476e-06;1.0446354421077215;1.009930047286151;9.99848181217818;0.833304768485757;0.015558402980724837;0.015566627634110977;0.7177388274660171;-0.013404966384073253;0.7179479383534066;1.010004223868557
77.06638;1.0443792757199075;0.8332437612460832;0.7976070556121445;6.231410279008291e-06;5.957305230471793e-06;1.0446336331576156;1.0099326026940574;9.998514645506356;0.8333074396340542;0.015558403379858534;0.015566614368402475;0.7177369470054892;-0.01340496655102075;0.717946727464186;1.010005476161006
77.07638;1.0443813504525625;0.8332431203656204;0.7976062548313505;6.230489383674426e-06;5.9571764126103515e-06;1.044631834276192;1.0099350860463971;9.998546409322865;0.8333101853561141;0.015558404823425598;0.01556660209627445;0.7177350770693143;-0.013404966717513973;0.7179454598917187;1.0100067199353793
77.08638;1.0443834568881212;0.8332424877806451;0.797605457217315;6.2295454047117145e-06;5.957055368416915e-06;1.0446300535013087;1.009937486310647;9.998577066564478;0.8333130007394101;0.015558407255842802;0.015566590878275277;0.7177332266974942;-0.013404966885602077;0.7179441385926137;1.0100079504618453
77.09638;1.0443855944186298;0.8332418708229995;0.7976046674890923;6.228579833332245e-06;5.9569430674510045e-06;1.0446282983767425;1.0099397934763066;9.998606577716815;0.8333158813941289;0.015558410614131277;0.015566580762006245;0.7177314058152994;-0.013404967056448775;0.7179427674530727;1.0100091622988914
77.10638;1.0443877631203533;0.8332412756637437;0.7976038901098331;6.227594533515556e-06;5.956840198789875e-06;1.0446265762134619;1.0099419983973261;9.998634894623708;0.8333188225780607;0.015558414805849649;0.015566571800911814;0.7177296248510261;-0.013404967230277834;0.7179413503599126;1.010010350040619
77.11638;1.0443899647071486;0.8332407066811364;0.797603129159951;6.226591743955284e-06;5.956747312224881e-06;1.044624893694599;1.0099440935799002;9.998661971747604;0.833321817592422;0.015558419718976098;0.01556656404739394;0.7177278941535664;-0.01340496740656797;0.7179398909802298;1.0100115092792845
77.12638;1.0443922014929956;0.8332401674051936;0.7976023894175538;6.22557400499385e-06;5.9566650407117155e-06;1.0446232558211264;1.009946074426618;9.998687769159325;0.8333248573647354;0.015558425249019216;0.015566557532863252;0.7177262234536885;-0.01340496758422464;0.7179383925239851;1.0100126368990152
77.13638;1.0443944751831615;0.8332396607535746;0.7976016776276523;6.224544298764734e-06;5.956594026928533e-06;1.0446216653421379;1.0099479385742196;9.998712242383757;0.8333279316901878;0.015558431315759218;0.015566552248363159;0.7177246214109632;-0.013404967761930531;0.7179368569061416;1.0100137308184967
77.14638;1.044396786561094;0.8332391883477629;0.7976010025636051;6.223506477225197e-06;5.956534809686817e-06;1.04462012344672;1.0099496846249452;9.998735346781253;0.8333310306196057;0.01555843785822585;0.015566548133246679;0.7177230955499964;-0.013404967938456197;0.7179352839076091;1.0100147903773362
77.15638;1.0443991355549496;0.8332387500426585;0.7976003740866356;6.2224654211649825e-06;5.956487704732616e-06;1.044618630684044;1.009951312358994;9.998757053312158;0.8333341458196115;0.015558444823793758;0.015566545080514567;0.7177216525463486;-0.013404968112578474;0.7179336714465848;1.0100158163072963
77.16638;1.0444015218052147;0.8332383437357873;0.797599802310422;6.22142657379808e-06;5.956452457727037e-06;1.0446171872755865;1.0099528225951873;9.998777354409107;0.8333372712620956;0.015558452162766544;0.015566542963068366;0.717720298167341;-0.013404968282952411;0.717932016250534;1.01001680906065
77.17638;1.0444039457568368;0.833237965542984;0.7975992969016817;6.220395271940525e-06;5.956427920007664e-06;1.0446157929140754;1.0099542160231638;9.99879626179552;0.8333404023921821;0.015558459823249599;0.015566541660991095;0.7177190371296324;-0.013404968448196594;0.717930313940984;1.0100177670645691
77.18638;1.0444064096372083;0.8332376105374834;0.7975988663553439;6.219376529350726e-06;5.956412136749772e-06;1.0446144464302234;1.0099554930870338;9.998813803088305;0.8333435353347713;0.015558467752085185;0.015566541060667252;0.7177178730850033;-0.0134049686070001;0.7179285594388737;1.010018686613649
77.19638;1.0444089173479627;0.8332372738604596;0.7975985179131496;6.218375179956662e-06;5.956402733504781e-06;1.0446131459261567;1.0099566547797623;9.99883001762666;0.8333466673410097;0.015558475905777807;0.015566541041521732;0.7177168083146994;-0.013404968758193163;0.717926747766819;1.010019562932112
77.20638;1.0444114723850586;0.8332369517858085;0.7975982580221115;6.217395743735462e-06;5.956397384803534e-06;1.044611889083254;1.0099577031565123;9.998844952862092;0.8333497974742415;0.015558484263673759;0.015566541477822738;0.7177158435396395;-0.013404968900687491;0.7179248744338583;1.0100203912059038
77.21638;1.0444140745802266;0.8332366422258078;0.7975980922632135;6.216442137951877e-06;5.956394418963498e-06;1.044610673209834;1.0099586415675414;9.998858658212177;0.8333529262247009;0.015558492834439728;0.01556654223546403;0.717714978167276;-0.013404969033323163;0.7179229354014115;1.0100211676187114
77.22638;1.0444167179745711;0.8332363446355149;0.7975980247936078;6.2155177179903795e-06;5.9563932525424364e-06;1.0446094954539926;1.0099594742886278;9.998871173929885;0.833356054280953;0.015558501649054575;0.015566543158205205;0.7177142108451733;-0.01340496915497748;0.717920926909499;1.010021890395146
77.23638;1.0444193916442368;0.8332360596940752;0.7975980581286797;6.2146253626658425e-06;5.956394298935859e-06;1.0446083529689263;1.0099602054042562;9.99888252319509;0.8333591817858664;0.015558510748631427;0.015566544076648356;0.7177135403748091;-0.01340496926492313;0.7179188458531307;1.0100225602094473
77.24638;1.0444220828267305;0.8332357890729704;0.7975981930474395;6.213767346317113e-06;5.956398738233866e-06;1.044607242453431;1.0099608383512937;9.998892710746286;0.8333623079928374;0.015558520173392385;0.015566544833962224;0.7177129662195795;-0.01340496936298619;0.7179166908332781;1.0100231796341825
77.25638;1.0444247793997885;0.8332355353809822;0.7975984285293781;6.212945268128877e-06;5.9564083492126865e-06;1.0446061597327299;1.0099613768123492;9.998901724862082;0.8333654309992954;0.01555852995063501;0.015566545297146985;0.7177124876911785;-0.013404969449262933;0.7179144626212114;1.0100237518966042
77.26638;1.044427470452545;0.8332353022416223;0.7975987623687394;6.212160056144769e-06;5.956425094559472e-06;1.0446051003685113;1.0099618250924514;9.998909547702324;0.8333685484167602;0.015558540088071596;0.015566545355143844;0.7177121026922477;-0.013404969523608989;0.7179121635901701;1.0100242800149035
77.27638;1.0444301464508563;0.8332350939029849;0.7975991921171403;6.211412087256171e-06;5.956450621821413e-06;1.044604061016057;1.0099621870073683;9.998916173134655;0.833371658183087;0.015558550571760038;0.01556654491478762;0.717711807664412;-0.013404969585359507;0.7179097970846009;1.0100247665631121
77.28638;1.0444327997839151;0.8332349141650701;0.7975997155725044;6.210701671464192e-06;5.95648609273493e-06;1.044603040310089;1.0099624654316308;9.998921621365128;0.8333747582135033;0.015558561368353466;0.015566543894499912;0.7177115986528525;-0.013404969633596458;0.7179073670700923;1.010025213547015
77.29638;1.0444354250458372;0.8332347660330813;0.7976003307419525;6.210029475396314e-06;5.956532338387914e-06;1.044602038363659;1.0099626634459407;9.998925940636097;0.8333778457086316;0.015558572435528778;0.015566542218771465;0.7177114721126461;-0.013404969667681852;0.7179048777345116;1.0100256223788961
77.30638;1.0444380183012243;0.8332346524530043;0.797601035143939;6.209396406709305e-06;5.956590058519764e-06;1.0446010555555385;1.009962784523495;9.998929190645184;0.8333809170090477;0.015558583733474383;0.015566539822496096;0.7177114248863762;-0.013404969687443468;0.7179023331647375;1.0100259936406994
77.31638;1.0444405756967798;0.8332345768079865;0.7976018247600489;6.208803385403584e-06;5.95665976129568e-06;1.044600092468946;1.0099628309995936;9.998931424840121;0.8333839680771394;0.015558595233905657;0.015566536654462657;0.7177114537657335;-0.013404969692980745;0.7178997374013764;1.0100263268346568
77.32638;1.0444430931035096;0.8332345429259704;0.7976026938600856;6.2082513231948625e-06;5.956741458324339e-06;1.0445991511160264;1.0099628034703136;9.99893269463282;0.8333869951651717;0.01555860692096425;0.01556653266379038;0.7177115552408835;-0.013404969684568753;0.7178970946577119;1.0100266207072894
77.33638;1.0444455669768387;0.8332345544916002;0.797603635779323;6.207741127450584e-06;5.956834581139063e-06;1.0445982352695466;1.0099627018111343;9.99893306047081;0.833389994861655;0.015558618774483623;0.015566527792747378;0.7177117257414841;-0.0134049696627609;0.7178944092910293;1.010026873952749
77.34638;1.044447995176807;0.8332346137137487;0.7976046435397273;6.207273747774995e-06;5.956938326372375e-06;1.044597348764839;1.0099625258774225;9.998932586174355;0.8333929634779208;0.015558630750090261;0.015566521986971374;0.7177119620591258;-0.01340496962856299;0.7178916857667123;1.0100270862070906
77.35638;1.0444503774003089;0.833234721019211;0.7976057102740427;6.206850166431353e-06;5.9570520250599835e-06;1.0445964937445809;1.0099622756222018;9.998931327615805;0.8333958961990146;0.015558642786421674;0.015566515197096592;0.7177122614000918;-0.01340496958344174;0.7178889290600576;1.0100272589519967
77.36638;1.044452715102836;0.833234876220012;0.7976068299270227;6.206471084018264e-06;5.957175113195947e-06;1.0445956709656654;1.0099619515884335;9.998929330859317;0.8333987866310475;0.015558654831092868;0.015566507373703976;0.7177126212085362;-0.013404969529067747;0.7178861452596688;1.0100273954017265
77.37638;1.0444550112039874;0.8332350785917476;0.7976079976657912;6.2061367396799855e-06;5.957306786051966e-06;1.0445948810641112;1.009961554838208;9.998926634087145;0.8334016276480549;0.015558666846504133;0.015566498463678986;0.7177130392878704;-0.013404969467154903;0.7178833417561237;1.010027499160241
77.38638;1.0444572703644786;0.8332353254534524;0.7976092094989554;6.2058474120822295e-06;5.957445763260066e-06;1.0445941250772817;1.0099610862758086;9.998923271699361;0.8334044132923862;0.015558678798829592;0.015566488399731277;0.7177135140040086;-0.01340496939950115;0.7178805268227021;1.0100275732073507
77.39638;1.0444594995150376;0.833235611507872;0.7976104618918191;6.205603995831512e-06;5.957590275073564e-06;1.0445934046560361;1.0099605473112712;9.998919283298854;0.8334071402449856;0.01555869064591108;0.015566477098694307;0.7177140440937803;-0.013404969328041064;0.7178777087360637;1.0100276205203316
77.40638;1.0444617074377542;0.8332359294851613;0.7976117519625987;6.205407807443243e-06;5.957738133955749e-06;1.0445927223106937;1.009959941029118;9.998914714217252;0.8334098077693302;0.015558702314422078;0.015566464478515181;0.7177146280056782;-0.01340496925491356;0.7178748945962715;1.0100276441711669
77.41638;1.0444639031149408;0.8332362711294015;0.7976130773482201;6.205260031109141e-06;5.957886940347972e-06;1.0445920813155345;1.0099592712107368;9.998909604895871;0.833412416449294;0.01555871368760029;0.01556645046884146;0.7177152629321945;-0.013404969182401121;0.7178720897448018;1.0100276459385005
77.42638;1.044466093981614;0.8332366276666373;0.7976144354553019;6.2051615102388995e-06;5.958034361392209e-06;1.0445914853904044;1.0099585399139568;9.998903982883007;0.8334149670123023;0.015558724622871388;0.015566435008158137;0.7177159444416851;-0.01340496911265143;0.717869298517168;1.010027625978111
77.43638;1.0444682853570295;0.8332369895927582;0.7976158231934523;6.205112600745252e-06;5.9581783424449375e-06;1.0445909378428573;1.0099577471017032;9.998897857529109;0.8334174598217305;0.015558734969203134;0.015566418046517164;0.7177166678238768;-0.0134049690473016;0.7178665252443532;1.0100275838103332
77.44638;1.0444704813800938;0.8332373472839868;0.7976172370754238;6.205112824607594e-06;5.958317206361064e-06;1.0445904402245147;1.0099568931946912;9.998891218312183;0.8334198951718296;0.015558744568458719;0.015566399551811832;0.717717430256537;-0.013404968987274736;0.7178637742114986;1.0100275194338861
77.45638;1.0444726859781126;0.8332376926031815;0.7976186730870048;6.205160784572779e-06;5.958449630369548e-06;1.0445899921251995;1.00995598133071;9.99888404184319;0.8334222745669265;0.015558753253493898;0.015566379508480362;0.7177182314706214;-0.01340496893302256;0.7178610489209137;1.0100274342757205
77.46638;1.0444749024624211;0.8332380191425884;0.797620127081668;6.205254550633859e-06;5.958574731700362e-06;1.0445895924416808;1.0099550171260248;9.998876299878901;0.833424601835633;0.015558760855574718;0.015566357910451812;0.7177190726634062;-0.01340496888500262;0.7178583518828205;1.0100273309880297
77.47638;1.044477133062169;0.8332383210812583;0.797621595716719;6.20539220067128e-06;5.958692285297848e-06;1.0445892402829542;1.0099540072044595;9.998867964249333;0.8334268825685887;0.015558767230947094;0.015566334759028272;0.7177199553236014;-0.01340496884381966;0.7178556850878973;1.0100272124709457
77.48638;1.0444793796216945;0.8332385929682081;0.7976230768832772;6.20557213099097e-06;5.958802651044367e-06;1.0445889345122443;1.0099529585734348;9.998859009715687;0.8334291221290356;0.015558772286626723;0.015566310073067436;0.7177208804510596;-0.01340496880989396;0.7178530498960503;1.0100270818518589
77.49638;1.0444816441937714;0.8332388306149022;0.797624569435068;6.205793115163714e-06;5.958906380103046e-06;1.0445886728588207;1.0099518793103965;9.99884940666985;0.833431323894642;0.015558775975336156;0.015566283895295345;0.7177218478165557;-0.013404968783182652;0.7178504461556987;1.010026942854161
77.50638;1.0444839283032332;0.8332390314249221;0.7976260721219539;6.206054386780333e-06;5.9590039451252874e-06;1.044588451733011;1.0099507791568572;9.998839106251955;0.8334334891616695;0.015558778270787162;0.015566256286627547;0.7177228557495103;-0.01340496876326545;0.7178478720942194;1.010026799250559
77.51638;1.0444862314890553;0.8332391936401493;0.7976275820647889;6.2063555391408135e-06;5.9590957386299975e-06;1.0445882666406443;1.0099496691493912;9.998828041485972;0.8334356187719887;0.015558779153261596;0.015566227326435726;0.7177239017933378;-0.013404968749428002;0.7178453256340919;1.0100266539582345
77.52638;1.044488550834011;0.8332393154014104;0.7976290941885452;6.2066960405660825e-06;5.959182136467605e-06;1.0445881128147176;1.0099485609396077;9.998816150348862;0.8334377149947133;0.015558778613420627;0.015566197116446896;0.7177249833989444;-0.013404968740643666;0.7178428057636687;1.0100265084793176
77.53638;1.0444908820799896;0.8332393941337921;0.7976306019072695;6.207074977511615e-06;5.959263536912176e-06;1.044587986121679;1.009947466191224;9.998803397972864;0.8334397818824106;0.01555877666192405;0.0155661657747201;0.7177260981122453;-0.013404968735691218;0.7178403123883066;1.0100263628978587
77.54638;1.0444932207303754;0.833239426215843;0.7976320983571135;6.207491320644941e-06;5.9593404210426446e-06;1.0445878836629718;1.0099463956371433;9.998789783981172;0.8334418238871716;0.015558773332985616;0.015566133434495205;0.7177272439281354;-0.013404968733377721;0.717837845053451;1.0100262165906744
77.55638;1.0444955620965513;0.8332394073879846;0.7976335777108456;6.2079441712315844e-06;5.9594134067097795e-06;1.0445878034516547;1.0099453580684876;9.99877533537131;0.8334438443593495;0.01555876867923762;0.01556610025093854;0.7177284198944117;-0.013404968732832432;0.7178354019993864;1.0100260689290674
77.56638;1.0444979009604285;0.8332393340277748;0.7976350358656804;6.208432770924986e-06;5.959483129861074e-06;1.0445877439550835;1.0099443603517195;9.998760090181223;0.8334458453713378;0.015558762757908613;0.015566066381753806;0.7177296260266104;-0.01340496873372574;0.7178329801040136;1.01002591926222
77.57638;1.0445002316392542;0.8332392040109635;0.7976364700494251;6.208956489830559e-06;5.959549942536684e-06;1.0445877039486633;1.0099434076320974;9.998744090410073;0.833447828407557;0.01555875561709375;0.015566031947925127;0.7177308626574657;-0.013404968736045698;0.717830575430574;1.010025767015827
