time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.58638;1.0445025489029196;0.8332390164039531;0.7976378780354877;6.209514834281026e-06;5.959613750917152e-06;1.0445876819104882;1.0099425023687856;9.998727392506305;0.8334497946296147;0.015558747297806147;0.015565997026846759;0.7177321302900582;-0.013404968739715209;0.7178281835928357;1.0100256122779872
77.59638;1.0445048492213556;0.8332387708581321;0.7976392577380033;6.210107422760786e-06;5.959674171934446e-06;1.044587675726108;1.0099416437240936;9.998710075405612;0.8334517444151012;0.015558737845936024;0.015565961671840302;0.7177334299657758;-0.013404968744518133;0.7178257999152073;1.0100254557118231
77.60638;1.0445071314831538;0.8332384671502433;0.79764060677999;6.210733812557765e-06;5.9597308125986366e-06;1.0445876836448857;1.0099408286578635;9.998692234079499;0.8334536771410388;0.015558727318688943;0.015565925916013275;0.7177347633725663;-0.013404968750009778;0.7178234202674508;1.0100252980939006
77.61638;1.0445093967958006;0.8332381045953474;0.7976419219871118;6.2113932331867435e-06;5.9597833982202415e-06;1.044587704807109;1.0099400537539789;9.998673971646003;0.8334555919621279;0.015558715790017776;0.015565889770209649;0.7177361325699191;-0.013404968755351708;0.7178210419474151;1.0100251404501202
77.62638;1.0445116471229627;0.8332376814187944;0.7976431996601616;6.2120844622980005e-06;5.959831687708625e-06;1.0445877384409865;1.0099393166101753;9.998655399108683;0.8334574885471943;0.015558703353899824;0.015565853233199648;0.717737539500992;-0.01340496875958658;0.7178186635067929;1.0100249840837958
77.63638;1.04451388428676;0.8332371945620414;0.7976444362762574;6.212805794938709e-06;5.959875450769301e-06;1.0445877832765764;1.0099386165964255;9.998636638031094;0.8334593665740229;0.015558690116632346;0.015565816292493774;0.7177389853770566;-0.013404968762089908;0.7178162842548482;1.0100248303522694
77.64638;1.0445161107887764;0.8332366401874527;0.7976456286126714;6.213555136198817e-06;5.9599146294904676e-06;1.0445878379757052;1.0099379551804455;9.998617821636607;0.8334612245863284;0.015558676186399351;0.015565778911005036;0.7177404704806494;-0.013404968762508622;0.7178139041957434;1.010024681213168
77.65638;1.0445183303559415;0.8332360143704504;0.7976467735768028;6.214330283000034e-06;5.959949329760614e-06;1.0445879019667557;1.009937335871574;9.998599091675601;0.833463059687928;0.015558661664262957;0.015565741030097927;0.7177419948271908;-0.013404968760408715;0.7178115238077077;1.0100245401568655
77.66638;1.0445205468071392;0.8332353137397978;0.7976478685885383;6.215129116140624e-06;5.9599795005226476e-06;1.0445879757412566;1.0099367641983854;9.998580593706617;0.8334648687085446;0.015558646633703212;0.015565702593536478;0.7177435591158083;-0.013404968755268044;0.7178091435345904;1.0100244121975022
77.67638;1.044522763354715;0.8332345363470528;0.7976489124630428;6.215949595099935e-06;5.960004732908283e-06;1.044588060078228;1.0099362473410682;9.998562475856023;0.8334666498192113;0.015558631156217195;0.015565663569385428;0.7177451648569012;-0.013404968746732379;0.7178067634589947;1.0100243030471479
77.68638;1.0445249830302024;0.833233682690786;0.7976499059492942;6.216789581551997e-06;5.960024646287165e-06;1.0445881550899454;1.0099357922038483;9.998544887032017;0.8334684028905955;0.015558615278756705;0.015565623958204723;0.7177468136336037;-0.013404968734791805;0.7178043830053112;1.010024218454792
77.69638;1.0445272083739983;0.8332327561943487;0.7976508514159713;6.217646600971642e-06;5.960039623309968e-06;1.044588259892376;1.0099354026725162;9.998527973970742;0.8334701280305833;0.015558599049283453;0.015565583790873675;0.7177485065846164;-0.013404968720026524;0.7178020009657952;1.0100241641788341
77.70638;1.0445294403319267;0.8332317620777602;0.7976517521799019;6.218517933843944e-06;5.960051009380285e-06;1.0445883729773735;1.0099350785028367;9.9985118820036;0.8334718238133797;0.01555858252252399;0.015565543121093211;0.7177502442382874;-0.013404968703722715;0.7177996164021645;1.0100241465643975
77.71638;1.0445316779621918;0.8332307055761221;0.7976526123172988;6.219400933717552e-06;5.9600606354915e-06;1.0445884935246204;1.0099348166964999;9.998496752553674;0.8334734873355767;0.015558565744529664;0.01556550200974487;0.7177520264273388;-0.01340496868741642;0.7177972294578122;1.0100241731540032
77.72638;1.0445339191418248;0.8332295916962049;0.7976534367936416;6.220293090118331e-06;5.96007037228855e-06;1.044588622235044;1.0099346137893188;9.998482714402506;0.8334751155256401;0.015558548739542108;0.015565460515146793;0.7177538524732072;-0.01340496867210458;0.7177948412647971;1.0100242520489922
77.73638;1.044536161637512;0.8332284262105294;0.7976542312826943;6.22119193467853e-06;5.960081883053254e-06;1.044588760246728;1.009934467559153;9.998469883177963;0.8334767055266296;0.015558531510605308;0.015565418705774946;0.7177557208777602;-0.01340496865772205;0.7177924536776961;1.010024389576915
77.74638;1.0445384040972976;0.8332272163008361;0.7976550019034894;6.222095042679498e-06;5.9600965893341224e-06;1.0445889075504733;1.0099343772148535;9.998458368956225;0.8334782543124927;0.015558514037373534;0.015565376668790917;0.7177576287398397;-0.013404968643360306;0.7177900690161354;1.0100245883738441
77.75638;1.044540646180959;0.8332259701405184;0.7976557551708734;6.2230000999545596e-06;5.960115961299574e-06;1.0445890622807499;1.0099343420442328;9.998448274170405;0.8334797585768711;0.015558496275200867;0.015565334498157187;0.7177595722465959;-0.013404968628059752;0.7177876898363118;1.010024847975749
77.76638;1.0445428875645077;0.8332246958456009;0.7976564976979874;6.223904911425469e-06;5.960141554587537e-06;1.044589220619616;1.0099343607611262;9.998439683964023;0.8334812151183788;0.015558478164878764;0.015565292289353732;0.717761547250116;-0.013404968611212853;0.7177853193660488;1.0100251666086515
77.77638;1.0445451271065982;0.8332234011084494;0.797657234979613;6.224807181847483e-06;5.960174651876097e-06;1.0445893773442712;1.0099344322634713;9.998432666111896;0.8334826224851526;0.015558459636938195;0.0155652501450794;0.7177635490389652;-0.013404968592194496;0.7177829616827118;1.0100255413856651
77.78638;1.044547363085637;0.8332220934889031;0.7976579697269678;6.225704338282615e-06;5.9602162738749784e-06;1.0445895273172827;1.0099345556313823;9.99842728220587;0.8334839834090388;0.015558440601669499;0.015565208171430216;0.7177655727462998;-0.01340496857008699;0.7177806209016666;1.0100259674418062
77.79638;1.0445495934900368;0.8332207802785687;0.7976587015654671;6.226593793415529e-06;5.960267568391665e-06;1.0445896673821202;1.009934728939413;9.998423593081103;0.8334853053837474;0.015558420948117813;0.01556516646446119;0.7177676146304278;-0.013404968544071093;0.7177783006372043;1.0100264386402942
77.80638;1.0445518158828564;0.8332194681127072;0.7976594285934204;6.22747322022907e-06;5.960329898647418e-06;1.0445897974756382;1.0099349484453959;9.998421644137354;0.8334865985489971;0.015558400569225007;0.015565125099173314;0.7177696728338099;-0.01340496851395291;0.717776004217493;1.010026949297485
77.81638;1.0445540277289027;0.8332181626289261;0.7976601486892273;6.228340377955365e-06;5.960404580453905e-06;1.0445899199246242;1.0099352086653368;9.99842144641231;0.8334878732458555;0.015558379393299123;0.01556508413100707;0.7177717471948541;-0.013404968480268755;0.7177737351063609;1.0100274947693277
77.82638;1.0445562272826907;0.8332168680786026;0.7976608591120015;6.229193039934893e-06;5.960492620929415e-06;1.0445900372330323;1.0099355027646608;9.998422978655686;0.8334891391658986;0.015558357388519451;0.015565043611265074;0.7177738388318781;-0.013404968443975146;0.7177714971272563;1.0100280706666203
77.83638;1.044558414164043;0.833215587533093;0.7976615559664427;6.230029400053031e-06;5.9605945068154356e-06;1.0445901505967174;1.0099358227262778;9.99842620119667;0.8334904055801228;0.01555833453903124;0.015565003595023677;0.7177759498607565;-0.013404968406072143;0.7177692942068364;1.0100286715134073
77.84638;1.0445605888651115;0.8332143237458525;0.7976622352047987;6.23084825909264e-06;5.960709933715094e-06;1.044590260840944;1.0099361593474214;9.998431060977888;0.833491681395431;0.015558310834292287;0.015564964129752196;0.7177780826222863;-0.013404968367551038;0.7177671299468368;1.0100292905805794
77.85638;1.0445627515096778;0.8332130796469644;0.7976628943408974;6.2316486323607445e-06;5.960837616655478e-06;1.0445903702078272;1.0099365026853853;9.998437495034846;0.8334929749700559;0.015558286290350665;0.015564925245898477;0.7177802383723906;-0.013404968329520282;0.7177650074122804;1.0100299214957085
77.86638;1.04456490120398;0.8332118578548444;0.7976635334129384;6.232429388560913e-06;5.960975397314013e-06;1.044590482764525;1.0099368427132474;9.998445443337978;0.8334942943940761;0.015558260962747043;0.015564886959906486;0.7177824167866974;-0.013404968292933897;0.7177629290083819;1.0100305590783896
77.87638;1.0445670364311868;0.8332106596170574;0.7976641549827143;6.233189276669249e-06;5.96112058013694e-06;1.0445906034599786;1.0099371699819963;9.998454857342582;0.8334956482484452;0.015558234924121872;0.01556484928323418;0.7177846169809488;-0.013404968258005818;0.7177608964066633;1.0100311985249621
77.88638;1.0445691555186454;0.8332094843965291;0.7976647636156203;6.233927142868369e-06;5.9612703696177305e-06;1.0445907370519356;1.0099374772649499;9.99846569371547;0.8334970462169352;0.015558208235721273;0.015564812236705755;0.7177868387129759;-0.013404968224141636;0.7177589110204664;1.0100318351497342
77.89638;1.0445712570222143;0.8332083305280089;0.7976653650077252;6.23464215681376e-06;5.961422369571172e-06;1.044590888152659;1.0099377608432873;9.998477903892384;0.833498498891168;0.015558180946019014;0.01556477585886534;0.7177890825291813;-0.013404968190637025;0.7177569749173336;1.0100324651824086
77.90638;1.0445733408211784;0.8332071958024195;0.7976659650676061;6.2353338687392386e-06;5.96157503176742e-06;1.0445910618446568;1.0099380188438707;9.998491427477363;0.8335000168527688;0.015558153103953006;0.015564740199450259;0.7177913495223809;-0.013404968157291775;0.717755090891341;1.0100330860801179
77.91638;1.044575408979689;0.8332060774145202;0.7976665696796545;6.236002033492798e-06;5.961727843225421e-06;1.0445912631629721;1.0099382480690178;9.99850619009925;0.8335016099547916;0.015558124757551023;0.01556470531814901;0.7177936412912393;-0.013404968124247355;0.7177532615633744;1.0100336960054368
77.92638;1.0445774650314432;0.8332049720679681;0.7976671851487706;6.236646478969339e-06;5.961881045589713e-06;1.0445914964429766;1.0099384424725297;9.998522108311057;0.833503286911494;0.015558095947659908;0.015564671296287186;0.7177959597833375;-0.01340496809160638;0.7177514888343641;1.0100342934620226
77.93638;1.0445795125162964;0.8332038767313723;0.7976678186138682;6.237267143200244e-06;5.962035116806762e-06;1.0445917660199646;1.009938593275151;9.998539098681366;0.8335050549032104;0.015558066712214113;0.01556463823723079;0.7177983072009001;-0.01340496805942897;0.7177497739864458;1.010034877109329
77.94638;1.0445815539720238;0.8332027896661386;0.797668478031536;6.237864107128583e-06;5.962190512723059e-06;1.0445920762151064;1.009938689282748;9.998557081501355;0.8335069194375458;0.01555803708106627;0.0155646062540488;0.7178006861243904;-0.013404968027812611;0.7177481176519933;1.0100354452781901
77.95638;1.044583590855476;0.8332017113339261;0.7976691717015882;6.238437673178188e-06;5.9623475980392055e-06;1.0445924295830884;1.009938717932918;9.99857597724862;0.8335088842271127;0.015558007062662783;0.015564575459398341;0.7178030995062132;-0.013404967996975105;0.7177465190243414;1.0100359958650589
77.96638;1.044585624239956;0.8332006446667574;0.7976699073969172;6.238988543498576e-06;5.962506427589631e-06;1.0445928260013189;1.0099386675645965;9.998595706655301;0.8335109510317452;0.015557976655332782;0.015564545948779101;0.7178055504815911;-0.013404967967368885;0.7177449746031846;1.0100365270561797
77.97638;1.0445876551136979;0.8331995938227431;0.7976706914712227;6.239517958043852e-06;5.962666513311207e-06;1.0445932633020898;1.0099385291965888;9.998616196566685;0.8335131202457923;0.015557945880923782;0.015564517782161036;0.7178080420559975;-0.013404967939546925;0.7177434781301457;1.0100370381616175
77.98638;1.0445896838455702;0.8331985619457898;0.7976715287374905;6.240027771477161e-06;5.962826941334422e-06;1.0445937380197294;1.0099382965253647;9.99863737909948;0.833515392104888;0.015557914808903676;0.01556449098842071;0.7178105762701368;-0.013404967914040545;0.7177420225885002;1.0100375300032303
77.99638;1.0445917095823323;0.8331975497435601;0.7976724231036827;6.240520381708782e-06;5.962986816446935e-06;1.0445942457313033;1.0099379650124118;9.99865918599042;0.8335177669501571;0.01555788355123487;0.015564465581094878;0.7178131527912548;-0.013404967891486737;0.7177406027047933;1.0100380046856274
78.00638;1.0445937301184887;0.8331965557652017;0.7976733781944242;6.240998382536501e-06;5.963145686687956e-06;1.0445947814689551;1.0099375313167616;9.998681550347554;0.8335202440130409;0.015557852232100227;0.015564441561043136;0.7178157680739148;-0.013404967872519324;0.7177392158955904;1.0100384642889588
78.01638;1.044595742532244;0.8331955775415759;0.7976743978849197;6.241464086674724e-06;5.963303703622347e-06;1.0445953410232145;1.0099369930947417;9.998704410803745;0.8335228202694682;0.015557820969748714;0.015564418914383517;0.7178184161310289;-0.013404967857228637;0.7177378613335523;1.0100389089456818
78.02638;1.044597744081678;0.8331946121071516;0.7976754865839288;6.2419193893254e-06;5.963461521610216e-06;1.0445959219314327;1.0099363486007538;9.998727713076763;0.8335254905999527;0.015557789889437169;0.015564397616247446;0.7178210903414225;-0.013404967844799116;0.7177365388963224;1.0100393362418867
78.03638;1.0445997323309075;0.8331936561000169;0.7976766488192069;6.242366281125854e-06;5.963620127512491e-06;1.0445965228887737;1.0099355962338425;9.998751414522674;0.8335282489794458;0.015557759126472444;0.015564377636227719;0.7178237848338903;-0.013404967833935064;0.7177352491594191;1.0100397421973137
78.04638;1.0446017040672273;0.833192706164031;0.7976778884436716;6.242807444093733e-06;5.9637805824624745e-06;1.0445971433733041;1.009934734487491;9.998775487320634;0.8335310899930068;0.015557728804134046;0.01556435894762072;0.7178264948578892;-0.013404967823607271;0.7177339933289368;1.0100401219904787
78.05638;1.0446036541044301;0.8331917587093123;0.7976792079814305;6.2432462538203715e-06;5.96394368386922e-06;1.0445977844237555;1.0099337623336377;9.99879991604682;0.8335340098224926;0.015557699025259431;0.0155643415379446;0.7178292168102858;-0.013404967813128098;0.717732773060764;1.0100404706123485
78.06638;1.0446055761130768;0.8331908090616156;0.7976806085252206;6.243686288633111e-06;5.964109804488387e-06;1.0445984494199525;1.0099326799577701;9.998824691147789;0.8335370057038093;0.015557669885477129;0.015564325406609594;0.7178319482596771;-0.01340496780179651;0.7177315914978392;1.0100407843162782
78.07638;1.0446074645027883;0.8331898516534778;0.7976820902859206;6.244130668630205e-06;5.9642787925263835e-06;1.0445991444082874;1.0099314896439104;9.998849794485583;0.8335400743830441;0.015557641476055881;0.015564310557123194;0.7178346874591366;-0.01340496778902625;0.717730454847654;1.0100410609351063
78.08638;1.0446093145311897;0.8331888810589104;0.7976836532942522;6.244581668701587e-06;5.964449890359967e-06;1.0445998770531;1.0099301963355525;9.998875189637058;0.8335432114945772;0.015557613868385006;0.015564297009542835;0.7178374326183544;-0.013404967774801393;0.7177293727099132;1.0100412982094071
78.09638;1.0446111214335883;0.8331878926125156;0.7976852976496952;6.2450410806830316e-06;5.964621932556263e-06;1.0446006540321529;1.0099288072986194;9.998900835122425;0.8335464120148384;0.0155575871055864;0.015564284823240543;0.7178401819813859;-0.013404967759759223;0.7177283568048445;1.0100414923462093
78.10638;1.0446128804830082;0.8331868831851027;0.7976870231792248;6.245510903425653e-06;5.964793666226498e-06;1.0446014800970858;1.009927330445023;9.998926699817835;0.8335496704808555;0.015557561214267593;0.015564274091083394;0.7178429344160295;-0.01340496774486495;0.7177274189452764;1.0100416375988672
78.11638;1.0446145874632964;0.8331858520039432;0.7976888289569202;6.24599341934063e-06;5.96496401625101e-06;1.044602360078351;1.0099257723938764;9.998952754101165;0.8335529808817694;0.015557536226652204;0.015564264899033594;0.7178456890729399;-0.013404967731053057;0.7177265694122557;1.0100417262473274
78.12638;1.0446162389495572;0.8331848000074551;0.797690712943568;6.246490560321644e-06;5.965132355374253e-06;1.0446033005619988;1.0099241389150573;9.998978954558028;0.833556336765282;0.015557512194273508;0.015564257288638894;0.7178484442428756;-0.01340496771900168;0.7177258167108834;1.010041749410167
78.13638;1.0446178323024125;0.8331837288551391;0.7976926718336438;6.247003318485439e-06;5.9652985087248065e-06;1.044604309429206;1.0099224376769025;9.999005243187275;0.8335597315791612;0.015557489182547946;0.015564251256343076;0.7178511967829889;-0.01340496770913805;0.7177251680706229;1.0100416983841844
78.14638;1.044619364756694;0.8331826413349639;0.7976947013561642;6.2475318613372785e-06;5.9654622885285565e-06;1.0446053946421434;1.0099206794721296;9.999031553453616;0.8335631591129534;0.015557467263965114;0.015564246773132192;0.7178539423329688;-0.013404967701987389;0.7177246292385627;1.0100415651045387
78.15638;1.0446208322451456;0.8331815417800421;0.7976967970154502;6.2480762606704285e-06;5.965623172138969e-06;1.044606563402301;1.0099188767115592;9.999057819594322;0.833566613757206;0.015557446517839474;0.015564243787660484;0.7178566758534093;-0.013404967698518148;0.7177242041014122;1.0100413415549416
78.16638;1.0446222294719745;0.833180434897825;0.7976989546182487;6.248637110404782e-06;5.96578068696252e-06;1.0446078215476597;1.009917042172783;9.999083987874284;0.8335700901806045;0.015557427016655606;0.015564242220668321;0.717859392469617;-0.013404967699995144;0.7177238952495822;1.0100410197196283
78.17638;1.044623551098233;0.8331793238433137;0.7977011697934878;6.249215452764998e-06;5.96593499696325e-06;1.0446091734892071;1.0099151896557432;9.99911001559894;0.833573582795689;0.01555740880836027;0.015564241978877319;0.7178620881174118;-0.013404967707482802;0.7177237047964408;1.0100405929945677
78.18638;1.0446247928164725;0.833178209352389;0.7977034371424198;6.249812220148739e-06;5.966087121997771e-06;1.0446106230160972;1.0099133347990519;9.999135859166357;0.8335770858457208;0.015557391922094549;0.015564242981335253;0.7178647590605003;-0.013404967721404806;0.7177236342459045;1.0100400576075534
78.19638;1.044625951831766;0.83317709079576;0.7977057500063057;6.250427915033793e-06;5.966238874982651e-06;1.0446121737639462;1.009911493960495;9.999161469687062;0.8335805939577495;0.015557376376225758;0.015564245168330867;0.7178674009052347;-0.013404967741387643;0.7177236835105024;1.0100394126464054
78.20638;1.044627027179231;0.8331759682993904;0.7977081005451614;6.251062719959972e-06;5.966392534423309e-06;1.0446138289247116;1.00990968231713;9.999186797990394;0.8335841022369178;0.015557362161504388;0.015564248490029008;0.7178700084264253;-0.013404967766415246;0.7177238502834239;1.0100386591956945
78.21638;1.0446280198502569;0.8331748442087299;0.7977104799258653;6.251716647876447e-06;5.966550309812016e-06;1.0446155913621273;1.0099079131446098;9.9992118022462;0.8335876055313743;0.01555734922991573;0.015564252899012742;0.7178725761659815;-0.013404967795151275;0.7177241303489807;1.0100377997196563
78.22638;1.0446289320418436;0.8331737229300655;0.7977128788080733;6.2523894937665195e-06;5.966714068213828e-06;1.0446174640094437;1.0099061973292405;9.999236454782656;0.8335910976673491;0.015557337511240145;0.015564258347338381;0.7178750991175051;-0.013404967826332556;0.7177245183569932;1.0100368379208897
78.23638;1.0446297659171828;0.8331726097475366;0.7977152881869204;6.25308068350789e-06;5.966885499589013e-06;1.0446194495961951;1.0099045425500213;9.99926074190853;0.8335945713238904;0.015557326926729549;0.015564264780602147;0.717877572961312;-0.013404967859057067;0.7177250084438237;1.010035778185984
78.24638;1.0446305232412352;0.8331715098035934;0.7977177003392283;6.253789384384985e-06;5.967066245483809e-06;1.0446215502550913;1.0099029530619683;9.999284662317383;0.8335980179201028;0.015557317388075162;0.015564272145109226;0.717879993625638;-0.013404967892551783;0.7177255945800739;1.01003462450706
78.25638;1.0446312055612803;0.8331704276517324;0.7977201089528024;6.254515098679246e-06;5.96725773088004e-06;1.0446237676286367;1.0099014302796951;9.999308228862096;0.8336014275090432;0.015557308804342036;0.015564280406047072;0.7178823565504842;-0.013404967925606345;0.7177262709200766;1.0100333799005095
78.26638;1.0446318134591868;0.8331693674000544;0.7977225085301846;6.255258325347494e-06;5.96746098464343e-06;1.0446261021792036;1.0098999736558671;9.999331466779509;0.8336047896975268;0.015557301098466217;0.015564289554232634;0.7178846563095602;-0.013404967956565664;0.7177270318575792;1.0100320466861132
78.27638;1.0446323453754023;0.8331683331427018;0.7977248940792632;6.256020528291811e-06;5.967676531799659e-06;1.0446285513313547;1.009898580892967;9.999354412057082;0.8336080949312257;0.015557294219559302;0.015564299595559147;0.7178868869564513;-0.013404967983919767;0.7177278714146944;1.010030627304135
78.28638;1.0446327971600118;0.8331673288031884;0.7977272610026334;6.256803541346768e-06;5.967904330463201e-06;1.0446311082671542;1.0098972476554062;9.999377110936686;0.8336113343800658;0.01555728814641687;0.015564310529782252;0.7178890428722984;-0.013404968006580465;0.7177287824369065;1.0100291249004776
78.29638;1.0446331626081233;0.8331663574771646;0.7977296049548864;6.257609299312112e-06;5.968143916975781e-06;1.0446337623877533;1.0098959678561295;9.999399610267826;0.8336144991082568;0.015557282877132076;0.015564322337226478;0.7178911194386549;-0.013404968023719053;0.7177297562630562;1.0100275432577581
78.30638;1.044633434859602;0.8331654213306574;0.7977319218004011;6.258439796166716e-06;5.968394735990455e-06;1.04463650097444;1.0098947346148235;9.999421945053992;0.8336175806066439;0.015557278408217608;0.015564334994375595;0.7178931129115819;-0.013404968034653564;0.7177307836245471;1.0100258867072875
78.31638;1.0446336076598173;0.8331645219560281;0.7977342075932095;6.259296822118552e-06;5.968656353359257e-06;1.0446393107034513;1.009893541549135;9.999444136563177;0.8336205722983577;0.01555727472436197;0.015564348503066795;0.7178950195298032;-0.013404968038822313;0.7177318563508207;1.0100241602161382
78.32638;1.0446336759384196;0.8331636601085908;0.7977364588116181;6.260181863083391e-06;5.968928388223834e-06;1.044642178247438;1.0098923836557507;9.999466195724162;0.8336234703240786;0.01555727181232933;0.015564362900345513;0.7178968348504543;-0.013404968035718995;0.717732967877071;1.0100223691500951
78.33638;1.0446336365453281;0.8331628350720065;0.7977386728921843;6.261096229957841e-06;5.969210441920996e-06;1.0446450908460327;1.009891257448501;9.999488120282688;0.8336262730227452;0.015557269675791328;0.015564378246411837;0.7178985539532342;-0.013404968024912417;0.7177341125934666;1.0100205184787134
78.34638;1.0446334891098235;0.8331620450254043;0.7977408486754085;6.262041044333525e-06;5.969502128079939e-06;1.0446480371941018;1.009890161313505;9.999509887074577;0.8336289794488305;0.015557268323234626;0.015564394602870244;0.717900171950424;-0.013404968006297098;0.7177352858160612;1.01001861239878
78.35638;1.044633235714144;0.833161287831567;0.7977429864406516;6.263017210928479e-06;5.969802924256236e-06;1.0446510080418947;1.0098890957560807;9.999531448120006;0.8336315882332654;0.015557267747337549;0.015564412009619213;0.7179016841858024;-0.013404967980312847;0.7177364842071512;1.0100166552838552
78.36638;1.0446328796634405;0.8331605605651157;0.7977450871301085;6.264025562855215e-06;5.970111864976382e-06;1.0446539964567325;1.0098880623056838;9.999552734429649;0.8336340977642585;0.015557267919949993;0.015564430476001354;0.7179030857934771;-0.013404967947589577;0.7177377056892821;1.0100146524842855
78.37638;1.0446324249709096;0.8331598588020466;0.7977471512178306;6.265066912250964e-06;5.970427404424913e-06;1.0446569977061717;1.0098870620032374;9.99957366630045;0.833636507052958;0.015557268795344269;0.015564449993448866;0.7179043710036875;-0.013404967908309985;0.7177389491354152;1.0100126095995905
78.38638;1.0446318764182734;0.8331591773394921;0.7977491786111497;6.266141858430836e-06;5.970747518290787e-06;1.0446600083177706;1.0098860950751871;9.999594164401731;0.8336388163946203;0.015557270323934835;0.01556447055137305;0.7179055332436839;-0.013404967862083771;0.717740214334865;1.010010531345775
78.39638;1.0446312391718782;0.8331585112167618;0.7977511695031818;6.2672505020946275e-06;5.97106982405373e-06;1.044663024741185;1.0098851619657567;9.999614155051988;0.8336410271290704;0.015557272483958247;0.015564492141566782;0.717906565987793;-0.013404967808273395;0.7177415022604956;1.010008421784483
78.40638;1.0446305181773337;0.833157855752861;0.7977531250428803;6.268392227822528e-06;5.971391731957806e-06;1.0446660427705563;1.0098842642487944;9.99963356859948;0.83364314056056;0.015557275300566607;0.015564514753542407;0.7179074635807465;-0.013404967746386831;0.7177428152990893;1.010006285582714
78.41638;1.04462971770123;0.8331572066186094;0.7977550476385069;6.269565796738778e-06;5.9717106667081546e-06;1.0446690579660576;1.0098834040402271;9.999652335797764;0.8336451573459605;0.015557278828208666;0.015564538362853386;0.7179082218554694;-0.013404967676395698;0.7177441570351871;1.010004128344927
78.42638;1.0446288409955116;0.8331565608371162;0.7977569406869894;6.270769809364813e-06;5.972024080745464e-06;1.0446720665898475;1.0098825832367815;9.999670389286639;0.8336470774266906;0.01555728312859967;0.015564562930427213;0.7179088383237675;-0.013404967598803568;0.7177455312884228;1.0100019557627793
78.43638;1.0446278903037263;0.8331559179718894;0.797758807783598;6.272003190202931e-06;5.972329279140052e-06;1.044675066180616;1.00988180397667;9.99968766905138;0.8336488997993727;0.015557288270261021;0.01556458842791527;0.7179093116602393;-0.013404967514488511;0.7177469403844569;1.0099997731947947
78.44638;1.0446268672178174;0.8331552806990352;0.797760652560948;6.273265280503894e-06;5.9726234873827e-06;1.0446780546036893;1.0098810696955638;9.999704122687818;0.8336506229024389;0.01555729433389437;0.0155646148567241;0.7179096410150824;-0.013404967424304866;0.7177483840571286;1.0099975866237174
78.45638;1.0446257733935922;0.8331546546009964;0.7977624789719456;6.274555587945856e-06;5.972904225407074e-06;1.0446810284439068;1.0098803860667445;9.999719699697932;0.8336522458891931;0.015557301414179206;0.015564642234291066;0.7179098258258382;-0.013404967328550104;0.7177498601905249;1.0099954038170018
78.46638;1.044624611402015;0.833154047370678;0.7977642908663092;6.275873626685878e-06;5.9731694792515186e-06;1.044683982830549;1.0098797607035594;9.999734348621521;0.8336537694096704;0.01555730961831261;0.015564670578652249;0.7179098661923662;-0.01340496722688916;0.7177513660251923;1.0099932336492194
78.47638;1.0446233852410702;0.8331534679303785;0.7977660915598511;6.277218898116006e-06;5.97341737163936e-06;1.0446869126403358;1.0098792009761457;9.999748018385219;0.8336551948649582;0.015557319052786598;0.015564699917263001;0.7179097635463857;-0.01340496711875098;0.7177528982755123;1.0099910836995152
78.48638;1.0446221004009661;0.8331529255040427;0.797767884468382;6.278590761929994e-06;5.973645827080191e-06;1.0446898139335932;1.0098787117131773;9.999760655516306;0.8336565227606764;0.015557329803934507;0.015564730292117886;0.7179095209169669;-0.013404967003732305;0.7177544525369788;1.0099889588240356
78.49638;1.0446207628670825;0.8331524284279761;0.7977696740725748;6.279988245540546e-06;5.9738527634847785e-06;1.0446926845376687;1.0098782947986737;9.999772199754602;0.8336577517565822;0.015557341933546171;0.015564761735788583;0.717909142744578;-0.013404966881961234;0.7177560233801109;1.0099868626297468
78.50638;1.044619377340854;0.8331519837647566;0.7977714655793628;6.28140995975218e-06;5.974036590104997e-06;1.0446955227963315;1.00987795055181;9.999782592543779;0.8336588791481524;0.01555735549156555;0.015564794243510075;0.7179086351792506;-0.013404966754276234;0.7177576058107673;1.0099847997245077
78.51638;1.044617946195446;0.8331515978893675;0.7977732630791465;6.2828541391878645e-06;5.974196585262122e-06;1.0446983261453042;1.0098776794279996;9.999791795112861;0.8336599023604848;0.01555737052593893;0.015564827778905957;0.7179080061323211;-0.013404966622176677;0.7177591965660547;1.0099827758918871
78.52638;1.0446164692441442;0.8331512762837222;0.7977750680920653;6.284318725656354e-06;5.97433294640172e-06;1.0447010919768542;1.0098774829876014;9.999799794304439;0.8336608204270494;0.015557387080305383;0.015564862302908076;0.7179072641504345;-0.013404966487832463;0.7177607936329943;1.0099807973665627
78.53638;1.044614944147012;0.833151022820345;0.7977768801247932;6.285801399837748e-06;5.974446482117362e-06;1.0447038191895328;1.009877363991511;9.999806591202244;0.8336616339345778;0.015557405185506235;0.015564897782395263;0.7179064172857913;-0.013404966354093982;0.7177623951504084;1.0099788705644057
78.54638;1.0446133679700154;0.8331508397395477;0.7977786986089199;6.287299491217035e-06;5.974538262359267e-06;1.0447065080160882;1.0098773263253857;9.999812189986748;0.8336623432337656;0.015557424846268307;0.01556493417482534;0.7179054722397665;-0.013404966224360607;0.7177639995929866;1.0099770012776923
78.55638;1.044611738927067;0.8331507275301272;0.7977805238969632;6.288809818346166e-06;5.974609508409446e-06;1.0447091597239293;1.0098773750057344;9.999816596868001;0.8336629470755343;0.01555744603064422;0.015564971416518664;0.7179044338891635;-0.013404966102363039;0.7177656068207096;1.0099751939710526
78.56638;1.0446100566424894;0.8331506846353668;0.7977823562191666;6.290328736370389e-06;5.97466166080419e-06;1.0447117776866113;1.009877515491652;9.999819827577147;0.8336634432212621;0.0155574686699504;0.015565009420540524;0.717903306381839;-0.013404965991825455;0.7177672183011502;1.0099734526838213
78.57638;1.0446083208377832;0.8331507077443883;0.7977841941392128;6.291852424130685e-06;5.974696426848581e-06;1.0447143676478123;1.0098777525754405;9.999821923241125;0.8336638298171838;0.015557492653121615;0.015565048087316017;0.7179020945302543;-0.013404965896012165;0.7177688358949985;1.0099717829073573
78.58638;1.0446065295752118;0.8331507922363038;0.7977860339147647;6.293377054139787e-06;5.9747155531149506e-06;1.0447169356874335;1.0098780897182364;9.999822959185618;0.8336641056513338;0.015557517820523569;0.015565087334350183;0.7179008032574856;-0.01340496581756957;0.7177704600966723;1.009970192565004
78.59638;1.04460467835346;0.8331509330660957;0.7977878695843413;6.294898822698131e-06;5.974720387308498e-06;1.0447194857254984;1.009878528891304;9.999823025555111;0.8336642693023911;0.015557543989133957;0.015565127118264183;0.7178994360934049;-0.013404965758831211;0.7177720893918521;1.009968691062616
78.60638;1.0446027608707507;0.8331511264694786;0.7977896932168324;6.29641401845928e-06;5.974711698122092e-06;1.0447220188410233;1.0098790705774083;9.999822196228243;0.8336643187173015;0.015557570996581008;0.015565167419192387;0.7178979948715383;-0.013404965722169926;0.717773720977993;1.0099672875158878
78.61638;1.044600771033561;0.8331513707490162;0.79779149490986;6.297918973506644e-06;5.974689787301625e-06;1.0447245344729323;1.0098797136999536;9.999820519668834;0.8336642515275792;0.015557598718915206;0.015565208208717865;0.7178964806453989;-0.013404965710116663;0.7177753513364742;1.0099659894535131
78.62638;1.0445987046840597;0.8331516655083132;0.7977932631608196;6.299409929905001e-06;5.9746544285367335e-06;1.0447270309928403;1.0098804558761028;9.999818037083982;0.8336640652518219;0.015557627049860768;0.015565249437184433;0.7178948950486995;-0.013404965725187065;0.7177769764014204;1.0099648019463563
78.63638;1.0445965599607687;0.8331520110054229;0.7977949866376213;6.300883177936533e-06;5.974604754493678e-06;1.0447295045618024;1.0098812940446944;9.999814805428183;0.833663757511933;0.015557655871601753;0.015565291034301869;0.7178932415222821;-0.013404965769505662;0.7177785923324103;1.0099637277348132
78.64638;1.0445943365389432;0.8331524081058513;0.7977966559312648;6.3023353428931084e-06;5.974539582378522e-06;1.0447319489222018;1.0098822248017723;9.999810896853171;0.8336633262006264;0.015557685051082213;0.015565332905366588;0.7178915256012203;-0.013404965844748746;0.7177801965800319;1.0099627687641062
78.65638;1.0445920347952427;0.8331528578460164;0.7977982631244339;6.3037634691259115e-06;5.974457932581924e-06;1.044734357202631;1.0098832444046826;9.99980638072382;0.8336627689960106;0.015557714458452502;0.015565374936004033;0.7178897543749735;-0.013404965952587599;0.7177817878655562;1.0099619273416824
78.66638;1.044589655881395;0.8331533605377885;0.7977998003443847;6.305165041155077e-06;5.974359156137852e-06;1.044736723656875;1.0098843488168419;9.999801322748239;0.8336620828264861;0.015557743978946775;0.015565417014330687;0.717887936294945;-0.013404966095011017;0.717783365124504;1.0099612051475058
78.67638;1.0445872021300033;0.8331539151932082;0.7978012597141728;6.306538005193459e-06;5.974242732141107e-06;1.044739044213798;1.0098855337421633;9.999795800355724;0.8336612643197994;0.01555777350679573;0.015565459040892304;0.7178860814363878;-0.01340496627409257;0.7177849267379158;1.009960601202243
78.68638;1.044584676759929;0.8331545196211255;0.7978026342785542;6.307880781749908e-06;5.974108257046414e-06;1.0447413161501868;1.0098867947045502;9.999789908206207;0.833660310751059;0.015557802929705846;0.015565500911730626;0.7178842008805258;-0.013404966491675944;0.7177864704477289;1.009960111655791
78.69638;1.0445820841350684;0.8331551711521283;0.7978039180394039;6.309192535648223e-06;5.973955627744304e-06;1.0447435377314185;1.0098881273834743;9.999783755351155;0.8336592196875459;0.015557832121371578;0.015565542511254686;0.7178823051986073;-0.013404966749322915;0.7177879939444163;1.0099597315857343
78.70638;1.0445794307007719;0.8331558672619183;0.7978051055924582;6.310473428796615e-06;5.9737850252037e-06;1.0447457086136933;1.0098895281875508;9.99977746518053;0.8336579871770772;0.015557860958764174;0.015565583736910188;0.7178804032964832;-0.013404967048171073;0.7177894958776763;1.0099594561563554
78.71638;1.0445767240784205;0.8331566055422751;0.7978061931449092;6.311724488293561e-06;5.973596796180045e-06;1.0447478305481275;1.0098909946274992;9.999771172691649;0.8336566070506803;0.01555788934432308;0.015565624522254705;0.7178785021553827;-0.013404967388683861;0.7177909763874943;1.0099592805480333
78.72638;1.0445739712754205;0.8331573838142508;0.7978071799399004;6.312947318670122e-06;5.973391477494551e-06;1.0447499074002635;1.009892524624948;9.999765016191416;0.8336550724862853;0.015557917197062045;0.015565664826357946;0.7178766077166557;-0.013404967770633545;0.7177924372060015;1.0099591999006463
78.73638;1.0445711788293714;0.8331582000814283;0.797808068156843;6.314143699507729e-06;5.973169842502221e-06;1.044751944155446;1.0098941150282854;9.999759130901328;0.8336533776910199;0.015557944433273447;0.01556570460295785;0.7178747258729699;-0.013404968193376656;0.7177938816252875;1.0099592093877443
78.74638;1.044568353259948;0.8331590516703015;0.7978088621063827;6.315315056843088e-06;5.9729327336248935e-06;1.0447539454472927;1.009895760888192;9.999753643624958;0.8336515179324963;0.015557970975238394;0.0155657437796431;0.7178728619017452;-0.01340496865631814;0.7177953138753687;1.0099593048660063
78.75638;1.0445654996748244;0.8331599351893836;0.7978095679030935;6.3164621503604215e-06;5.9726806265789e-06;1.0447559146633878;1.0098974562187033;9.999748661098971;0.8336494884434643;0.015557996767983829;0.01556578225938346;0.7178710195201846;-0.013404969159202841;0.7177967379692024;1.009959484167817
78.76638;1.044562620868143;0.8331608476489056;0.7978101927759786;6.317585076463088e-06;5.972413292670639e-06;1.0447578541976303;1.009899195490758;9.999744259781897;0.8336472838241253;0.015558021774115466;0.015565819934230068;0.7178692010666589;-0.013404969701970897;0.7177981568959114;1.0099597466292312
78.77638;1.0445597185399726;0.8331617871486328;0.7978107437943832;6.3186832759499175e-06;5.972129935107492e-06;1.044759766247829;1.0099009744646934;9.999740485747921;0.8336448987413912;0.01555804595933099;0.015565856700072538;0.717867407735156;-0.013404970284454178;0.7177995729434903;1.0099600908950395
78.78638;1.0445567936426792;0.8331627531682914;0.7978112274024376;6.319755464901611e-06;5.971829559584173e-06;1.0447616529797896;1.0099027899230286;9.999737358037272;0.8336423288181696;0.015558069288543225;0.0155658924719532;0.7178656394221936;-0.01340497090605811;0.7178009883480674;1.0099605142786585
78.79638;1.0445538451355576;0.833163746844502;0.7978116497981388;6.320799779270761e-06;5.9715111849714005e-06;1.044763516516974;1.0099046389706905;9.999734872009837;0.8336395708260861;0.01555809172954687;0.015565927189993055;0.7178638951221774;-0.013404971565607906;0.7178024051259707;1.009961013360014
78.80638;1.0445508705039965;0.8331647705040145;0.7978120170916153;6.3218142433697225e-06;5.971173880355964e-06;1.0447653597568793;1.0099065183416582;9.999733001727778;0.8336366229446907;0.015558113255804596;0.015565960803934338;0.7178621737273052;-0.013404972261678666;0.7178038247476937;1.0099615835965225
78.81638;1.0445478681045484;0.8331658263864146;0.797812335367609;6.322797365155778e-06;5.970816807924442e-06;1.0447671865494539;1.0099084240693876;9.99973170130771;0.8336334852469476;0.015558133845526102;0.01556599325082622;0.7178604742844452;-0.013404972993039667;0.717805248295319;1.0099622182752193
78.82638;1.044544838197693;0.8331669155968315;0.7978126105865555;6.323748413517991e-06;5.97043941959014e-06;1.0447690006831702;1.0099103515557706;9.999730913846918;0.8336301596688092;0.015558153476697619;0.015566024448509965;0.7178587958300318;-0.013404973758641848;0.7178066766285801;1.009962907713804
78.83638;1.0445417818435083;0.8331680380168173;0.7978128477019403;6.324667160762629e-06;5.970041669529914e-06;1.0447708051956468;1.0099122954943627;9.999730588643647;0.8336266499087297;0.015558172124233577;0.015566054305870032;0.7178571377627079;-0.013404974557208436;0.7178081105960264;1.0099636397619114
78.84638;1.0445386993834456;0.8331691927754474;0.7978130497195788;6.325553587625887e-06;5.969623977000046e-06;1.0447726021154697;1.0099142496500384;9.999730695865779;0.8336229616118239;0.015558189761761168;0.015566082740083156;0.7178555004101929;-0.013404975386912751;0.7178095517422192;1.00996440217132
78.85638;1.0445355896598791;0.8331703788402358;0.7978132174167599;6.3264078556888685e-06;5.969186918931853e-06;1.044774392763751;1.0099162070130563;9.99973123055418;0.8336191016925253;0.015558206368210495;0.015566109684394773;0.7178538847900976;-0.013404976245382642;0.7178110026584091;1.0099651844556756
78.86638;1.0445324498902415;0.833171595986083;0.7978133490713246;6.327230373863701e-06;5.9687308874848e-06;1.0447761791519465;1.0099181603226406;9.999732207142587;0.8336150769755729;0.015558221938089254;0.01556613507730049;0.7178522918968424;-0.013404977129795876;0.7178124661409663;1.009965976856214
78.87638;1.0445292763453495;0.8331728455908374;0.7978134399913622;6.3280219769446996e-06;5.968256103039967e-06;1.0447779653143074;1.0099201024855913;9.999733654036296;0.8336108940486271;0.015558236486091247;0.015566158857257322;0.7178507222618591;-0.01340497803705215;0.7178139443406581;1.0099667681448077
78.88638;1.044526065730326;0.833174129764897;0.7978134829052885;6.328784096422369e-06;5.9677628853268994e-06;1.044779757328116;1.0099220273336849;9.999735613122354;0.8336065603324253;0.015558250039423212;0.015566180978895516;0.7178491757758121;-0.013404978964303451;0.7178154389639864;1.0099675455391794
78.89638;1.044522816175823;0.8331754488475598;0.797813469611716;6.329518702796701e-06;5.967251640252166e-06;1.044781562224603;1.0099239310350439;9.999738135852617;0.8336020846469333;0.015558262617210213;0.015566201427575987;0.7178476515768458;-0.013404979909403144;0.7178169519522647;1.0099682967517323
78.90638;1.0445195273684764;0.8331767997291214;0.7978133923525634;6.330228142683931e-06;5.966722662042891e-06;1.0447833863069422;1.0099258123390764;9.999741271433631;0.8335974765362927;0.015558274216033879;0.015566220207940188;0.717846148398105;-0.013404980870671815;0.7178184855523285;1.0099690113282707
78.91638;1.0445162000519341;0.8331781766484847;0.797813244353565;6.33091498114125e-06;5.9661761739782955e-06;1.0447852334676209;1.0099276713127296;9.999745060433963;0.8335927453320179;0.015558284825329574;0.015566237314028217;0.717844665648297;-0.013404981846339486;0.7178200417025825;1.009969680039321
78.92638;1.0445128351826396;0.8331795731860278;0.7978130204946268;6.331581848675286e-06;5.965612600570748e-06;1.0447871044695796;1.0099295092616265;9.99974954060167;0.8335879002131483;0.01555829444984479;0.015566252708459972;0.7178432045365339;-0.01340498283419358;0.7178216219133006;1.0099702940881192
78.93638;1.0445094342592232;0.8331809835522195;0.7978127175355602;6.3322314154682324e-06;5.965032910500726e-06;1.0447889976140499;1.0099313299026085;9.999754751927876;0.8335829507546548;0.015558303105450658;0.015566266324602137;0.7178417682473666;-0.013404983831562862;0.7178232278513571;1.0099708452973433
78.94638;1.0445060009961886;0.8331824023132112;0.7978123334061268;6.332866446739147e-06;5.964438676344238e-06;1.0447909098689645;1.0099331394226618;9.999760735502177;0.8335779072903734;0.015558310802629515;0.015566278088448966;0.7178403609535332;-0.013404984835723374;0.7178248617278453;1.0099713264131762
78.95638;1.0445025415855653;0.8331838235657677;0.7978118666973234;6.33348951487408e-06;5.963831682322916e-06;1.0447928368312664;1.0099349457431281;9.999767532344;0.8335727815959476;0.015558317545334375;0.015566287945937802;0.7178389867523631;-0.013404985844491596;0.7178265263136496;1.0099717311970446
78.96638;1.0444990628136612;0.8331852414873729;0.7978113167726342;6.334102463937632e-06;5.963213668232688e-06;1.0447947719708053;1.0099367579571619;9.999775183633838;0.8335675871791153;0.015558323348844523;0.015566295876758347;0.7178376496198002;-0.013404986856346687;0.7178282246752826;1.009972054859628
78.97638;1.0444955700898302;0.8331866515425158;0.7978106838887798;6.334706457424235e-06;5.962586515703939e-06;1.0447967073541602;1.0099385854581253;9.999783728460663;0.8335623382464562;0.015558328255818293;0.015566301894154285;0.7178363536463142;-0.013404987869981877;0.7178299594261117;1.0099722948346672
78.98638;1.0444920668522548;0.8331880501037131;0.7978099692389798;6.3353025600924885e-06;5.961952386932158e-06;1.0447986354484975;1.0099404371356941;9.999793196966348;0.8335570482935728;0.01555833232855038;0.015566306041587749;0.7178351025877419;-0.013404988884004022;0.7178317319360554;1.0099724509801884
78.99638;1.0444885555668366;0.8331894329005937;0.7978091749174421;6.335891891211182e-06;5.961313549488669e-06;1.044800549906506;1.009942321168507;9.99980360904324;0.8335517293180347;0.015558335630757314;0.015566308386832626;0.7178338993881168;-0.013404989897095683;0.717833542088095;1.0099725249426408
79.00638;1.0444850389643558;0.8331907945817749;0.7978083036629853;6.336475105994485e-06;5.960672204260586e-06;1.0448024453567553;1.0099442452211325;9.999814981270434;0.8335463919108931;0.015558338217112142;0.015566309016846459;0.717832745963095;-0.013404990908249413;0.7178353882748261;1.0099725195306986
79.01638;1.0444815202411206;0.8331921298560283;0.7978073585462971;6.3370518212954895e-06;5.960030517158606e-06;1.0448043170436256;1.0099462168364595;9.999827323635946;0.8335410458771277;0.015558340130172163;0.0155663080400539;0.7178316430710013;-0.013404991916882745;0.7178372678487965;1.0099724374785295
79.02638;1.0444780027516611;0.8331934343365923;0.7978063421655713;6.337620676878518e-06;5.959390645780513e-06;1.044806160088647;1.0099482435461622;9.999840627437127;0.8335357003620177;0.01555834141186408;0.015566305579614338;0.7178305905565221;-0.013404992922858232;0.7178391784179325;1.0099722797320914
79.03638;1.0444744898454803;0.8331947037561491;0.7978052556770013;6.338180048953449e-06;5.95875479101024e-06;1.0448079684136966;1.009950332540462;9.999854864652125;0.8335303631037141;0.015558342121746983;0.015566301742847026;0.7178295875700824;-0.01340499392646242;0.7178411185609289;1.0099720457760188
79.04638;1.0444709852844147;0.8331959328079136;0.7978040991518361;6.33872870198716e-06;5.9581252341882e-06;1.044809734848194;1.009952489915572;9.999869996850387;0.8335250394873026;0.015558342341674762;0.015566296595313493;0.7178286326767231;-0.013404994928389667;0.7178430872763875;1.009971735296997
79.05638;1.044467493960732;0.8331971153222878;0.7978028727437684;6.339265978626004e-06;5.957503924770941e-06;1.044811453142219;1.009954719448023;9.999885982381025;0.8335197323985204;0.015558342175978854;0.015566290167195736;0.7178277241930765;-0.013404995929694312;0.7178450838674251;1.0099713482697734
79.06638;1.0444640217645529;0.8331982451656973;0.7978015772119463;6.339791713111162e-06;5.9568919402028505e-06;1.044813119352127;1.0099570216066411;9.999902780329297;0.8335144431554864;0.015558341755265027;0.015566282467742066;0.7178268602423997;-0.013404996931578313;0.7178471085855611;1.009970884353004
79.07638;1.0444605749690572;0.8331993167245263;0.7978002142837344;6.340306079271221e-06;5.956289434626308e-06;1.0448147308070574;1.0099593936843165;9.999920349116344;0.8335091726185028;0.015558341221693065;0.015566273489218647;0.7178260381905954;-0.01340499793484128;0.7178491625029433;1.0099703435882417
79.08638;1.04445716012402;0.8332003251341172;0.7977987873291841;6.340809414953969e-06;5.955695800315584e-06;1.0448162850149048;1.0099618309776233;9.999938643376543;0.8335039217262726;0.015558340692962174;0.015566263217520953;0.7178252543083667;-0.013404998939422244;0.717851246724842;1.0099697274216817
79.09638;1.04445378411148;0.8332012662731245;0.797797301325861;6.341301873366237e-06;5.955109788343294e-06;1.0448177802224647;1.0099643279839263;9.999957617257511;0.833498691571243;0.01555834024381886;0.015566251641187885;0.7178245044211956;-0.013404999944554128;0.7178533620630181;1.0099690383192872
79.10638;1.0444504536140071;0.8332021366989802;0.7977957617226097;6.341782950316623e-06;5.954529827914167e-06;1.0448192157730367;1.0099668788764427;9.999977225756577;0.8334934835288236;0.015558339924049642;0.01556623874832548;0.7178237845685155;-0.01340500094913013;0.7178555090711444;1.0099682782730774
79.11638;1.0444471744303576;0.8332029343629106;0.7977941731008485;6.342251349848662e-06;5.9539544597042394e-06;1.0448205910500814;1.0099694774530055;9.999997419616218;0.8334882998818959;0.015558339780642878;0.015566224535214413;0.7178230908965952;-0.013405001951694986;0.717857688394167;1.0099674483434709
79.12638;1.044443951720104;0.8332036594691823;0.7977925384232012;6.342705366056646e-06;5.953382557135662e-06;1.04482190416496;1.0099721167574844;10.000018145581354;0.8334831442931304;0.015558339862758879;0.01556620902337191;0.7178224199527349;-0.013405002950158493;0.7178599016890272;1.0099665502623565
79.13638;1.0444407902796158;0.8332043140093508;0.7977908592904694;6.3431433955983325e-06;5.952813278892206e-06;1.0448231514355422;1.0099747885412187;10.000039349467677;0.8334780213058374;0.015558340224920444;0.015566192261680885;0.7178217696005721;-0.013405003941803812;0.7178621521472921;1.0099655880923213
79.14638;1.0444376937236117;0.8332049003016876;0.797789136802344;6.343564199691085e-06;5.952245905341645e-06;1.0448243278674332;1.0099774836518716;10.000060976993833;0.833472935595441;0.015558340922804077;0.015566174322405741;0.7178211390818122;-0.013405004923704595;0.7178644440194875;1.0099645674435282
