time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.15638;1.0444346640683566;0.8332054197319458;0.7977873720867303;6.343966841452068e-06;5.951679747005698e-06;1.0448254286122618;1.009980193791153;10.000082979721737;0.8334678916078082;0.015558341987425993;0.015566155301702637;0.7178205279552513;-0.013405005892899781;0.7178667822356787;1.009963493343418
79.16638;1.0444317023536116;0.833205872441164;0.7977855666619217;6.344350527000626e-06;5.951114106516242e-06;1.0448264508836282;1.009982912654189;10.000105320113121;0.8334628933747767;0.015558343407197162;0.015566135320854541;0.7178199347691314;-0.013405006846191104;0.7178691726568093;1.0099623701388967
79.17638;1.0444288088323757;0.8332062581222097;0.7977837225597734;6.3447147475265375e-06;5.9505482058814e-06;1.0448273950934794;1.00998563501573;10.000127963000542;0.8334579447318287;0.015558345148081083;0.015566114524001388;0.7178193560829338;-0.013405007780169155;0.7178716219491067;1.009961203181134
79.18638;1.0444259829554468;0.8332065767740452;0.7977818418235281;6.345059617452192e-06;5.949981260661525e-06;1.0448282646083853;1.0099883551981403;10.000150861906423;0.8334530500814887;0.015558347190283962;0.015566093068958908;0.7178187863632158;-0.013405008691579859;0.7178741366115174;1.0099599991897896
79.19638;1.0444232240957632;0.8332068284917765;0.7977799263101963;6.345385854284638e-06;5.949412687529914e-06;1.0448290645686067;1.0099910667496537;10.000173958373704;0.8334482149447113;0.015558349539604981;0.01556607112283644;0.7178182185932644;-0.013405009577562613;0.7178767220284437;1.0099587652571311
79.20638;1.0444205319397497;0.8332070131403921;0.7977779778846436;6.345694470600553e-06;5.948842268072282e-06;1.0448298005870889;1.0099937632768314;10.000197190554827;0.83344344544239;0.015558352217756415;0.015566048863014206;0.7178176450112037;-0.013405010435471116;0.7178793819378174;1.009957508592331
79.21638;1.044417906019846;0.8332071305843132;0.7977759980780886;6.345986525590979e-06;5.948270419237861e-06;1.0448304782241549;1.009996439411492;10.000220492858764;0.8334387470207459;0.015558355265311385;0.015566026467082463;0.7178170578301857;-0.013405011262661031;0.7178821176078625;1.0099562370628041
79.22638;1.0444153455499132;0.8332071812449766;0.7977739874992343;6.346262718204702e-06;5.9476983820834015e-06;1.0448311026768167;1.0099990913611154;10.000243789289662;0.8334341234081527;0.015558358749946172;0.015566004102460786;0.7178164499999066;-0.01340501205669998;0.7178849268783486;1.0099549599836848
79.23638;1.0444128499077798;0.8332071666027034;0.7977719458182478;6.346522938058147e-06;5.947127906534595e-06;1.0448316779754194;1.010001716824589;10.00026699484169;0.8334295765275253;0.015558362761358148;0.015565981918786947;0.717815816015247;-0.013405012815613558;0.7178878044454954;1.009953688945227
79.24638;1.0444104192260308;0.8332070890292291;0.7977698722881346;6.346766478707213e-06;5.946560824552592e-06;1.0448322066864681;1.0100043148842004;10.000290022613822;0.8334251073912534;0.01555836740329759;0.015565960028511811;0.7178151520358242;-0.013405013537678196;0.7178907434157438;1.0099524379140752
79.25638;1.044408054324356;0.8332069514979047;0.7977677663713317;6.346992792123637e-06;5.945998953660372e-06;1.0448326901777607;1.0100068865680425;10.00031278901797;0.8334207170748984;0.015558372784367384;0.01556593849466579;0.7178144550050987;-0.013405014221082935;0.7178937365712416;1.0099512228262189
79.26638;1.0444057557463395;0.8332067580840393;0.7977656285466684;6.347201974368456e-06;5.9454439674067425e-06;1.0448331281799494;1.0100094350925457;10.000335214405338;0.8334164067527158;0.015558378997657716;0.01556591733872267;0.7178137217899796;-0.013405014863864407;0.7178967768027258;1.0099500612329648
79.27638;1.0444035233237532;0.833206513813258;0.7977634606398472;6.347394800774332e-06;5.944897124491086e-06;1.0448335178705659;1.010011965057043;10.00035721787422;0.8334121768741305;0.015558386096618922;0.015565896553285689;0.7178129487120676;-0.01340501546413299;0.7178998572295999;1.0099489719703092
79.28638;1.0444013567653208;0.833206223201209;0.7977612646059884;6.347572521677224e-06;5.944359433980631e-06;1.0448338540450122;1.0100144817005796;10.000378708139793;0.8334080272991005;0.015558394087147211;0.01556587611579112;0.7178121314180911;-0.013405016020500678;0.7179029710490883;1.0099479745398272
79.29638;1.0443992557678967;0.8332058897102413;0.7977590408201192;6.347736389935393e-06;5.943832084460734e-06;1.0448341306346431;1.0100169913137385;10.00039957379249;0.8334039591690474;0.015558402943391659;0.015565856003773079;0.717811265207403;-0.013405016532323231;0.7179061109907157;1.0099470874459977
79.30638;1.0443972198349092;0.8332055165725862;0.7977567874990577;6.347887015829579e-06;5.943316154664664e-06;1.0448343421100421;1.0100195018883005;10.000419685487149;0.8333999761848921;0.01555841263576058;0.01556583620310622;0.7178103455983256;-0.013405016999387575;0.717909268976995;1.0099463262615465
79.31638;1.0443952490662851;0.8332051075935972;0.797754501015537;6.348024039680538e-06;5.942811904807831e-06;1.044834483940478;1.010022021834643;10.000438913917998;0.833396083659162;0.01555842315612024;0.015565816703592365;0.7178093691308823;-0.013405017421542095;0.7179124370430481;1.0099457034457437
79.32638;1.0443933445647593;0.833204668161111;0.7977521762294713;6.3481464587954105e-06;5.94231880139502e-06;1.0448345526777787;1.010024557555818;10.00045714099447;0.8333922868755043;0.015558434523071332;0.015565797493410282;0.7178083340817778;-0.013405017798852989;0.7179156089379637;1.0099452294575275
79.33638;1.044391507600309;0.8332042065181317;0.7977498066283292;6.348253273584299e-06;5.9418361375669265e-06;1.0448345458180779;1.0100271132665388;10.000474257766076;0.8333885900541307;0.015558446761918589;0.015565778570256218;0.717807240531884;-0.013405018131922007;0.7179187804927443;1.009944912989069
79.34638;1.0443897392316281;0.8332037338405552;0.7977473847549952;6.3483436930638915e-06;5.9413633594757565e-06;1.0448344612213731;1.0100296927650592;10.000490163701764;0.8333849951938257;0.015558459885697937;0.015565759961920958;0.7178060898822869;-0.013405018421910508;0.7179219490918918;1.0099447601980929
79.35638;1.0443880401479897;0.8332032623779984;0.7977449034427828;6.3484167696586835e-06;5.940900011161048e-06;1.044834296834141;1.0100322998539883;10.000504767984413;0.8333815014049849;0.015558473894687928;0.01556574173004701;0.7178048840542177;-0.01340501867033045;0.7179251134686511;1.0099447742495757
79.36638;1.0443864095693918;0.8332028027932861;0.7977423570246507;6.34847126480288e-06;5.940445818977728e-06;1.0448340511408796;1.0100349371083759;10.000517988339384;0.8333781057226556;0.015558488776982756;0.015565723957332914;0.7178036247663222;-0.013405018878675665;0.7179282732278961;1.0099449554704907
79.37638;1.0443848441751586;0.8332023627691174;0.7977397411232577;6.348506010079523e-06;5.940000931363727e-06;1.0448337234094076;1.0100376052637214;10.000529750558087;0.83337480365215;0.015558504500948823;0.015565706741224492;0.7178023134465421;-0.013405019048153112;0.7179314281321088;1.0099453019171678
79.38638;1.0443833378343041;0.8332019477677921;0.7977370518970212;6.348520115522642e-06;5.939566060119466e-06;1.0448333127252083;1.0100403038152928;10.000539994640908;0.8333715892574923;0.015558521008862833;0.015565690190812774;0.7178009514641325;-0.013405019179783562;0.7179345779976328;1.009945810084765
79.39638;1.044381881859968;0.833201562670678;0.7977342864668234;6.3485126624924004e-06;5.939142468965146e-06;1.044832816845769;1.0100430311858992;10.000548682993665;0.8333684570477767;0.015558538216687418;0.015565674412184328;0.7177995399887331;-0.013405019274515904;0.7179377226792604;1.0099464751258254
79.40638;1.0443804654870577;0.8332012130787565;0.7977314436050517;6.348482277007328e-06;5.938731601452959e-06;1.0448322329411397;1.0100457840376718;10.000555799791291;0.8333654044526038;0.015558556022476123;0.015565659489103392;0.7177980798024337;-0.013405019333207742;0.7179408616813371;1.0099472908365672
79.41638;1.044379076563089;0.8332009060946487;0.7977285235348469;6.348427184789344e-06;5.938334573013541e-06;1.0448315593326445;1.010048557701769;10.000561349026967;0.8333624318618683;0.015558574319503742;0.015565645467102677;0.7177965720047706;-0.013405019356880774;0.7179439941974327;1.0099482500241626
79.42638;1.0443777026621288;0.8332006499557021;0.7977255278920423;6.348345587328054e-06;5.937952238342139e-06;1.0448307961488517;1.0100513478033017;10.000565360206478;0.8333595411144578;0.015558593003040565;0.015565632344592168;0.7177950192787809;-0.013405019346948033;0.7179471199155739;1.0099493452492896
79.43638;1.0443763324834643;0.8332004527425245;0.7977224600415225;6.348235724801698e-06;5.937585716467785e-06;1.0448299452302416;1.0100541509049754;10.0005678908764;0.8333567348019765;0.015558611967655133;0.015565620074767049;0.7177934259358266;-0.013405019304818057;0.7179502396192762;1.0099505698160343
79.44638;1.044374957079208;0.8332003215600422;0.7977193246012371;6.348095629799187e-06;5.937236608023173e-06;1.044829009712979;1.0100569641802295;10.000569017073712;0.8333540160195538;0.015558631102919373;0.015565608576396842;0.717791796370991;-0.01340501923111049;0.7179533547131999;1.009951918084292
79.45638;1.0443735701322745;0.8332002620070466;0.7977161265590351;6.3479230751663875e-06;5.936906883916694e-06;1.044827993197545;1.0100597852935123;10.000568818290303;0.8333513874018382;0.015558650299092591;0.015565597758031728;0.7177901335444208;-0.013405019125079295;0.7179564662837983;1.0099533849813762
79.46638;1.0443721669622148;0.8332002771179864;0.7977128713374367;6.347715972719396e-06;5.936598730408229e-06;1.0448268996619703;1.0100626128368286;10.000567370327914;0.8333488499510631;0.01555866946372639;0.015565587548877447;0.7177884387397;-0.01340501898469228;0.717959574901888;1.0099549662349367
79.47638;1.04437074329916;0.8332003664174659;0.7977095654390753;6.347472856045705e-06;5.936314150535044e-06;1.0448257343543377;1.010065447214372;10.000564749347992;0.8333464025466668;0.015558688539992455;0.015565577903687773;0.7177867126217121;-0.013405018807358067;0.7179626809567917;1.009956659067376
79.48638;1.0443692948706105;0.8332005263537953;0.7977062162002685;6.347193028880394e-06;5.9360545280316875e-06;1.0448245040592494;1.0100682903987854;10.000561034204212;0.8333440418715313;0.015558707521139756;0.015565568767300114;0.7177849562001164;-0.013405018590602943;0.7179657847165374;1.0099584617783255
79.49638;1.044367817763022;0.833200752163998;0.7977028309216441;6.346876639213252e-06;5.935820565083417e-06;1.044823216199911;1.0100711439421983;10.000556298066657;0.8333417627155201;0.015558726454707775;0.015565560029732311;0.7177831706852615;-0.01340501833245909;0.7179688864165532;1.0099603723301795
79.50638;1.0443663093341333;0.8332010392493283;0.7976994166893244;6.346524657068662e-06;5.935612449485125e-06;1.0448218780730538;1.0100740075050978;10.000550599832746;0.8333395595152258;0.01555874542498543;0.015565551517273707;0.7177813573657168;-0.013405018031896358;0.7179719863379265;1.0099623874393915
79.51638;1.04436476948423;0.8332013828165794;0.7976959803547373;6.346138288232955e-06;5.935430118876847e-06;1.0448204972746522;1.0100768788997798;10.000543984962647;0.833337428422532;0.015558764513809916;0.015565543027543118;0.7177795178344843;-0.013405017688991683;0.7179750842314808;1.0099645031501545
79.52638;1.04436320082088;0.8332017771118537;0.797692527719214;6.34571828983604e-06;5.935273543638738e-06;1.0448190825001549;1.0100797543911462;10.000536486362098;0.8333353678476266;0.015558783763208331;0.015565534374031974;0.7177776534641344;-0.013405017304559704;0.7179781787292348;1.0099667157553356
79.53638;1.0443616068759554;0.8332022155899127;0.7976890629776954;6.345264926508903e-06;5.9351428580668304e-06;1.0448176432184173;1.010082628881485;10.000528122134899;0.8333333773002064;0.015558803158967459;0.015565525411118988;0.7177757649991523;-0.013405016879633136;0.7179812676069495;1.009969022116624
79.54638;1.0443599900513072;0.8332026912733597;0.7976855890325467;6.344778414467762e-06;5.9350383193248055e-06;1.0448161886490228;1.0100854965255566;10.000518901756367;0.8333314563456309;0.01555882263824264;0.015565516035544567;0.7177738536162765;-0.013405016415162273;0.7179843486685829;1.009971420080929
79.55638;1.0443583504876939;0.8332031960765808;0.7976821077711311;6.344259360615801e-06;5.934960118557942e-06;1.044814727659373;1.0100883517126849;10.000508837282398;0.8333296049246638;0.015558842119893333;0.015565506175293167;0.7177719221435825;-0.013405015912054966;0.7179874206541154;1.0099739080997805
79.56638;1.044356686001448;0.8332037201129668;0.7976786199701775;6.343708842923905e-06;5.93490812048957e-06;1.0448132689288794;1.010091189903895;10.000497948198326;0.8333278243615433;0.015558861535006928;0.015565495775784964;0.7177699750350723;-0.013405015371393993;0.7179904834291054;1.009976483750941
79.57638;1.044354993234686;0.8332042528688066;0.7976751251011314;6.343127996446815e-06;5.9348817168896725e-06;1.0448118195530065;1.0100940079516643;10.000486264553786;0.8333261174209218;0.015558880834360706;0.015565484784102867;0.7177680180458309;-0.013405014794519172;0.7179935371394057;1.0099791435467782
79.58638;1.0443532690506392;0.8332047850046246;0.7976716212753269;6.342517595765599e-06;5.9348798168243055e-06;1.0448103835861449;1.010096803331427;10.000473833377045;0.8333244869526926;0.015558899984595297;0.015565473146086865;0.7177660582944044;-0.01340501418310276;0.7179965812717423;1.0099818836627539
79.59638;1.044351511050293;0.833205308151544;0.7976681053390519;6.341878225895599e-06;5.934900786761084e-06;1.044808963129733;1.0100995724607786;10.00046072171236;0.8333229346242129;0.015558918972770706;0.015565460818655973;0.7177641038236933;-0.013405013539346092;0.7179996148443077;1.0099846997212023
79.60638;1.0443497175596992;0.8332058134674569;0.7976645731373294;6.341210713439094e-06;5.9349425096295586e-06;1.0448075607111222;1.010102309704706;10.000447012616789;0.8333214611814451;0.015558937808830822;0.015565447764861774;0.717762162419664;-0.0134050128659279;0.7180026370022;1.0099875869418715
79.61638;1.0443478878866574;0.8332062915413845;0.797661019973621;6.340516451956902e-06;5.935002957212004e-06;1.0448061797014843;1.0101050079453253;10.000432798899194;0.833320067430579;0.015558956510347869;0.015565433935359722;0.7177602407366639;-0.01340501216564352;0.718005646451603;1.0099905407272787
79.62638;1.044346022759585;0.8332067333776679;0.7976574407524477;6.339797577210764e-06;5.935080884173603e-06;1.0448048224287492;1.010107660310302;10.000418177426285;0.8333187545381251;0.015558975086777404;0.015565419269207062;0.7177583443303545;-0.013405011441096796;0.7180086406817773;1.0099935555422126
79.63638;1.0443441247502985;0.8332071304107642;0.7976538298757829;6.339056575767569e-06;5.935175919960343e-06;1.0448034888171238;1.0101102615796325;10.000403239397182;0.8333175238138998;0.015558993535554642;0.015565403705644082;0.7177564780506573;-0.013405010694739657;0.7180116164174355;1.009996623451567
79.64638;1.0443421981839627;0.8332074736690195;0.7976501818339775;6.338295655009546e-06;5.935288135574415e-06;1.0448021768222089;1.0101128074938956;10.000388055902878;0.8333163759395797;0.015559011836352072;0.015565387187268784;0.717754646344215;-0.013405009929191684;0.7180145702052104;1.0099997349002499
79.65638;1.0443402476600836;0.8332077535921537;0.797646492278979;6.337516644770477e-06;5.93541760940042e-06;1.0448008831324818;1.010115293476399;10.000372670029492;0.8333153094584013;0.015559029943455448;0.015565369654845833;0.7177528532998003;-0.013405009147437844;0.7180174981158228;1.0100028807568433
79.66638;1.0443382765195846;0.8332079607010473;0.7976427585938268;6.336720960693648e-06;5.935564386539654e-06;1.0447996032967786;1.0101177151063072;10.000357105667414;0.8333143200294312;0.01555904779035254;0.015565351042117051;0.7177511023465705;-0.013405008352882802;0.7180203954289504;1.0100060535749387
79.67638;1.0443362871862054;0.8332080863943008;0.7976389797006852;6.335909195230193e-06;5.935728685642016e-06;1.0447983319630891;1.0101200684603433;10.000341386853744;0.83331340119378;0.015559065308298507;0.015565331282661656;0.7177493962177475;-0.013405007549274268;0.7180232570548316;1.0100092475538776
79.68638;1.0443342823938848;0.8332081234154414;0.7976351550284231;6.335081117604068e-06;5.935910874420449e-06;1.0447970635418136;1.0101223490923072;10.00032555011873;0.8333125455036394;0.015559082445442232;0.015565310321113244;0.717747737393636;-0.013405006740220722;0.7180260783043724;1.0100124579364884
79.69638;1.0443322657032506;0.8332080657931886;0.7976312833511799;6.33423644902621e-06;5.936111289903184e-06;1.0447957926070262;1.0101245522253186;10.00030964605751;0.8333117453340816;0.015559099171804648;0.01556528811864856;0.7177461284974735;-0.01340500592866003;0.7180288555063216;1.0100156805034302
79.70638;1.0443302408600852;0.8332079082012656;0.7976273631303394;6.333375539382665e-06;5.93633002821117e-06;1.0447945142727093;1.0101266742337018;10.000293737557113;0.8333109932933354;0.015559115470556922;0.015565264655993847;0.7177445727370863;-0.013405005116731497;0.7180315864063008;1.0100189111448372
79.71638;1.044328210214658;0.8332076453860083;0.7976233940714034;6.332499304865662e-06;5.936566641365598e-06;1.0447932251628997;1.0101287126095146;10.000277889921142;0.833310282074071;0.015559131328342022;0.01556523992306148;0.7177430744598357;-0.013405004306103434;0.7180342700152248;1.010022145940143
79.72638;1.0443261737951781;0.8332072726087708;0.797619377804281;6.331608856975811e-06;5.936820094305785e-06;1.0447919235395773;1.010130664580286;10.000262156133456;0.8333096042136584;0.015559146727489098;0.015565213894841308;0.7177416390852254;-0.013405003498560508;0.7180369057690138;1.0100253816580247
79.73638;1.0443241300232595;0.8332067866998577;0.7976153174137428;6.330705302376582e-06;5.937089068424888e-06;1.0447906083385463;1.0101325267906358;10.000246570843279;0.8333089524084925;0.01555916163616785;0.015565186515963317;0.7177402721150339;-0.01340500269612977;0.7180394926647098;1.010028615707785
79.74638;1.0443220770254176;0.833206186607836;0.797611217006035;6.329789613987855e-06;5.93737219872642e-06;1.0447892790239373;1.0101342961965742;10.000231147862623;0.8333083198688898;0.015559176009993334;0.01556515770781683;0.7177389782238235;-0.013405001900438345;0.7180420286907527;1.010031845526679
79.75638;1.0443200134414738;0.8332054734585479;0.7976070813568084;6.328862451655713e-06;5.937668116171044e-06;1.0447879359536498;1.0101359705530237;10.00021587375854;0.8333077002481604;0.015559189812002206;0.015565127391436753;0.7177377612732427;-0.013405001112157582;0.7180445106187914;1.0100350679900116
79.76638;1.0443179380916436;0.8332046504465732;0.7976029153896235;6.327924100507653e-06;5.937975345473935e-06;1.0447865802696341;1.0101375485568231;10.00020070570695;0.8333070880256919;0.015559203029383383;0.015565095504294413;0.7177366244434472;-0.013405000331096682;0.7180469344180362;1.0100382793202576
79.77638;1.0443158491385451;0.833203722190338;0.7975987239480536;6.32697467734331e-06;5.938292235724701e-06;1.0447852138950726;1.0101390305673579;10.00018558379561;0.8333064793552563;0.015559215682891168;0.015565062001219343;0.717735569889569;-0.013404999556576576;0.7180492958493254;1.0100414755243208
79.78638;1.0443137446831006;0.8332026934708852;0.7975945119952544;6.326014447701597e-06;5.9386172785468356e-06;1.0447838393368258;1.010140419334925;10.00017045561466;0.833305872261743;0.015559227833114317;0.01556502685014728;0.7177345985684039;-0.013404998787812265;0.7180515905847402;1.0100446524280025
79.79638;1.0443116245928283;0.8332015682012645;0.7975902845374312;6.32504389484979e-06;5.9389494878794706e-06;1.044782458643646;1.0101417195872577;10.000155295695784;0.833305266348225;0.01555923956131671;0.015564990029522073;0.717733710403337;-0.013404998024231321;0.7180538135884698;1.0100478049012547
79.80638;1.0443094915514872;0.8332003496935321;0.7975860460064516;6.3240634629027524e-06;5.939288224415135e-06;1.0447810728356843;1.0101429365745953;10.000140100191597;0.833304662812846;0.015559250938318482;0.015564951531116249;0.7177329046385689;-0.01340499726551416;0.7180559581091392;1.0100509260244641
79.81638;1.0443073507060858;0.833199041662816;0.7975817999297543;6.323073339596399e-06;5.939632678858178e-06;1.0447796832205636;1.0101440749000385;10.00012486139878;0.8333040645937381;0.015559262020388367;0.015564911367997843;0.7177321800689562;-0.013404996511519891;0.71805801566978;1.0100540071001147
79.82638;1.0443052082882611;0.8331976483076525;0.7975775489050682;6.322073452731066e-06;5.939981618968191e-06;1.0447782931810397;1.010145138192914;10.000109559230879;0.8333034759583348;0.015559272857503614;0.015564869571860816;0.7177315344964739;-0.013404995762462825;0.7180599771487824;1.0100570387497685
79.83638;1.044303069800149;0.8331961742663054;0.7975732942766968;6.321063419029743e-06;5.940333570993953e-06;1.044776908481329;1.0101461293495682;10.000094183596275;0.8333029016871475;0.015559283487799506;0.015564826178662753;0.7177309643130682;-0.01340499501915225;0.7180618334330101;1.0100600119194119
79.84638;1.0443009390606635;0.8331946259549879;0.7975690365728585;6.320042402694977e-06;5.940687088043341e-06;1.04477553643521;1.0101470510910617;10.000078749583539;0.8333023466993756;0.015559293924262533;0.015564781219526157;0.7177304655925967;-0.013404994282934261;0.7180635758703844;1.0100629179464402
79.85638;1.0442988185353543;0.8331930126601461;0.7975647770417361;6.319009081409734e-06;5.941040842286885e-06;1.0447741846202248;1.010147905961903;10.000063287335209;0.8333018160093018;0.015559304148055089;0.015564734722799498;0.7177300352356992;-0.01340499355534118;0.7180651969715287;1.010065748368444
79.86638;1.0442967095657127;0.8331913459365636;0.7975605181142216;6.317961749290424e-06;5.941393645459663e-06;1.0447728598458308;1.0101486954995693;10.000047831522402;0.8333013144413299;0.01555931412315298;0.01556468672545023;0.717729670405035;-0.01340499283766741;0.7180666902293308;1.010068494575192
79.87638;1.0442946125123962;0.8331896384133183;0.79755626269166;6.316898680234764e-06;5.941744463836851e-06;1.0447715683732564;1.0101494199194103;10.000032416172624;0.8333008462900798;0.015559323825724882;0.015564637282240317;0.7177293677161107;-0.013404992130557587;0.7180680494160147;1.0100711470265977
79.88638;1.044292527976328;0.8331879031016938;0.7975520145161473;6.315818632292024e-06;5.94209244983458e-06;1.0447703169694564;1.0101500789745983;10.000017066783204;0.8333004150706557;0.015559333256348735;0.015564586463037471;0.717729123584753;-0.01340499143390195;0.718069268797873;1.010073695113402
79.89638;1.0442904581503978;0.833186153193871;0.7975477790242845;6.314720887389625e-06;5.942437016215323e-06;1.0447691137722444;1.0101506725208518;10.000001803066267;0.833300023232711;0.015559342424658255;0.015564534347283644;0.7177289346720879;-0.013404990747323804;0.7180703440466819;1.0100761283188273
79.90638;1.0442884074694236;0.8331844016915918;0.7975435625267977;6.313604818020981e-06;5.942777800903692e-06;1.0447679678387711;1.010151200151665;9.999986652346161;0.8332996718067871;0.015559351328934911;0.015564481021542927;0.7177287976744995;-0.013404990070733003;0.7180712726019514;1.0100784375404477
79.91638;1.0442863826394693;0.8331826609546992;0.7975393706848135;6.3124695239465515e-06;5.94311450500082e-06;1.0447668870701596;1.01015166146976;9.999971656499504;0.8332993604043964;0.01555935994856934;0.015564426575758157;0.7177287092794067;-0.013404989404343108;0.7180720530257427;1.010080615738561
79.92638;1.0442843912937623;0.8331809427935204;0.7975352084657488;6.3113137721496635e-06;5.9434467932044944e-06;1.0447658762968657;1.0101520572369633;9.999956868295511;0.8332990879822906;0.015559368251255314;0.015564371090814893;0.7177286667795645;-0.013404988748379391;0.7180726842512647;1.0100826581803113
79.93638;1.0442824399310109;0.8331792586082217;0.7975310809022563;6.310136203783407e-06;5.943774219411838e-06;1.0447649370431098;1.0101523897712488;9.99994233630041;0.8332988534064448;0.015559376209022825;0.01556431462221843;0.7177286685000246;-0.013404988103088107;0.7180731653974689;1.010084562098127
79.94638;1.0442805332103957;0.8331776192157786;0.7975269930711425;6.3089355658373946e-06;5.9440962081166485e-06;1.0447640690893978;1.0101526616883096;9.999928090338841;0.8332986549741036;0.015559383811054659;0.015564257201811151;0.7177287135301923;-0.013404987469097582;0.7180734955297381;1.0100863256487578
79.95638;1.044278674651676;0.8331760344351179;0.7975229498477586;6.307710812011451e-06;5.944412305159662e-06;1.044763272437361;1.0101528744433905;9.999914144355786;0.8332984897199213;0.015559391069365398;0.015564198853592257;0.7177288014894918;-0.013404986847503077;0.7180736731473166;1.0100879473672437
79.96638;1.0442768673256215;0.833174512232751;0.7975189561466322;6.306461218771531e-06;5.94472235021627e-06;1.0447625472933175;1.0101530287186038;9.999900508198031;0.8332983534265055;0.015559398019364915;0.015564139601211726;0.7177289325994108;-0.013404986239525225;0.7180736960874872;1.0100894267633047
79.97638;1.0442751145365097;0.833173058465837;0.7975150173231563;6.305186625805325e-06;5.945026221750697e-06;1.0447618927947016;1.0101531251825566;9.999887197025924;0.8332982412645488;0.015559404712585458;0.015564079478865733;0.7177291074778586;-0.013404985646352608;0.7180735620234778;1.0100907651332158
79.98638;1.0442734211073874;0.8331716782057155;0.7975111394530285;6.303887534692276e-06;5.945323682855851e-06;1.0447613072662771;1.0101531638663772;9.999874231693259;0.8332981486141017;0.015559411207692362;0.01556401855073259;0.717729326827768;-0.013404985069260838;0.7180732689498881;1.0100919656575185
79.99638;1.044271794359307;0.833170377080483;0.7975073288800048;6.302564749909086e-06;5.945614460127632e-06;1.0447607891149764;1.0101531437627242;9.999861627541403;0.8332980719742327;0.015559417572101652;0.015563956894510572;0.7177295915000553;-0.013404984509405657;0.7180728154237749;1.0100930326888298
80.00638;1.0442702431398274;0.833169160883856;0.7975035910962881;6.301219036060549e-06;5.945898037071943e-06;1.0447603364102034;1.0101530627275854;9.999849389179325;0.8332980095917565;0.015559423893152905;0.015563894546800442;0.7177299021688268;-0.013404983967369251;0.7180722011685706;1.0100939706854069
80.01638;1.0442687757649909;0.8331680347133117;0.7974999303017749;6.2998513027152424e-06;5.94617353624713e-06;1.044759946514372;1.0101529165999945;9.999837514496688;0.8332979615559205;0.015559430277804629;0.015563831484470457;0.7177302583709598;-0.013404983443230968;0.7180714278092313;1.010094783447179
80.02638;1.0442673995051457;0.8331670033096871;0.7974963499684541;6.298462927789968e-06;5.946440049243743e-06;1.0447596166193787;1.0101526993700223;9.999825993350889;0.8332979300662339;0.015559436828278287;0.015563767663477987;0.7177306583198496;-0.013404982937173411;0.718070498702402;1.0100954744178654
80.03638;1.0442661210133886;0.8331660713173037;0.7974928533312993;6.2970558331960665e-06;5.94669681702204e-06;1.0447593438220244;1.0101524051219377;9.99981480518743;0.8332979196162348;0.0155594436269603;0.01556370304986552;0.7177310995778321;-0.01340498244995669;0.7180694179390456;1.0100960474163359
80.04638;1.0442649460185374;0.8331652425470202;0.7974894436206077;6.295632261654264e-06;5.946943247828313e-06;1.0447591246319257;1.0101520293061097;9.999803917366886;0.8332979360303633;0.015559450758051197;0.015563637607981351;0.717731579288152;-0.013404981982933575;0.7180681893235727;1.0100965058250855
80.05638;1.0442638792722907;0.8331645194981209;0.7974861244683407;6.294194369859545e-06;5.947179252260225e-06;1.0447589552740593;1.0101515680337414;9.999793279709632;0.8332979845374332;0.015559458332094699;0.015563571283950283;0.717732094204549;-0.01340498153772235;0.7180668158383582;1.0100968509156694
80.06638;1.044262924911038;0.8331639032870192;0.7974828995434109;6.29274409674855e-06;5.9474056045862955e-06;1.0447588327627737;1.010151016774568;9.999782827519184;0.8332980679900799;0.01555946648438707;0.01556350402103256;0.7177326412939008;-0.013404981115822952;0.7180652995509799;1.0100970822064814
80.07638;1.0442620864705925;0.8331633933655499;0.7974797713057851;6.291283422555924e-06;5.947623925783965e-06;1.0447587549749782;1.0101503700217873;9.999772497409166;0.8332981861669834;0.015559475361443581;0.015563435792750331;0.7177332182150503;-0.013404980718274017;0.7180636417548144;1.0100971994529766
80.08638;1.0442613674308519;0.8331629874491855;0.7974767408110293;6.2898145723268745e-06;5.9478364157382465e-06;1.0447587196965535;1.0101496211999568;9.999762242318237;0.8332983360662025;0.01555948510372308;0.015563366620318025;0.7177338228511344;-0.013404980345234761;0.718061843297464;1.0100972032662487
80.09638;1.0442607719152297;0.8331626819931734;0.7974738087647214;6.288339929974298e-06;5.9480455043137795e-06;1.044758724514617;1.0101487618796008;9.999752041725836;0.8332985125203871;0.01555949582674935;0.01556329656253549;0.7177344525454257;-0.013404979995837847;0.7180599048411501;1.010097094067754
80.10638;1.0442603040573653;0.8331624728999574;0.797470976232672;6.286861780061911e-06;5.948253621122595e-06;1.0447587671546041;1.0101477819022082;9.999741906933288;0.8332987089117666;0.015559507617770805;0.015563225691895612;0.7177351038302245;-0.01340497966879808;0.7180578271764376;1.0100968715546068
80.11638;1.044259967486985;0.8331623560435715;0.7974682448850369;6.285382095026367e-06;5.9484631710618506e-06;1.0447588455788366;1.0101466712427802;9.999731868431692;0.8332989182589056;0.015559520551354976;0.015563154084265968;0.7177357723813986;-0.013404979363273546;0.7180556118988616;1.01009653566103
80.12638;1.0442597659198463;0.8331623274366508;0.7974656175480509;6.283902616252162e-06;5.948676464839564e-06;1.0447589592841147;1.0101454215412917;9.999721948091393;0.8332991348793058;0.01555953470303859;0.015563081833643055;0.7177364529115926;-0.013404979079030658;0.7180532619651314;1.0100960877096312
80.13638;1.044259702748452;0.8331623831305573;0.7974630986656072;6.2824251844422334e-06;5.94889559010346e-06;1.0447591107043188;1.010144025710542;9.999712143138666;0.8332993557790664;0.015559550149591404;0.015563009065577992;0.7177371393249434;-0.013404978815854564;0.7180507815682672;1.010095530419109
80.14638;1.0442597801306166;0.8331625189130872;0.7974606935094026;6.280951877878038e-06;5.949122291503161e-06;1.0447593046157693;1.0101424767961398;9.999702432788023;0.8332995805502006;0.015559566968019438;0.015562935923214052;0.7177378255436673;-0.013404978573058406;0.7180481755234639;1.010094867250358
80.15638;1.0442599993266586;0.8331627300342779;0.797458406379601;6.279484779305548e-06;5.94935783462425e-06;1.0447595468418711;1.0101407678607743;9.99969279343973;0.8332998098609523;0.01555958524300483;0.015562862541946621;0.7177385063006829;-0.013404978349629199;0.7180454491612537;1.0100941021461347
80.16638;1.044260360823121;0.8331630113137009;0.7974562400277733;6.278025832910628e-06;5.949603088422268e-06;1.0447598433308312;1.0101388924921504;9.999683209162855;0.8333000437113505;0.015559605072885478;0.015562789043216623;0.717739176747654;-0.013404978144530122;0.7180426090171516;1.0100932401918192
80.17638;1.044260863637288;0.8331633575964562;0.7974541971590389;6.276577193836443e-06;5.949858778704408e-06;1.0447601995036153;1.0101368449444008;9.999673674952554;0.8333002805993258;0.015559626564606554;0.015562715542242945;0.7177398315170533;-0.013404977956692071;0.718039663085809;1.010092288551808
80.18638;1.0442615049120745;0.8331637645107649;0.7974522817445294;6.275141599118336e-06;5.950125543892027e-06;1.0447606203376782;1.0101346200144508;9.999664195446769;0.8333005179322776;0.015559649821316737;0.015562642144813621;0.7177404647317935;-0.01340497778480104;0.718036620529839;1.0100912564289053
80.19638;1.0442622799819217;0.8331642291190642;0.7974504984718257;6.273722079098571e-06;5.950403715891962e-06;1.0447611105056187;1.010132213181392;9.999654782036014;0.8333007530771512;0.015559674930632802;0.015562568934117213;0.7177410707934204;-0.013404977627175825;0.7180334918031175;1.0100901544692096
80.20638;1.0442631826323958;0.8331647494128472;0.7974488514833349;6.272321370517251e-06;5.950692978959024e-06;1.0447616736767862;1.010129621383882;9.999645449839102;0.8333009839213992;0.015559701956618816;0.01556249596312589;0.7177416446323761;-0.01340497748200151;0.7180302885937295;1.0100889946471348
80.21638;1.0442642054501632;0.8331653229502757;0.7974473438477528;6.270941788973673e-06;5.950992200540878e-06;1.0447623116429752;1.0101268438459805;9.99963620956512;0.8333012084103769;0.015559730930938433;0.01556242325308283;0.7177421815655003;-0.013404977347972538;0.7180270228682053;1.0100877900285328
80.22638;1.0442653411352614;0.8331659464212487;0.7974459775084627;6.2695852993551535e-06;5.951299645858628e-06;1.0447630239776533;1.0101238824952077;9.999627049120795;0.8333014243392047;0.015559761843671296;0.015562350795137903;0.7177426774964222;-0.013404977224808556;0.7180237059780911;1.0100865537055168
80.23638;1.044266585014528;0.8331666164182703;0.7974447531479635;6.268253176044218e-06;5.951613348872246e-06;1.044763807968462;1.010120742311265;9.999617923879631;0.8333016303687261;0.015559794640244859;0.0155622785637089;0.7177431290164291;-0.013404977113040136;0.7180203488556107;1.0100852971497138
80.24638;1.0442679364576373;0.8331673299787903;0.7974436701051386;6.266945765266971e-06;5.951931342617704e-06;1.0447646587544925;1.0101174313185084;9.999608778159827;0.8333018268300757;0.01555982923332356;0.015562206534918313;0.7177435334518912;-0.013404977013458967;0.7180169628245466;1.0100840287579567
80.25638;1.044269397983924;0.8331680845278217;0.7974427266007461;6.265662898176777e-06;5.952251661529884e-06;1.044765569958858;1.0101139593052815;9.999599575056742;0.8333020153928563;0.015559865525778944;0.015562134693012751;0.7177438889713266;-0.013404976926782912;0.7180135595043501;1.0100827538919754
80.26638;1.0442709736049247;0.8331688778733782;0.7974419203084319;6.264404231424968e-06;5.9525721300543565e-06;1.0447665339977052;1.010110335437989;9.999590300865211;0.8333021983169132;0.015559903417844162;0.015562063025102118;0.7177441943438219;-0.013404976853435169;0.7180101492536628;1.0100814761978556
80.27638;1.04427266709901;0.8331697082475344;0.7974412484971538;6.263169134421721e-06;5.952890344286072e-06;1.0447675416450444;1.0101065670807328;9.999580954378848;0.8333023775322665;0.015559942798166849;0.015561991500829729;0.7177444493830055;-0.013404976793373975;0.7180067397033326;1.0100801984383516
80.28638;1.0442744803642623;0.8331705739517529;0.7974407074337433;6.2619567046530285e-06;5.953204231375653e-06;1.0447685823270538;1.010102660507152;9.999571542074094;0.8333025540356737;0.015559983541686952;0.015561920050938335;0.71774465648948;-0.013404976746000188;0.7180033357768407;1.010078922974958
80.29638;1.0442764130513118;0.8331714724779924;0.7974402919678922;6.260766029912054e-06;5.953512603911191e-06;1.0447696452989255;1.0100986214103214;9.999562075190614;0.8333027282898694;0.015560025511467315;0.015561848572486322;0.7177448210233324;-0.013404976710184847;0.7179999406548193;1.0100776525263344
80.30638;1.044278463326661;0.833172399675531;0.797439995991399;6.2595963574596445e-06;5.953814956751391e-06;1.0447707204216032;1.0100944550869009;9.999552564838709;0.8333029005946165;0.015560068555506255;0.015561776941906203;0.7177449498145825;-0.013404976684549761;0.7179965567795987;1.0100763900583705
80.31638;1.0442806282107526;0.8331733498464834;0.7974398137848953;6.258447110110779e-06;5.954111023069078e-06;1.044771798312796;1.0100901669995737;9.999543026676543;0.8333030705552967;0.015560112503980206;0.015561705024769225;0.71774504959619;-0.01340497666795113;0.717993186663422;1.010075137980307
80.32638;1.0442829031761653;0.8331743166031822;0.7974397410757251;6.257317879885713e-06;5.954400932411588e-06;1.0447728697051768;1.0100857630117757;9.99953349240472;0.83330323675987;0.015560157175589177;0.015561632697949041;0.7177451257902953;-0.013404976659824862;0.7179898333309497;1.0100738977721977
80.33638;1.0442852817032724;0.8331752932747679;0.7974397746444978;6.256208321138064e-06;5.954685599058962e-06;1.0447739248429966;1.0100812493299822;9.999524006610125;0.8333033972505042;0.015560202392257708;0.015561559861190115;0.7177451817690489;-0.013404976660139383;0.7179865003350456;1.0100726697630842
80.34638;1.0442877555980632;0.8331762729377038;0.7974399113062871;6.255117970102642e-06;5.954966660706455e-06;1.044774954438207;1.0100766326184216;9.99951461033659;0.8333035499482907;0.015560247996114199;0.015561486429588612;0.7177452189299913;-0.013404976669169748;0.7179831917092038;1.0100714525746173
80.35638;1.044290316480671;0.83317724949292;0.7974401474829357;6.25404642052076e-06;5.955245969648297e-06;1.0447759507774574;1.010071920134492;9.999505333710852;0.8333036927253208;0.015560293863471434;0.015561412334371406;0.7177452368638386;-0.013404976687424032;0.7179799119268282;1.0100702424372783
80.36638;1.0442929567975365;0.8331782193336777;0.7974404791788238;6.252993756828969e-06;5.955524944503645e-06;1.0447769074622657;1.0100671196558724;9.999496200023778;0.8333038231421309;0.015560339907264064;0.015561337525234118;0.7177452339151126;-0.013404976715749268;0.7179766652687875;1.0100690337097344
80.37638;1.0442956691486625;0.8331791816461359;0.7974409019863954;6.251960649846264e-06;5.9558042953367776e-06;1.0447778194101955;1.0100622390576002;9.999487228107702;0.833303937899429;0.0155603860727166;0.015561261967295965;0.7177452085657986;-0.013404976755370729;0.7179734550932949;1.010067820877672
80.38638;1.0442984457972742;0.8331801371583647;0.7974414114850735;6.250948186217473e-06;5.956084278055119e-06;1.0447786837979578;1.0100572853821261;9.999478434443212;0.8333040332077994;0.015560432337791804;0.015561185653713894;0.7177451601823158;-0.013404976807693337;0.7179702842685772;1.010066599581202
80.39638;1.0443012794211295;0.8331810867932676;0.7974420038676487;6.24995768003797e-06;5.956364876777927e-06;1.044779500170927;1.010052263954457;9.999469840819414;0.8333041063381227;0.015560478708992846;0.0155611086212285;0.7177450885263957;-0.013404976874158949;0.7179671558340077;1.0100653657694314
80.40638;1.0443041635472912;0.833182031185224;0.7974426760939166;6.248990316672229e-06;5.956645721961639e-06;1.0447802690897543;1.0100471786192182;9.999461477419485;0.8333041561659186;0.015560525206852294;0.015561030940590971;0.7177449933618361;-0.01340497695645668;0.7179640725237733;1.0100641150464225
80.41638;1.0443070921068909;0.8331829708632209;0.7974434254669068;6.248046870190871e-06;5.956926173805044e-06;1.0447809904856997;1.010042032927173;9.999453377262634;0.8333041820078385;0.015560571859013278;0.015560952692057038;0.7177448744071365;-0.013404977056813453;0.717961036054283;1.0100628431956529
80.42638;1.044310059065789;0.8331839066828414;0.7974442490237079;6.247127843140922e-06;5.957205572130615e-06;1.0447816628237212;1.0100368312568273;9.999445571779374;0.8333041831557809;0.0155606187075436;0.01556087394853143;0.7177447310781024;-0.013404977178115526;0.7179580470801415;1.0100615471192205
80.43638;1.044313057770345;0.8331848404398756;0.7974451434783442;6.246233756252604e-06;5.9574834313966256e-06;1.0447822836266836;1.0100315792952008;9.999438086803334;0.8333041600556612;0.015560665820107861;0.015560794778675524;0.7177445624761996;-0.013404977323961226;0.7179551057357426;1.0100602252179207
80.44638;1.0443160798448645;0.8331857750686592;0.7974461060759006;6.2453652778309254e-06;5.957759544446692e-06;1.044782850766935;1.0100262837244358;9.999430939558511;0.8333041148112573;0.015560713296660969;0.015560715264142181;0.7177443674034638;-0.013404977498529183;0.7179522125499607;1.0100588767860266
80.45638;1.044319114975322;0.8331867138688249;0.7974471352467761;6.244523197900188e-06;5.958033790564525e-06;1.0447833630059973;1.0100209515023089;9.999424146774512;0.8333040499739535;0.015560761257884673;0.015560635506538502;0.7177441441716716;-0.01340497770605446;0.7179493686788871;1.010057501737838
80.46638;1.0443221512307772;0.8331876598713965;0.7974482302216591;6.243708390386653e-06;5.9583056799252684e-06;1.044783819890885;1.0100155889809064;9.999417735262227;0.8333039676529004;0.015560809812266893;0.015560555628707664;0.7177438908091982;-0.013404977950079324;0.7179465750133928;1.0100561014242455
80.47638;1.0443251750114841;0.8331886164345182;0.7974493904908306;6.242921876406908e-06;5.958574259423602e-06;1.0447842221881796;1.010010201062328;9.999411741071567;0.8333038702382223;0.015560859025870488;0.015560475788448552;0.7177436049675886;-0.013404978232912586;0.7179438313063349;1.010054678780844
80.48638;1.044328171714023;0.8331895882578386;0.7974506156845493;6.24216483916698e-06;5.958838599303944e-06;1.044784572386184;1.0100047916432517;9.999406205082336;0.8333037616916138;0.015560908914352562;0.015560396177836227;0.7177432834015806;-0.013404978555678864;0.7179411357966473;1.0100532372692903
80.49638;1.044331127607442;0.833190581518255;0.7974519058780354;6.241438497185726e-06;5.959098163232642e-06;1.0447848743423704;1.0099993658241013;9.999401168204951;0.8333036479096625;0.015560959454140046;0.015560316991304678;0.7177429222392459;-0.013404978918895005;0.7179384853395044;1.0100517801424833
80.50638;1.044334031864215;0.8331916028016877;0.7974532624759784;6.240744008609749e-06;5.959352708521457e-06;1.0447851327685325;1.009993931871699;9.999396659422773;0.8333035357455084;0.015561010601548138;0.015560238398234158;0.7177425174514042;-0.013404979322959025;0.7179358757999765;1.010050310307455
80.51638;1.044336877706058;0.8331926577810774;0.7974546885769163;6.240082566787508e-06;5.9596021285617046e-06;1.0447853535392406;1.0099885013291479;9.999392687335604;0.8333034314925205;0.015561062308171525;0.015560160541536623;0.7177420647179341;-0.013404979768052255;0.7179333020221289;1.010048830372676
80.52638;1.0443396620800345;0.8331937508301681;0.7974561875616853;6.239455590986511e-06;5.959846366490611e-06;1.0447855446537504;1.0099830879807292;9.999389241283863;0.8333033397232903;0.015561114527891247;0.015560083547099793;0.7177415597562368;-0.013404980253926368;0.717930758048323;1.0100473430554302
80.53638;1.0443423840714126;0.83319488565903;0.7974577609871174;6.2388646210612125e-06;5.960085345518581e-06;1.0447857171378527;1.009977706469212;9.999386288761611;0.8333032627581257;0.01556116722479116;0.01556000754118314;0.7177409993715034;-0.013404980780238513;0.7179282380298154;1.0100458513569113
80.54638;1.0443450429304741;0.8331960662690444;0.797459407950728;6.238310841810619e-06;5.9603190455390745e-06;1.0447858846897136;1.0099723708486077;9.999383772412568;0.8333032005059131;0.015561220381923226;0.015559932676442513;0.717740381911086;-0.013404981347098999;0.7179257366125593;1.010044358056396
80.55638;1.0443476371120752;0.8331972974160473;0.7974611261925368;6.237794786798289e-06;5.960547782443866e-06;1.044786061506447;1.0099670937119176;9.999381620584625;0.8333031504577562;0.015561273995805296;0.015559859141149745;0.7177397067692305;-0.013404981955254065;0.7179232487549084;1.0100428651739717
80.56638;1.0443501649391196;0.833198584318047;0.7974629131569261;6.237316614023925e-06;5.960772517085374e-06;1.0447862601153397;1.0099618861654605;9.999379764959462;0.833303108194;0.015561328060856071;0.015559787149171826;0.7177389739961662;-0.013404982605934125;0.7179207702682063;1.010041373710261
80.57638;1.0443526255274347;0.8331999320613033;0.7974647660437088;6.2368766347316485e-06;5.960994779526467e-06;1.0447864909027615;1.0099567581256839;9.999378150741984;0.8333030683119931;0.015561382560140046;0.015559716931741293;0.7177381846211772;-0.013404983300542697;0.7179182990056475;1.0100398840862754
80.58638;1.0443550190577544;0.8332013452025844;0.7974666818809995;6.23647545813088e-06;5.9612162953268075e-06;1.0447867624131735;1.0099517184511693;9.999376734747315;0.8333030248337928;0.015561437462751078;0.015559648719777676;0.7177373412149759;-0.013404984040302086;0.7179158353486271;1.0100383975301814
80.59638;1.0443573466880474;0.8332028277984724;0.7974686583306353;6.236113540028601e-06;5.961438850673743e-06;1.0447870817672278;1.0099467751810998;9.999375479179415;0.833302971112616;0.015561492725823758;0.01555958271728821;0.717736447903255;-0.013404984826004869;0.7179133812295374;1.0100369167793388
80.60638;1.0443596101511825;0.8332043832674133;0.7974706943803167;6.235790691054154e-06;5.961664320788739e-06;1.0447874558552255;1.0099419359918957;9.999374352157737;0.8333029006679717;0.015561548305492067;0.01555951909922224;0.717735509757711;-0.013404985658021375;0.7179109388468987;1.0100354452843041
80.61638;1.0443618114580322;0.8332060136413998;0.7974727901836995;6.235506174625162e-06;5.961894511740712e-06;1.0447878921988212;1.0099372083262546;9.999373333525565;0.8333028090182378;0.015561604173879832;0.015559458027548163;0.7177345322571757;-0.013404986536510902;0.7179085105039287;1.0100339866395474
80.62638;1.0443639530450284;0.8332077194051867;0.797474946206545;6.235259144928162e-06;5.962130898673379e-06;1.0447883979999006;1.0099325991414854;9.999372416991285;0.8333026944796974;0.015561660329732212;0.015559399657212253;0.7177335208391615;-0.013404987461644825;0.7179060986585255;1.010032544825366
80.63638;1.0443660381465987;0.8332095003255572;0.7974771621692072;6.235048884354421e-06;5.962374437988871e-06;1.0447889784174802;1.009928114418184;9.999371606026836;0.8333025574924386;0.015561716786985414;0.015559344139972706;0.7177324803908857;-0.01340498843363004;0.717903705592478;1.0100311240941657
80.64638;1.044368070865589;0.8332113562884428;0.7974794366929089;6.234874774616138e-06;5.962625428911987e-06;1.0447896356584276;1.0099237589957653;9.999370911328224;0.8333023998705246;0.015561773547816482;0.015559291626106267;0.7177314155435858;-0.013404989452395199;0.7179013338050366;1.0100297284426085
80.65638;1.0443700552876207;0.8332132878409438;0.7974817683032657;6.2347359905807894e-06;5.9628835201083165e-06;1.044790369109676;1.0099195377252725;9.99937035275015;0.8333022240005155;0.015561830590190895;0.015559242238774277;0.7177303314684002;-0.013404990517290074;0.7178989867145728;1.010028361514525
80.66638;1.0443719948934944;0.8332152959866399;0.797484156404959;6.234631156776795e-06;5.963148163020071e-06;1.0447911762683875;1.0099154564576533;9.999369953916684;0.8333020321735637;0.015561887871672503;0.015559196033911385;0.7177292335470257;-0.013404991627207135;0.717896668704075;1.0100270269127476
80.67638;1.044373893762183;0.8332173809367395;0.7974866005688848;6.23455835672982e-06;5.963419265781454e-06;1.0447920540705642;1.0099115213793532;9.999369730815525;0.8333018275381072;0.015561945324852935;0.015559152988302771;0.7177281258989207;-0.013404992780885947;0.7178943850406678;1.0100257279984715
80.68638;1.0443757579130968;0.8332195406642061;0.7974890996393561;6.23451534093741e-06;5.963697365158731e-06;1.0447930000023553;1.0099077386646398;9.999369687682915;0.8333016157118576;0.015562002844421831;0.015559113027419644;0.7177270104175191;-0.013404993976923192;0.7178921418063402;1.010024467153433
80.69638;1.0443775949855074;0.8332217703195137;0.7974916525468814;6.2344997150216935e-06;5.9639832755860684e-06;1.0447940128626503;1.0099041148816712;9.99936982074986;0.8333014046360893;0.015562060294468279;0.01555907606210663;0.7177258874868858;-0.01340499521359727;0.7178899451764211;1.0100232453991664
80.70638;1.0443794131951323;0.8332240628563918;0.7974942596009302;6.234509032775983e-06;5.964277619230338e-06;1.0447950928402654;1.0099006563178279;9.999370127638127;0.833301203125216;0.015562117543068773;0.015559041997654064;0.7177247573767291;-0.01340499648889026;0.7178878003459644;1.010022062379336
80.71638;1.044381220380686;0.8332264101270894;0.7974969222802175;6.23454057450608e-06;5.9645805807299305e-06;1.0447962402343616;1.0098973680025496;9.999370616360872;0.8333010198168607;0.01556217448209196;0.015559010727458876;0.7177236203605374;-0.013404997800494202;0.7178857109950394;1.0100209164933251
