time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.72638;1.0443830230921511;0.8332288038114907;0.7974996417494055;6.2345908630447835e-06;5.964892009267e-06;1.0447974537127833;1.0098942534990876;9.999371301228043;0.8333008631121764;0.015562231006122607;0.015558982139950299;0.7177224758620814;-0.013404999145611074;0.71788367937951;1.0100198055580976
80.73638;1.0443848267339877;0.8332312361547575;0.797502418281054;6.234655422712567e-06;5.9652115127204705e-06;1.0447987295291092;1.0098913146224158;9.999372187343429;0.8333007420477763;0.015562286986867156;0.015558956125875514;0.7177213223226165;-0.013405000520830828;0.7178817068683394;1.010018727964186
80.74638;1.044386636549217;0.833233700169916;0.7975052523094783;6.2347289780372725e-06;5.965538384057015e-06;1.044800061698612;1.0098885510840068;9.999373258659064;0.8333006670274513;0.015562342276080828;0.015558932580209099;0.717720157608846;-0.013405001922272525;0.7178797946537665;1.010017683333191
80.75638;1.044388457660337;0.833236189386575;0.7975081454339221;6.234805659329085e-06;5.965871523859918e-06;1.0448014428411712;1.0098859600709407;9.999374475712887;0.8333006492505164;0.01556239672398799;0.015558911413090466;0.7177189790943305;-0.01340500334592452;0.717877943861186;1.0100166719589292
80.76638;1.0443902943899477;0.8332386979512961;0.7975111006169868;6.234879109222785e-06;5.966209270887277e-06;1.0448028651041352;1.0098835360876803;9.999375784265435;0.8333006995565746;0.015562450195133883;0.015558892562619027;0.7177177838579248;-0.01340500478789852;0.7178761551272929;1.010015693912637
80.77638;1.0443921501300573;0.8332412206438046;0.7975141217766276;6.234942921905106e-06;5.966549214944382e-06;1.0448043202313375;1.0098812728132458;9.999377136250283;0.8333008281097015;0.015562502578573102;0.015558875996760063;0.7177165692976308;-0.013405006244436544;0.7178744284641916;1.010014748729742
80.78638;1.0443940273532868;0.8332437517061306;0.7975172123584763;6.234991448571319e-06;5.966888255039744e-06;1.0448057992421844;1.0098791654983288;9.99937850421413;0.8333010447923693;0.015562553786939796;0.015558861703252228;0.7177153338844261;-0.013405007711920786;0.7178727636626474;1.0100138353128825
80.79638;1.0443959273359626;0.83324628349016;0.7975203737325948;6.235020323540697e-06;5.967222811378791e-06;1.0448072927616747;1.0098772107622715;9.999379870441865;0.8333013592501849;0.01556260373982868;0.015558849673873588;0.7177140779622088;-0.01340500918703056;0.7178711612277546;1.010012951626186
80.80638;1.0443978504412563;0.8332488067428638;0.7975236049578465;6.235026258729317e-06;5.967549124243308e-06;1.0448087920524671;1.0098754052152477;9.999381207671082;0.8333017804983158;0.015562652340676638;0.015558839894572025;0.7177128043144466;-0.01340501066683162;0.7178696230892414;1.0100120944667679
80.81638;1.0443997970808057;0.8332513122754603;0.7975269034332756;6.235006454778782e-06;5.967863852638242e-06;1.0448102897594989;1.009873745570663;9.999382475068192;0.8333023165611397;0.015562699459249181;0.015558832350400878;0.7177115177627549;-0.013405012148662913;0.7178681519668129;1.0100112601372748
80.82638;1.0444017683745261;0.833253792134026;0.7975302653394551;6.234958054527956e-06;5.9681647682362425e-06;1.0448117793093996;1.0098722294327411;9.99938362345038;0.8333029742169733;0.015562744935488329;0.015558827032493474;0.7177102234270343;-0.013405013629895655;0.7178667501094527;1.0100104459945103
80.83638;1.0444037660971706;0.8332562392677628;0.7975336860647299;6.2348779267242724e-06;5.968451108972948e-06;1.0448132540602906;1.0098708548339599;9.999384594560746;0.8333037592901441;0.015562788614314671;0.015558823929226704;0.7177089250142887;-0.013405015107799042;0.7178654191032209;1.0100096510059333
80.84638;1.044405792396797;0.833258646603422;0.7975371609418399;6.234763015841613e-06;5.968723511475429e-06;1.044814707852902;1.0098696187524545;9.999385317497122;0.8333046771116862;0.015562830379674032;0.015558823023873658;0.7177076248230914;-0.013405016579656035;0.7178641607683527;1.0100088745835296
80.85638;1.0444078496514713;0.8332610066974948;0.7975406858879925;6.234610816727442e-06;5.9689834606892405e-06;1.0448161362310557;1.009868516613464;9.99938570752942;0.8333057317581178;0.015562870155952403;0.015558824316310232;0.7177063248894269;-0.013405018042758713;0.7178629774776274;1.0100081153223404
80.86638;1.0444099400290445;0.833263311941223;0.7975442573332405;6.234419477523925e-06;5.969232442905141e-06;1.0448175373604789;1.009867543359998;9.999385665935604;0.8333069248837396;0.015562907888482917;0.015558827836809267;0.7177050278628517;-0.01340501949404893;0.7178618710391089;1.0100073706327353
80.87638;1.044412064059607;0.8332655545795231;0.79754787128014;6.234187702870989e-06;5.969471424606513e-06;1.0448189128654726;1.0098666947939188;9.999385088842782;0.8333082559495917;0.015562943527796535;0.015558833624879063;0.7177037372784442;-0.013405020929892379;0.7178608416722817;1.0100066370627654
80.88638;1.0444142187719894;0.8332677266605804;0.7975515226111801;6.233914648346201e-06;5.969701044792852e-06;1.0448202679248948;1.0098659686389975;9.999383882407844;0.833309723727908;0.015562977030901311;0.015558841686229934;0.71770245731542;-0.013405022346240867;0.7178598887423939;1.010005910823744
80.89638;1.044416396903007;0.8332698206024162;0.7975552057834099;6.233599926062064e-06;5.969922182814256e-06;1.0448216095599705;1.009865365053258;9.999381965554598;0.8333113277022647;0.01556300837077869;0.015558851967583626;0.7177011922880266;-0.013405023738916994;0.7178590123355396;1.0100051882076277
80.90638;1.0444185874070893;0.833271829969443;0.797558915647474;6.233243854644591e-06;5.970136148736566e-06;1.0448229440566603;1.0098648858732442;9.999379265732822;0.8333130677584444;0.015563037544948128;0.015558864376125211;0.7176999465185723;-0.01340502510393964;0.7178582138537519;1.0100044662756347
80.91638;1.044420776403716;0.8332737497473509;0.7975626470030655;6.232847606716089e-06;5.970344443255972e-06;1.0448242749773182;1.0098645332069593;9.999375721577152;0.8333149420913;0.0155630645863485;0.01555887882112783;0.717698724874096;-0.013405026437820515;0.7178574955411993;1.010003743808058
80.92638;1.0444229482781477;0.8332755764500078;0.7975663940068156;6.2324129951903965e-06;5.9705485251389155e-06;1.0448256021083138;1.0098643086324453;9.999371285575775;0.833316945507971;0.015563089558634273;0.015558895235169236;0.7176975331084829;-0.013405027737659796;0.7178568599124228;1.0100030214061984
80.93638;1.0444250871861651;0.833277308402797;0.7975701502533415;6.231942297304705e-06;5.970749668123632e-06;1.044826921825628;1.009864212983437;9.999365927951022;0.8333190700240447;0.015563112525558098;0.015558913565824235;0.7176963773497109;-0.013405029001074239;0.7178563093731428;1.0100023002756702
80.94638;1.0444271789410857;0.8332789458718466;0.797573908809433;6.2314381955116095e-06;5.970949073907674e-06;1.0448282291011846;1.0098642463465621;9.999359648282782;0.8333213070819283;0.015563133531772747;0.0155589337635836;0.7176952633625706;-0.01340503022598924;0.7178558457534221;1.010001581438059
80.95638;1.0444292125028458;0.8332804909020876;0.7975776623256076;6.2309035752719195e-06;5.971148195378049e-06;1.0448295201758602;1.0098644085494486;9.999352482710473;0.8333236492965262;0.015563152617359988;0.01555895577967481;0.717694196355787;-0.013405031410535857;0.7178554701041961;1.0100008667604887
80.96638;1.04443118011993;0.8332819466463078;0.7975814038654;6.2303414454291795e-06;5.971348779616769e-06;1.0448307939248882;1.0098646997581118;9.99934449718451;0.8333260910708237;0.015563169838321605;0.015558979560620368;0.7176931811438971;-0.013405032553320952;0.717855182983967;1.0100001598333923
80.97638;1.044433076553306;0.8332833161754951;0.7975851276850738;6.229755045619509e-06;5.971552603175342e-06;1.0448320504726203;1.0098651204416103;9.999335775719894;0.8333286284969587;0.015563185275824882;0.015559005036884014;0.7176922219453075;-0.013405033653651727;0.7178549849149422;1.0099994652463813
80.98638;1.0444348986759577;0.8332846016283622;0.7975888290588083;6.229147654360088e-06;5.971761240576135e-06;1.0448332882919997;1.0098656714905436;9.999326412447106;0.8333312585619402;0.015563199042805443;0.01555903212292722;0.7176913220388954;-0.013405034711309582;0.7178548770797648;1.0099987880127943
80.99638;1.0444366450960854;0.8332858037553403;0.7975925036046857;6.228522074880075e-06;5.971976056938353e-06;1.044834502895825;1.009866355185746;9.999316507180495;0.8333339779725084;0.015563211289285978;0.015559060734705837;0.7176904840190304;-0.013405035726182464;0.717854861911224;1.0099981335525998
81.00638;1.0444383151443464;0.8332869215014725;0.7975961470755171;6.227880371694317e-06;5.9721985491514765e-06;1.044835688031542;1.009867176078062;9.999306161260927;0.8333367822707226;0.015563222200272833;0.015559090805558267;0.7176897103587871;-0.013405036698167137;0.7178549431063365;1.0099975070767855
81.01638;1.04443990836299;0.8332879525377063;0.7975997559830597;6.227224062420045e-06;5.972430819680959e-06;1.0448368366302299;1.009868140687113;9.999295472722956;0.8333396659092513;0.015563231982799205;0.015559122279584456;0.7176890034442164;-0.013405037627279848;0.7178551251388507;1.009996912823002
81.02638;1.0444414247172782;0.8332888944503725;0.7976033281538801;6.226554404334371e-06;5.972675583728482e-06;1.0448379399315624;1.0098692562144762;9.99928453827496;0.8333426233651571;0.015563240841427805;0.015559155095748217;0.7176883648504233;-0.013405038513696527;0.7178554122003186;1.009996354009571
81.03638;1.044442864620017;0.8332897450663524;0.7976068621592652;6.2258726372860885e-06;5.972935610115688e-06;1.0448389865667889;1.0098705294648527;9.999273460365089;0.8333456500741041;0.01556324895466202;0.01555918919289804;0.7176877943454151;-0.013405039357682806;0.7178558073393553;1.009995833309778
81.04638;1.0444442285848696;0.8332905024634863;0.7976103562877717;6.22518007557719e-06;5.973213142121632e-06;1.044839963223392;1.0098719661470943;9.99926234536499;0.8333487420295984;0.015563256476753629;0.01555922452259838;0.7176872893532151;-0.013405040159576909;0.7178563126359694;1.0099953527888925
81.05638;1.0444455163535122;0.8332911651522932;0.7976138087091611;6.224477816767434e-06;5.973509728610437e-06;1.044840856614631;1.0098735703758923;9.999251295366507;0.8333518944122671;0.015563263560459837;0.015559261036848052;0.71768684549994;-0.01340504091970382;0.7178569295653927;1.0099949133708745
81.06638;1.0444467263230692;0.8332917317187152;0.797617218579592;6.223766390479113e-06;5.9738264961492835e-06;1.044841654978334;1.0098753450501532;9.99924040160778;0.8333551009243416;0.015563270367671283;0.015559298657083782;0.7176864580756648;-0.013405041637991754;0.7178576591181042;1.0099945151112775
81.07638;1.0444478561601918;0.8332922007393656;0.7976205862827835;6.223045726575024e-06;5.974164481588517e-06;1.0448423481221316;1.0098772927444866;9.99922973940233;0.8333583548363253;0.015563277060341624;0.015559337255236777;0.7176861233473113;-0.013405042313630064;0.7178585020931758;1.009994157705311
81.08638;1.0444489030582136;0.8332925713199557;0.7976239125240554;6.222315303964245e-06;5.974524762643914e-06;1.0448429270610333;1.009879415835294;9.999219369158018;0.8333616501907956;0.01556328378379993;0.015559376666486307;0.7176858388954644;-0.013405042945286922;0.7178594591967971;1.0099938404450657
81.09638;1.0444498629689725;0.8332928429501386;0.7976271971787218;6.221574293470064e-06;5.974908721855131e-06;1.0448433839576345;1.0098817152502209;9.999209342980912;0.8333649816631314;0.015563290644944596;0.015559416719402693;0.7176856030731853;-0.013405043531652411;0.717860530748748;1.0099935627640229
81.10638;1.044450730674577;0.8332930146986006;0.7976304388141889;6.2208217498951485e-06;5.975318387705779e-06;1.0448437124935936;1.0098841883224545;9.999199707156663;0.8333683437353563;0.015563297701757656;0.015559457250061972;0.7176854141843219;-0.013405044071719042;0.7178617163941603;1.0099933254830074
81.11638;1.0444515006666328;0.8332930847912797;0.79763363503783;6.220056760234524e-06;5.975756296753419e-06;1.0448439089941273;1.0098868271322992;9.999190496164363;0.833371729793472;0.015563304975467927;0.015559498094169705;0.7176852698185942;-0.013405044564786592;0.717863015110759;1.0099931306710856
81.12638;1.044452167373016;0.8332930508795612;0.7976367827541433;6.219278328726831e-06;5.976225081894176e-06;1.0448439736389752;1.0098896185354456;9.999181725009128;0.8333751318837399;0.01556331246128235;0.0155595390832806;0.7176851667336639;-0.013405045010388392;0.7178644252503719;1.0099929795111706
81.13638;1.0444527250129851;0.8332929107869769;0.7976398784846415;6.21848529658063e-06;5.976727372397657e-06;1.044843910588866;1.0098925461515147;9.999173394253285;0.8333785418862816;0.015563320129150444;0.015559580057439942;0.7176851015047602;-0.013405045408112062;0.717865944130597;1.0099928711202393
81.14638;1.04445316749851;0.8332926632904797;0.7976429191956557;6.217676494957383e-06;5.977266005206898e-06;1.0448437266346657;1.0098955928985687;9.999165506419818;0.8333819526605496;0.015563327929434058;0.01555962086993495;0.7176850713335623;-0.013405045757417036;0.7178675678382731;1.0099928038503818
81.15638;1.0444534884066443;0.8332923083118894;0.7976459029700081;6.2168507879932105e-06;5.977844104568469e-06;1.0448434286632517;1.0098987424944794;9.999158073883155;0.8333853578999791;0.015563335804729697;0.015559661374311458;0.717685074002408;-0.013405046057562528;0.7178692921995433;1.009992776945959
81.16638;1.044453681096721;0.8332918462370053;0.797648829536072;6.216007173376957e-06;5.978464739785107e-06;1.0448430216325748;1.0099019807146177;9.999151117537764;0.8333887516723217;0.015563343703446118;0.015559701424594138;0.7176851068249026;-0.013405046307659643;0.7178711137618979;1.0099927910329474
81.17638;1.04445373870715;0.8332912774439694;0.7976517006439483;6.215145233365217e-06;5.979130478335619e-06;1.0448425090496953;1.0099052967057134;9.999144669438346;0.8333921282888054;0.015563351591548463;0.015559740896421375;0.7176851658500161;-0.0134050465068581;0.7178730289095419;1.0099928472470034
81.18638;1.0444536544234164;0.8332906027834781;0.7976545193499862;6.214265373944557e-06;5.979843260046092e-06;1.0448418947323637;1.0099086830365112;9.999138774930447;0.83339548218583;0.015563359457596746;0.015559779699448844;0.7176852462416825;-0.013405046654494681;0.7178750320611407;1.0099929460203254
81.19638;1.044453422379491;0.8332898236749899;0.7976572886684691;6.2133685626229984e-06;5.9806044908490895e-06;1.044841183113945;1.009912134458597;9.999133487217389;0.8333988077607363;0.015563367301415535;0.01555981777937923;0.7176853429545426;-0.013405046750046945;0.7178771155600071;1.0099930871622953
81.20638;1.044453038848573;0.8332889414181025;0.797660010734527;6.212456107197327e-06;5.981415032567171e-06;1.044840378516015;1.0099156461762597;9.999128859493702;0.8334020993523039;0.01556337510274471;0.015559855124591767;0.7176854508142728;-0.013405046793202438;0.7178792714346588;1.0099932702192178
81.21638;1.0444525034083885;0.833287956982302;0.7976626863116497;6.21152966240084e-06;5.982275012215271e-06;1.0448394855194547;1.0099192128104233;9.99912493903445;0.8334053515653069;0.015563382797781916;0.015559891759125458;0.7176855645020666;-0.013405046784113793;0.7178814926418168;1.00999349404699
81.22638;1.0444518191134915;0.8332868716686614;0.797665314761993;6.210591234418284e-06;5.983183717539621e-06;1.0448385100943105;1.0099228292324207;9.999121762715452;0.833408559562045;0.015563390288315776;0.015559927718491162;0.7176856790511124;-0.013405046723317446;0.7178837726718675;1.0099937572316668
81.23638;1.0444509912965874;0.8332856881635032;0.7976678947470165;6.209643275016543e-06;5.984139861590824e-06;1.0448374598244121;1.0099264920922801;9.999119355311459;0.8334117188227912;0.015563397465577358;0.015559963041305608;0.7176857904684384;-0.013405046611287072;0.7178861049619951;1.0099940593119783
81.24638;1.0444500265814527;0.8332844112692273;0.7976704248297262;6.208688887048954e-06;5.985142048314833e-06;1.0448363432371233;1.0099301998184775;9.999117728530802;0.8334148246638435;0.015563404228641857;0.015559997778072845;0.7176858958138713;-0.013405046448148349;0.7178884831605894;1.0099944009710522
81.25638;1.0444489330041318;0.8332830478218605;0.7976729033879026;6.207731722160531e-06;5.98618896733165e-06;1.0448351691477156;1.0099339510901761;9.9991168777277;0.8334178720261742;0.015563410498363088;0.015560031997404578;0.7176859926700798;-0.013405046233705128;0.7178909016684651;1.009994783329266
81.26638;1.0444477202927227;0.8332816060534733;0.7976753282443216;6.206775445880038e-06;5.987279177035327e-06;1.0448339464539893;1.0099377437094539;9.999116786384853;0.8334208557593633;0.015563416220089497;0.015560065782525393;0.717686078432717;-0.013405045967738612;0.7178933560445261;1.009995207231305
81.27638;1.0444463990674642;0.8332800951234632;0.797677696702064;6.205823229621772e-06;5.988410836341867e-06;1.0448326844140399;1.0099415752928995;9.999117438873881;0.8334237711195007;0.015563421347365134;0.01556009920189798;0.7176861498317083;-0.01340504565057778;0.7178958432884867;1.009995672884904
81.28638;1.0444449792483783;0.8332785250355246;0.7976800060253663;6.204877604628266e-06;5.989581732818551e-06;1.0448313927183521;1.009945444973805;9.999118823242366;0.8334266138313727;0.015563425824045529;0.01556013227428146;0.7176862027905581;-0.013405045283444885;0.7178983614380159;1.0099961799658435
81.29638;1.0444434697325768;0.8332769064712707;0.7976822540984299;6.203940471203781e-06;5.990789503407421e-06;1.0448300808936433;1.0099493539742364;9.999120922114598;0.8334293794735788;0.01556342958017038;0.015560164982994631;0.7176862326603177;-0.013405044868181592;0.7179009086582063;1.0099967281814712
81.30638;1.0444418794311179;0.83327525025284;0.7976844402179677;6.2030130898275166e-06;5.992031755922711e-06;1.0448287577586046;1.0099533043596594;9.999123704418711;0.83343206294097;0.015563432530788315;0.015560197330585956;0.717686234700882;-0.013405044406773679;0.7179034831203758;1.0099973182246966
81.31638;1.0444402175246246;0.8332735664253624;0.7976865655665019;6.202096350244509e-06;5.993306054148327e-06;1.044827430980959;1.0099572973935615;9.999127120436016;0.8334346589393533;0.015563434574917993;0.015560229375714517;0.7176862044465947;-0.01340504390106077;0.7179060835956587;1.0099979521333649
81.32638;1.0444384928636579;0.833271863673234;0.7976886331778685;6.2011912708632146e-06;5.9946099074109836e-06;1.044826106111962;1.009961333137334;9.999131095646323;0.8334371632798232;0.015563435604533526;0.015560261221368566;0.717686138293982;-0.01340504335273068;0.717908709805795;1.0099986324402952
81.33638;1.0444367138888904;0.8332701494927868;0.7976906477717489;6.2002991658948225e-06;5.995940824148735e-06;1.0448247856473152;1.0099654110812568;9.999135525081982;0.8334395735486908;0.015563435517618903;0.015560292974028318;0.7176860348960876;-0.013405042763567559;0.71791136249435;1.0099993609018476
81.34638;1.0444348890751913;0.8332684299315855;0.7976926155606874;6.199421386910021e-06;5.997296415363784e-06;1.0448234685912638;1.009969530634372;9.99914028124726;0.833441888304184;0.015563434222395003;0.015560324723268815;0.7176858962200575;-0.013405042135529831;0.7179140430557424;1.0100001374670189
81.35638;1.0444330268796624;0.8332667085655817;0.7976945438431398;6.198559060481718e-06;5.998674599091393e-06;1.044822150430095;1.0099736916347728;9.999145238084166;0.8334441061629339;0.015563431635592291;0.015560356555578182;0.7176857264596123;-0.013405041470576732;0.7179167528157614;1.0100009599731614
81.36638;1.0444311352128697;0.8332649862112939;0.7976964401075761;6.197713067081744e-06;6.000073707198391e-06;1.044820824497214;1.0099778944190547;9.999150288800637;0.8334462261940796;0.015563427686012975;0.015560388568556656;0.717685529829879;-0.013405040770666276;0.7179194928872152;1.0100018244506406
81.37638;1.044429221410319;0.8332632621097645;0.7976983111668097;6.196884211197254e-06;6.001492247225556e-06;1.044819484773222;1.00998213864434;9.999155347037725;0.8334482489563356;0.015563422321337622;0.015560420865811268;0.7176853102157522;-0.013405040037983996;0.7179222644632643;1.0100027251555102
81.38638;1.044427292952326;0.8332615353075096;0.7977001628149475;6.196073463904044e-06;6.002928816309028e-06;1.0448181277707642;1.0099864228233932;9.9991603401903;0.8334501766657754;0.015563415512555865;0.015560453542100129;0.717685072551014;-0.013405039275117995;0.717925068795889;1.0100036546816666
81.39638;1.0444253586549332;0.8332598047077883;0.7977019990237971;6.195281982092927e-06;6.004382381139752e-06;1.0448167524311096;1.0099907456100141;9.999165198722604;0.8334520120324894;0.015563407255810022;0.015560486672982156;0.7176848232290178;-0.013405038485080345;0.7179279065760477;1.0100046046745352
81.40638;1.044423429088296;0.8332580682419884;0.7977038208089755;6.194510689894326e-06;6.005852213512344e-06;1.0448153594191925;1.0099951064721922;9.999169850411704;0.8334537572998753;0.015563397564036933;0.015560520318187762;0.7176845691041496;-0.013405037671147191;0.717930776827273;1.010005566389636
81.41638;1.0444215153000793;0.833256322963092;0.7977056263691378;6.193759969259361e-06;6.007337370347443e-06;1.0448139506637872;1.0099995047402894;9.999174227348176;0.8334554143151031;0.015563386452119271;0.015560554526245284;0.7176843163351454;-0.013405036836345217;0.7179336767041262;1.0100065309967843
81.42638;1.0444196272766844;0.8332545666620643;0.7977074121636495;6.193030090486574e-06;6.008836280861115e-06;1.0448125287477794;1.0100039388942565;9.999178274633389;0.833456984650572;0.015563373936551024;0.01556058932089801;0.7176840697774957;-0.013405035982864424;0.7179366029792363;1.0100074901247091
81.43638;1.0444177731642843;0.8332527990654055;0.7977091735817736;6.192321858647695e-06;6.01034663248245e-06;1.0448110964666553;1.0100084064684078;9.999181952448287;0.8334584698321229;0.015563360043314434;0.015560624687851804;0.7176838332153564;-0.01340503511194513;0.7179395533796306;1.010008436271931
81.44638;1.044415959294487;0.833251020794294;0.7977109054208041;6.191636698602839e-06;6.011865632553778e-06;1.044809657135512;1.0100129029711684;9.999185238990718;0.8334598718414149;0.015563344802119072;0.01556066058531773;0.7176836099524215;-0.01340503422402704;0.7179425259536787;1.010009362731091
81.45638;1.0444141914479583;0.8332492317482129;0.7977126028643422;6.190976400456383e-06;6.013390658552128e-06;1.0448082146441375;1.0100174210038961;9.999188134070433;0.8334611930101539;0.015563328237777051;0.015560696963434142;0.7176834031672121;-0.013405033318925355;0.7179455173794351;1.0100102635281447
81.46638;1.0444124760455524;0.8332474310086299;0.797714262381247;6.190342910975799e-06;6.014919701403577e-06;1.0448067725341519;1.0100219515384101;9.999190654098166;0.8334624354611487;0.015563310371996313;0.01556073377834562;0.7176832161547436;-0.013405032396357073;0.717948522463429;1.0100111337316668
81.47638;1.0444108199868218;0.8332456171064782;0.7977158817391855;6.189738233521647e-06;6.016451124724368e-06;1.0448053335110996;1.0100264851526728;9.999192827206137;0.833463600909286;0.015563291226713816;0.015560771000045583;0.7176830525815919;-0.0134050314565942;0.717951534960704;1.0100119697183472
81.48638;1.0444092301727363;0.8332437875407792;0.7977174592718661;6.189164493335441e-06;6.017983135644978e-06;1.0448039002466756;1.0100310116834328;9.999194701544642;0.8334646908159882;0.015563270822804544;0.015560808614116054;0.7176829165671054;-0.013405030500572266;0.7179545485916515;1.010012769040468
81.49638;1.044407712566832;0.8332419386866597;0.7977189927436352;6.188623874449228e-06;6.019513470522022e-06;1.0448024761429504;1.0100355201695523;9.999196355449707;0.8334657066034653;0.015563249179516193;0.015560846624071313;0.7176828127512799;-0.013405029529452444;0.7179575582173653;1.0100135299916178
81.50638;1.0444062706900274;0.8332400662065029;0.7977204789235022;6.1881182526406235e-06;6.0210393651753e-06;1.044801065477399;1.010039999547648;9.999197893399659;0.8334666500523324;0.015563226324911302;0.015560885049819353;0.717682746592736;-0.013405028544175785;0.7179605605684936;1.010014251311008
81.51638;1.0444049053107851;0.8332381653024136;0.7977219147454407;6.187649051922422e-06;6.022557781606245e-06;1.044799673679503;1.0100444392447585;9.999199429391785;0.833467523889447;0.015563202307466233;0.015560923918567301;0.7176827243007002;-0.013405027545352903;0.7179635538057695;1.0100149324552832
81.52638;1.0444036147581832;0.8332362314012234;0.7977232979332475;6.187217610575559e-06;6.024065829060138e-06;1.044798307139467;1.0100488296553718;9.999201068516506;0.8334683318340994;0.015563177198844293;0.015560963256506017;0.7176827522897747;-0.013405026533482621;0.7179665366813968;1.0100155741658674
81.53638;1.044402394653563;0.8332342606678658;0.7977246256402795;6.186825554135916e-06;6.025561075350006e-06;1.0447969719731012;1.0100531624784872;9.999202897232216;0.8334690781597358;0.015563151098268651;0.015561003082631171;0.7176828369133985;-0.013405025509235046;0.7179695078932234;1.010016178697148
81.54638;1.04440123878209;0.8332322492480355;0.7977258937623504;6.186474839287056e-06;6.027041490782119e-06;1.04479567323535;1.0100574303420087;9.999204982689973;0.8334697678859744;0.015563124125908635;0.015561043407781505;0.7176829845083526;-0.013405024473583499;0.7179724657377363;1.010016749416271
81.55638;1.0444001417728859;0.8332301926029334;0.7977270980453895;6.186167839054697e-06;6.028505155957007e-06;1.0447944156216415;1.0100616258212034;9.99920737276019;0.8334704073051127;0.015563096397044727;0.015561084232967821;0.7176832015337813;-0.013405023427775487;0.7179754081703016;1.010017290188279
81.56638;1.0443991012714575;0.8332280860060595;0.7977282347142277;6.18590749289546e-06;6.029950012132175e-06;1.0447932044840686;1.01006574121974;9.999210098678422;0.8334710034842997;0.015563068006844845;0.015561125541088912;0.7176834945749774;-0.013405022373059532;0.7179783328074552;1.0100178053851423
81.57638;1.0443981182014013;0.8332259247399197;0.7977293001946976;6.185697035852924e-06;6.031373791869862e-06;1.044792045624758;1.0100697693786662;9.99921318509898;0.8334715630344324;0.015563039039837885;0.015561167301757684;0.7176838695438501;-0.01340502131025333;0.7179812369867906;1.0100183003430503
81.58638;1.0443971957820513;0.8332237034505826;0.7977302907645818;6.185539516413018e-06;6.032774048799967e-06;1.0447909440181182;1.0100737048648318;9.999216657826866;0.8334720918053682;0.015563009583550924;0.015561209486145014;0.7176843304134146;-0.013405020239705192;0.7179841180845837;1.010018781497305
81.59638;1.0443963379921921;0.8332214165296392;0.7977312023442537;6.185437438318495e-06;6.03414824835593e-06;1.0447899030318235;1.0100775455343163;9.999220539302238;0.8334725958549708;0.01556297973860395;0.01556125206711555;0.7176848789320311;-0.013405019161838156;0.7179869732044324;1.010019256146735
81.60638;1.0443955480267564;0.8332190597676705;0.7977320310655766;6.1853923703871925e-06;6.0354941439546016e-06;1.0447889250470905;1.0100812935487222;9.999224837265473;0.8334730824092005;0.015562949630544309;0.015561295011306726;0.7176855153804684;-0.013405018077555283;0.7179897989315008;1.0100197313111574
81.61638;1.044394827640423;0.833216631421762;0.7977327741932074;6.185404754680239e-06;6.036810231994665e-06;1.0447880123740698;1.0100849545182504;9.999229540360657;0.8334735597985068;0.015562919402901929;0.01556133827694944;0.717686239114859;-0.0134050169879093;0.7179925923793374;1.0100202116629953
81.62638;1.0443941775582959;0.8332141323003834;0.7977334305544848;6.185474237871037e-06;6.038095614028394e-06;1.0447871670248101;1.0100885351180642;9.999234627221535;0.8334740365383367;0.015562889193246578;0.015561381810613971;0.7176870487043773;-0.013405015893612642;0.717995352188359;1.0100206985078972
81.63638;1.044393598233881;0.8332115653159112;0.7977340005263344;6.185600244405446e-06;6.039349483364469e-06;1.0447863896203717;1.0100920408476923;9.999240076676898;0.8334745203397336;0.015562859133309107;0.015561425536877413;0.7176879424800463;-0.01340501479520173;0.7179980786978954;1.0100211905344416
81.64638;1.0443930906772863;0.8332089348542043;0.7977344854444363;6.185782299795093e-06;6.0405710789746865e-06;1.0447856787994756;1.0100954751637774;9.999245866598324;0.8334750176318616;0.015562829373041718;0.015561469353804303;0.7176889195541611;-0.013405013693526887;0.7180007742158123;1.0100216845521988
81.65638;1.044392656831414;0.8332062468807618;0.7977348870371269;6.186020003954354e-06;6.0417599779901505e-06;1.0447850321205696;1.0100988398614792;9.999251970178848;0.833475533375552;0.015562800092629085;0.015561513140336212;0.7176899799615732;-0.013405012589640235;0.7180034429187736;1.0100221755163623
81.66638;1.0443922987794914;0.8332035097809377;0.7977352079123247;6.186312845291104e-06;6.042915988956595e-06;1.0447844474326224;1.010102136095155;9.999258356430964;0.8334760707012041;0.01556277148879972;0.015561556758070279;0.7176911234159796;-0.013405011484207396;0.7180060895181729;1.0100226571995572
81.67638;1.0443920175603212;0.8332007348682428;0.7977354524881999;6.1866599035134836e-06;6.044038570730721e-06;1.0447839228677835;1.0101053650559328;9.99926499304507;0.8334766311010513;0.0155627437462367;0.01556160004318457;0.7176923484171169;-0.013405010377352445;0.7180087178124887;1.0100231236234747
81.68638;1.0443918125358493;0.8331979357399224;0.7977356265831742;6.1870595687244574e-06;6.045126468856196e-06;1.0447834563700167;1.0101085273760957;9.999271856166075;0.8334772154550226;0.015562717012815424;0.015561642803667883;0.7176936526378469;-0.013405009268991646;0.718011330277349;1.0100235700229707
81.69638;1.044391681532603;0.8331951262999444;0.7977357355167362;6.187509486786994e-06;6.046178130762756e-06;1.044783046190317;1.0101116221344058;9.999278941123698;0.833477824160275;0.015562691392548386;0.015561684829413044;0.7176950334182796;-0.013405008158986428;0.7180139281397264;1.010023992786892
81.70638;1.0443916216806652;0.8331923189080648;0.7977357826454384;6.188006741668947e-06;6.047192438704682e-06;1.0447826910877993;1.010114646362434;9.999286260885052;0.8334784559483286;0.01556266695895317;0.01556172590902928;0.7176964876361818;-0.013405007046947326;0.7180165115046473;1.010024388316868
81.71638;1.0443916298314966;0.8331895243399251;0.797735769266197;6.188548123662359e-06;6.048168875249614e-06;1.044782389576043;1.0101175947619283;9.99929383474697;0.8334791077033149;0.01556264377254017;0.015561765833217717;0.7176980116026712;-0.013405005932096132;0.7180190797127709;1.010024751718149
81.72638;1.0443917017753557;0.8331867527246558;0.7977356952453812;6.189130213799206e-06;6.049107044307094e-06;1.044782139838341;1.0101204599851166;9.999301678731026;0.8334797761948327;0.015562621881512492;0.015561804379122163;0.7176996013164835;-0.013405004813390804;0.7180216319796475;1.0100250765542875
81.73638;1.0443918319030472;0.8331840139308053;0.797735559527137;6.189749485295283e-06;6.050006251024238e-06;1.0447819406365149;1.0101232333058403;9.999309804747726;0.8334804596145653;0.015562601311968611;0.015561841306585195;0.7177012523316457;-0.013405003689876314;0.7180241682130512;1.0100253558218681
81.74638;1.0443920147310155;0.833181317234145;0.7977353603272619;6.190402711564251e-06;6.050865509886952e-06;1.044781791634054;1.01012590522077;9.999318225020973;0.8334811575811563;0.015562582068144521;0.015561876379016248;0.7177029592577219;-0.013405002561094278;0.7180266895460193;1.0100255833343061
81.75638;1.0443922465283693;0.833178670804022;0.797735095622711;6.191087222643965e-06;6.051683740406712e-06;1.0447816929031928;1.0101284663505155;9.999326955402445;0.8334818705482602;0.015562564149363209;0.015561909379573916;0.7177047159283213;-0.013405001427253005;0.7180291984913841;1.0100257543943285
81.76638;1.0443925248122106;0.8331760816648498;0.7977347641075219;6.19180100912184e-06;6.052460072954547e-06;1.0447816443827664;1.0101309081009975;9.99933601686303;0.8334825997088718;0.0155625475624344;0.015561940109866876;0.717706516177533;-0.01340500028898375;0.7180316986909158;1.0100258652438792
81.77638;1.0443928464020469;0.8331735556261841;0.7977343664730809;6.1925430662929825e-06;6.05319414459958e-06;1.0447816452554892;1.0101332227036721;9.99934543158981;0.8334833477112819;0.015562532304273579;0.015561968392078228;0.7177083544266889;-0.013404999146905034;0.718034193736546;1.0100259113992485
81.78638;1.0443932066737225;0.8331710965026115;0.7977339062436527;6.193313421884364e-06;6.0538860553930365e-06;1.0447816931227627;1.0101354035744419;9.999355213056603;0.8334841195294381;0.015562518338469613;0.015561994080759829;0.7177102256290315;-0.013404998001546674;0.7180366858103985;1.010025885845609
81.79638;1.0443936007130696;0.8331687059802035;0.7977333887253301;6.194112498206773e-06;6.054536185051687e-06;1.0447817834428987;1.0101374462115598;9.999365360615574;0.8334849226706171;0.015562505599378341;0.015562017057121996;0.717712124616637;-0.013404996853576163;0.7180391755122033;1.0100257786386029
81.80638;1.044394024204031;0.833166384953343;0.7977328189941714;6.19494055294658e-06;6.055145238249713e-06;1.044781910174241;1.0101393485142;9.999375862928435;0.8334857669804868;0.015562494007420543;0.015562037204903402;0.7177140459318285;-0.013404995703774403;0.7180416621101967;1.010025578401797
81.81638;1.0443944731795043;0.8331641348405946;0.7977322010404784;6.195797615893973e-06;6.055714257320157e-06;1.0447820674318788;1.0101411102753737;9.999386701156462;0.8334866640227011;0.015562483476652537;0.015562054416234313;0.717715984559551;-0.013404994552845589;0.7180441431754765;1.0100252747927585
81.82638;1.0443949442865663;0.8331619576505953;0.7977315379905316;6.196683467216876e-06;6.056244324091027e-06;1.0447822505412143;1.0101427327788335;9.999397849241094;0.8334876258219207;0.01556247392216895;0.015562068629717237;0.7177179363473701;-0.01340499340136694;0.7180466147863376;1.0100248600102701
81.83638;1.0443954359257834;0.8331598551943612;0.7977308326196364;6.1975975092125645e-06;6.056736328359308e-06;1.0447824557787029;1.0101442184396836;9.999409279011902;0.8334886638481236;0.015562465261485966;0.015562079839844827;0.7177198977943292;-0.013404992249831795;0.7180490728429004;1.0100243281465244
81.84638;1.044395948282502;0.8331578283601286;0.7977300875377981;6.198538712756517e-06;6.057191204223853e-06;1.0447826793194532;1.0101455702084465;9.999420966702413;0.8334897883766723;0.015562457402351812;0.015562088073829245;0.7177218658732549;-0.013404991098790618;0.7180515140684847;1.010023674063738
81.85638;1.044396481634879;0.8331558766453971;0.7977293044837462;6.199505349963501e-06;6.057610373621473e-06;1.0447829162868039;1.0101467911390518;9.999432885872737;0.8334910081171895;0.015562450233653966;0.015562093382117788;0.7177238378404006;-0.013404989949112956;0.7180539361625647;1.0100228936571378
81.86638;1.0443970353183327;0.8331539979268752;0.7977284835551083;6.200494511488093e-06;6.057995818841067e-06;1.0447831607165472;1.0101478838447662;9.99944498475134;0.8334923305210742;0.015562443627661163;0.015562095840022938;0.7177258109544028;-0.0134049888022395;0.7180563375927046;1.010021984855751
81.87638;1.044397608263413;0.8331521887935793;0.7977276235226616;6.201502028140473e-06;6.058349673910923e-06;1.0447834061397523;1.010148849960549;9.999457169518571;0.8334937616901207;0.015562437451875263;0.015562095537908608;0.7177277822016281;-0.013404987660157216;0.7180587171368419;1.0100209484152427
81.88638;1.0443981993692117;0.8331504451428177;0.7977267232815896;6.202522969401859e-06;6.058673864963891e-06;1.0447836463961702;1.0101496903952996;9.999469319114203;0.8334953054671546;0.015562431591043565;0.015562092571251568;0.7177297480243793;-0.013404986525068666;0.7180610734922109;1.0100197878709034
81.89638;1.0443988075197441;0.8331487624354413;0.7977257837884355;6.203552357504282e-06;6.0589702249247545e-06;1.0447838767413473;1.0101504057346595;9.99948132046883;0.8334969630322212;0.015562425966074288;0.015562087046041811;0.7177317041994529;-0.013404985399168302;0.7180634053468885;1.0100185082841213
81.90638;1.0443994321475867;0.833147135662775;0.7977248090837131;6.204585835944004e-06;6.059240740418499e-06;1.0447840939570128;1.0101509959676351;9.999493084340296;0.8334987331126806;0.015562420538308768;0.015562079085132003;0.7177336455747826;-0.013404984284730193;0.7180657114852204;1.0100171147554222
81.91638;1.044400074283382;0.8331455591510789;0.7977238053601629;6.205620027498061e-06;6.059487509345043e-06;1.0447842950765083;1.0101514599527668;9.999504535766185;0.83350061235746;0.01556241529710123;0.015562068818216788;0.7177355655663595;-0.013404983184278602;0.7180679906258729;1.0100156116323313
81.92638;1.0444007377046651;0.8331440260607389;0.7977227789307516;6.20665232272216e-06;6.0597126756695026e-06;1.0447844766138623;1.0101517953934347;9.999515603499882;0.8335025959673893;0.015562410237235128;0.015562056365062499;0.7177374561331973;-0.013404982100585544;0.718070241520226;1.0100140028314553
81.93638;1.0444014295188297;0.8331425282549192;0.7977217345248788;6.2076802697396344e-06;6.059918580452612e-06;1.0447846346826755;1.0101519993413834;9.999526216214914;0.8335046782223773;0.015562405347533505;0.015562041827674695;0.7177393084442092;-0.013404981036541438;0.7180724634887414;1.0100122934507387
81.94638;1.0444021593099928;0.8331410575790124;0.7977206747866474;6.208700988065455e-06;6.060107748365196e-06;1.0447847652542361;1.0101520682730896;9.999536303913063;0.8335068527287965;0.015562400612579541;0.0155620253015987;0.7177411139596171;-0.013404979995080536;0.7180746566876905;1.0100104913146841
81.95638;1.0444029371530161;0.833139607791498;0.7977196012017763;6.209710991979834e-06;6.060282489511554e-06;1.0447848644098623;1.0101519978992608;9.999545807412566;0.8335091127248369;0.01556239600495718;0.015562006903835149;0.7177428656910368;-0.01340497897916259;0.7180768214447061;1.0100086068241247
81.96638;1.0444037717824455;0.833138175516701;0.7977185152200484;6.210706660190564e-06;6.060444558896522e-06;1.0447849280488595;1.0101517831968714;9.999554686706063;0.8335114515095562;0.015562391470970384;0.015561986791161645;0.7177445586029022;-0.013404977991771304;0.7180789572588371;1.0100066517115778
81.97638;1.0444046697886453;0.8331367596427559;0.7977174183975394;6.211685046960719e-06;6.06059513586779e-06;1.0447849510960006;1.010151418238332;9.999562918189447;0.8335138628344053;0.015562386937564628;0.015561965148967717;0.7177461886498483;-0.013404977035878403;0.718081062493963;1.0100046383276695
81.98638;1.0444056362474043;0.8331353599427332;0.797716311985071;6.212644354491668e-06;6.060734896477225e-06;1.0447849271042893;1.0101508964826205;9.999570494568717;0.8335163410242727;0.015562382336370565;0.015561942158034267;0.7177477520076794;-0.01340497611435025;0.7180831346202383;1.0100025796310668
81.99638;1.0444066762121733;0.8331339766626978;0.7977151968626728;6.213583801328886e-06;6.060864170315303e-06;1.044784848994027;1.0101502119610264;9.99957743477828;0.8335188810037605;0.015562377620732839;0.015561917965806906;0.717749245577189;-0.013404975229817507;0.7180851707140795;1.0100004891534782
82.00638;1.0444077958867866;0.8331326110522291;0.7977140740865782;6.2145031847033136e-06;6.060983271573532e-06;1.0447847107896424;1.0101493606832526;9.99958378323456;0.8335214788897518;0.015562372781464572;0.0155618926867113;0.7177506679267236;-0.0134049743843137;0.7180871682817045;1.0099983810928652
82.01638;1.0444090023498729;0.8331312653393856;0.7977129453502696;6.21540251703895e-06;6.061092670263364e-06;1.0447845089740009;1.0101483414507777;9.999589595365205;0.8335241325812834;0.01556236785995232;0.015561866429015253;0.71775201967066;-0.013404973578882883;0.7180891258795782;1.0099962708354502
82.02638;1.0444103013231314;0.8331299425935653;0.7977118129138863;6.216281875046981e-06;6.061192757990833e-06;1.0447842426097127;1.01014715518578;9.999594929793385;0.8335268408210045;0.015562362934297042;0.015561839332885592;0.7177533029872496;-0.013404972813566715;0.7180910431567414;1.0099941749487826
82.03638;1.044411695211265;0.8331286468668107;0.7977106792004715;6.2171414371899145e-06;6.061283493294951e-06;1.044783912382871;1.0101458035794146;9.999599847055162;0.8335296011229377;0.01556235808309757;0.015561811595221403;0.7177545207076772;-0.013404972087485785;0.7180929205134338;1.009992110216904
82.04638;1.04441318381711;0.8331273824795257;0.7977095462235484;6.217981765583534e-06;6.061364230874984e-06;1.0447835190290073;1.0101442887259167;9.999604412815573;0.8335324087234104;0.015562353355053432;0.015561783452746556;0.7177556758238277;-0.013404971398820145;0.7180947585170673;1.0099900933191484
82.05638;1.0444147663379253;0.8331261527539515;0.7977084156054497;6.218804106569218e-06;6.0614338555034025e-06;1.0447830628981947;1.0101426135799403;9.999608711699173;0.8335352572491701;0.015562348756974192;0.01556175514490514;0.71775677171706;-0.013404970745001252;0.7180965572356811;1.0099881413351652
82.06638;1.0444164424980122;0.833124959336994;0.7977072890711636;6.219610136543779e-06;6.061491117673249e-06;1.0447825454455368;1.0101407821354889;9.999612854649323;0.8335381398249696;0.015562344261607334;0.015561726897906589;0.7177578121887872;-0.01340497012312113;0.7180983157122114;1.0099862708896847
82.07638;1.0444182126289674;0.8331238022577226;0.7977061680949279;6.220401250675118e-06;6.0615347973646284e-06;1.0447819698867749;1.0101387990523158;9.999616966044751;0.8335410500060351;0.01556233983762614;0.015561698919464712;0.7177588005927726;-0.01340496953037839;0.7181000315998686;1.0099844967322607
82.08638;1.044420077119623;0.8331226806031302;0.7977050532375973;6.221178193163182e-06;6.061563732479501e-06;1.0447813397551855;1.0101366695535348;9.999621163626566;0.8335439829444914;0.015562335483695363;0.015561671391707277;0.7177597392077468;-0.013404968964495997;0.7181017010411737;1.0099828322008813
82.09638;1.0444220357544853;0.8331215931831886;0.797703944505078;6.221941287253505e-06;6.061577100768741e-06;1.0447806580243153;1.010134399915245;9.999625547505978;0.8335469360579215;0.015562331240632077;0.015561644474026083;0.7177606295532931;-0.013404968423863253;0.7181033189926657;1.0099812898928984
82.10638;1.044424087297374;0.8331205383307984;0.7977028421540192;6.22269074306424e-06;6.061574796862317e-06;1.0447799275380547;1.0101319970831442;9.999630200789026;0.8335499080637777;0.015562327183241381;0.01556161830737155;0.7177614725955742;-0.013404967907271227;0.7181048796952321;1.009979880587451
82.11638;1.044426229584905;0.8331195134839332;0.7977017468070973;6.223426800469718e-06;6.061557432414408e-06;1.044779151537001;1.01012946711394;9.999635191133946;0.8335528973286558;0.015562323405255029;0.01556159301678336;0.7177622687011286;-0.013404967413729131;0.7181063768698761;1.0099786118663046
82.12638;1.0444284595436966;0.833118515454453;0.7977006589576444;6.224149915907324e-06;6.061525974574975e-06;1.0447783347299673;1.0101268142975763;9.999640564505265;0.8335559016058325;0.015562320005759874;0.015561568718193227;0.7177630182494206;-0.013404966942626814;0.7181078037881885;1.0099774877253658
82.13638;1.044430772158364;0.8331175405082858;0.797699578795569;6.224860821292286e-06;6.061481315094366e-06;1.0447774844255675;1.0101240415494335;9.999646336442682;0.8335589195704834;0.01556231707872141;0.015561545520779145;0.7177637223521766;-0.013404966493616497;0.7181091536048908;1.0099765091525932
82.14638;1.044433159829917;0.8331165836713662;0.797698506710899;6.225560241645228e-06;6.061423910080563e-06;1.044776610463557;1.0101211511811166;9.999652492093935;0.8335619520174607;0.015562314699519847;0.01556152352604368;0.7177643822029091;-0.013404966066077975;0.718110419938293;1.0099756751037516
82.15638;1.0444356127099939;0.8331156381976829;0.7976974438820889;6.226248597432866e-06;6.06135377874946e-06;1.0447757240917188;1.0101181456396093;9.99965899455618;0.8335650008753807;0.01556231291070249;0.015561502824318636;0.7177649975688793;-0.013404965658877282;0.718111597227681;1.0099749832622555
82.16638;1.0444381184577598;0.8331146955491413;0.7976963924173476;6.226925933349377e-06;6.061270983773519e-06;1.0447748358607556;1.0101150287402885;9.999665790065436;0.8335680677384583;0.015562311724014392;0.01556148348836257;0.7177655665436703;-0.013404965270559779;0.7181126806952398;1.009974430643563
82.17638;1.0444406624729647;0.8331137458521508;0.7976953551385401;6.227592075501967e-06;6.0611759969450154e-06;1.0447739535558318;1.0101118072955222;9.999672810360396;0.8335711539030531;0.015562311148671636;0.01556146558246111;0.717766086768136;-0.013404964899449878;0.7181136664183005;1.009974014109717
82.18638;1.0444432290060468;0.8331127791346001;0.7976943352965297;6.2282469733636795e-06;6.0610694662258896e-06;1.0447730818770469;1.01010849160688;9.999679987622043;0.8335742607525779;0.015562311222492783;0.01556144918376943;0.7177665564962284;-0.013404964543497563;0.7181145518522439;1.0099737310057137
82.19638;1.044445801931534;0.8331117866972064;0.7976933360133737;6.228890682517522e-06;6.060951632480885e-06;1.044772223102909;1.0101050947049068;9.999687277211141;0.8335773896479433;0.015562312017259917;0.015561434386702017;0.7177669747194101;-0.01340496420021852;0.7181153358502391;1.0099735800283454
82.20638;1.0444483665451785;0.8331107617067174;0.7976923593007134;6.229522849104864e-06;6.0608219525111925e-06;1.0447713773401672;1.0101016314166633;9.999694663086489;0.8335805416958177;0.015562313626263247;0.015561421291418418;0.7177673408637086;-0.013404963866835132;0.7181160176508707;1.0099735613929488
82.21638;1.044450911451742;0.8331096990419368;0.7976914056017231;6.230142663310815e-06;6.060679180987892e-06;1.0447705428386524;1.010098117056712;9.999702144606095;0.8335837169698824;0.015562316153335743;0.015561409998835483;0.7177676549522755;-0.013404963540454014;0.7181165964662192;1.0099736760053317
82.22638;1.0444534279209268;0.8331085948606172;0.7976904743004863;6.230749339958451e-06;6.060521587987978e-06;1.0447697168513832;1.0100945658976026;9.999709722653794;0.8335869133327803;0.015562319709103916;0.015561400608222491;0.7177679177370833;-0.01340496321828207;0.7181170722707348;1.0099739248365942
82.23638;1.044455908637876;0.8331074465475056;0.7976895640690485;6.231342100995656e-06;6.060347113021716e-06;1.0447688962596087;1.010090990196164;9.999717391851934;0.8335901257828988;0.01556232441115705;0.015561393205377624;0.7177681297298176;-0.013404962897804748;0.718117446285969;1.0099743092356832
82.24638;1.0444583476586302;0.8331062533348033;0.7976886730655166;6.231919753463237e-06;6.060153544914205e-06;1.0447680772187988;1.0100873995382467;9.999725136781477;0.8335933471127113;0.015562330380567839;0.015561387852630924;0.7177682903229435;-0.013404962576862196;0.7181177207956758;1.0099748313114398
82.25638;1.0444607401874788;0.8331050169298285;0.7976877998614048;6.232480577604355e-06;6.059938643600326e-06;1.044767254853116;1.0100838004179113;9.999732936203335;0.8335965695214556;0.015562337735832182;0.015561384589814226;0.7177683982880142;-0.013404962253697522;0.718117898907372;1.0099754932171758
82.26638;1.0444630815501532;0.8331037413820084;0.7976869435229085;6.233022493973226e-06;6.059700307091789e-06;1.04476642433066;1.0100801967980528;9.999740775226298;0.8335997853795675;0.015562346585519495;0.01556138343786765;0.7177684524798227;-0.013404961926971205;0.7181179842612955;1.0099762964744383
82.27638;1.0444653663621521;0.833102431841644;0.797686101949516;6.2335433096159005e-06;6.059436817622e-06;1.0447655823170394;1.010076591616353;9.99974864759453;0.8336029869073758;0.015562357017579822;0.015561384401098386;0.7177684516900148;-0.013404961595940151;0.7181179808370954;1.0099772429945764
82.28638;1.0444675885715333;0.8331010926667078;0.7976852714661954;6.23404102757194e-06;6.059146802875205e-06;1.0447647275033154;1.0100729882579822;9.999756543544386;0.8336061658233563;0.015562369093733385;0.015561387471540475;0.7177683942564136;-0.013404961260887334;0.7181178931584278;1.0099783356235608
82.29638;1.0444697418703908;0.8330997264664607;0.7976844485717481;6.234514176357493e-06;6.05882905895771e-06;1.0447638600944797;1.010069391159851;9.9997644442834;0.8336093128816546;0.015562382850774699;0.01556139263791803;0.7177682782769206;-0.013404960923184196;0.7181177265792847;1.009979576074176
