time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.30638;1.0444718204771062;0.8330983347502605;0.7976836307558476;6.234961954361199e-06;6.058482709163334e-06;1.0447629806342755;1.010065805371354;9.999772329703575;0.8336124175576398;0.015562398298914535;0.01556139989457378;0.7177681024084492;-0.013404960584759422;0.7181174873491258;1.0099809625216547
82.31638;1.044473820429409;0.8330969189283133;0.797682815856256;6.23538384976423e-06;6.058107429304765e-06;1.0447620894217708;1.010062235858928;9.999780183109934;0.8336154685918622;0.015562415413650353;0.015561409238562175;0.7177678660383036;-0.013404960247657588;0.7181171825860895;1.0099824890960365
82.32638;1.0444757398846813;0.833095480927985;0.7976820017375736;6.235779179258652e-06;6.057703377645747e-06;1.0447611862758412;1.010058686635449;9.999787984969222;0.8336184548366556;0.015562434128350162;0.015561420662362943;0.7177675685277203;-0.013404959913956795;0.71811682007378;1.0099841469990825
82.33638;1.0444775780119715;0.8330940239004756;0.7976811862249737;6.236147363441519e-06;6.057271082261369e-06;1.0447602698186997;1.0100551594160245;9.999795705641738;0.8336213654871213;0.015562454338486907;0.015561434157309453;0.7177672092069826;-0.013404959585660396;0.7181164073849177;1.0099859261086321
82.34638;1.0444793340459289;0.8330925525892859;0.7976803669829459;6.236488572451863e-06;6.056811367521055e-06;1.0447593379230575;1.0100516533496144;9.99980330844123;0.8336241895682054;0.01556247591269821;0.015561449710491797;0.7177667881710513;-0.01340495926459964;0.7181159504752457;1.0099878162461933
82.35638;1.0444810070067032;0.833091072578131;0.7976795418519247;6.2368039407174865e-06;6.056325183178652e-06;1.0447583891307468;1.010048166488398;9.999810758922278;0.8336269151709021;0.015562498696556678;0.015561467277803933;0.717766306376327;-0.013404958952632067;0.7181154531922952;1.0099898080700696
82.36638;1.0444825954435721;0.833089589462347;0.797678709613951;6.237095211153216e-06;6.0558135812147065e-06;1.0447574225347245;1.0100446976416053;9.999818025978527;0.8336295295218032;0.015562522509261646;0.015561486758602772;0.7177657651291205;-0.013404958651828615;0.7181149181497999;1.009991893346773
82.37638;1.044484097356238;0.8330881092693464;0.7976778707761173;6.237364140998757e-06;6.055278018742238e-06;1.0447564364570436;1.0100412472596374;9.99982507620561;0.8336320203255861;0.015562547146386975;0.015561508004907059;0.7177651652402093;-0.01340495836426828;0.7181143474042023;1.0099940644395378
82.38638;1.0444855109325013;0.8330866394504074;0.7976770278540257;6.237612207265663e-06;6.054720635260073e-06;1.0447554281384632;1.0100378163560373;9.999831874882958;0.8336343771971368;0.015562572395228295;0.015561530857184574;0.7177645060923795;-0.013404958091634682;0.718113742290285;1.009996313344375
82.39638;1.0444868353783605;0.8330851890549257;0.7976761846514105;6.237840748162828e-06;6.054144160047956e-06;1.0447543947759372;1.0100344047958985;9.999838386641361;0.8336365920537019;0.015562598047204735;0.015561555169595436;0.7177637857718231;-0.013404957835249462;0.7181131032890298;1.0099986309038518
82.40638;1.0444880708992041;0.8330837681375183;0.7976753447831171;6.2380511178988596e-06;6.053551502757984e-06;1.0447533346265157;1.0100310112671018;9.999844568533868;0.8336386583145026;0.015562623901123422;0.015561580803500048;0.7177630020187744;-0.013404957596666068;0.7181124302108021;1.0100010071535337
82.41638;1.0444892186346488;0.833082387169297;0.7976745103395357;6.238244583695877e-06;6.052945283771493e-06;1.0447522474412108;1.0100276345524264;9.999850370582706;0.8336405694154033;0.01556264977671653;0.015561607608530748;0.7177621527855729;-0.013404957377842277;0.7181117223442215;1.0100034328331564
82.42638;1.0444902806961505;0.8330810564487092;0.79767368147287;6.238422243724063e-06;6.052327659293167e-06;1.0447511342063185;1.0100242745167554;9.99985574297945;0.8336423179817043;0.015562675535154778;0.01556163542488568;0.7177612361890701;-0.013404957180448604;0.7181109786707346;1.0100059006460869
82.43638;1.0444912593226523;0.8330797858345045;0.797672857299344;6.238585169363217e-06;6.051700542633476e-06;1.0447499962503182;1.0100209318588453;9.999860635030549;0.833643896640185;0.015562701077872181;0.01556166410569893;0.7177602499644553;-0.013404957005227855;0.7181101980818534;1.0100084049695883
82.44638;1.0444921556612117;0.8330785854289737;0.7976720376289542;6.23873442668681e-06;6.051065809375888e-06;1.0447488340396527;1.0100176070645388;9.999864990536288;0.8336452993478561;0.015562726323837824;0.015561693530635865;0.7177591909034973;-0.013404956852023512;0.7181093790579622;1.0100109409091578
82.45638;1.0444929691329732;0.833077465968915;0.7976712239629108;6.238870924843015e-06;6.050425099937357e-06;1.044747646847391;1.010014300200747;9.999868749633597;0.8336465215422857;0.015562751193526174;0.015561723597950279;0.7177580551426315;-0.013404956720142549;0.7181085194922702;1.010013504113434
82.46638;1.0444936978467603;0.8330764378519557;0.7976704188662782;6.2389955242956375e-06;6.049779432803194e-06;1.0447464335443477;1.0100110115908987;9.99987185803684;0.833647559304342;0.01556277561228971;0.015561754198022477;0.7177568393301417;-0.013404956608611449;0.7181076174944728;1.010016090365618
82.47638;1.0444943399891526;0.8330755104649578;0.7976696247187252;6.239109368665358e-06;6.049129119775989e-06;1.0447451926550488;1.01000774251771;9.999874279228486;0.8336484086220823;0.015562799521846093;0.015561785186548462;0.7177555418518979;-0.013404956516217335;0.7181066721216731;1.0100186945695662
82.48638;1.0444948952191617;0.8330746925976011;0.7976688430736802;6.23921402720103e-06;6.048474167309674e-06;1.0447439220769577;1.0100044960918406;9.999876001153336;0.8336490654717355;0.015562822883244893;0.015561816393374945;0.7177541631194778;-0.01340495644158256;0.7181056834596902;1.0100213114523917
82.49638;1.0444953657426708;0.8330739924458492;0.797668074747333;6.239311302485148e-06;6.047814902774818e-06;1.04474262071033;1.0100012773928344;9.99987703108057;0.8336495265262481;0.01556284567522731;0.015561847665127375;0.7177527046962302;-0.013404956383483603;0.7181046525389804;1.0100239379405858
82.50638;1.0444957568233733;0.8330734170596209;0.7976673202088594;6.2394028904720015e-06;6.0471521711280465e-06;1.0447412906564584;1.0099980920819824;9.99987738012891;0.8336497893000531;0.01556286789837993;0.01556187889612913;0.7177511682772958;-0.013404956341252458;0.718103580741827;1.0100265735723728
82.51638;1.0444960762091104;0.8330729720824308;0.797666579782817;6.239490159904736e-06;6.046486868671332e-06;1.0447399374582025;1.0099949451312895;9.999877050446077;0.8336498516465002;0.015562889571776017;0.015561910024395435;0.717749555224371;-0.013404956314829663;0.7181024688419364;1.010029218092567
82.52638;1.044496332915923;0.8330726619026456;0.7976658536562967;6.23957407179303e-06;6.0458194198079195e-06;1.0447385685501702;1.009991840363239;9.999876042127934;0.833649711532069;0.015562910728382208;0.015561941008433243;0.717747866206431;-0.013404956304304074;0.7181013167834943;1.0100318692322217
82.53638;1.0444965355117841;0.833072490385445;0.7976651421136656;6.239655276699397e-06;6.045149519049709e-06;1.0447371908186853;1.0099887799865015;9.999874372917201;0.8336493673182066;0.01556293142626681;0.01556197181016132;0.7177461006166638;-0.013404956309545604;0.7181001242998223;1.0100345221725084
82.54638;1.0444966899232;0.8330724617288232;0.7976644454729793;6.23973445844316e-06;6.044475988452343e-06;1.044735808483602;1.0099857650625013;9.999872083155504;0.8336488185543559;0.01556295174659256;0.015562002389232738;0.7177442564327913;-0.013404956330444804;0.718098891351999;1.010037170202297
82.55638;1.0444967983281794;0.8330725805240189;0.7976637632195038;6.23981249060476e-06;6.043796915202172e-06;1.0447344233394595;1.0099827968603396;9.999869224277727;0.8336480666441687;0.015562971767207858;0.015562032701280405;0.7177423314170971;-0.01340495636726485;0.7180976179678515;1.0100398063621951
82.56638;1.0444968602286078;0.8330728512424805;0.7976630934966721;6.239890134550541e-06;6.043110065553972e-06;1.04473303708389;1.0099798770827015;9.999865850021486;0.8336471143431424;0.015562991549262786;0.015562062695824497;0.7177403248963202;-0.013404956420381453;0.7180963038859881;1.0100424251653133
82.57638;1.044496874276407;0.833073277952847;0.7976624333695554;6.239967839631859e-06;6.042413122799745e-06;1.0447316530343376;1.0099770070757847;9.999862012910826;0.833645965061895;0.015563011145537306;0.015562092308063153;0.7177382384044337;-0.013404956489781359;0.7180949483193639;1.0100450228834565
82.58638;1.0444968395850187;0.8330738644050316;0.7976617793912282;6.240046036224594e-06;6.041703747713145e-06;1.0447302761150628;1.0099741873254346;9.999857763250834;0.8336446235688892;0.015563030610559398;0.015562121450535605;0.717736075411064;-0.013404956575167368;0.7180935502485143;1.0100475965038958
82.59638;1.04449675690812;0.8330746138388917;0.7976611288275007;6.2401254113242854e-06;6.0409797991874335e-06;1.0447289121892531;1.0099714175802221;9.999853148785425;0.8336430968148415;0.015563049999007697;0.015562150018430726;0.717733841009769;-0.013404956676436118;0.7180921089944282;1.0100501426825204
82.60638;1.0444966293989926;0.8330755282395355;0.7976604804656507;6.240206725169744e-06;6.040239786373264e-06;1.044727567878511;1.0099686975864353;9.99984820810058;0.8336413932794908;0.01556306934047438;0.015562177906140312;0.7177315414021558;-0.013404956793814453;0.7180906243187538;1.010052657346113
82.61638;1.0444964618833128;0.8330766075638121;0.7976598337248868;6.240290462835449e-06;6.0394833842504475e-06;1.044726250752801;1.009966027909981;9.99984296382485;0.8336395220989113;0.015563088608571387;0.015562205022340648;0.7177291835378361;-0.013404956927613607;0.7180890966780521;1.010055135938419
82.62638;1.0444962594829146;0.8330778494058118;0.7976591875939356;6.240376645912476e-06;6.038711542970626e-06;1.0447249695300034;1.0099634103363526;9.999837421663987;0.8336374929692105;0.01556310772561733;0.015562231296051368;0.7177267751113907;-0.013404957077896358;0.7180875280327133;1.0100575738837716
82.63638;1.0444960273629118;0.8330792497953238;0.7976585405068347;6.240465030784521e-06;6.037926026970362e-06;1.0447237344162132;1.009960848144804;9.999831567164621;0.8336353161099405;0.015563126605416507;0.01556225667291173;0.7177243243093337;-0.013404957244236232;0.7180859222247833;1.0100599670168382
82.64638;1.0444957705162223;0.8330808051715535;0.7976578900747645;6.240555671858406e-06;6.037128838630587e-06;1.0447225563550193;1.0099583466695956;9.999825367700979;0.833633002325734;0.015563145193989216;0.015562281106624963;0.7177218396130687;-0.013404957425616069;0.718084284569752;1.010062311852662
82.65638;1.0444954922038931;0.8330825135291504;0.7976572326631973;6.2406492098113645e-06;6.03632173162376e-06;1.0447214452623919;1.0099559137609053;9.999818793606698;0.8336305633267284;0.01556316347495737;0.01556230455314486;0.7177193304755163;-0.013404957620390184;0.7180826211009589;1.010064604891753
82.66638;1.0444951923720784;0.8330843735623538;0.7976565639503792;6.24074673229028e-06;6.035505905238918e-06;1.0447204102793428;1.009953558974398;9.999811838579511;0.8336280114885594;0.015563181450147583;0.015562326968391015;0.7177168077941806;-0.013404957826380265;0.7180809377668419;1.0100668415022322
82.67638;1.044494867500306;0.8330863834358276;0.7976558801701752;6.24084972434369e-06;6.034682182882922e-06;1.0447194616171125;1.0099512916085902;9.99980451304841;0.8336253591263388;0.01556319912719184;0.015562348307479813;0.717714282528645;-0.013404958041155298;0.7180792393786827;1.0100690160161714
82.68638;1.0444945120810742;0.833088540419275;0.797655179035046;6.240960087451914e-06;6.033851323757382e-06;1.0447186106903723;1.0099491196182815;9.999796827967291;0.8336226180437324;0.015563216524807612;0.015562368524797225;0.717711763957659;-0.013404958262445242;0.7180775284841241;1.0100711228315193
82.69638;1.0444941201649625;0.8330908408335901;0.7976544599697898;6.241079819137409e-06;6.033013938072618e-06;1.0447178687225225;1.0099470496910488;9.999788794896178;0.8336197991698997;0.015563233692915429;0.01556238756499059;0.7177092597393785;-0.01340495848859021;0.7180758052930598;1.0100731571216262
82.70638;1.044493685967574;0.8330932800873956;0.7976537234687782;6.241210579737825e-06;6.0321704273368955e-06;1.0447172456743776;1.0099450870542364;9.999780429215777;0.8336169121899178;0.015563250730833752;0.015562405343728474;0.7177067767071368;-0.013404958718714052;0.7180740684730047;1.0100751145869964
82.71638;1.0444932048726556;0.8330958528925493;0.7976529697877882;6.241353611540575e-06;6.031321227396528e-06;1.044716749925297;1.0099432350692932;9.999771746628745;0.8336139657122398;0.015563267776263557;0.015562421740709256;0.7177043208453527;-0.013404958952547353;0.7180723155328363;1.010076991046647
82.72638;1.0444926749893726;0.8330985534719278;0.7976521980463966;6.241509686475442e-06;6.030467003817776e-06;1.0447163885304074;1.0099414949274568;9.999762764927109;0.8336109679741792;0.015563284978938274;0.015562436614302686;0.717701897058385;-0.013404959190230702;0.718070542989812;1.0100787827993944
82.73638;1.0444920979532966;0.833101375962633;0.7976514065837852;6.241678820712934e-06;6.0296088208894905e-06;1.0447161677601364;1.0099398656246363;9.999753506041035;0.833607927112486;0.01556330249338031;0.015562449820505708;0.7176995094187626;-0.013404959432360437;0.718068747060403;1.010080487500277
82.74638;1.0444914778251484;0.8331043145856354;0.7976505938753825;6.241860174686235e-06;6.02874821395418e-06;1.0447160939474969;1.009938345166537;9.999743993377473;0.8336048503720777;0.015563320477954676;0.01556246122213586;0.7176971612406392;-0.01340495968017075;0.7180669243233029;1.010082104319255
82.75638;1.0444908184953814;0.8331073627609987;0.7976497591185683;6.2420522715294745e-06;6.027886886087428e-06;1.0447161743438411;1.0099369320104665;9.99973425683899;0.8336017434699072;0.01556333907721022;0.01556247069229973;0.7176948552961566;-0.013404959935386443;0.7180650714298491;1.0100836324874058
82.76638;1.0444901221759753;0.8331105121726508;0.7976489024917833;6.242253307540665e-06;6.027026165009039e-06;1.044716416656232;1.00993562484839;9.999724341264736;0.8335986110674277;0.015563358403868362;0.01556247812449604;0.7176925950508479;-0.013404960199701792;0.718063184212527;1.0100850697520185
82.77638;1.0444893899018057;0.8331137531666796;0.7976480252442959;6.242461390057052e-06;6.026166530397604e-06;1.0447168275144791;1.0099344223755953;9.999714299286817;0.8335954575373599;0.015563378539532453;0.015562483450470885;0.7176903852499072;-0.01340496047447601;0.7180612572693064;1.0100864129540936
82.78638;1.0444886226466699;0.8331170755120163;0.7976471299588176;6.242674514976709e-06;6.025307676375843e-06;1.0447174122050316;1.0099333244134618;9.999704173344865;0.8335922877049813;0.01556339954932444;0.015562486647404691;0.7176882306822155;-0.013404960760780734;0.7180592843055489;1.010087659531289
82.79638;1.0444878220222589;0.8331204684612953;0.7976462204119554;6.242890394010502e-06;6.024449094634935e-06;1.0447181757898416;1.0099323320690952;9.999693988612549;0.83358910737287;0.015563421495906596;0.015562487717126811;0.7176861349692825;-0.01340496105957398;0.718057258845208;1.0100888074970724
82.80638;1.044486990131939;0.8331239212428349;0.7976453003858613;6.2431066643426935e-06;6.023590450446517e-06;1.0447191231085857;1.009931446514572;9.999683761399911;0.8335859227252024;0.015563444439579369;0.015562486656510305;0.7176841006164015;-0.013404961371939934;0.7180551750311411;1.0100898549544717
82.81638;1.0444861292016665;0.8331274242949726;0.7976443729077561;6.243321388351518e-06;6.02273167823162e-06;1.0447202570467085;1.0099306684096812;9.999673515804277;0.8335827389056831;0.015563468424833872;0.015562483455691015;0.7176821297901094;-0.013404961699060927;0.7180530281700539;1.0100908011942227
82.82638;1.0444852419987305;0.8331309697982104;0.7976434406896092;6.243533128086103e-06;6.021873167046579e-06;1.0447215770824927;1.0099299978591496;9.99966329748581;0.8335795588415007;0.015563493469940867;0.015562478127500383;0.7176802250759687;-0.013404962041868685;0.718050814686488;1.0100916474823496
82.83638;1.044484332398651;0.8331345512495305;0.7976425067963371;6.243740568459e-06;6.0210157235110895e-06;1.044723079726389;1.0099294343566911;9.999653171599727;0.8335763828616551;0.015563519571046543;0.015562470742766064;0.7176783898033549;-0.013404962400973629;0.7180485317831903;1.010092395548146
82.84638;1.044483404945016;0.8331381628996188;0.7976415754004559;6.243942120872433e-06;6.02016000334795e-06;1.044724760108656;1.0099289776833897;9.999643211236027;0.8335732094397854;0.015563546712710027;0.015562461443094588;0.717676627986593;-0.01340496277692046;0.7180461773237417;1.0100930459565836
82.85638;1.0444824640170647;0.8331417997010737;0.7976406526055639;6.244135725919401e-06;6.019306017258271e-06;1.0447266124060721;1.0099286291072487;9.999633485682953;0.8335700370952511;0.015563574875209426;0.015562450423136554;0.717674944188302;-0.013404963170259835;0.7180437498927321;1.0100935979910843
82.86638;1.044481513879126;0.8331454582581224;0.7976397464134534;6.244318926812058e-06;6.018453349800287e-06;1.0447286288167426;1.0099283913001549;9.999624048566586;0.8335668666821525;0.015563604039014958;0.015562437902024573;0.7176733432080419;-0.013404963581399514;0.7180412485233323;1.010094050473171
82.87638;1.0444805592168134;0.833149138155903;0.7976388659020106;6.244489121517501e-06;6.017601747124683e-06;1.044730799424412;1.0099282677307992;9.99961493807509;0.8335637022393481;0.015563634182069495;0.015562424102438311;0.7176718291901997;-0.013404964010501674;0.7180386719969829;1.010094403063789
82.88638;1.044479604832845;0.8331528423807915;0.79763802084245;6.244643861636915e-06;6.016751532842275e-06;1.044733113668582;1.0099282623313408;9.999606187167522;0.833560549834137;0.015563665271493655;0.01556240923435621;0.7176704049431083;-0.01340496445747616;0.7180360184882808;1.01009465672881
82.89638;1.0444786548357503;0.8331565765800728;0.7976372216014996;6.244780927243283e-06;6.015903775984014e-06;1.0447355614235125;1.0099283786483193;9.999597822595288;0.8335574162775364;0.015563697264018959;0.015562393472424616;0.7176690724715363;-0.013404964922035374;0.7180332857251585;1.0100948130200038
82.90638;1.0444777128667913;0.8331603476279258;0.7976364783276317;6.244898112664294e-06;6.015060211988651e-06;1.044738132419113;1.0099286185740752;9.999589860259501;0.8335543082666896;0.015563730112662827;0.015562376933574458;0.717667833716172;-0.013404965403639241;0.7180304708680537;1.0100948739789175
82.91638;1.044476782976659;0.8331641618676573;0.797635799750657;6.244993236707196e-06;6.014223044259068e-06;1.044740815250919;1.009928981893666;9.999582312832567;0.8335512312197866;0.01556376376586213;0.015562359668127957;0.7176666905795148;-0.013404965901297554;0.7180275705111349;1.0100948428800416
82.92638;1.0444758698663343;0.833168023538596;0.7976351927247711;6.245064406456668e-06;6.013394730229773e-06;1.0447435974524624;1.0099294664025948;9.99957519510396;0.8335481888812385;0.01556379816045087;0.015562341669802394;0.7176656449775641;-0.013404966413631026;0.7180245817181965;1.0100947245556122
82.93638;1.0444749792004175;0.8331719344420994;0.7976346628448685;6.245109932501373e-06;6.012577609959144e-06;1.0447464660502739;1.0099300677082932;9.999568515458495;0.8335451843236016;0.015563833211586275;0.015562322908442025;0.7176646989896168;-0.013404966939228475;0.7180215035186552;1.0100945257053446
82.94638;1.0444741180890764;0.8331758954226862;0.7976342148174389;6.245127937510465e-06;6.011773547794045e-06;1.0447494080713688;1.0099307797287393;9.999562266762895;0.8335422208894402;0.01556386880605919;0.015562303364798085;0.7176638543964227;-0.013404967476854133;0.7180183380161523;1.010094255519774
82.95638;1.0444732944627564;0.8331799079936564;0.7976338514988774;6.245116315016549e-06;6.010983918362521e-06;1.044752411560071;1.0099315959758273;9.999556429072404;0.833539302539201;0.015563904817205229;0.015562283035213759;0.7176631120671897;-0.013404968025345453;0.7180150905814859;1.0100939252367007
82.96638;1.0444725157295176;0.8331839736900446;0.797633572796999;6.245073211223409e-06;6.0102099062250005e-06;1.0447554661613214;1.0099325103483092;9.999550983975261;0.8335364342377554;0.015563941130537676;0.01556226191694661;0.7176624718289616;-0.013404968583531116;0.7180117689623241;1.0100935464370182
82.97638;1.044471787489559;0.8331880915990979;0.797633375908076;6.244997307129804e-06;6.009452835423248e-06;1.0447585625662577;1.0099335176504283;9.999545930770692;0.8335336218673195;0.015563977654094565;0.01556224001027586;0.7176619324316915;-0.0134049691503776;0.7180083820249261;1.0100931294882838
82.98638;1.0444711130162045;0.8331922568711702;0.7976332563714118;6.244887432764279e-06;6.008714218043528e-06;1.0447616923317107;1.0099346136380114;9.999541292766764;0.8335308712864552;0.015564014316248227;0.015562217337667376;0.7176614915993165;-0.013404969724942041;0.7180049384725291;1.010092682906134
82.99638;1.0444704943391785;0.833196461321347;0.7976332087649325;6.244742289099628e-06;6.007995545770927e-06;1.0447648482431477;1.0099357942258398;9.999537108497083;0.8335281876267455;0.015564051056082023;0.015562193952392557;0.7176611463643494;-0.013404970305989465;0.7180014458829664;1.0100922136174204
83.00638;1.0444699330724774;0.8332006947706001;0.7976332267390772;6.244560830286875e-06;6.007298078503379e-06;1.0447680241031214;1.0099370546825577;9.99953341380298;0.8335255753610115;0.015564087807109644;0.01556216992756983;0.7176608932900926;-0.01340497089185552;0.7179979110222257;1.010091727953262
83.01638;1.0444694293270689;0.8332049458458747;0.7976333026458153;6.244342633918652e-06;6.0066226580445785e-06;1.0447712140691212;1.0099383889903286;9.999530233082702;0.8335230382163837;0.015564124484593812;0.015562145330381931;0.7176607288795065;-0.013404971480742201;0.7179943410073262;1.0100912328787288
83.02638;1.0444689807615755;0.8332092022901587;0.7976334276330818;6.2440878673259605e-06;6.005969512046301e-06;1.0447744116838826;1.0099397897771372;9.999527586242912;0.8335205785642025;0.015564160989166183;0.015562120199149715;0.7176606503680979;-0.01340497207113394;0.7179907440111969;1.0100907364808052
83.03638;1.0444685829476636;0.8332134517789916;0.7976335927866965;6.243797210612605e-06;6.005338216276959e-06;1.0447776090805805;1.0099412492494995;9.999525495776355;0.8335181971911656;0.015564197230439966;0.01556209455412236;0.7176606561024758;-0.013404972662128712;0.717987129318184;1.0100902476097708
83.04638;1.0444682296845904;0.8332176834118228;0.7976337903071629;6.243471817250736e-06;6.004727942711804e-06;1.0447807967161054;1.0099427597547457;9.999523983492054;0.83351589377498;0.015564233149664923;0.015562068429950558;0.7176607453656113;-0.013404973253556733;0.7179835071680873;1.010089775596161
83.05638;1.0444679129786856;0.8332218883124902;0.7976340135222545;6.243113222061485e-06;6.004137816817433e-06;1.044783962580261;1.009944313573785;9.999523063838641;0.8335136675740682;0.015564268722359874;0.015562041885940098;0.7176609182753226;-0.013404973845822723;0.7179798881747961;1.0100893299018883
83.06638;1.044467623110684;0.8332260588808736;0.7976342561518203;6.242723245220958e-06;6.003567093786252e-06;1.0447870916504869;1.009945903248318;9.99952274438131;0.8335115178446892;0.015564303945074026;0.015562014992316308;0.7176611761862969;-0.013404974439610936;0.7179762817809779;1.01008891901121
83.07638;1.044467348940043;0.8332301881092969;0.7976345118686103;6.242303680484589e-06;6.003015101463605e-06;1.0447901671753017;1.0099475222403371;9.999523033539633;0.8335094433641814;0.015564338816059009;0.015561987821969592;0.7176615218865602;-0.013404975035621512;0.7179726949032365;1.0100885491775715
83.08638;1.0444670789347088;0.8332342692493724;0.7976347742799187;6.241855726206993e-06;6.002481099859553e-06;1.0447931726376396;1.0099491648266459;9.999523946383391;0.8335074413954602;0.015564373317712299;0.015561960454519182;0.7176619587053962;-0.013404975634283287;0.7179691325201581;1.01008822418981
83.09638;1.0444668029332234;0.8332382953630699;0.7976350372924532;6.241379823384054e-06;6.001964180001897e-06;1.0447960928739815;1.0099508255197105;9.99952550323454;0.8335055073625484;0.015564407399904986;0.015561932973927758;0.7176624892861062;-0.01340497623550006;0.7179655992916111;1.0100879458478402
83.10638;1.0444665138125815;0.8332422589459088;0.7976352957731082;6.240876195974691e-06;6.001463180297952e-06;1.0447989145529144;1.0099524991704516;9.99952772354368;0.8335036352504929;0.015564440968577283;0.015561905458525982;0.7176631145276167;-0.013404976838727857;0.7179621005080393;1.01008771425018
83.11638;1.0444662082557605;0.8332461522233269;0.7976355458499735;6.2403453148605576e-06;6.000976497734446e-06;1.0448016266226252;1.0099541817925763;9.999530618699536;0.8335018182139964;0.015564473893139273;0.015561877981680322;0.7176638328935278;-0.013404977443346226;0.7179586421928599;1.010087528439125
83.12638;1.0444658866021352;0.8332499685761399;0.7976357848322754;6.239787665136858e-06;6.00050186458503e-06;1.044804220346749;1.0099558709184335;9.999534191369316;0.8335000495222008;0.015564506023589195;0.015561850619682512;0.7176646411981663;-0.013404978049016948;0.71795523004412;1.0100873873542813
83.13638;1.0444655523358342;0.8332537034781246;0.7976360111692695;6.239203176029137e-06;6.000036396935205e-06;1.0448066884926397;1.0099575650132016;9.999538443743532;0.8334983237661663;0.015564537196622966;0.015561823459394145;0.7176655361996068;-0.01340497865586434;0.7179518681658242;1.010087289764342
83.14638;1.0444652113352264;0.8332573536659711;0.7976362243048498;6.238591040760709e-06;5.999577031787346e-06;1.0448090241176546;1.0099592625932712;9.999543380044166;0.833496637884257;0.015564567239491517;0.015561796607069866;0.7176665149710169;-0.013404979264465097;0.7179485595339715;1.0100872334324134
83.15638;1.0444648706535764;0.8332609164525787;0.79763642424896;6.23795002286239e-06;5.999120908045818e-06;1.0448112193027046;1.009960961854921;9.999548999858751;0.8334949908473761;0.01556459599152315;0.01556177018813245;0.7176675741917015;-0.01340497987580721;0.7179453069989317;1.0100872144984319
83.16638;1.044464537531075;0.8332643901576894;0.7976366111401337;6.237278667271597e-06;5.9986653002634795e-06;1.0448132645287653;1.0099626608800831;9.99955529535814;0.8334933821040703;0.015564623327655052;0.015561744335406011;0.7176687097043476;-0.013404980491277665;0.7179421133472382;1.0100872272912071
83.17638;1.0444642188524413;0.8332677743313589;0.7976367852246686;6.236575361573028e-06;5.9982075644962964e-06;1.044815149756769;1.0099643578785744;9.999562253639454;0.8334918108881985;0.015564649168251886;0.015561719175607112;0.7176699166291007;-0.013404981112440099;0.7179389813019714;1.0100872651582913
83.18638;1.0444639201802597;0.8332710692494709;0.7976369471814059;6.235838671609285e-06;5.997745553613075e-06;1.0448168661446158;1.0099660515953934;9.999569862907489;0.8334902767566604;0.015564673487653911;0.015561694816111278;0.7176711898156307;-0.013404981740687731;0.7179359134779837;1.0100873219685795
83.19638;1.0444636453175187;0.8332742753402642;0.7976370983381951;6.235067781843179e-06;5.9972780112738755e-06;1.0448184064953618;1.0099677421771216;9.99957811910531;0.8334887803274421;0.015564696312884875;0.015561671332884571;0.7176725241404269;-0.013404982377141987;0.7179329119162041;1.0100873928030014
83.20638;1.044463397037819;0.8332773930735278;0.7976372405683724;6.234262642371047e-06;5.9968042712664645e-06;1.0448197650912774;1.0099694318681156;9.999587019108008;0.8334873240010018;0.015564717705922295;0.015561648766194189;0.7176739141510695;-0.013404983022742168;0.7179299782593945;1.010087474084018
83.21638;1.0444631772289488;0.833280422824292;0.7976373759835339;6.233423841318464e-06;5.996323472083054e-06;1.0448209377795565;1.0099711246710998;9.999596549521183;0.8334859122754839;0.015564737752210747;0.015561627127295537;0.7176753536058166;-0.013404983678320104;0.7179271148835339;1.0100875639069193
83.22638;1.044462986460657;0.8332833643239187;0.7976375064622314;6.232552361719323e-06;5.995834204729713e-06;1.0448219219310177;1.0099728250268403;9.999606692322113;0.8334845510853024;0.015564756555647248;0.01556160641467341;0.7176768358646642;-0.013404984344552274;0.7179243253642987;1.0100876616469603
83.23638;1.0444628242846623;0.8332862165731298;0.7976376332084778;6.231649288025099e-06;5.995335027313512e-06;1.0448227170341495;1.0099745365896207;9.999617435169752;0.8334832466230208;0.015564774228269162;0.01556158663251875;0.7176783548927038;-0.013404985021724528;0.7179216135607113;1.0100877667240087
83.24638;1.0444626898098097;0.8332889781084207;0.797637756972618;6.230715610207137e-06;5.994825111396781e-06;1.0448233258267194;1.009976261738024;9.999628766407236;0.8334820045815318;0.015564790881188686;0.015561567800996877;0.7176799055835488;-0.013404985709575878;0.7179189824837232;1.010087878097573
83.25638;1.0444625819659308;0.8332916465697119;0.7976378784077544;6.229752396421113e-06;5.994304239658531e-06;1.0448237540282608;1.0099780010249557;9.99964066121996;0.833480829677156;0.01556480662219125;0.015561549961279276;0.7176814833365582;-0.013404986407456023;0.7179164338903576;1.0100879948230426
83.26638;1.044462499841104;0.8332942182889957;0.797637997452316;6.2287611713365e-06;5.9937724326029435e-06;1.044824008852146;1.0099797522165583;9.999653075911755;0.8334797252088652;0.015564821556203725;0.015561533184251743;0.7176830840198689;-0.013404987114594216;0.717913968595327;1.0100881166655944
83.27638;1.0444624437254801;0.8332966887140716;0.7976381127713683;6.22774389592155e-06;5.99322976190531e-06;1.0448240980393937;1.0099815102508416;9.999665955648323;0.8334786932833284;0.015564835782287473;0.015561517577200151;0.7176847040614961;-0.013404987830012491;0.717911586744456;1.010088244557699
83.28638;1.0444624162999907;0.8332990528220551;0.7976382225488624;6.2267024925677266e-06;5.992676399538282e-06;1.0448240294178863;1.0099832684184533;9.999679245452302;0.8334777350384508;0.015564849388698704;0.015561503268137447;0.7176863398527635;-0.013404988552076216;0.7179092876836755;1.0100883809250498
83.29638;1.0444624219900587;0.8333013050944553;0.7976383257979227;6.225638357478968e-06;5.992112699041415e-06;1.0448238103477245;1.0099850197093132;9.999692897319878;0.8334768496915904;0.015564862455575413;0.015561490367251114;0.7176879872727462;-0.013404989278352772;0.7179070700341675;1.0100885291553179
83.30638;1.0444624648070435;0.8333034396810237;0.7976384227503939;6.22455205000257e-06;5.9915392100238566e-06;1.0448234473850604;1.0099867581651492;9.99970687314368;0.8334760338253808;0.015564875068407254;0.015561478950247057;0.7176896421150388;-0.013404990006050112;0.7179049321092161;1.010088692434382
83.31638;1.0444625477109084;0.8333054509034309;0.7976385138749403;6.223443254506959e-06;5.990956616822125e-06;1.0448229468116115;1.0099884798534597;9.999721139957;0.833475282433393;0.015564887330702886;0.01556146908675495;0.7176913007939686;-0.013404990732518824;0.7179028724102481;1.0100888733988813
83.32638;1.0444626736516576;0.8333073337891183;0.7976385984924834;6.222311179923401e-06;5.990365722231378e-06;1.0448223159172292;1.0099901825333562;9.999735665686725;0.8334745906834601;0.01556489936020439;0.015561460869000647;0.7176929609250302;-0.01340499145546711;0.7179008899665125;1.0100890743721422
83.33638;1.0444628453783407;0.8333090842373505;0.7976386742111611;6.221155196892041e-06;5.989767668783992e-06;1.044821563654146;1.00999186458437;9.999750425125523;0.8334739548351942;0.015564911273037855;0.01556145440265931;0.7176946216511102;-0.013404992172994994;0.7178989839915054;1.0100892969304829
83.34638;1.0444630640370653;0.8333106984247469;0.7976387374711507;6.219975255144868e-06;5.989164001841083e-06;1.044820699846426;1.009993524520813;9.999765403187075;0.8334733717163518;0.0155649231751724;0.01556144977930694;0.7176962831849688;-0.013404992883579157;0.7178971530355985;1.0100895414396514
83.35638;1.0444633290321084;0.8333121722432587;0.7976387846207904;6.218771994080251e-06;5.988556140345709e-06;1.044819733990543;1.0099951608701527;9.999780588320071;0.8334728377549923;0.015564935162772233;0.015561447063265607;0.7176979458344792;-0.013404993585947513;0.7178953943779066;1.0100898075277664
83.36638;1.0444636388157926;0.8333135019909573;0.7976388126040981;6.217546690526677e-06;5.987944773518384e-06;1.0448186744682442;1.0099967716499316;9.999795969632194;0.8334723492688604;0.01556494731972245;0.015561446294017463;0.7176996094034659;-0.013404994278980963;0.7178937038665275;1.0100900948586256
83.37638;1.044463990924382;0.8333146859511052;0.797638819098476;6.216301160274668e-06;5.987329855625427e-06;1.044817528162717;1.0099983539508954;9.999811541813823;0.8334719039837037;0.015564959713504427;0.015561447491865521;0.7177012732205214;-0.013404994961966715;0.7178920763801216;1.0100904034964528
83.38638;1.0444643817373696;0.8333157248736245;0.7976388024785819;6.2150377031697885e-06;5.9867111133913154e-06;1.0448163007419522;1.0099999041067083;9.999827307507992;0.8334715023816514;0.01556497239469642;0.015561450665299839;0.7177029365404852;-0.013404995634912067;0.7178905069831971;1.0100907337084934
83.39638;1.0444648067251006;0.8333166203761578;0.7976387614826843;6.213758983152324e-06;5.986088291848873e-06;1.0448149975230296;1.010001418354813;9.999843272762762;0.8334711476645559;0.015564985395687802;0.01556145581273816;0.7177045985805848;-0.013404996298333704;0.7178889919513611;1.0100910850765297
83.40638;1.0444652607188931;0.8333173733608138;0.7976386947629585;6.212467807407302e-06;5.98546079284148e-06;1.0448136241229862;1.0100028936132484;9.9998594437079;0.8334708442470466;0.015564998722481944;0.01556146290843705;0.7177062578355914;-0.013404996952660744;0.717887528995662;1.0100914555399856
83.41638;1.0444657382761149;0.8333179841100283;0.7976386013611364;6.21116701190372e-06;5.9848274156281765e-06;1.044812186620467;1.0100043275390151;9.99987582853059;0.8334705960994307;0.01556501235545556;0.01556147188807679;0.7177079119520265;-0.013404997597790435;0.7178861173386077;1.0100918412967452
83.42638;1.0444662342245024;0.8333184529983712;0.797638481890653;6.209859635510367e-06;5.984186672634374e-06;1.0448106916085222;1.0100057181891635;9.999892433844806;0.8334704060806072;0.015565026278550182;0.015561482657431123;0.7177095587122854;-0.013404998233070476;0.7178847582077018;1.010092238089809
83.43638;1.0444667431160435;0.8333187808832931;0.7976383388534389;6.208549211252987e-06;5.983537355147396e-06;1.0448091456376063;1.0100070638295056;9.999909253694726;0.833470275921637;0.01556504050929722;0.015561495111612113;0.7177111965409606;-0.013404998857598023;0.7178834545777154;1.010092643612644
83.44638;1.0444672582155783;0.8333189688692959;0.7976381759420422;6.207239700809299e-06;5.9828788109922e-06;1.0448075539265689;1.0100083621956917;9.999926266720138;0.8334702061854953;0.015565055099078632;0.015561509135159973;0.7177128240653872;-0.013404999470440075;0.717882209345008;1.0100930594243522
83.45638;1.0444677720057873;0.8333190179790405;0.7976379973312057;6.205935071623031e-06;5.982210660961737e-06;1.0448059201505138;1.0100096095305635;9.99994343981194;0.8334701962643734;0.015565070118027999;0.015561524586287791;0.7177144400891811;-0.013405000070530328;0.717881023630762;1.0100934907787644
83.46638;1.0444682771260785;0.8333189298852978;0.7976378073646074;6.204638992576784e-06;5.9815324414954775e-06;1.0448042477592654;1.010010800383644;9.999960725317141;0.8334702441814831;0.015565085638797915;0.015561541294198391;0.7177160437541945;-0.013405000656433685;0.7178798968687055;1.0100939441536034
83.47638;1.0444687663538872;0.8333187074702678;0.7976376103236962;6.203354819263078e-06;5.980843703663464e-06;1.0448025413796669;1.0100119277839688;9.999978060321771;0.8334703460949541;0.01556510171708664;0.015561559073046193;0.7177176336914188;-0.013405001226479253;0.7178788283325992;1.0100944245807701
83.48638;1.0444692322866977;0.8333183540034419;0.7976374098141055;6.20208561726933e-06;5.980144259236223e-06;1.0448008075426656;1.0100129833449054;9.999995375222326;0.8334704963042042;0.015565118381506954;0.015561577731514146;0.7177192073217181;-0.01340500177921711;0.7178778183378367;1.0100949350816322
83.49638;1.0444696669088607;0.8333178727339153;0.7976372082773467;6.200833999033672e-06;5.979434266124039e-06;1.044799054441701;1.0100139581319934;10.000012599899598;0.8334706881085806;0.015565135640862551;0.015561597081480607;0.7177207618374613;-0.013405002313629021;0.7178768674087067;1.010095476966039
83.50638;1.04447006143396;0.8333172675948672;0.7976370071489213;6.1996019483297175e-06;5.9787142558934205e-06;1.044797291014601;1.0100148444281811;10.000029658992984;0.8334709151105958;0.015565153486865891;0.01556161695873584;0.7177222956023599;-0.013405002829042658;0.717875974808605;1.0100960492457673
83.51638;1.0444704074021989;0.8333165432528438;0.7976368066594849;6.1983909151850055e-06;5.977984972601343e-06;1.0447955258474202;1.0100156367497923;10.000046462394536;0.8334711720328842;0.015565171890806884;0.015561637239963328;0.7177238080925854;-0.013405003324910871;0.7178751385677179;1.0100966487163
83.52638;1.044470698174558;0.8333157043367666;0.7976366052914586;6.197202095502816e-06;5.977247037642019e-06;1.044793766086602;1.0100163315208155;10.000062904536493;0.8334714545160864;0.01556519082048636;0.015561657840066637;0.7177252991830858;-0.01340500380051306;0.7178743559082981;1.0100972718537853
83.53638;1.04447092916812;0.8333147552800304;0.7976364008085312;6.1960365069754835e-06;5.9765008477631975e-06;1.044792016866775;1.0100169263979577;10.000078875774136;0.833471758596203;0.015565210258318071;0.015561678696511738;0.717726769341005;-0.013405004254963234;0.7178736232377624;1.0100979163465975
83.54638;1.0444710970500357;0.8333137006468959;0.7976361927801889;6.194894823400227e-06;5.975746606710985e-06;1.0447902810346834;1.0100174193183384;10.000094272141103;0.8334720804101352;0.015565230180657509;0.015561699748771326;0.7177282200809881;-0.013405004687487813;0.7178729363091356;1.0100985806188425
83.55638;1.0444711992870979;0.8333125454210107;0.7976359838466077;6.193777483131439e-06;5.974984125063655e-06;1.0447885584835974;1.010017807761961;10.000108989325453;0.833472416086011;0.015565250522013858;0.015561720922348777;0.7177296538901083;-0.013405005097482263;0.7178722904156466;1.0100992628124366
83.56638;1.0444712347115517;0.83331129550594;0.7976357786109614;6.192685053146131e-06;5.97421276232887e-06;1.0447868456481288;1.010018089746124;10.000122914152339;0.8334727617452925;0.015565271166725497;0.015561742130404786;0.7177310737909048;-0.013405005484327938;0.7178716807682153;1.0100999607813008
83.57638;1.04447120453908;0.8333099576199675;0.7976355822308342;6.191618182956374e-06;5.97343185787113e-06;1.0447851360175737;1.0100182653058858;10.000135938789253;0.8334731138230744;0.015565291966351688;0.015561763288625111;0.7177324825423171;-0.013405005847229383;0.7178711030541677;1.0101006722907917
83.58638;1.0444711124982065;0.8333085378844596;0.7976354002048139;6.1905773006967e-06;5.97264106555936e-06;1.0447834216888179;1.0100183361634465;10.000147983426153;0.8334734701423968;0.015565312763083667;0.015561784328546178;0.7177338820423999;-0.013405006185308368;0.7178705536475861;1.010101394289431
83.59638;1.0444709634467249;0.8333070404228042;0.7976352381637865;6.189562819272079e-06;5.97184016542285e-06;1.0447816957402625;1.0100183047857274;10.000158999271374;0.8334738311004972;0.015565333397363317;0.015561805201250122;0.7177352733892997;-0.013405006497882512;0.7178700293086872;1.0101021223073914
83.60638;1.0444707615446358;0.8333054673795507;0.797635101026389;6.188575779097493e-06;5.971028831106766e-06;1.0447799546138203;1.0100181746378079;10.000168962785626;0.8334741996289068;0.015565353694707457;0.015561825874681568;0.7177366570060416;-0.013405006784338806;0.7178695265980668;1.0101028516796813
83.61638;1.0444705093804623;0.8333038196310866;0.797634993230323;6.187618118426667e-06;5.970206728173e-06;1.0447781991457399;1.010017950471113;10.00017787905843;0.8334745800869344;0.015565373457572447;0.015561846338722433;0.7177380327919556;-0.013405007043780564;0.7178690414671104;1.010103579532214
83.62638;1.0444702081537296;0.8333020970793473;0.7976349202551688;6.186692214635179e-06;5.969373579149812e-06;1.0447764336617655;1.0100176375487615;10.000185784349348;0.8334749771614645;0.015565392480886744;0.015561866623544642;0.7177394008483186;-0.013405007275209133;0.7178685690913733;1.0101043047577352
83.63638;1.0444698580823026;0.8333002996747508;0.7976348890558345;6.1858003081901885e-06;5.968528998786727e-06;1.0447746634708632;1.0100172413811856;10.000192739833848;0.8334753952605348;0.015565410577458076;0.015561886816820795;0.7177407619785783;-0.013405007477757823;0.7178681043799142;1.0101050259007924
83.64638;1.0444694584802436;0.8332984299999147;0.7976349069799213;6.1849443528830765e-06;5.9676725499618e-06;1.0447728925166828;1.0100167686258623;10.000198826980114;0.8334758385180352;0.015565427592291979;0.015561907059870223;0.7177421170649104;-0.013405007650399895;0.7178676430802264;1.0101057392384523
83.65638;1.044469007851677;0.8332964954654939;0.7976349809171497;6.184126085061558e-06;5.966804031541335e-06;1.0447711231322918;1.010016227154842;10.00020414409282;0.8334763106650888;0.015565443406159146;0.015561927520137152;0.7177434663282526;-0.013405007791858188;0.717867181911929;1.0101064387333132
83.66638;1.044468504828449;0.8332945083002565;0.7976351172164989;6.183347154210784e-06;5.965923410474757e-06;1.0447693569650625;1.0100156248909817;10.000208791832344;0.83347681385468;0.01556545793557899;0.015561948360178036;0.7177448094109962;-0.01340500790103676;0.717866717679169;1.0101071175132712
83.67638;1.0444679490566207;0.8332924833133402;0.7976353221432155;6.182609122639551e-06;5.965030425209865e-06;1.0447675954755693;1.0100149692721823;10.000212855114201;0.8334773475607166;0.015565471123950696;0.01556196971991427;0.7177461456650948;-0.013405007977294972;0.7178662465692687;1.0101077691534177
83.68638;1.0444673407108305;0.8332904345738908;0.7976356025973488;6.181913029761732e-06;5.96412450216453e-06;1.0447658401090423;1.0100142675452846;10.000216398231684;0.8334779093510957;0.01556548292281661;0.015561991713726596;0.7177474739172873;-0.013405008020468519;0.7178657641546854;1.0101083884370001
83.69638;1.0444666798166258;0.8332883732967264;0.7976359661105693;6.1812590632601465e-06;5.963205123031898e-06;1.0447640923247534;1.0100135264070915;10.000219472904254;0.8334784967225815;0.015565493282774186;0.015562014435789685;0.7177487919471727;-0.013405008030961315;0.7178652659980679;1.0101089716872798
83.70638;1.044465966240874;0.8332863079291065;0.7976364195307644;6.180646899749811e-06;5.962272174088141e-06;1.0447623538480582;1.0100127506800967;10.000222128524136;0.8334791079676126;0.015565502168842142;0.015562037958803216;0.7177500964052531;-0.01340500800969443;0.7178647479661175;1.0101095161143292
83.71638;1.0444651997567642;0.8332842447286911;0.7976369677091463;6.180076223495314e-06;5.9613260835060665e-06;1.0447606274409345;1.0100119426300413;10.0002244165417;0.8334797423991346;0.015565509578788654;0.015562062326317757;0.7177513833762547;-0.013405007957790857;0.7178642062029622;1.0101100188578902
83.72638;1.0444643802866138;0.8332821879022166;0.7976376139557995;6.179546907892581e-06;5.9603679748476265e-06;1.0447589178395507;1.0100111032030845;10.00022638457085;0.8334804006465311;0.01556551553809844;0.015562087549494839;0.7177526489863064;-0.013405007876343378;0.7178636376881494;1.0101104768157534
83.73638;1.044463508670096;0.8332801402286729;0.7976383613730241;6.179058946294008e-06;5.959399826105061e-06;1.0447572321156797;1.0100102335838779;10.000228064583496;0.8334810840853021;0.015565520085091128;0.015562113598924666;0.7177538892853247;-0.013405007766576585;0.7178630410040787;1.0101108877833205
83.74638;1.0444625873895974;0.833278103955145;0.7976392131318039;6.178612491393356e-06;5.958424292575508e-06;1.0447555785719813;1.0100093351484138;10.000229467950287;0.8334817939484295;0.015565523262406332;0.015562140395875421;0.7177550998610888;-0.013405007630319356;0.7178624164209514;1.0101112523868252
83.75638;1.0444616202016783;0.8332760810419518;0.797640171971096;6.178208026853834e-06;5.9574442703135875e-06;1.0447539650200934;1.0100084085149736;10.000230588877741;0.8334825312397565;0.015565525104432902;0.015562167824467614;0.7177562763196028;-0.013405007470143766;0.7178617655681326;1.010111575012652
83.76638;1.04446061114267;0.8332740733085563;0.7976412398907148;6.177846304780865e-06;5.95646248682299e-06;1.044752398127276;1.0100074531369008;10.00023141359825;0.8334832962590856;0.015565525630226708;0.015562195757464163;0.717757415139748;-0.013405007288935714;0.7178610911498986;1.0101118627756618
83.77638;1.0444595647443369;0.8332720828294804;0.7976424178371184;6.177528173475285e-06;5.955481078496016e-06;1.0447508838328443;1.0100064681241752;10.000231934756371;0.833484087407092;0.01556552485766462;0.015562224078497264;0.7177585139752528;-0.013405007089497673;0.7178603963510026;1.0101121240145086
83.78638;1.0444584878043475;0.8332701115333491;0.797643705051972;6.177254530555696e-06;5.9545014718249595e-06;1.0447494281198022;1.0100054536708443;10.000232154888613;0.8334849009119509;0.015565522816232141;0.015562252692335547;0.717759571759293;-0.013405006874323529;0.7178596837977314;1.0101123679426114
83.79638;1.0444573905785113;0.8332681600080679;0.7976450986774614;6.177026262080107e-06;5.953524755865634e-06;1.0447480377480418;1.0100044118200666;10.000232076789112;0.8334857320191412;0.015565519550368105;0.015562281520239456;0.7177605889455712;-0.013405006645526707;0.717858955005037;1.010112604456981
83.80638;1.0444562855274646;0.8332662270226442;0.7976465943431889;6.176844201118343e-06;5.9525519309375065e-06;1.0447467206034269;1.0100033462414475;10.000231698118863;0.8334865767236069;0.015565515132501907;0.015562310487595139;0.7177615674200839;-0.01340500640524096;0.7178582109895405;1.0101128430325574
83.81638;1.0444551847877188;0.83326431009877;0.7976481875380532;6.17670919422896e-06;5.9515838328523774e-06;1.0447454848814164;1.010002261302031;10.00023100861893;0.83348743280819;0.015565509666259622;0.015562339510377204;0.7177625094634938;-0.01340500615591995;0.7178574531862532;1.0101130915610017
83.82638;1.0444540981717114;0.8332624062086469;0.7976498746873009;6.176622165172261e-06;5.950621178797373e-06;1.0447443372173182;1.010001161257256;10.000229987018704;0.8334882996428996;0.015565503261391792;0.015562368492181447;0.7177634161147483;-0.013405005899924357;0.7178566834585393;1.0101133557144435
83.83638;1.0444530318484768;0.8332605125376208;0.7976516527953813;6.176584121238084e-06;5.949664931443949e-06;1.0447432820350167;1.0100000499431003;10.000228607936664;0.8334891771940349;0.015565496014147006;0.015562397332631286;0.7177642863009353;-0.013405005639199849;0.7178559036399381;1.0101136390410612
83.84638;1.0444519882250247;0.8332586276078716;0.7976535181198224;6.176596247497026e-06;5.948716688478985e-06;1.0447423226042984;1.0099989303078099;10.000226853899692;0.8334900647756014;0.015565488008982163;0.015562425930670355;0.7177651175994948;-0.013405005375550937;0.7178551158941531;1.0101139435731474
83.85638;1.0444509675100524;0.8332567519816199;0.7976554655882666;6.176660058936852e-06;5.9477785736236984e-06;1.0447414618265134;1.0099978040970337;10.000224715547239;0.8334909601795774;0.01556547932631573;0.015562454189433608;0.7177659079899389;-0.013405005110778663;0.7178543234386551;1.0101142697972174
83.86638;1.0444499694582403;0.8332548876161789;0.7976574894195433;6.1767773052478385e-06;5.946852730995427e-06;1.0447407030720368;1.009996672360842;10.000222182727471;0.8334918595591513;0.015565470051867758;0.015562482030893242;0.7177666568895846;-0.013405004846326982;0.7178535303150502;1.010114616547158
