time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.87638;1.0444489936396046;0.8332530363886596;0.7976595842316282;6.176949635064792e-06;5.945941028432174e-06;1.044740051629719;1.0099955356728498;10.00021924256325;0.833492757658153;0.015565460275836262;0.015562509414603186;0.7177673645124178;-0.013405004582923454;0.7178527404670713;1.0101149819862874
83.88638;1.0444480388926802;0.8332511990677581;0.7976617457461096;6.177178329904156e-06;5.9450450964667185e-06;1.044739514680474;1.0099943930930577;10.000215887791569;0.8334936484379271;0.015565450072315532;0.015562536357896459;0.7177680306055065;-0.013405004320562082;0.7178519572120747;1.0101153645950502
83.89638;1.0444471037658318;0.8332493748440245;0.7976639703861436;6.1774641656909325e-06;5.944166660210392e-06;1.0447390994238757;1.0099932414726362;10.000212127032546;0.8334945263150871;0.015565439476984333;0.015562562934676578;0.7177686544086975;-0.013405004058722024;0.717851183582481;1.010115763404304
83.90638;1.0444461880049507;0.8332475611234547;0.7976662546308274;6.177807209497497e-06;5.943307888769725e-06;1.044738811200263;1.0099920760743553;10.000207982362026;0.8334953869100407;0.015565428486429824;0.015562589246317841;0.717769235952151;-0.013405003796600558;0.7178504229596071;1.0101161779603822
83.91638;1.0444452937147986;0.8332457542536719;0.7976685951054239;6.178206562756607e-06;5.942471200916943e-06;1.0447386518592559;1.0099908910041018;10.000203473330691;0.8334962261443057;0.015565417080603198;0.015562615400440077;0.7177697770012617;-0.013405003533217327;0.7178496791608198;1.010116607745861
83.92638;1.044444425489722;0.833243951053724;0.7976709884944985;6.178660373042286e-06;5.9416588922740115e-06;1.0447386185847525;1.009989679510708;10.000198611357536;0.8334970389100655;0.015565405246190503;0.015562641506490173;0.717770280745895;-0.013405003267418265;0.7178489563238766;1.010117050575017
83.93638;1.044443589821464;0.8332421494035545;0.7976734311240432;6.179166206930953e-06;5.940873148542818e-06;1.0447387048983559;1.0099884353272792;10.000193413276543;0.8334978194656395;0.015565392982461611;0.015562667669602277;0.7177707507249211;-0.013405002998084425;0.7178482590303303;1.0101175007197776
83.94638;1.044442794757723;0.8332403472006101;0.7976759190075388;6.1797214578737896e-06;5.940116052757366e-06;1.0447389032587937;1.0099871536867382;10.000187912903572;0.833498562920846;0.015565380297386954;0.015562693977904421;0.7177711899491355;-0.013405002724516583;0.7178475921847435;1.0101179484962426
83.95638;1.0444420496179774;0.8332385413938169;0.7976784475666254;6.180323695702677e-06;5.9393894737595426e-06;1.0447392063487968;1.0099858304624645;10.00018215635743;0.833499265353846;0.015565367204021395;0.015562720479440904;0.7177716006285935;-0.013405002446362023;0.7178469604714144;1.0101183818722854
83.96638;1.044441363583065;0.833236728543657;0.7976810110273241;6.180971024423372e-06;5.938695150821174e-06;1.0447396068161177;1.0099844610141913;10.000176192822906;0.8334999224270562;0.015565353713230774;0.015562747162001822;0.7177719835928159;-0.013405002163240089;0.717846367861693;1.0101187886432161
83.97638;1.044440744296015;0.8332349060737478;0.7976836031195252;6.181662123202211e-06;5.938034774145742e-06;1.0447400974910614;1.0099830408517634;10.000170073333129;0.8335005290965917;0.01556533982788075;0.015562773966591283;0.71777233739584;-0.013405001874703695;0.7178458172674099;1.010119157959529
83.98638;1.0444401978381244;0.8332330727725854;0.7976862184100593;6.182395916693477e-06;5.9374098548153425e-06;1.04474067240894;1.0099815672070975;10.000163853510767;0.8335010811815968;0.015565325547458396;0.015562800828503903;0.7177726585119477;-0.013405001580289738;0.717845309939449;1.0101194810120535
83.99638;1.0444397289888174;0.8332312283281584;0.7976888522977418;6.183171449787766e-06;5.936821523082799e-06;1.0447413269300165;1.009980039374469;10.000157594519706;0.8335015764838121;0.015565310874297586;0.015562827703713948;0.717772942578959;-0.013405001279514547;0.7178448453070136;1.0101197504664987
84.00638;1.044439341018024;0.8332293728678494;0.7976915003544628;6.183988253943946e-06;5.936270524368459e-06;1.0447420560233276;1.0099784576906239;10.000151359015371;0.833502014797953;0.015565295799409398;0.015562854553678207;0.7177731854965629;-0.013405000971980368;0.717844422383083;1.0101199586972436
84.01638;1.044439035349944;0.8332275068916186;0.7976941579983893;6.1848467784181485e-06;5.935757656323709e-06;1.0447428533019194;1.0099768222698033;10.000145205312629;0.8335023977357641;0.01556528026314441;0.015562881309705862;0.7177733839304536;-0.013405000657408798;0.7178440415585141;1.0101200963305026
84.02638;1.0444388116172705;0.8332256304844683;0.7976968200434124;6.185748201961264e-06;5.93528427646934e-06;1.0447437130053205;1.0099751319316828;10.000139189794815;0.8335027279613297;0.015565264129545483;0.015562907862876129;0.7177735351843016;-0.013405000335586375;0.7178437049722404;1.0101201525304695
84.03638;1.0444386684110145;0.833223742133398;0.7976994809741298;6.186693546753899e-06;5.9348521018759595e-06;1.0447446318107592;1.0099733840243843;10.000133373172476;0.8335030082961757;0.015565247209664082;0.015562934087764496;0.7177736366404283;-0.013405000006301097;0.7178434157867462;1.0101201166626517
84.04638;1.044438603670781;0.8332218390302535;0.7977021361772031;6.187682977813481e-06;5.9344625065451e-06;1.0447456077319812;1.0099715756481493;10.000127820894326;0.8335032421413493;0.015565229308578968;0.01556295986609861;0.7177736854017395;-0.01340499966919974;0.7178431770312385;1.010119979809015
84.05638;1.0444386142311306;0.8332199182000228;0.797704782547173;6.188715852168405e-06;5.934116369555287e-06;1.0447466386666517;1.0099697048943188;10.000122603933326;0.8335034343932124;0.015565210247404086;0.015562985097590604;0.7177736783284625;-0.013404999323575629;0.7178429901534741;1.0101197350854079
84.06638;1.0444386960219907;0.8332179766183867;0.7977074183214354;6.189790954256186e-06;5.933814512188937e-06;1.0447477229834388;1.00996777151885;10.000117804436526;0.8335035906866689;0.015565189852455712;0.015563009708178793;0.717773612171803;-0.013404998968370076;0.7178428546025103;1.0101193772151946
84.07638;1.04443884534162;0.8332160110282538;0.7977100426693878;6.190906445138395e-06;5.933557835221755e-06;1.0447488603570354;1.009965777429763;10.00011351279887;0.8335037153094425;0.015565167941391088;0.015563033641343408;0.7177734837525688;-0.013404998602610999;0.7178427690406629;1.010118902576918
84.08638;1.0444390599477498;0.8332140185772694;0.7977126550243394;6.192059793801408e-06;5.933347077874368e-06;1.0447500507152376;1.0099637262383088;10.000109809279111;0.8335038104879292;0.015565144325701346;0.015563056829008558;0.7177732903960248;-0.013404998225871132;0.7178427324953082;1.010118309626067
84.09638;1.0444393393089413;0.8332119975174803;0.7977152546039603;6.193247990424528e-06;5.933182784409169e-06;1.0447512929827782;1.0099616223529542;10.000106747654181;0.8335038777456595;0.015565118828501869;0.015563079176374993;0.7177730305883615;-0.013404997838191783;0.7178427446577602;1.0101175990459528
84.10638;1.0444396839384131;0.8332099472011634;0.7977178403720555;6.194467934467749e-06;5.933065539450405e-06;1.0447525858574982;1.009959470289113;10.000104355460174;0.8335039192141591;0.015565091314629888;0.015563100566186618;0.7177727041028172;-0.01340499743976965;0.7178428057207975;1.0101167740759998
84.11638;1.0444400943384116;0.833207867517917;0.7977204109897458;6.1957166388778745e-06;5.9329961773022194e-06;1.0447539291501091;1.0099572736026754;10.000102644665679;0.8335039378736028;0.015565061712706229;0.01556312086121246;0.7177723114091403;-0.013404997031023182;0.7178429154662823;1.0101158405546256
84.12638;1.0444405706861393;0.8332057583198464;0.797722964211019;6.1969912930154e-06;5.932975919665085e-06;1.0447553238505058;1.0099550340984864;10.000101616149982;0.8335039376030278;0.015565029996541531;0.015563139913591676;0.7177718532050595;-0.013404996612774767;0.7178430724252409;1.010114805497008
84.13638;1.0444411133041185;0.833203619424043;0.7977254963939653;6.1982895848381e-06;5.933006425968586e-06;1.0447567711235015;1.0099527514666018;10.000101245951459;0.833503923148924;0.015564996148797427;0.015563157583141246;0.7177713301874656;-0.01340499618601233;0.7178432742561666;1.0101136753203717
84.14638;1.044441723008475;0.8332014508496687;0.7977280033055156;6.1996098836379796e-06;5.933089612423327e-06;1.0447582711982448;1.0099504225387175;10.000101467875716;0.8335038994421253;0.015564960162290089;0.015563173743451831;0.7177707432148439;-0.013404995751490711;0.7178435181369718;1.0101124558486416
84.15638;1.044442400822314;0.8331992528924165;0.7977304812099261;6.200950672599284e-06;5.933227403405771e-06;1.0447598237890312;1.0099480408939863;10.000102177704951;0.8335038706621949;0.01556492206665328;0.015563188276267164;0.7177700940695244;-0.01340499530977355;0.717843800583778;1.0101111537087633
84.16638;1.0444431474732159;0.8331970266428074;0.7977329268379509;6.202309872605473e-06;5.933421756173984e-06;1.0447614300691699;1.0099455977394403;10.000103254632632;0.8335038400611857;0.015564881934065121;0.015563201065945975;0.7177693858063176;-0.01340499486171816;0.7178441178730539;1.0101097770085588
84.17638;1.0444439633182352;0.833194774755762;0.7977353370301007;6.203684803922604e-06;5.933674734770894e-06;1.044763093509315;1.0099430838734145;10.000104573824597;0.8335038106516578;0.015564839855699597;0.015563211994648354;0.7177686224285162;-0.013404994408823907;0.7178444666854208;1.0101083349637345
84.18638;1.0444448483901523;0.8331925012128487;0.797737708963965;6.205072498310383e-06;5.933988194071715e-06;1.0447648185708889;1.009940491328234;10.000106001961921;0.833503785497963;0.01556479590822636;0.015563220942296561;0.7177678085474632;-0.013404993953086346;0.7178448440776607;1.0101068374155708
84.19638;1.0444458024470615;0.8331902099810423;0.7977400406883839;6.206469927132978e-06;5.9343633627768395e-06;1.0447666093403103;1.0099378135263122;10.000107397263582;0.8335037672710172;0.015564750137397061;0.015563227797435847;0.7177669491004262;-0.0134049934966374;0.7178452472511804;1.0101052944010733
84.20638;1.0444468255497357;0.8331879037771592;0.7977423313324341;6.207874094682573e-06;5.934800838670808e-06;1.044768469290812;1.0099350448651108;10.000108623346348;0.8335037581378092;0.015564702565023037;0.015563232470880711;0.7177660489207505;-0.013404993041347306;0.7178456738105822;1.0101037160368431
84.21638;1.0444479188669578;0.8331855839315984;0.7977445804662032;6.2092821709892035e-06;5.935300783576671e-06;1.0447704015039219;1.0099321808375534;10.000109559131412;0.8335037599128327;0.015564653195765563;0.015563234903997473;0.7177651119967988;-0.013404992588469038;0.7178461223967825;1.0101021133112886
84.22638;1.0444490848338814;0.8331832514098299;0.797746786799726;6.210691741887005e-06;5.935862844472315e-06;1.044772408811157;1.009929218689696;10.000110102467216;0.8335037742895465;0.015564602016545224;0.015563235071230126;0.7177641412796875;-0.013404992138666631;0.7178465928560592;1.0101004990033402
84.23638;1.0444503260361107;0.8331809079379585;0.7977489472371362;6.2121010373519604e-06;5.936486024863873e-06;1.044774493940013;1.0099261581508268;10.00011017829923;0.8335038034593056;0.015564549004269115;0.015563232978066265;0.717763139796443;-0.013404991692234356;0.7178470859989176;1.0100988866791498
84.24638;1.0444516434846285;0.8331785561491545;0.7977510571088388;6.2135089621567595e-06;5.937168881007863e-06;1.0447766597635169;1.0099230014164795;10.000109746649652;0.833503850277778;0.015564494131826574;0.015563228664610749;0.7177621113806586;-0.013404991248968944;0.7178476035689993;1.0100972879219459
84.25638;1.044453036516903;0.8331761987227144;0.7977531113597023;6.214914715105531e-06;5.937909514361321e-06;1.0447789086890622;1.009919752348726;10.000108800441843;0.833503918038934;0.015564437359666053;0.015563222215116515;0.717761059826318;-0.013404990807957722;0.7178481480652993;1.0100957106828765
84.26638;1.0444545044198401;0.8331738368212521;0.7977551058313797;6.216317177921868e-06;5.938705138621966e-06;1.0447812411265383;1.0099164156915488;10.000107352173753;0.8335040107709645;0.015564378632517306;0.015563213752545893;0.7177599879985217;-0.013404990367742836;0.7178487222129593;1.0100941595196973
84.27638;1.0444560467833452;0.8331714686519905;0.7977570380152557;6.217714631601667e-06;5.9395521542632e-06;1.0447836552100296;1.0099129962374982;10.000105417960476;0.8335041333027736;0.015564317895143457;0.015563203407789713;0.717758897782662;-0.01340498992667772;0.7178493286254802;1.01009263632456
84.28638;1.044457662157109;0.8331690897286484;0.7977589072460389;6.219104983232506e-06;5.940446805312937e-06;1.0447861478282843;1.009909497965045;10.000103005570628;0.8335042904400862;0.015564255115224785;0.015563191285832093;0.7177577901411107;-0.01340498948309946;0.7178499695404053;1.0100911414985796
84.29638;1.0444593476085984;0.8331666946640843;0.7977607142859;6.220486353275147e-06;5.941385408118779e-06;1.0447887150290942;1.0099059240194952;10.000100102594232;0.8335044864291488;0.015564190285739916;0.015563177452224655;0.7177566648602901;-0.013404989035197016;0.7178506458356936;1.0100896753005624
84.30638;1.0444610994781038;0.8331642782812071;0.7977624601639197;6.221857645190359e-06;5.94236415164585e-06;1.0447913518920782;1.009902277165279;10.000096669403225;0.8335047254603727;0.015564123401748634;0.01556316193295777;0.7177555204588137;-0.01340498858086758;0.717851355780416;1.0100882381695284
84.31638;1.0444629141541277;0.8331618354223158;0.7977641452531136;6.223218666842076e-06;5.943379130908495e-06;1.0447940525366048;1.0098985602234611;10.000092649439742;0.833505012329866;0.015564054452564797;0.01556314472420218;0.7177543549601958;-0.013404988117857616;0.7178520951649956;1.0100868304246904
84.32638;1.0444647889273209;0.8331593605937003;0.797765769512276;6.224569829756487e-06;5.944426517841527e-06;1.0447968102460188;1.0098947773310714;10.000087984160174;0.8335053529058771;0.015563983450286376;0.01556312582253243;0.7177531668391636;-0.013404987643990203;0.7178528588259533;1.0100854521063574
84.33638;1.0444667225495723;0.8331568478415469;0.7977673329951088;6.225911629515908e-06;5.945502664081012e-06;1.0447996183465416;1.0098909351742764;10.000082610056358;0.8335057543032254;0.015563910454179604;0.015563105260090592;0.7177519550060487;-0.013404987157294193;0.7178536416595732;1.0100841024781166
84.34638;1.0444687147031073;0.8331542909461362;0.7977688356004153;6.227244252700228e-06;5.946604368762233e-06;1.04480247170585;1.0098870424206652;10.000076444589808;0.8335062240582262;0.015563835561618925;0.015563083115308476;0.7177507181558979;-0.013404986656100838;0.7178544386480573;1.0100827797922565
84.35638;1.044470764965864;0.8331516839234903;0.7977702765808657;6.228567696252988e-06;5.9477291388702775e-06;1.0448053672802973;1.0098831081996766;10.000069381580648;0.8335067691637232;0.015563758886953374;0.01556305949976217;0.7177494543581057;-0.013404986138985223;0.717855245198852;1.010081481936604
84.36638;1.044472872143928;0.8331490214356413;0.7977716548918303;6.229882019755321e-06;5.9488749058797045e-06;1.0448083033338036;1.0098791413335497;10.0000613029944;0.8335073957494595;0.015563680541809842;0.015563034543596603;0.717748161212354;-0.013404985604476165;0.7178560576698182;1.0100802068912746
84.37638;1.0444750338691233;0.8331462993572926;0.7977729700414525;6.231187172179872e-06;5.950039414171324e-06;1.0448112779194036;1.009875149840886;10.000052099481971;0.8335081080412556;0.015563600622175062;0.015563008397572404;0.7177468359983226;-0.013404985050869317;0.7178568730657209;1.01007895290441
84.38638;1.0444772464758842;0.8331435157168132;0.7977742219300229;6.232482478221072e-06;5.951220071731312e-06;1.0448142869712256;1.0098711395132798;10.000041682593244;0.8335089073515068;0.015563519220046198;0.015562981254539398;0.7177454754574157;-0.013404984476309162;0.7178576885561984;1.0100777190405978
84.39638;1.0444795049454179;0.8331406713907649;0.7977754096459562;6.233766242023877e-06;5.9524143028402274e-06;1.044817323143842;1.0098671127696737;10.000029979867758;0.8335097933303329;0.01556343644855135;0.015562953360450653;0.7177440757935846;-0.013404983879022777;0.7178585016987374;1.0100765055284826
84.40638;1.0444818024168503;0.8331377701474566;0.7977765309984298;6.23503599363407e-06;5.9536197469892315e-06;1.0448203761189092;1.0098630703036957;10.000016927393688;0.8335107655813384;0.015563352451713081;0.01556292498978906;0.7177426327736595;-0.01340498325752675;0.7178593108562361;1.0100753129839994
84.41638;1.0444841301379866;0.8331348181495304;0.7977775836819502;6.236289245041167e-06;5.954834148142834e-06;1.044823433695228;1.0098590147697923;10.000002470867752;0.8335118238189749;0.01556326740132478;0.015562896417902188;0.7177411414688296;-0.013404982610600205;0.7178601151837806;1.0100741411729994
84.42638;1.0444864781059342;0.8331318230279174;0.7977785666882208;6.237523979860289e-06;5.9560553670169085e-06;1.0448264832761138;1.0098549527642928;9.999986559591193;0.8335129684371467;0.015563181497813992;0.015562867907070023;0.7177395963167038;-0.013404981937062181;0.7178609143396795;1.0100729887433109
84.43638;1.044488835085932;0.8331287927357142;0.7977794804659094;6.238738652329213e-06;5.95728167320605e-06;1.0448295134099994;1.0098508939806237;9.999969132088209;0.8335142014445442;0.015563094965001375;0.015562839676521015;0.7177379917914262;-0.013404981235772355;0.7178617083574864;1.0100718536362598
84.44638;1.0444911887985653;0.8331257345653262;0.7977803264435936;6.23993209034933e-06;5.958511924004571e-06;1.0448325141763117;1.0098468492606918;9.99995011832841;0.8335155261098146;0.015563008029144699;0.015562811875890904;0.7177363227013316;-0.013404980505936115;0.7178624978982461;1.01007073321536
84.45638;1.0444935280330456;0.8331226544964975;0.7977811070855063;6.241103399499669e-06;5.959745359850013e-06;1.044835475887226;1.0098428287383778;9.999929456839812;0.8335169459454684;0.015562920898717999;0.015562784600788979;0.7177345840872581;-0.013404979747063499;0.7178632848332724;1.0100696240701705
84.46638;1.0444958451320658;0.8331195568516496;0.7977818259382505;6.242251730403156e-06;5.960981341905476e-06;1.0448383875177152;1.009838840993097;9.999907104440423;0.8335184640615141;0.015562833756613704;0.015562757931587859;0.7177327713791128;-0.013404978958543387;0.7178640725738693;1.0100685218791463
84.47638;1.0444981360160899;0.8331164444133273;0.7977824865348644;6.243376054528552e-06;5.962219248566057e-06;1.0448412372314615;1.0098348933399002;9.999883036468152;0.8335200829609933;0.015562746762170671;0.015562731961877395;0.7177308804627895;-0.013404978139577682;0.7178648655192204;1.0100674216103736
84.48638;1.0445003979124965;0.8331133190558473;0.7977830906592105;6.2444750624471365e-06;5.963458323099401e-06;1.0448440152803748;1.009830992056756;9.999857245878365;0.8335218044091524;0.015562660052518088;0.015562706803304386;0.7177289080411863;-0.013404977289448401;0.7178656683544675;1.0100663178156561
84.49638;1.0445026276321003;0.8331101826933609;0.7977836376075913;6.245547327760635e-06;5.964697622165466e-06;1.044846716187021;1.0098271422262433;9.999829746338564;0.8335236287963663;0.01556257373370327;0.015562682574178158;0.7177268523703939;-0.013404976407572636;0.7178664861350573;1.010065204380859
84.50638;1.0445048218841602;0.8331070381225043;0.797784124761336;6.246591898601394e-06;5.965936220385386e-06;1.0448493378456114;1.0098233481488355;9.99980057690508;0.8335255545068858;0.015562487863381939;0.015562659383761232;0.717724712944926;-0.013404975493431153;0.7178673243497317;1.0100640736984507
84.51638;1.044506978266035;0.8331038888280584;0.7977845482064357;6.247608742761308e-06;5.967173202070022e-06;1.0448518787258285;1.0098196142893863;9.999769800976084;0.8335275786740046;0.01556240244338915;0.015562637306668646;0.7177224896572411;-0.013404974546738387;0.7178681880738448;1.010062916380398
84.52638;1.0445090959166268;0.8331007379065578;0.7977849033883602;6.248598592129602e-06;5.968407389504772e-06;1.044854335691093;1.0098159453847206;9.999737503366717;0.8335296989650435;0.015562317447812904;0.015562616350552892;0.7177201829278027;-0.013404973567835326;0.7178690808750621;1.0100617224657742
84.53638;1.0445111754878709;0.833097587928125;0.7977851866364397;6.249562648122381e-06;5.969637403470213e-06;1.0448567040274752;1.0098123455037593;9.99970378986151;0.8335319141052232;0.015562232867658751;0.015562596439416388;0.717717794236124;-0.0134049725578045;0.7178700044489796;1.0100604831336353
84.54638;1.0445132183467871;0.833094442243934;0.7977853961639988;6.250502337980581e-06;5.9708620548093346e-06;1.0448589788558424;1.0098088177858973;9.999668782543326;0.8335342226866965;0.015562148721583303;0.015562577424970307;0.7177153261676081;-0.013404971517953815;0.7178709592571086;1.0100591913445425
84.55638;1.0445152265623006;0.8330913060592664;0.7977855312140518;6.251418981029711e-06;5.972080515487573e-06;1.0448611559402856;1.0098053656185135;9.999632609526568;0.8335366222381317;0.015562065042060926;0.015562559124697936;0.7177127823763721;-0.013404970449153557;0.7178719454313696;1.0100578417576773
84.56638;1.0445172037985302;0.8330881860857084;0.7977855907080925;6.25231360252429e-06;5.97329210260328e-06;1.0448632319965707;1.0098019934144102;9.999595397037412;0.8335391093110268;0.0155619818783548;0.015562541366202387;0.7177101676462344;-0.01340496935175502;0.7178729629180242;1.0100564306455346
84.57638;1.0445191553591684;0.8330850896795423;0.7977855729652189;6.253186937263522e-06;5.974496121827736e-06;1.044865205089048;1.0097987056738347;9.999557271434703;0.8335416804149028;0.015561899300070467;0.015562524002978077;0.7177074872396614;-0.01340496822605402;0.7178740110950804;1.0100549552357334
84.58638;1.0445210874711008;0.8330820246647814;0.797785476566909;6.2540394289930225e-06;5.97569210933446e-06;1.0448670740536805;1.0097955056763517;9.99951836605268;0.8335443339269979;0.015561817378458694;0.015562506904560708;0.7177047458525215;-0.01340496707269647;0.7178750886500274;1.0100534127588061
84.59638;1.0445230070442233;0.8330789997848638;0.7977853014965889;6.254871198460216e-06;5.976879928282542e-06;1.0448688368406251;1.009792395249577;9.999478815095175;0.833547071749798;0.01556173617510644;0.015562489954053961;0.7177019474751992;-0.013404965892797554;0.7178761941335396;1.0100518002298775
84.60638;1.0445249217904893;0.8330760249799367;0.7977850497876182;6.2556820745908394e-06;5.978059397835037e-06;1.0448704898292958;1.009789375051435;9.999438737462754;0.8335498988617546;0.015561655757195945;0.015562473059209518;0.7176990959514101;-0.013404964687968087;0.7178773273518246;1.010050114196872
84.61638;1.0445268397355647;0.8330731109435797;0.7977847254823612;6.256471912311477e-06;5.979230135071823e-06;1.0448720290990408;1.009786444593088;9.999398237332958;0.8335528212281291;0.015561576217391702;0.015562456170088113;0.7176961957416793;-0.013404963460338095;0.7178784902246078;1.0100483495329104
84.62638;1.044528768465716;0.83307026865751;0.7977843335488011;6.257240933389429e-06;5.980391744511483e-06;1.044873451721649;1.0097836028280456;9.999357422720236;0.8335558445637317;0.015561497679001774;0.015562439292169439;0.7176932530885238;-0.013404962212588543;0.7178796855218749;1.0100464991101044
84.63638;1.0445307150107648;0.8330675091570944;0.7977838782492179;6.257989615190587e-06;5.981543773035408e-06;1.0448747553570645;1.0097808497128293;9.999316414101797;0.8335589744158736;0.015561420288665117;0.015562422467271656;0.7176902765106609;-0.013404960947832398;0.7178809149452837;1.010044556130244
84.64638;1.0445326863800475;0.8330648423415647;0.7977833622370649;6.25871841163063e-06;5.982685528290862e-06;1.044875936986821;1.009778187195136;9.999275333320265;0.8335622156977894;0.015561344202816749;0.015562405723251672;0.7176872755759671;-0.01340495966919532;0.7178821787792392;1.0100425171042848
84.65638;1.044534690517294;0.833062275193243;0.7977827863232693;6.259427744720005e-06;5.983816091520586e-06;1.0448769928295691;1.009775618505485;9.999234286998032;0.8335655711087719;0.015561269565372732;0.015562389045844413;0.7176842592702813;-0.013404958379588537;0.7178834765566511;1.0100403823179507
84.66638;1.0445367367133989;0.8330598115519261;0.7977821498676216;6.260118214892527e-06;5.9849343193649125e-06;1.0448779202122456;1.009773146817497;9.999193359686293;0.8335690397820223;0.015561196490992734;0.015562372406101302;0.7176812355844536;-0.013404957081995373;0.7178848076459191;1.01003815377913
84.67638;1.044538834621384;0.8330574536503002;0.7977814519102643;6.2607907107045466e-06;5.986038778895039e-06;1.0448787192375548;1.0097707747024314;9.999152624859978;0.833572617206455;0.015561125076470556;0.015562355794254721;0.7176782122422032;-0.013404955779698339;0.7178861719182826;1.010035833572377
84.68638;1.0445409924385405;0.8330552030560485;0.797780691656629;6.2614462194011785e-06;5.987127880596428e-06;1.0448793924048418;1.0097685043183873;9.999112162147787;0.833576295715719;0.015561055420656347;0.01556233921022464;0.7176751978596287;-0.013404954476272032;0.7178875699843085;1.0100334241745648
84.69638;1.0445432155329408;0.8330530603336554;0.7977798680113619;6.262085465012683e-06;5.9882002139503485e-06;1.0448799434547096;1.0097663380756838;9.999072057539282;0.833580064726731;0.015560987623189937;0.01556232264200844;0.7176722024314978;-0.013404953175696182;0.7178890026585354;1.0100309290739988
84.70638;1.0445455066604992;0.8330510254066752;0.797778979521028;6.262708750000113e-06;5.989254788586063e-06;1.0448803769897492;1.0097642794656296;9.999032384910478;0.8335839113414867;0.015560921766252048;0.015562306067066305;0.7176692364637854;-0.013404951882470305;0.7178904704310276;1.0100283524901144
84.71638;1.0445478673290873;0.8330490985208534;0.7977780246557266;6.263316155163082e-06;5.9902910263017685e-06;1.0448806986646206;1.0097623328546255;9.998993186567322;0.8335878213476471;0.015560857893089813;0.01556228946458116;0.7176663103951172;-0.013404950601577308;0.7178919734033071;1.0100256991207623
84.72638;1.0445502988904638;0.8330472797885796;0.7977770017689474;6.263907656431528e-06;5.9913087960850166e-06;1.0448809149331084;1.0097605028246484;9.99895446659052;0.8335917798569205;0.015560795995130107;0.015562272830314975;0.7176634352410546;-0.013404949338238544;0.7178935118869818;1.0100229742337619
84.73638;1.0445528029319706;0.8330455677830408;0.7977759093022284;6.264482863091839e-06;5.9923087366293714e-06;1.0448810323935793;1.0097587947376747;9.998916198915536;0.8335957717713034;0.015560736017858984;0.015562256187545254;0.7176606225144931;-0.01340494809739845;0.7178950866700395;1.010020183829125
84.74638;1.0445553814602049;0.8330439591505581;0.7977747462915122;6.265040709756236e-06;5.993292452489482e-06;1.044881057578324;1.009757215281686;9.998878343994885;0.8335997821279402;0.01556067787719441;0.015562239574673432;0.7176578831980129;-0.01340494688341974;0.7178966978826956;1.0100173355757365
84.75638;1.0445580370529772;0.8330424496121016;0.7977735127144021;6.265579453183836e-06;5.994262255778117e-06;1.0448809969353123;1.0097557714934347;9.998840863955419;0.8336037959822383;0.015560621470685222;0.01556222301860054;0.717655227499328;-0.013404945700291424;0.7178983438720017;1.0100144399736395
84.76638;1.0445607725735369;0.8330410352664827;0.7977722100538617;6.266096960140391e-06;5.995220845605481e-06;1.0448808561931144;1.0097544699883174;9.998803729652247;0.8336077986888848;0.01556056669127311;0.015562206524208365;0.7176526648493895;-0.013404944551913144;0.7179000213363784;1.010011509997425
84.77638;1.0445635906136985;0.8330397133143125;0.7977708415974698;6.266591023624662e-06;5.996171157619073e-06;1.044880639295905;1.0097533174037912;9.9987669272879;0.8336117768929691;0.01556051345009397;0.01556219008353261;0.7176502033956534;-0.013404943442212287;0.7179017265569617;1.0100085592790629
84.78638;1.044566492597428;0.8330384820189102;0.797769411362883;6.267059509222669e-06;5.997116184853147e-06;1.0448803480322955;1.0097523205111105;9.998730464124293;0.8336157186859436;0.015560461685860692;0.015562173683516154;0.717647849786997;-0.013404942375063475;0.7179034568107665;1.0100056002690867
84.79638;1.0445694774603043;0.833037339871805;0.7977679225977361;6.267500484254423e-06;5.998058726581952e-06;1.0448799828229212;1.0097514856828194;9.998694354917657;0.8336196127779995;0.015560411349078974;0.015562157306897252;0.7176456091429891;-0.013404941353963237;0.7179052105427375;1.010002643221531
84.80638;1.0445725409469435;0.8330362846464348;0.7977663776017007;6.267912574087524e-06;5.999001088706924e-06;1.044879543777649;1.0097508182843817;9.99865859410814;0.8336234480061553;0.015560362377775756;0.015562140941458191;0.7176434851078306;-0.01340494038184455;0.717906987025188;1.0099996956658994
84.81638;1.0445756760823752;0.8330353136875366;0.7977647787081645;6.268295369278412e-06;5.9999448161278265e-06;1.0448790313461747;1.009750321990361;9.99862314435904;0.8336272129075095;0.015560314683169894;0.015562124589868435;0.7176414804892669;-0.013404939461168535;0.717908786782002;1.009996762299174
84.82638;1.044578874482139;0.8330344250374975;0.7977631290484326;6.268649486212908e-06;6.00089073935888e-06;1.0448784465497092;1.009749998223587;9.998587951912771;0.8336308951748421;0.01556026814887118;0.015562108257110782;0.7176395979251204;-0.013404938593887965;0.7179106116451351;1.0099938463342313
84.83638;1.0445821273761293;0.8330336177039365;0.7977614321720515;6.268976243081477e-06;6.001839307344651e-06;1.044877790629456;1.0097498453780143;9.99855296554239;0.8336344818997363;0.015560222638400636;0.01556209193290855;0.7176378399662912;-0.013404937781206864;0.7179124637645867;1.0099909520358323
84.84638;1.0445854256344151;0.8330328907666359;0.7977596907811652;6.269277229226775e-06;6.0027908537448e-06;1.0448770643467213;1.0097498582330058;9.99851813894799;0.8336379601107806;0.015560178010941669;0.015562075603386063;0.7176362086717533;-0.013404937023394995;0.7179143447792847;1.0099880860623875
84.85638;1.0445887599435328;0.8330322419332229;0.7977579061769801;6.2695540575634495e-06;6.003745650466141e-06;1.0448762677744048;1.0097500292866797;9.998483425759183;0.8336413170403996;0.015560134142552482;0.015562059280222806;0.7176347049887961;-0.013404936319825022;0.7179162560795265;1.0099852566558356
84.86638;1.0445921212466078;0.8330316664413451;0.7977560790562495;6.269808325379128e-06;6.004703777807046e-06;1.0448754008569994;1.0097503514991581;9.99844878488176;0.8336445408536404;0.015560090944804468;0.01556204301006055;0.717633328577556;-0.013404935669246498;0.7179181997091276;1.0099824721649227
84.87638;1.0445955004513106;0.8330311571321067;0.797754210470105;6.270041596526059e-06;6.0056649630749125e-06;1.0448744639783094;1.0097508193768931;9.998414196254188;0.833647621383228;0.01556004837021132;0.01556202686138041;0.7176320784416534;-0.013404935070240572;0.7179201787745834;1.009979740000553
84.88638;1.0445988884519817;0.8330307053750267;0.7977523026734581;6.270255520639439e-06;6.006628585514086e-06;1.0448734572758736;1.0097514274991353;9.998379667205331;0.833650550048467;0.015560006390173391;0.01556201091671317;0.717630953708369;-0.013404934521366348;0.7179221968614962;1.0099770666517858
84.89638;1.0446022773557293;0.8330303023213925;0.7977503599958871;6.270452008010482e-06;6.007593873141163e-06;1.0448723785719956;1.00975216899547;9.998345218696517;0.833653319647458;0.01555996495822191;0.015561995273157247;0.7176299536853484;-0.013404934020783878;0.7179242568949736;1.0099744588350101
84.90638;1.0446056615001331;0.8330299401254614;0.7977483887486848;6.270632946003727e-06;6.008560170302172e-06;1.0448712221134204;1.00975303534948;9.998310865267735;0.8336559245007362;0.015559923996858882;0.015561980028398226;0.7176290772362021;-0.013404933566098733;0.7179263602773764;1.0099719240031577
84.91638;1.0446090370110521;0.8330296121870044;0.7977463959156228;6.2707996672803195e-06;6.009527118104426e-06;1.0448699796004939;1.0097540168596952;9.998276607936017;0.8336583611437473;0.015559883417103444;0.015561965257823721;0.7176283224227601;-0.013404933154632087;0.717928506691199;1.009969469400802
84.92638;1.0446124003275978;0.8330293125143401;0.7977443877309996;6.270952787012582e-06;6.010494749048317e-06;1.0448686424335762;1.009755103830601;9.998242447534508;0.8336606291553478;0.015559843145573573;0.01556195100901985;0.7176276866801059;-0.013404932783652554;0.717930693951566;1.0099671008464717
84.93638;1.044615747146389;0.8330290356897962;0.7977423688421604;6.271092235419395e-06;6.011463531560776e-06;1.0448672040537759;1.0097562881356577;9.99820840213409;0.8336627304019831;0.015559803143282674;0.015561937312584114;0.7176271669142829;-0.013404932450556042;0.7179329176179471;1.0099648216526151
84.94638;1.0446190730097515;0.8330287773430913;0.7977403419025166;6.271217083873173e-06;6.012434226705844e-06;1.0448656613789835;1.0097575638296425;9.998174509296184;0.8336646670794625;0.01555976342093786;0.015561924190499683;0.7176267596221166;-0.013404932153017525;0.7179351713206279;1.0099626321004422
84.95638;1.0446223750532029;0.8330285339551728;0.7977383076397131;6.271325452836832e-06;6.013407415585952e-06;1.0448640146458585;1.0097589265530882;9.99814081344537;0.8336664409059379;0.015559724041646648;0.015561911657563973;0.7176264610551536;-0.013404931889218315;0.71793744818704;1.0099605304100845
84.96638;1.0446256527409905;0.8330283023460855;0.7977362649338148;6.27141493904405e-06;6.014382912881001e-06;1.0448622665789473;1.0097603723737179;9.998107346040515;0.8336680536308816;0.015559685089100644;0.015561899725473437;0.7176262664830902;-0.013404931658030509;0.7179397422616924;1.009958514515936
84.97638;1.0446289065716234;0.8330280796686516;0.7977342103639337;6.2714833427845684e-06;6.015359714594753e-06;1.0448604219642128;1.009761897119406;9.998074110968508;0.833669507355673;0.01555964662787149;0.01556188841786515;0.7176261690396776;-0.013404931458747486;0.7179420488153749;1.009956583174301
84.98638;1.044632136630279;0.8330278635730823;0.7977321386762282;6.271529066089371e-06;6.016336521820501e-06;1.044858487720639;1.009763496498088;9.998041081655384;0.8336708042914903;0.015559608701900382;0.015561877784394685;0.7176261601606543;-0.013404931290840364;0.7179443639435792;1.0099547363414774
84.99638;1.044635342966048;0.833027652435276;0.7977300447657634;6.271550984926255e-06;6.017312134887502e-06;1.044856472958524;1.0097651661924114;9.998008204863835;0.8336719468341641;0.015559571356452652;0.015561867886019208;0.7176262313969948;-0.013404931154135772;0.7179466845175593;1.0099529754759593
85.00638;1.0446385271780592;0.8330274464346078;0.7977279250412606;6.271548237443769e-06;6.018285393145597e-06;1.044854388713481;1.0097669022724838;9.99797541324011;0.8336729385276301;0.015559534656440497;0.015561858759515516;0.7176263753708412;-0.01340493104879747;0.7179490078792551;1.0099513036313614
85.01638;1.0446416929260356;0.833027248596263;0.7977257773575781;6.2715201715215e-06;6.0192548275896085e-06;1.0448522475686204;1.0097687022180157;9.997942647053264;0.8336737849780856;0.01555949869632722;0.0155618504071083;0.7176265853780321;-0.013404930974831534;0.7179513306731288;1.0099497250980436
85.02638;1.0446448444095122;0.8330270638985807;0.7977236007549818;6.2714663066384e-06;6.020218521097873e-06;1.0448500633497722;1.0097705653578464;9.997909873166986;0.8336744933180985;0.015559463586135839;0.015561842816230274;0.717626854902326;-0.013404930931647236;0.7179536484417934;1.0099482449079844
85.03638;1.0446479849629229;0.8330268970286211;0.7977213953127604;6.271386286445919e-06;6.02117449400145e-06;1.044847850400219;1.0097724926815395;9.997877091337635;0.8336750708501035;0.015559429419516737;0.015561835978602445;0.7176271774803021;-0.01340493091811976;0.7179559566403905;1.0099468690039914
85.04638;1.0446511175314843;0.8330267510034238;0.7977191615137346;6.271279861028932e-06;6.022121235101864e-06;1.044845621879121;1.0097744866863845;9.997844324851254;0.8336755245239291;0.015559396252693238;0.015561829907917173;0.7176275464454664;-0.01340493093284257;0.7179582513028273;1.0099456053463238
85.05638;1.0446542452001417;0.8330266272765999;0.7977168995958307;6.271146911774461e-06;6.023057842245178e-06;1.044843388472101;1.009776550706648;9.997811603252192;0.8336758609618832;0.015559364103117524;0.015561824659450095;0.7176279547430193;-0.013404930974136479;0.71796052872962;1.0099444640243804
85.06638;1.044657370289474;0.8330265257011114;0.7977146098947614;6.2709875344624026e-06;6.02398366624599e-06;1.0448411589816116;1.0097786879022281;9.997778951790385;0.8336760858752412;0.015559332963253155;0.015561820329875952;0.7176283950809638;-0.013404931040044168;0.717962785603361;1.009943454568419
85.07638;1.0446604935261692;0.8330264437464235;0.7977122936157619;6.270802185220359e-06;6.024897905869422e-06;1.0448389415368011;1.0097809008448744;9.997746388080683;0.8336762032246243;0.015559302819295876;0.015561817036991034;0.7176288601033901;-0.01340493112841762;0.717965019973677;1.009942582453012
85.08638;1.0446636140720027;0.8330263765733559;0.7977099525877974;6.2705918364233955e-06;6.025799530308865e-06;1.0448367439096904;1.0097831913847641;9.99771392243292;0.8336762154253909;0.015559273658473961;0.01556181490020673;0.71762934265606;-0.013404931236813813;0.717967232182297;1.009941848232368
85.09638;1.0446667296756593;0.8330263181996447;0.7977075882136226;6.270357996485352e-06;6.026687368769245e-06;1.0448345731988553;1.0097855606328898;9.997681568523237;0.8336761245149602;0.01555924546468069;0.015561814019133206;0.7176298360726203;-0.01340493136248115;0.717969425081634;1.009941249134569
85.10638;1.0446698374383658;0.833026262810522;0.7977052010448051;6.270102533168363e-06;6.027560178570993e-06;1.0448324355442975;1.009788009639715;9.99764935719392;0.833675932753313;0.015559218223380963;0.015561814454997375;0.717630334064348;-0.013404931502763465;0.7179716033268762;1.009940780657184
85.11638;1.0446729347492676;0.8330262059730649;0.7977027912266815;6.269827486624448e-06;6.028416650790562e-06;1.0448303360877795;1.0097905396407467;9.997617335554859;0.8336756424952247;0.01555919193944952;0.015561816239375425;0.7176308304631558;-0.01340493165539589;0.7179737723769575;1.009940437522453
85.12638;1.0446760182831676;0.8330261454519466;0.7977003595997648;6.269535059580632e-06;6.029255330392506e-06;1.044828279140427;1.009793150432415;9.997585558214094;0.833675255980292;0.0155591666374384;0.01556181939772438;0.7176313192901197;-0.013404931818305202;0.7179759379777193;1.0099402145055159
85.13638;1.0446790823620344;0.8330260814923512;0.7976979089200327;6.26922763429793e-06;6.030074550437067e-06;1.0448262681847134;1.0097958391970405;9.997554087420038;0.8336747747261358;0.01555914233364483;0.015561823959769879;0.7176317951384659;-0.013404931989412172;0.717978105627001;1.0099401069243765
85.14638;1.0446821194804656;0.8330260163111424;0.7976954437722579;6.268907746143718e-06;6.0308724343243e-06;1.0448243058616469;1.0097986020906349;9.997522998225852;0.833674199131538;0.015559119017617829;0.015561829959084256;0.7176322536768753;-0.013404932166868024;0.7179802797783466;1.0099401103894206
85.15638;1.0446851216441004;0.8330259527612208;0.7976929693641173;6.268578214100021e-06;6.031646973873166e-06;1.0448223945041542;1.0098014357843579;9.997492378694844;0.8336735290149895;0.015559096663293364;0.015561837427102694;0.7176326923279022;-0.013404932349337807;0.7179824635707167;1.0099402205060677
85.16638;1.0446880803956455;0.8330258928997473;0.7976904907103199;6.268242035485857e-06;6.032396204759203e-06;1.044820536389966;1.0098043365773859;9.997462321344472;0.8336727638556516;0.015559075246747604;0.015561846387999173;0.7176331111214301;-0.013404932535970096;0.717984659316486;1.0099404332752222
85.17638;1.0446909863240363;0.8330258371271431;0.7976880126406057;6.2679016522908205e-06;6.033118259374474e-06;1.0448187328558425;1.0098072995518368;9.997432909566314;0.8336719023033943;0.015559054755396321;0.015561856868194814;0.7176335133193062;-0.013404932726316793;0.7179868690910901;1.0099407454780747
85.18638;1.0446938292930388;0.8330257846622109;0.797685540580891;6.2675586246108825e-06;6.033811246744398e-06;1.044816983824632;1.0098103195287433;9.997404209176766;0.8336709422673962;0.015559035185366464;0.015561868909096013;0.7176339051785486;-0.013404932920274882;0.7179890943903793;1.0099411543178094
85.19638;1.0446965994091535;0.833025734932387;0.7976830818217799;6.267214395439582e-06;6.034473344106627e-06;1.0448152890562212;1.0098133922123425;9.99737626739234;0.8336698817194065;0.015559016527772064;0.015561882564776901;0.7176342949684336;-0.013404933117822;0.7179913347512242;1.009941656998441
85.20638;1.0446992879667374;0.8330256884057302;0.7976806458475204;6.266870936755989e-06;6.035103059889987e-06;1.0448136488201687;1.0098165148723226;9.997349118562656;0.8336687193489796;0.015558998759889756;0.015561897891307951;0.717634692250841;-0.013404933318775743;0.7179935872707423;1.009942250823855
85.21638;1.0447018878829721;0.833025646524295;0.7976782431966146;6.266530510719384e-06;6.035699148056355e-06;1.0448120629259128;1.009819686943531;9.997322796837615;0.8336674547967862;0.015558981848925105;0.015561914934093327;0.717635107236792;-0.013404933522877612;0.7179958477769296;1.009942932673192
85.22638;1.0447043931572046;0.8330256108128028;0.7976758843077523;6.266195200734842e-06;6.036260288110997e-06;1.044810531010645;1.0098229099205287;9.997297343875514;0.8336660885962747;0.015558965761449009;0.01556193371252442;0.7176355495366158;-0.013404933730014236;0.7179981116786044;1.0099436971385878
85.23638;1.0447067971199848;0.8330255815884352;0.797673579075881;6.265866695164627e-06;6.036785142818433e-06;1.0448090542037978;1.0098261867172929;9.997272803548485;0.8336646222803027;0.015558950481185111;0.015561954213606455;0.7176360272079229;-0.013404933940239413;0.7180003740194323;1.0099445351095184
85.24638;1.0447090917811004;0.8330255574902553;0.7976713364981901;6.265546232518867e-06;6.037272652877077e-06;1.0448076354564562;1.0098295208732417;9.997249219469554;0.833663058833889;0.015558936035526771;0.015561976399863342;0.7176365468826501;-0.013404934153590353;0.7180026298322816;1.009945434399667
85.25638;1.04471126957873;0.8330255360875563;0.7976691639217224;6.265234597380737e-06;6.037721970723409e-06;1.0448062780520115;1.0098329154001469;9.997226644725792;0.8336614030147457;0.015558922501494755;0.015562000222615531;0.7176371144667103;-0.013404934370012911;0.7180048743107577;1.0099463814313616
85.26638;1.0447133244418887;0.833025514726678;0.7976670665686695;6.26493219962586e-06;6.038132209505346e-06;1.0448049839607545;1.009836371988627;9.997205141191287;0.8336596613661849;0.015558909969988903;0.01556202564398992;0.717637735788047;-0.013404934589538575;0.718007102566735;1.0099473623940702
85.27638;1.0447152509392243;0.8330254911290442;0.7976650484390487;6.264639176279759e-06;6.038502525918355e-06;1.0448037545278;1.009839890994894;9.997184758003556;0.8336578417867468;0.015558898507884745;0.015562052664294826;0.7176384168803221;-0.01340493481255508;0.7180093099702353;1.009948364004639
85.28638;1.0447170441829972;0.8330254636824083;0.7976631140113527;6.264355398034424e-06;6.03883232507742e-06;1.0448025930227822;1.0098434716143365;9.99716552069193;0.8336559520729745;0.015558888159450276;0.015562081326655949;0.7176391637019738;-0.013404935040006723;0.7180114928831118;1.0099493746314998
85.29638;1.0447187009119197;0.8330254314663824;0.7976612690268514;6.264080374538641e-06;6.039121042076189e-06;1.0448015050438355;1.0098471122044685;9.997147447203776;0.8336539979960222;0.015558878963090293;0.015562111696110228;0.7176399816158471;-0.013404935273343943;0.7180136490615312;1.0099503850944664
85.30638;1.044720219814795;0.8330253940364042;0.7976595192732454;6.263813187185083e-06;6.039367696971178e-06;1.0448004959255979;1.0098508107658828;9.997130559694059;0.8336519823904742;0.015558870954969014;0.015562143841037995;0.7176408749873981;-0.013404935514112076;0.7180157776715969;1.0099513882870392
85.31638;1.0447216009681723;0.8330253509237655;0.7976578685558221;6.263552679067977e-06;6.039570940518977e-06;1.0447995688061968;1.0098545649272195;9.997114872168828;0.8336499054835939;0.015558864170390698;0.01556217782523231;0.7176418469977407;-0.013404935763487605;0.7180178786966158;1.0099523785625364
85.32638;1.0447228453761797;0.8330253011360151;0.797656318518865;6.263297855093784e-06;6.039729582441373e-06;1.0447987253689714;1.009858371412273;9.997100378659338;0.8336477660562809;0.01555885864992685;0.015562213699585567;0.7176429001587462;-0.013404936022218462;0.7180199519780857;1.0099533517438852
85.33638;1.0447239549754206;0.8330252430080152;0.7976548702897495;6.263048139021094e-06;6.039842998606827e-06;1.0447979669453409;1.0098622255750591;9.997087059779604;0.8336455633873436;0.015558854439526502;0.015562251489102162;0.7176440368889737;-0.013404936290782333;0.7180219966708168;1.009954305305593
85.34638;1.0447249330727257;0.8330251742834824;0.7976535257070196;6.262803209450746e-06;6.0399112961097686e-06;1.0447972940091246;1.0098661210072006;9.997074890351346;0.833643299189638;0.015558851574704893;0.015562291185439227;0.7176452590193214;-0.0134049365693078;0.718024011146497;1.0099552379354422
85.35638;1.0447257841670576;0.833025092537582;0.7976522869545479;6.262562465181218e-06;6.039935478835627e-06;1.0447967052524958;1.00987004958271;9.99706384056277;0.8336409779259222;0.015558850061095923;0.01556233275448516;0.7176465670196172;-0.013404936857541057;0.7180259933283529;1.0099561483906805
85.36638;1.0447265122359468;0.833024996358392;0.7976511551993304;6.262324521541249e-06;6.039917500798769e-06;1.044796197558067;1.0098740028069588;9.997053880676035;0.8336386053422719;0.015558849874491432;0.015562376148382968;0.7176479602129952;-0.013404937155143102;0.7180279417367799;1.0099570352318936
85.37638;1.044727119035854;0.8330248862276521;0.7976501300276788;6.262087129020257e-06;6.039859924414566e-06;1.044795766513346;1.0098779732777532;9.997044984263171;0.8336361869962392;0.015558850971036242;0.015562421302699017;0.7176494379379097;-0.01340493746179804;0.7180298564903052;1.0099578981639885
85.38638;1.0447276044627207;0.8330247637362413;0.7976492098971534;6.261847497668197e-06;6.03976554529382e-06;1.044795406951187;1.0098819539919082;9.997037124170093;0.8336337280423193;0.015558853292762515;0.015562468121928257;0.7176510002803688;-0.013404937777048782;0.718031738871247;1.009958739354895
85.39638;1.044727968670233;0.8330246303346126;0.7976483921157825;6.2616025733334195e-06;6.039637408169781e-06;1.0447951137724427;1.0098859363916495;9.997030268694255;0.8336312337802614;0.015558856782256898;0.015562516483745854;0.7176526475775286;-0.013404938100341414;0.7180335895802934;1.0099595636207437
85.40638;1.0447282139211893;0.8330244871522268;0.7976476727568608;6.261349037749905e-06;6.039478733385283e-06;1.0447948822096769;1.0098899101764458;9.997024381983472;0.8336287095737737;0.015558861399639095;0.015562566263888952;0.7176543800502938;-0.013404938431234218;0.7180354074390861;1.00996037788946
85.41638;1.0447283450316973;0.8330243352206733;0.7976470475633075;6.261083391395937e-06;6.039292509127146e-06;1.0447947071245798;1.0098938646994766;9.99701942858731;0.8336261603375815;0.015558867112153651;0.015562617344673351;0.7176561982602605;-0.013404938769603036;0.7180371893884312;1.009961190597122
85.42638;1.0447283691201597;0.8330241751990897;0.7976465130107219;6.260802255717548e-06;6.039081318854762e-06;1.0447945832021501;1.009897789430055;9.997015378352812;0.8336235910285708;0.015558873866475247;0.015562669603322981;0.7176581030899309;-0.013404939115860704;0.7180389309458988;1.0099620107078733
85.43638;1.0447282952910948;0.8330240069029613;0.7976460668469478;6.2605025789334975e-06;6.038847451288846e-06;1.0447945057758194;1.0099016738421749;9.99701220403457;0.8336210072844864;0.015558881576206758;0.01556272290720233;0.7176600950757789;-0.013404939470944248;0.7180406264997798;1.0099628458691472
