time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.44638;1.0447281343753376;0.8330238294544747;0.7976457078167066;6.260181715988833e-06;6.038592839879989e-06;1.044794470887922;1.0099055081926227;9.99700988070191;0.8336184147642157;0.015558890135162715;0.015562777122792542;0.7176621742324114;-0.01340493983614738;0.7180422698299631;1.0099637008061564
85.45638;1.044727898535785;0.8330236421542166;0.7976454346599874;6.259837585787167e-06;6.038319024215305e-06;1.0447944754890508;1.0099092839793404;9.997008394145473;0.8336158182134469;0.015558899444226379;0.015562832132125193;0.7176643404226439;-0.013404940213162552;0.7180438548940591;1.0099645771656303
85.46638;1.0447276001519543;0.8330234448375751;0.7976452460232212;6.259468831496568e-06;6.038027448405158e-06;1.0447945173030646;1.0099129930336481;9.99700774098972;0.8336132216088765;0.01555890941995253;0.015562887851153052;0.7176665937124662;-0.013404940604084736;0.7180453759395312;1.0099654741586086
85.47638;1.0447272505958405;0.8330232370462624;0.797645141461537;6.259074769504012e-06;6.037719680974201e-06;1.0447945934068856;1.0099166267675566;9.997007920651544;0.8336106290521438;0.015558919976190074;0.015562944242008167;0.7176689343413383;-0.01340494101108567;0.718046827111349;1.009966389253231
85.48638;1.0447268597611912;0.8330230171993542;0.7976451218122814;6.258655063724757e-06;6.037397328677488e-06;1.0447946998641389;1.0099201769941735;9.997008937346457;0.8336080452575414;0.015558931012937262;0.015563001311735911;0.717671361995422;-0.013404941436182542;0.7180482029062554;1.0099673191590692
85.49638;1.0447264358869481;0.8330227829307225;0.7976451884949545;6.258209387312236e-06;6.037062112609719e-06;1.0447948330578716;1.0099236375621696;9.99701080401179;0.8336054751645461;0.015558942423718313;0.01556305909618028;0.7176738749126167;-0.013404941881254592;0.7180494988037678;1.0099682602032245
85.50638;1.0447259852122706;0.8330225320828184;0.7976453423134839;6.257737374698112e-06;6.0367160842646415e-06;1.0447949898355637;1.0099270047552813;9.997013536666351;0.8336029233805683;0.015558954095962165;0.015563117643638923;0.7176764696883116;-0.01340494234800089;0.7180507107739807;1.0099692072947175
85.51638;1.044725512072977;0.8330222631162107;0.7976455824667854;6.257238616232186e-06;6.0363614884169685e-06;1.0447951666694615;1.0099302756630713;9.997017151939538;0.8336003939824426;0.015558965911848214;0.015563177009984781;0.7176791416482385;-0.013404942837858888;0.7180518346773843;1.0099701532713983
85.52638;1.0447250197757059;0.8330219750609286;0.7976459061207628;6.2567124868145725e-06;6.0360005396010095e-06;1.0447953602079048;1.0099334464933123;9.997021673610758;0.8335978907065605;0.015558977771636586;0.015563237253070406;0.7176818850569;-0.01340494335191785;0.7180528662516912;1.0099710896425866
85.53638;1.0447245109276462;0.8330216681156251;0.7976463085191365;6.256158192950957e-06;6.035635497030433e-06;1.0447955681858576;1.0099365127808395;9.997027138420128;0.8335954180307601;0.015558989608125132;0.0155632984251851;0.7176846929095237;-0.013404943890638692;0.7180538010151993;1.0099720072467409
85.54638;1.0447239868806095;0.8330213444411041;0.7976467838935799;6.255575123338439e-06;6.035268637365716e-06;1.0447957888719897;1.0099394704776343;9.997033597397763;0.8335929825097007;0.015559001366953089;0.015563360570796183;0.7176875570741835;-0.013404944453544792;0.7180546343503583;1.0099728965214612
85.55638;1.0447234475477567;0.8330210074500736;0.797647326602316;6.254963197412652e-06;6.034901914601608e-06;1.0447960201335198;1.009942316100436;9.99704110992933;0.8335905926653451;0.015559012986848203;0.015563423715334038;0.7176904691264916;-0.013404945039363923;0.7180553622872576;1.0099737482213813
85.56638;1.0447228914102478;0.833020660119917;0.7976479317408106;6.254323175487523e-06;6.0345367506699515e-06;1.0447962596243578;1.009945046591017;9.997049727941794;0.8335882578495958;0.015559024400347413;0.015563487844781591;0.7176934208472721;-0.013404945646508213;0.7180559822370586;1.0099745539587848
85.57638;1.0447223153555119;0.8330203046920559;0.7976485954547252;6.25365670154289e-06;6.034174213721279e-06;1.044796504989297;1.0099476599244113;9.997059485677156;0.8335859872656897;0.015559035539356813;0.01556355290084178;0.7176964041051802;-0.013404946273273979;0.7180564926861793;1.0099753059806296
85.58638;1.0447217151816162;0.8330199437341728;0.7976493144538301;6.252965735094356e-06;6.033815460612031e-06;1.044796752678134;1.0099501550167433;9.99707040901028;0.8335837890121817;0.015559046340992422;0.015563618796557061;0.7176994108469262;-0.013404946917894792;0.7180568919428199;1.0099759972347007
85.59638;1.0447210866433865;0.8330195806748828;0.7976500846102144;6.2522519661945074e-06;6.033462131655828e-06;1.0447969970650126;1.0099525300734722;9.997082525960021;0.8335816693814904;0.015559056755109227;0.01556368543265449;0.7177024334522626;-0.013404947578931943;0.7180571768339497;1.0099766219679644
85.60638;1.0447204264454362;0.8330192191988034;0.7976509004369999;6.251516938274847e-06;6.033116320184913e-06;1.0447972314675555;1.0099547813539105;9.997095860998948;0.8335796327875893;0.01555906675559803;0.015563752707632024;0.7177054650876818;-0.013404948255647213;0.7180573426554956;1.0099771755227043
85.61638;1.044719733253796;0.8330188623406037;0.7976517558342293;6.25076245888648e-06;6.032780245765448e-06;1.0447974495147747;1.0099569038960234;9.99711042627077;0.8335776817999085;0.015559076349704453;0.015563820525460783;0.7177084994978109;-0.013404948947942823;0.7180573847328436;1.0099776535768228
85.62638;1.0447190077967774;0.8330185128346848;0.7976526444771901;6.2499907834671205e-06;6.03245601576971e-06;1.0447976455317474;1.0099588931276853;9.997126219491962;0.8335758172808356;0.015559085563103826;0.01556388879409629;0.7177115304500878;-0.013404949656057197;0.7180572998219209;1.0099780519654868
85.63638;1.0447182513980857;0.8330181749100147;0.7976535597002069;6.249204604565466e-06;6.032145483422602e-06;1.0447978143892602;1.009960745567668;9.997143223669376;0.8335740389942436;0.015559094417487379;0.015563957416134108;0.7177145512964345;-0.013404950380256554;0.7180570862500869;1.0099783668233355
85.64638;1.0447174643994488;0.8330178554502622;0.7976544949494131;6.248406815956158e-06;6.031850146186664e-06;1.0447979514247463;1.0099624584836104;9.997161409388434;0.8335723457926433;0.015559102935042387;0.015564026288646969;0.7177175546824042;-0.01340495112047545;0.7180567437891101;1.0099785952513558
85.65638;1.0447166451580805;0.8330175635145084;0.7976554445561825;6.247600158040191e-06;6.031571152594684e-06;1.044798052706382;1.009964029833285;9.99718074180612;0.8335707348590305;0.015559111144951596;0.015564095320029333;0.7177205327499637;-0.013404951876261504;0.718056273487076;1.0099787367844852
85.66638;1.0447157892551104;0.8330173091330682;0.7976564037936873;6.24678699859001e-06;6.031309409572541e-06;1.0447981155753399;1.0099654587881148;9.997201184526645;0.8335692014905164;0.015559119071017648;0.015564164446514416;0.7177234777475594;-0.013404952647449371;0.7180556767531281;1.0099787942494673
85.67638;1.0447148902061822;0.8330171020822881;0.7976573682071595;6.245969297609378e-06;6.031065671708418e-06;1.0447981393518992;1.0099667458900285;9.997222695761756;0.8335677401550325;0.01555912673021195;0.015564233627455336;0.7177263822160194;-0.01340495343463983;0.718054954128733;1.0099787730066343
85.68638;1.0447139426402157;0.8330169511348557;0.797658332925207;6.245148811795507e-06;6.030840418560345e-06;1.04479812562667;1.0099678927526596;9.997245231802156;0.8335663453240537;0.015559134146191804;0.015564302827690762;0.7177292387167823;-0.013404954238728058;0.7180541048049277;1.0099786793588275
85.69638;1.0447129453171167;0.8330168636330715;0.7976592925453365;6.244327416326827e-06;6.0306334741693215e-06;1.0447980773087595;1.0099689017638696;9.99726876264686;0.8335650112705425;0.015559141356923779;0.015564372002940807;0.7177320398699945;-0.013404955060312255;0.7180531274109119;1.009978519515724
85.70638;1.0447119006391759;0.8330168444527866;0.797660241765526;6.2435071281807035e-06;6.030443605925246e-06;1.0447979972721586;1.0099697756914154;9.99729327459131;0.8335637318191224;0.01555914841362257;0.01556444108730402;0.7177347785518767;-0.013404955899531723;0.7180520214945637;1.009978299549467
85.71638;1.0447108118529977;0.8330168950180195;0.7976611757888467;6.242689925252779e-06;6.030268306492604e-06;1.0447978882427453;1.00997051710366;9.997318751402318;0.8335625010622181;0.015559155373528673;0.015564509986093546;0.7177374474646184;-0.013404956755864464;0.7180507883615969;1.0099780252913404
85.72638;1.0447096815518544;0.8330170138474852;0.7976620898552519;6.241877730044431e-06;6.030103805229593e-06;1.0447977536721071;1.0099711281068995;9.99734515660364;0.8335613145205036;0.015559162298269369;0.01556457857713169;0.7177400387505387;-0.01340495762787127;0.7180494309398792;1.0099777012009672
85.73638;1.0447085118575334;0.8330171981016486;0.7976629793528688;6.241072408805253e-06;6.029945428207022e-06;1.0447975982728688;1.0099716109840766;9.997372431649977;0.8335601691680234;0.015559169265399722;0.015564646712219996;0.717742544811021;-0.013404958513255722;0.7180479532266473;1.0099773289167662
85.74638;1.0447073046606836;0.8330174448042608;0.7976638411808725;6.240275625763891e-06;6.029788369833281e-06;1.0447974282326955;1.0099719696309093;9.99740050697331;0.8335590624930204;0.015559176381232342;0.015564714220111391;0.7177449596006826;-0.013404959409238536;0.7180463596433289;1.0099769070563485
85.75638;1.044706062006734;0.8330177513421272;0.797664674174729;6.239488738426089e-06;6.029628328174292e-06;1.0447972516866193;1.0099722109258376;9.997429312856736;0.8335579921710766;0.015559183784875705;0.015564780921313375;0.7177472790345022;-0.013404960313101217;0.7180446548671744;1.0099764321691338
85.76638;1.0447047872158892;0.8330181156577074;0.7976654776287829;6.238712946961195e-06;6.02946137215712e-06;1.044797078396287;1.009972345131638;9.997458778611017;0.8335569565517096;0.015559191638275075;0.015564846655653749;0.717749500391014;-0.01340496122257243;0.7180428444146728;1.0099758994895494
85.77638;1.0447034857629227;0.8330185365814962;0.7976662502991685;6.237949606907413e-06;6.029283533253029e-06;1.044796917775378;1.0099723849653104;9.997488823075908;0.8335559547933287;0.01555920010450504;0.01556491130650857;0.717751621300886;-0.013404962135683731;0.7180409351151636;1.0099753035747545
85.78638;1.044702164769218;0.8330190134758036;0.7976669909226749;6.237200266430423e-06;6.02909077249499e-06;1.0447967769844577;1.0099723434248418;9.997519345462438;0.8335549861178092;0.015559209322850268;0.015564974802390321;0.7177536394134021;-0.013404963050464725;0.7180389348646112;1.009974639360069
85.79638;1.0447008319719895;0.8330195451127993;0.7976676987822261;6.236466362477444e-06;6.028879027196102e-06;1.0447966602380154;1.0099722316732975;9.997550227767958;0.833554049411759;0.015559219395072129;0.01556503710451433;0.7177555531645412;-0.01340496396503346;0.7180368518060738;1.0099739031687691
85.80638;1.044699496032452;0.8330201293976445;0.7976683742814542;6.2357490599939615e-06;6.028644133651812e-06;1.044796568614912;1.0099720585450656;9.99758135872043;0.8335531436885485;0.015559230401461037;0.015565098203193722;0.7177573620669327;-0.013404964877741286;0.7180346930601119;1.00997309333605
85.81638;1.0446981677172231;0.8330207639229298;0.7976690199435905;6.235049341007176e-06;6.028381863521871e-06;1.0447965007678766;1.0099718316598632;9.997612660592454;0.8335522681431745;0.015559242423299837;0.01556515811790829;0.7177590659913486;-0.013404965787026137;0.7180324636330894;1.009972210201259
85.82638;1.0446968591216204;0.833021446549182;0.7976696404624317;6.23436812620032e-06;6.028088098094887e-06;1.0447964543890405;1.0099715591538052;9.997644087878104;0.8335514219805836;0.01555925552606639;0.015565216888184467;0.7177606652769366;-0.0134049666913579;0.7180301664135795;1.0099712552826832
85.83638;1.0446955805228697;0.8330221762637785;0.7976702412703657;6.233706386162633e-06;6.027758924025983e-06;1.044796426522431;1.0099712502258793;9.997675606242124;0.833550605079064;0.015559269724968289;0.015565274564184458;0.7177621618897704;-0.013404967589342176;0.7180278030416631;1.0099702308219716
85.84638;1.044694338154599;0.8330229540517695;0.797670827359087;6.233065119087271e-06;6.02739059563001e-06;1.0447964128494358;1.0099709139653161;9.997707179967854;0.8335498186927465;0.015559284985810018;0.01556533120630474;0.7177635595543569;-0.013404968479807308;0.7180253745236997;1.0099691402500917
85.85638;1.0446931343700694;0.8330237827381821;0.7976714032762365;6.232445234809508e-06;6.026979626295793e-06;1.0447964081418846;1.0099705583738112;9.997738774810513;0.833549065377834;0.015559301248128127;0.015565386887996307;0.717764862574448;-0.013404969361955305;0.7180228811817003;1.009967988060278
85.86638;1.0446919688462715;0.8330246653433423;0.7976719731118099;6.231847526717694e-06;6.026523153812585e-06;1.044796408030346;1.0099701905914704;9.997770371420504;0.833548348664698;0.015559318431481667;0.01556544168435055;0.7177660750761417;-0.013404970235258419;0.7180203228283256;1.0099667790242528
85.87638;1.0446908401944008;0.8330256034393881;0.7976725400204143;6.231272608013918e-06;6.026019340598167e-06;1.0447964097618623;1.0099698175237954;9.997801972883867;0.8335476729449544;0.015559336439355373;0.015565495644830079;0.7177672010554507;-0.013404971098943926;0.7180176995166413;1.0099655179860882
85.88638;1.044689746813845;0.8330265974521334;0.7976731062706993;6.2307206850819274e-06;6.025467485437441e-06;1.0447964110888899;1.009969445940211;9.997833592547236;0.8335470430121712;0.01555935517851944;0.01556554877470622;0.7177682443872969;-0.01340497195174033;0.7180150117885519;1.0099642106689537
85.89638;1.0446886860089164;0.833027648201684;0.7976736741956965;6.2301912976958394e-06;6.0248676975085236e-06;1.0447964089958315;1.0099690820685763;9.997865239826195;0.8335464626425678;0.015559374569646648;0.015565601039544855;0.7177692084787496;-0.01340497279217692;0.7180122601232816;1.0099628650996741
85.90638;1.0446876533857594;0.8330287575576261;0.797674247045194;6.229683219795064e-06;6.024220374949169e-06;1.0447963991923652;1.0099687312314534;9.997896919483916;0.8335459335662831;0.015559394546642012;0.015565652389237057;0.7177700958889344;-0.013404973619007669;0.7180094444511625;1.0099614921928879
85.91638;1.044686643565076;0.8330299279061066;0.7976748289115504;6.229194532943166e-06;6.023526005291156e-06;1.0447963760020074;1.0099683979354819;9.99792863713339;0.8335454560856729;0.01555941506150926;0.015565702789914768;0.7177709084713094;-0.013404974431303963;0.7180065638880752;1.0099601049540523
85.92638;1.0446856506691347;0.8330311616808859;0.7976754243214826;6.228722896420203e-06;6.022785352099064e-06;1.0447963329357988;1.0099680866830847;9.997960407463774;0.833545030396331;0.015559436087774976;0.015565752241113133;0.7177716479687826;-0.013404975228227313;0.7180036167484566;1.0099587165710395
85.93638;1.0446846687989353;0.8330324611899708;0.7976760379035277;6.228266060071477e-06;6.021999603380591e-06;1.0447962639984611;1.0099678027829924;9.997992263951081;0.8335446576230988;0.01555945761660441;0.0155658007675685;0.7177723166009731;-0.013404976008876723;0.7180006017342443;1.0099573380428541
85.94638;1.0446836933527848;0.8330338282027955;0.7976766739980942;6.227822260324872e-06;6.021170293649145e-06;1.0447961646009005;1.0099675522132427;9.998024262865473;0.8335443400210564;0.015559479648167219;0.015565848410382957;0.7177729175291302;-0.013404976772242137;0.7179975198496346;1.0099559775991642
85.95638;1.044682721990508;0.8330352638575381;0.797677336749745;6.227390214363948e-06;6.020299181339865e-06;1.0447960315853535;1.0099673409193894;9.998056477468987;0.8335440800681503;0.015559502184406125;0.015565895237326311;0.7177734544959725;-0.013404977517074734;0.7179943750542094;1.0099546422136751
85.96638;1.0446817543442297;0.833036769182821;0.7976780305051139;6.2269689338596755e-06;6.019388220721702e-06;1.0447958631620085;1.0099671743301182;9.998088984515062;0.8335438797515385;0.01555952522719317;0.01556594134520561;0.7177739303386242;-0.013404978241861463;0.7179911733603722;1.0099533388320177
85.97638;1.044680791040556;0.8330383456454875;0.7976787592491205;6.226557549884686e-06;6.018439519668236e-06;1.044795659333161;1.009967056984681;9.998121853078496;0.8335437412659024;0.015559548778282143;0.01556598683740611;0.7177743462195695;-0.01340497894500798;0.7179879217713495;1.0099520749570006
85.98638;1.0446798325505742;0.8330399956934706;0.797679525370661;6.226155096778269e-06;6.0174552443462716e-06;1.0447954229291991;1.0099669920010719;9.998155140869798;0.8335436678039742;0.015559572845208591;0.015566031809017777;0.7177747027853262;-0.013404979624921393;0.7179846276304859;1.0099508590873687
85.99638;1.0446788781706589;0.8330417232110076;0.7976803294098103;6.225760370955944e-06;6.016437646151751e-06;1.0447951607318446;1.009966980764115;9.998188889337067;0.8335436629237027;0.015559597442866146;0.015566076350457364;0.7177750015417712;-0.013404980279822181;0.7179812980421766;1.0099496995754886
86.00638;1.0446779256348415;0.8330435332166247;0.7976811705210931;6.225372052448418e-06;6.015389121288922e-06;1.0447948829291993;1.0099670230678839;9.998223122982848;0.833543729262153;0.01555962257980742;0.015566120545424075;0.7177752447461758;-0.013404980907527753;0.7179779393508171;1.0099486023312534
86.01638;1.0446769714557753;0.8330454308853635;0.7976820460919961;6.2249888238756825e-06;6.014312091787868e-06;1.0447946006909976;1.009967117495338;9.998257861289705;0.8335438678057272;0.015559648252885751;0.015566164464617982;0.7177754346803759;-0.013404981505507257;0.7179745571209261;1.0099475699455678
86.02638;1.0446760116791995;0.833047421060134;0.7976829512135158;6.224609322864409e-06;6.0132089621623995e-06;1.0447943242683373;1.00996726175863;9.998293125287777;0.8335440779834323;0.015559674448840544;0.015566208162088868;0.7177755737306989;-0.013404982071229532;0.7179711565719625;1.009946602262831
86.03638;1.0446750424723832;0.8330495084170878;0.797683879596531;6.224232194454695e-06;6.012082292611058e-06;1.04479406274027;1.0099674527680953;9.998328931395944;0.8335443583735985;0.015559701129864748;0.015566251664058296;0.7177756647977849;-0.013404982602614985;0.7179677426691156;1.009945696797985
86.04638;1.0446740597133035;0.8330516972054761;0.7976848249560503;6.2238562313242315e-06;6.010934772222955e-06;1.0447938242000048;1.0099676866310532;9.99836528565197;0.8335447075535273;0.015559728224016663;0.01556629496140878;0.7177757110471984;-0.013404983098295313;0.7179643196281333;1.0099448489859204
86.05638;1.044673057664833;0.8330539905914084;0.7976857816095536;6.223480373342168e-06;6.009768919476464e-06;1.044793615479501;1.0099679589545503;9.998402177804733;0.8335451241922165;0.01555975563942914;0.015566338023059406;0.7177757155025082;-0.013404983557575377;0.7179608907854509;1.0099440528231598
86.06638;1.044672028637109;0.8330563905594975;0.7976867444373276;6.223103569708469e-06;6.008587053439582e-06;1.0447934417855218;1.009968265341757;9.99843957979248;0.8335456061771932;0.015559783271814905;0.015566380818752005;0.7177756808198228;-0.013404983980379816;0.7179574594141652;1.0099433014464954
86.07638;1.0446709651451171;0.8330588985525824;0.7976877077607983;6.22272481370971e-06;6.007391713658387e-06;1.0447933071181768;1.0099686018310305;9.998477465752632;0.8335461504059809;0.015559810984171184;0.01556642333109175;0.7177756087610362;-0.013404984367357094;0.7179540293775466;1.009942587691276
86.08638;1.0446698626416455;0.833061515806018;0.7976886639309846;6.222343492920922e-06;6.006186008925555e-06;1.0447932154951993;1.0099689655432056;9.998515836428277;0.8335467538460022;0.015559838592907972;0.015566465546836047;0.7177754999584353;-0.013404984719976542;0.7179506043051043;1.0099419047936042
86.09638;1.044668720038927;0.8330642426410533;0.7976896038474386;6.221959566851746e-06;6.004973488425351e-06;1.0447931719602355;1.0099693551365836;9.99855471655052;0.8335474138871387;0.015559865888839279;0.015566507430307443;0.7177753544490497;-0.013404985040364538;0.7179471862265284;1.0099412461745494
86.10638;1.0446675383706296;0.8330670777380954;0.7976905189009895;6.2215733075815005e-06;6.003757640115891e-06;1.0447931827294805;1.0099697694716239;9.998594135201325;0.8335481271991236;0.015559892679024195;0.0155665489031874;0.7177751722720436;-0.013404985330947227;0.7179437758880717;1.0099406044693817
86.11638;1.0446663193390315;0.8330700177350117;0.7976914018100061;6.22118497083936e-06;6.002541379348039e-06;1.0447932542308926;1.009970205207956;9.998634113316378;0.833548888480523;0.015559918820560393;0.015566589858060302;0.7177749538880034;-0.013404985594375132;0.7179403744069948;1.0099399711810935
86.12638;1.0446650640131336;0.8330730565536922;0.7976922462066831;6.220794631229448e-06;6.001327014085332e-06;1.0447933915858452;1.0099706558691552;9.998674661118187;0.8335496898521303;0.015559944220283471;0.01556663019555333;0.7177747007210568;-0.013404985833830766;0.7179369838249631;1.009939337022087
86.13638;1.0446637716291702;0.8330761855376458;0.7976930468943428;6.2204022395463176e-06;6.000116716672805e-06;1.044793598201132;1.009971112198618;9.998715777568814;0.833550521237557;0.015559968822159844;0.015566669848568035;0.7177744155141732;-0.013404986053185342;0.717933606539401;1.009938691986442
86.14638;1.0446624395799153;0.8330793951340026;0.7976938008670992;6.220007848499064e-06;5.998912827018289e-06;1.0447938763804476;1.0099715628781176;9.998757449259177;0.8335513719731505;0.015559992619139379;0.015566708782132295;0.7177741021668721;-0.013404986256735038;0.7179302452954713;1.0099380248116436
86.15638;1.0446610646470573;0.8330826766616477;0.7976945074559666;6.2196118366514275e-06;5.997717731286163e-06;1.0447942271486326;1.0099719962227278;9.998799654676134;0.8335522323430763;0.015560015657866234;0.015566746983195195;0.7177737657422316;-0.013404986448761936;0.7179269032368442;1.0099373231342978
86.16638;1.0446596436258369;0.8330860229019933;0.7976951671976286;6.219215277786552e-06;5.9965337479394415e-06;1.0447946497614802;1.0099724022991021;9.998842369816906;0.8335530939522776;0.015560038005373847;0.015566784446991179;0.717773412711295;-0.013404986633032419;0.7179235829365949;1.0099365752212484
86.17638;1.0446581729262017;0.833089427806359;0.7976957806895415;6.2188203715449056e-06;5.995363042136091e-06;1.0447951427729578;1.0099727734807804;9.998885567842626;0.833553949379159;0.015560059713757332;0.01556682116502874;0.7177730503524868;-0.01340498681243047;0.717920285782593;1.0099357711994712
86.18638;1.044656648918146;0.8330928860458621;0.7976963481149614;6.218430229599136e-06;5.994207298185173e-06;1.0447957060033035;1.0099731033339905;9.998929220807403;0.8335547915741517;0.015560080815341373;0.015566857127419575;0.7177726851099617;-0.01340498698925593;0.717917013030505;1.0099349024785191
86.19638;1.0446550693395982;0.8330963925593664;0.7976968691680999;6.218047984272409e-06;5.993067487802878e-06;1.0447963412377346;1.0099733857983324;9.99897330097524;0.8335556134165755;0.015560101335726105;0.015566892328862615;0.7177723208528642;-0.013404987165855841;0.7179137670207603;1.0099339618828553
86.20638;1.044653433852941;0.8330999420604823;0.7976973436627209;6.217676116326676e-06;5.991944053943295e-06;1.04479705088963;1.0099736150078806;9.999017772233517;0.8335564076261569;0.015560121302553853;0.01556692675857452;0.7177719582269426;-0.013404987344751053;0.717910550888553;1.0099329454305868
86.21638;1.0446517428340492;0.8331035287031693;0.7976977722018412;6.217316431637454e-06;5.9908371890485185e-06;1.0447978359349759;1.0099737846358732;9.999062579475972;0.8335571667854469;0.01556014074165969;0.015566960384158618;0.7177715955291065;-0.013404987528466793;0.7179073675154648;1.0099318529201333
86.22638;1.0446499961978448;0.8331071456466705;0.7976981554872982;6.216970236134832e-06;5.989747009931167e-06;1.0447986952857005;1.0099738870656407;9.9991076438533;0.8335578834301428;0.015560159662297752;0.015566993141997023;0.7177712303657922;-0.013404987719516839;0.7179042192377644;1.0099306864869877
86.23638;1.0446481943816548;0.8331107846989741;0.7976984928769731;6.216638389673854e-06;5.988673581765585e-06;1.044799627043093;1.009973913351389;9.999152868291151;0.8335585498588005;0.015560178050687073;0.01556702493917192;0.7177708608590295;-0.013404987920281018;0.71790110808581;1.0099294492642745
86.24638;1.044646340315393;0.8331144374098997;0.7976987817473662;6.216321409617508e-06;5.987616724759386e-06;1.0448006299388046;1.0099738542225596;9.999198152465738;0.8335591579022211;0.015560195888365292;0.015567055664801394;0.7177704858915634;-0.013404988132624309;0.7178980358212581;1.0099281450652677
86.25638;1.0446444397139494;0.8331180969148272;0.7976990176919513;6.2160194790232065e-06;5.986575812174169e-06;1.0448017037146617;1.0099737015147006;9.999243399106517;0.8335596998873507;0.015560213173185601;0.015567085194510244;0.7177701051388783;-0.013404988357687449;0.7178950046429007;1.009926778527283
86.26638;1.0446424996058965;0.8331217581229319;0.7976991949463824;6.215732276733238e-06;5.985549692381693e-06;1.044802848487164;1.009973448543399;9.999288498824075;0.833560170345174;0.015560229922910219;0.015567113397385717;0.7177697191443538;-0.01340498859617837;0.7178920182174195;1.0099253554075056
86.27638;1.0446405261889402;0.8331254166051497;0.7976993071885347;6.215458936660356e-06;5.98453679953654e-06;1.0448040635132048;1.009973089212902;9.999333313518044;0.8335605666911966;0.015560246175143079;0.01556714015848049;0.7177693289129904;-0.013404988848805867;0.7178890814576793;1.0099238831306774
86.28638;1.044638522970875;0.8331290683446833;0.7976993487981426;6.215198109753984e-06;5.983535477280267e-06;1.0448053465421328;1.0099726170863608;9.999377684670016;0.8335608885816935;0.015560261989347646;0.015567165392711885;0.7177689352335833;-0.013404989116426463;0.7178861998328825;1.0099223715700942
86.29638;1.0446364905915342;0.8331327107027636;0.7976993159423785;6.214948089998606e-06;5.982544313742845e-06;1.0448066948063524;1.0099720248058257;9.999421457557945;0.8335611365583977;0.015560277435946266;0.015567189039263272;0.7177685386148337;-0.01340498940009263;0.7178833790958503;1.0099208332572853
86.30638;1.0446344282971496;0.833136343178907;0.7976992068972586;6.2147070939343216e-06;5.9815622647913625e-06;1.044808106355886;1.0099713046661205;9.999464499198975;0.8335613106551826;0.015560292577179897;0.015567211054184286;0.7177681397732874;-0.01340498970093041;0.7178806247759616;1.0099192821267269
86.31638;1.0446323356852456;0.8331399672561159;0.7976990217571482;6.214473459868672e-06;5.980588508633446e-06;1.0448095798701371;1.0099704507382468;9.999506702427023;0.8335614100689692;0.015560307470095942;0.015567231405693004;0.7177677393984669;-0.01340499001963347;0.7178779416999794;1.00991773151285
86.32638;1.0446302135745371;0.8331435858321943;0.7976987619533568;6.214245445239235e-06;5.979622367439245e-06;1.0448111138105294;1.0099694606555305;9.9995479817473;0.8335614338192471;0.015560322189970395;0.015567250062780964;0.7177673376142576;-0.013404990356214523;0.7178753339369608;1.0099161931017089
86.33638;1.0446280636275251;0.8331472023127352;0.7976984300292485;6.214020928919357e-06;5.978663508703255e-06;1.0448127068644866;1.009968336137093;9.999588277081578;0.8335613811039433;0.015560336840522123;0.015567266979882395;0.7177669349453109;-0.013404990710237964;0.7178728042704662;1.0099146774465482
86.34638;1.044625888150969;0.8331508192201602;0.797698030044312;6.213797616096773e-06;5.9777119731305825e-06;1.0448143590430392;1.0099670823392786;9.99962756349039;0.8335612511627215;0.015560351548744814;0.015567282094992065;0.7177665339503233;-0.013404991080988119;0.7178703531903247;1.0099131954081721
86.35638;1.0446236911910258;0.8331544372948957;0.797697567706739;6.213573431929072e-06;5.9767677885577235e-06;1.0448160713369126;1.0099657059049187;9.999665845240651;0.8335610434351539;0.01556036645782366;0.015567295341927015;0.7177661389972866;-0.013404991467573036;0.7178679784041249;1.0099117588571214
86.36638;1.0446214792192485;0.8331580561002128;0.7976970496491582;6.21334661413798e-06;5.975830679738378e-06;1.0448178440379965;1.0099642131202426;9.999703139876043;0.8335607581272377;0.015560381716112496;0.015567306653768263;0.7177657544116465;-0.013404991868983142;0.7178656749384454;1.0099103799944271
86.37638;1.0446192602192401;0.8331616752813449;0.7976964829860665;6.2131157662129344e-06;5.974900276042628e-06;1.0448196753886694;1.0099626093058893;9.999739473000389;0.8335603960623705;0.015560397468053358;0.01556731595730968;0.7177653831884431;-0.013404992283898853;0.7178634360071875;1.0099090708676048
86.38638;1.044617042486117;0.8331652951354883;0.7976958752280428;6.212880013521154e-06;5.973976506219178e-06;1.044821561235421;1.0099608989030244;9.99977487446395;0.8335599573319703;0.015560413850637826;0.015567323183437114;0.7177650268091103;-0.013404992710683015;0.7178612543942767;1.0099078425763728
86.39638;1.0446148338200414;0.8331689163780539;0.797695233576214;6.212639070513382e-06;5.973059635806425e-06;1.0448234955940214;1.0099590857321965;9.99980936805952;0.8335594407225871;0.015560430986672797;0.01556732829219529;0.7177646856702129;-0.013404993147727924;0.7178591227477626;1.009906703048493
86.40638;1.0446126407434093;0.833172539556264;0.7976945638331743;6.212393254987807e-06;5.972150017592216e-06;1.0448254718545025;1.009957173037195;9.999842970699875;0.8335588449712331;0.015560448978456229;0.015567331284996879;0.717764359953378;-0.013404993593564401;0.7178570330226068;1.0099056559390365
86.41638;1.0446104685618212;0.8331761647875198;0.7976938699763121;6.2121436068486755e-06;5.971248220386909e-06;1.0448274839854301;1.0099551632439783;9.999875700820805;0.8335581697807959;0.015560467903759066;0.015567332194389548;0.7177640506162241;-0.013404994046793088;0.7178549767757675;1.0099047021181857
86.42638;1.0446083226213747;0.833179791917726;0.7976931547387396;6.21189200951379e-06;5.9703555401307325e-06;1.0448295270910282;1.009953058221234;9.999907581578544;0.8335574155241421;0.015560487810308745;0.015567331071861942;0.7177637598711093;-0.013404994506212594;0.7178529461261934;1.0099038418872357
86.43638;1.0446062090553934;0.8331834204339784;0.7976924201607265;6.21164109212761e-06;5.969474131119228e-06;1.0448315975455689;1.00995086044159;9.999938639192052;0.8335565826558626;0.0155605087293483;0.015567327983592694;0.7177634905823559;-0.01340499497093501;0.7178509344212561;1.0099030764846226
86.44638;1.04460413434578;0.8331870494025444;0.7976916673110271;6.211393992741809e-06;5.968606722012086e-06;1.0448336932975415;1.0099485744025556;9.999968898078498;0.8335556715731631;0.015560530703841412;0.015567322994729139;0.7177632449648771;-0.013404995440542767;0.7178489363135878;1.0099024088857531
86.45638;1.0446021044737455;0.8331906778298034;0.7976908959977427;6.211154050596186e-06;5.967756449957119e-06;1.0448358136716143;1.009946206942868;9.99999837266116;0.8335546835241279;0.015560553789961278;0.015567316148156774;0.717763023618469;-0.013404995915289169;0.7178469473155937;1.0099018441579766
86.46638;1.0446001239369629;0.833194304520475;0.797690105300523;6.210924317544899e-06;5.96692681830531e-06;1.0448379582302048;1.0099437654298669;10.000027065559905;0.8335536221462196;0.015560578037180733;0.015567307467168163;0.7177628254034455;-0.013404996395751238;0.7178449632184911;1.0099013887423647
86.47638;1.0445981955367083;0.8331979269534323;0.797689294564068;6.2107072767073795e-06;5.96612156480565e-06;1.0448401258531639;1.0099412556217264;10.000054968916;0.8335524940341114;0.015560603475093174;0.015567296966080335;0.7177626479509511;-0.013404996882195958;0.7178429795970611;1.0099010485904099
86.48638;1.0445963216753849;0.833201540527212;0.797688464150773;6.210504968847624e-06;5.965344526134348e-06;1.0448423144149122;1.0099386816411537;10.000082058669525;0.8335513083895992;0.015560630107335218;0.015567284642474687;0.7177624884023516;-0.013404997374494307;0.7178409917600024;1.0099008276737302
86.49638;1.0445945054981745;0.8332051391175903;0.7976876157407703;6.210318946136988e-06;5.964599653573657e-06;1.0448445209767359;1.009936047088254;10.000108293721043;0.833550076508174;0.0155606579114014;0.01556727046805884;0.7177623440731774;-0.013404997872369331;0.7178389955841037;1.0099007272134157
86.50638;1.0445927502845405;0.8332087156885886;0.7976867522403868;6.210150036116089e-06;5.963891028867328e-06;1.044846742457184;1.009933355575815;10.000133627458776;0.8335488104944099;0.015560686847680751;0.015567254394992326;0.7177622127411821;-0.013404998375430974;0.7178369885280561;1.009900744789244
86.51638;1.044591058217758;0.8332122620240551;0.7976858769994288;6.209998365725554e-06;5.963222686570487e-06;1.0448489757158514;1.0099306110217283;10.000158017324983;0.8335475214716244;0.015560716877071664;0.015567236370980841;0.7177620926470626;-0.013404998882981476;0.7178349696434192;1.0099008742810798
86.52638;1.0445894298984875;0.833215768655654;0.797684992640318;6.209863575708579e-06;5.962598339634952e-06;1.0448512173732645;1.009927818375931;10.000181425172528;0.833546218715296;0.015560747972490994;0.015567216348413085;0.7177619827269914;-0.01340499939368072;0.7178329388781612;1.0099011078031799
86.53638;1.0445878646144637;0.8332192257073852;0.7976841004270362;6.209744937510419e-06;5.962021261493884e-06;1.0448534642129008;1.009924983909473;10.000203812915341;0.83354490984797;0.015560780109609647;0.01556719427898892;0.7177618830390031;-0.013404999905227779;0.7178308966233441;1.009901438115614
86.54638;1.0445863613299464;0.8332226238172971;0.7976832000675648;6.2096412394002205e-06;5.961494466475821e-06;1.0448557131540595;1.0099221139969028;10.000225138751432;0.8335436012575209;0.015560813251880674;0.015567170107522427;0.7177617950891819;-0.013405000414307608;0.7178288435985275;1.0099018599666265
86.55638;1.04458492018155;0.8332259545488957;0.7976822897422436;6.209550713308945e-06;5.961020889973412e-06;1.0448579605136912;1.0099192141613835;10.000245362833281;0.8335422982829953;0.015560847347916351;0.01556714377457988;0.7177617222364242;-0.013405000916914067;0.7178267810466699;1.009902370678141
86.56638;1.044583542730033;0.8332292109497829;0.7976813669223148;6.209471143050662e-06;5.960603281257937e-06;1.0448602020331452;1.0099162902072365;10.000264458473604;0.8335410048705931;0.01556088233943265;0.015567115225340072;0.7177616694958228;-0.013405001408912673;0.7178247107561181;1.0099029697513942
86.57638;1.0445822296857727;0.8332323886332792;0.7976804299754876;6.209399831875914e-06;5.960244101415742e-06;1.0448624342732606;1.0099133496629913;10.000282411596977;0.8335397231730122;0.015560918168051814;0.015567084423365492;0.7177616420867204;-0.013405001886478281;0.7178226346068517;1.0099036575980904
86.58638;1.0445809790934544;0.8332354861805032;0.7976794792274094;6.209333650668777e-06;5.95994567660645e-06;1.0448646559547121;1.0099104016323148;10.000299214237794;0.8335384541999363;0.015560954769665571;0.015567051355908463;0.7177616441334337;-0.013405002346237954;0.7178205546774407;1.009904435520997
86.59638;1.044579787664073;0.8332385038911292;0.7976785163912996;6.209269547184397e-06;5.95971022426032e-06;1.0448668679674418;1.0099074556931358;10.000314867840014;0.8335371987320436;0.015560992061178043;0.01556701602882928;0.7177616784632919;-0.013405002785222215;0.7178184737648365;1.009905306835887
86.60638;1.0445786529868113;0.8332414421558647;0.7976775434153546;6.2092050061057355e-06;5.959539419507318e-06;1.044869071949221;1.0099045210755748;10.000329386133863;0.8335359572121204;0.01556102992978901;0.015566978460786146;0.7177617469197936;-0.013405003200814631;0.717816395417988;1.0099062763289666
86.61638;1.0445775741237528;0.8332443010827303;0.7976765623520174;6.209138010141753e-06;5.959434051076306e-06;1.0448712681368115;1.0099016063937318;10.000342789279564;0.8335347293726342;0.015561068233459473;0.015566938678241138;0.7177618509326216;-0.013405003590944353;0.7178143242151698;1.009907348238077
86.62638;1.0445765504378035;0.8332470811903255;0.7976755759767846;6.209066923939811e-06;5.95939432102878e-06;1.0448734545600658;1.0098987199885645;10.000355100458707;0.8335335143575902;0.015561106818240928;0.015566896718212118;0.7177619919815036;-0.013405003954451085;0.7178122661720973;1.0099085246117585
86.63638;1.0445755802182635;0.8332497840923956;0.797674587839318;6.208990649481248e-06;5.959420236920776e-06;1.044875628835937;1.0098958707729575;10.00036634719889;0.8335323113690292;0.015561145539918721;0.015566852632725432;0.7177621715165662;-0.01340500429100823;0.7178102280112898;1.0099098046822548
86.64638;1.044574660968621;0.8332524122154349;0.7976736015853049;6.2089087742275815e-06;5.959511566809662e-06;1.0448777903533113;1.0098930686297538;10.000376560306638;0.8335311204606495;0.015561184275903847;0.015566806484033826;0.7177623904402615;-0.013405004600546224;0.7178082158525095;1.0099111863052934
86.65638;1.0445737906627983;0.8332549677572011;0.7976726203665194;6.208821432035039e-06;5.9596678034798315e-06;1.044879940200125;1.0098903239183057;10.00038576885671;0.8335299423578957;0.015561222925567886;0.015566758342003613;0.7177626485297459;-0.013405004883057563;0.7178062348709224;1.0099126685312132
86.66638;1.0445729686785705;0.8332574524406928;0.797671646781567;6.208729067731042e-06;5.9598883753308445e-06;1.044882079918921;1.0098876467774358;10.000393999360377;0.8335287772876075;0.015561261404241092;0.01556670828771555;0.7177629444966215;-0.013405005138958625;0.7178042898787892;1.0099142524634528
86.67638;1.0445721965424033;0.8332598679549211;0.7976706831611003;6.208632478895993e-06;5.960172741728579e-06;1.0448842113837638;1.009885047121839;10.00040128317834;0.8335276238082381;0.015561299641163713;0.01556665640907603;0.7177632767903869;-0.01340500536915943;0.7178023854081047;1.0099159406158311
86.68638;1.0445714781446072;0.8332622154605851;0.7976697318513825;6.208532885549086e-06;5.960520361368343e-06;1.0448863367279324;1.009882535297309;10.000407656581359;0.8335264784488775;0.015561337584504125;0.015566602785303668;0.7177636443610079;-0.013405005574646266;0.7178005250003442;1.0099177358257623
86.69638;1.0445708190108278;0.8332644946890434;0.7976687955270206;6.208431456166082e-06;5.9609308033546315e-06;1.044888457023301;1.0098801225642706;10.000413147395053;0.8335253368217209;0.015561375197223816;0.015566547478176738;0.7177640470701788;-0.013405005756192336;0.7177987110708131;1.009919639604741
86.70638;1.0445702252277131;0.833266704303659;0.7976678775230494;6.208328778843121e-06;5.961403838370358e-06;1.0448905715731858;1.0098778208119943;10.00041776468156;0.8335241954080806;0.01556141243296743;0.015566490545243093;0.7177644857504129;-0.013405005914307369;0.7177969459671175;1.0099216519771472
86.71638;1.0445697022848812;0.8332688431891225;0.7976669821128611;6.208225009839619e-06;5.961939153112787e-06;1.0448926782085737;1.0098756409592229;10.0004214990326;0.833523052778025;0.015561449221426497;0.015566432060203743;0.7177649617266363;-0.013405006048979765;0.7177952331103223;1.0099237735238413
86.72638;1.0445692536440505;0.8332709112209633;0.7976661147396261;6.2081201971180885e-06;5.962535751064614e-06;1.0448947730525995;1.0098735907946002;10.000424326130888;0.8335219099717004;0.015561485485752683;0.015566372121461737;0.7177654759461317;-0.013405006159332355;0.7177935773983755;1.0099260064023317
86.73638;1.044568879922711;0.8332729092176403;0.7976652817684721;6.208014289330245e-06;5.96319144238978e-06;1.0448968504698437;1.009871674509074;10.000426205823477;0.8335207697296455;0.015561521154493056;0.015566310851288727;0.7177660282797659;-0.013405006243686329;0.7177919852097465;1.0099283531917276
86.74638;1.0445685794735171;0.8332748389667727;0.7976644899430361;6.207907045325518e-06;5.963902914114756e-06;1.0448989038297256;1.0098698943192188;10.000427080939776;0.8335196354120563;0.015561556139419425;0.015566248383885718;0.7177666178143374;-0.013405006300005157;0.7177904635305045;1.0099308153755626
86.75638;1.0445683491267768;0.8332767038953754;0.7976637460352435;6.207797948715561e-06;5.964666326587884e-06;1.0449009258433053;1.009868252288103;10.000426888953607;0.8335185110087442;0.015561590320162553;0.015566184854197222;0.7177672438857401;-0.013405006326302956;0.7177890181825709;1.009933392495133
86.76638;1.04456818420397;0.8332785097074983;0.7976630556916943;6.207686262860027e-06;5.965477635985228e-06;1.0449029084011683;1.0098667506107328;10.00042558150065;0.8335174013907416;0.015561623560803269;0.015566120410193576;0.7177679065189261;-0.013405006320804658;0.717787653118705;1.0099360817792724
86.77638;1.0445680786944653;0.8332802642587803;0.7976624218181231;6.207571275765553e-06;5.966332425599634e-06;1.0449048432562433;1.0098653903295434;10.000423136875794;0.833516311638126;0.0155616557210225;0.015566055221176288;0.717768606219352;-0.013405006282033262;0.7177863710258954;1.0099388775779319
86.78638;1.0445680257349654;0.8332819768341015;0.7976618446044209;6.207452543632047e-06;5.967225829538154e-06;1.0449067238881913;1.009864170666219;10.000419562260568;0.833515246503275;0.015561686653894402;0.01556598945268934;0.7177693440801409;-0.013405006208890501;0.7177851735722846;1.0099417711768512
86.79638;1.044568018039904;0.8332836570660354;0.7976613225552074;6.207330160719077e-06;5.96815280730264e-06;1.0449085468470574;1.0098630897434837;10.000414880703879;0.8335142111427547;0.01556171621366774;0.015565923243377366;0.7177701223245061;-0.013405006100567817;0.7177840611267761;1.009944752236468
86.80638;1.0445680487525297;0.8332853140062614;0.797660853183793;6.207204922255237e-06;5.969108481940901e-06;1.0449103110406772;1.00986214471803;10.000409112045547;0.8335132117357466;0.015561744264622757;0.015565856717679462;0.7177709444383652;-0.013405005956476831;0.7177830327985244;1.0099478108291093
86.81638;1.0445681124014783;0.8332869558347419;0.797660433702075;6.2070780774300135e-06;5.970088147186161e-06;1.0449120157159992;1.0098613318542475;10.000402274766243;0.8335122545909158;0.01556177068669799;0.015565790009231898;0.7177718142606341;-0.01340500577637838;0.7177820871253023;1.009950938165329
86.82638;1.0445682054598173;0.8332885894367263;0.7976600611634723;6.206951121987915e-06;5.971087051456206e-06;1.0449136581566787;1.0098606484453387;10.00039440274427;0.833511345609713;0.015561795391562582;0.015565723266443114;0.7177727348000424;-0.013405005560451013;0.7177812229231013;1.0099541261073774
86.83638;1.044568326919841;0.8332902196358194;0.7976597316803553;6.206826034827343e-06;5.972100387300555e-06;1.0449152322487374;1.0098600946703882;10.000385548378679;0.8335104909030687;0.01556181833385936;0.015565656648528967;0.7177737078019001;-0.013405005309197955;0.7177804395106344;1.0099573666775998
86.84638;1.0445684785796356;0.8332918492276833;0.7976594398165837;6.206705292691623e-06;5.9731233775244515e-06;1.0449167293803994;1.009859673113999;10.00037577434112;0.8335096963270335;0.015561839489914363;0.015565590312765432;0.7177747337952319;-0.013405005023379485;0.7177797365160897;1.0099606516797304
86.85638;1.0445686641886986;0.8332934797048127;0.7976591790794971;6.206591407190181e-06;5.974151310734131e-06;1.0449181406188524;1.0098593876538522;10.000365151329873;0.8335089663536829;0.015561858824811856;0.015565524388411528;0.717775812074127;-0.013405004704063292;0.7177791142275118;1.009963972131784
86.86638;1.0445688874989139;0.8332951114187176;0.7976589432600001;6.20648653920588e-06;5.975179847668473e-06;1.0449194582145782;1.0098592430738953;10.00035376051705;0.8335083044962035;0.015561876293453675;0.015565458969671816;0.717776940640381;-0.013405004352771624;0.7177785743033783;1.009967318442724
86.87638;1.0445691505717112;0.8332967431472204;0.7976587272953645;6.206392355937759e-06;5.976205455391657e-06;1.0449206758636864;1.0098592441610588;10.000341694831507;0.833507714826862;0.015561891869948224;0.015565394134422773;0.7177781164219831;-0.013405003971487191;0.7177781197126426;1.0099706816599003
86.88638;1.0445694537947927;0.8332983716955176;0.7976585273545774;6.206310273346235e-06;5.9772254888228835e-06;1.0449217882102972;1.009859394731446;10.000329061360254;0.8335072027306052;0.015561905565532325;0.01556532994247151;0.7177793356933808;-0.013405003562384622;0.7177777541344751;1.0099740539470592
86.89638;1.0445697968402636;0.8332999917667133;0.7976583412503183;6.2062420395770426e-06;5.97823784393119e-06;1.0449227907136094;1.0098596978638557;10.000315983230756;0.8335067740759996;0.01556191742052466;0.015565266421737974;0.7177805938634079;-0.013405003127689198;0.7177774820256039;1.0099774272457134
86.90638;1.0445701789448256;0.833301596671541;0.7976581686725128;6.2061899610474485e-06;5.979240362401287e-06;1.0449236794708558;1.0098601566048346;10.000302596013858;0.8335064333339989;0.015561927484461934;0.015565203586795685;0.7177818847198647;-0.0134050026698462;0.7177773090238683;1.00998079188072
86.91638;1.0445705989846683;0.8333031792844607;0.7976580107393634;6.206156511365767e-06;5.980230543045844e-06;1.0449244505948447;1.0098607738986263;10.000289043826127;0.8335061822080695;0.015561935799684769;0.015565141467282499;0.7177832004993944;-0.013405002191586564;0.717777241693377;1.0099841366561662
86.92638;1.0445710563850021;0.833304731832757;0.7976578702185139;6.206143870737684e-06;5.981205880931257e-06;1.0449251003654192;1.0098615513938962;10.000275480997592;0.833506020014059;0.015561942395575507;0.015565080101683285;0.7177845329519436;-0.013405001695592115;0.717777287313006;1.0099874493041932
86.93638;1.0445715521236298;0.8333062457731535;0.7976577518680388;6.206154013081274e-06;5.982164222477183e-06;1.0449256257796211;1.0098624885255503;10.000262069611068;0.8335059449178203;0.015561947298847526;0.015565019502599224;0.7177858742588842;-0.013405001184145084;0.7177774540575182;1.0099907162788067
86.94638;1.0445720889385925;0.833307713106033;0.7976576614787335;6.2061891464808345e-06;5.9831036495026255e-06;1.0449260248287635;1.0098635834498522;10.000248966111132;0.8335059546389917;0.01556195054602428;0.015564959634000557;0.7177872176233732;-0.01340500065925846;0.7177777503148117;1.0099939233209703
86.95638;1.044572670458119;0.833309127695514;0.7976576049521158;6.206251737527591e-06;5.984022187812487e-06;1.0449262968352306;1.0098648349207153;10.000236306414987;0.8335060468048408;0.01556195217055871;0.01556490042186957;0.7177885577152556;-0.013405000123214607;0.7177781832431103;1.0099970574443924
86.96638;1.0445732987861651;0.8333104856643372;0.797657588412399;6.206344161912006e-06;5.984917661428e-06;1.0449264422114037;1.0098662433075487;10.000224196115578;0.8335062194440545;0.015561952176426993;0.015564841779865961;0.7177898902122557;-0.0134049995789764;0.7177787578118088;1.0100001083951233
86.97638;1.0445739727145864;0.8333117850491435;0.7976576177535313;6.20646846978535e-06;5.9857875412145585e-06;1.0449264616489429;1.0098678104717476;10.00021270672027;0.8335064712206406;0.01556195053927048;0.01556478362229428;0.7177912108095509;-0.013404999030046395;0.7177794766293303;1.0100030682123171
86.98638;1.0445746893218337;0.8333130246497907;0.7976576970288588;6.206626202344265e-06;5.986628634429495e-06;1.0449263554726427;1.009869539171395;10.000201879664658;0.8335068006650156;0.015561947232603008;0.015564725857873335;0.7177925151755673;-0.013404998480026355;0.7177803402501888;1.0100059296215071
86.99638;1.0445754462039543;0.8333142032113995;0.7976578276100522;6.206818312289673e-06;5.987436896901773e-06;1.0449261237010656;1.0098714322685378;10.000191733864158;0.8335072049770158;0.015561942240819816;0.015564668382250879;0.7177937996908059;-0.013404997932294523;0.71778134738437;1.0100086847846625
87.00638;1.0445762409849964;0.8333153198384359;0.7976580092532596;6.207045380431888e-06;5.988207591277088e-06;1.0449257668309195;1.0098734919269936;10.000182271911262;0.8335076797282328;0.015561935553241112;0.015564611087071216;0.7177950616760005;-0.013404997389829015;0.7177824948000749;1.010011325269899
