time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.01638;1.044577069848576;0.833316374143444;0.7976582419024734;6.207307814708189e-06;5.988935688798954e-06;1.0449252861303762;1.009875719693269;10.000173486549352;0.8335082192136718;0.015561927163958477;0.015564553870638674;0.7177962987564304;-0.01340499685512234;0.7177837775407561;1.0100138424181364
87.02638;1.0445779270076239;0.8333173656022003;0.7976585263756829;6.207605789953953e-06;5.98961643197768e-06;1.0449246838660788;1.0098781176971037;10.000165365520898;0.8335088169236186;0.015561917078876558;0.01556449663349595;0.717797508365257;-0.013404996330361896;0.717785189449221;1.0100162273408577
87.03638;1.0445788051678808;0.8333182935388262;0.7976588633732764;6.207939192950501e-06;5.990245870230415e-06;1.044923964347891;1.0098806893952237;10.000157890360402;0.833509466341664;0.015561905309030163;0.015564439284856705;0.7177986880900844;-0.013404995817687303;0.7177867230911001;1.0100184711173552
87.04638;1.0445796971826073;0.8333191576148977;0.7976592522914001;6.208307887167745e-06;5.990821129124677e-06;1.04492313458518;1.0098834383891166;10.0001510345893;0.8335101618198997;0.015561891856177863;0.015564381774061749;0.7177998360176411;-0.013404995318907995;0.7177883694152922;1.0100205656684333
87.05638;1.0445805975846403;0.8333199575853772;0.7976596909443219;6.20871209655144e-06;5.991340407384346e-06;1.04492220435283;1.0098863666410014;10.000144764183819;0.8335108991860419;0.015561876713246672;0.01556432411343025;0.717800950550698;-0.013404994835034803;0.7177901185438346;1.0100225054031267
87.06638;1.0445815023844263;0.8333206923733473;0.7976601757305284;6.20915242258945e-06;5.991802650566185e-06;1.0449211857534106;1.0098894746641667;10.000139037564152;0.8335116758858027;0.015561859875068189;0.015564266367491897;0.7178020302753886;-0.013404994366517166;0.7177919615960254;1.0100242889664968
87.07638;1.0445824078956631;0.8333213596791109;0.7976607023079926;6.209629490456949e-06;5.992206986150123e-06;1.0449200913004546;1.009892763374901;10.000133813883552;0.8335124905216197;0.015561841345391314;0.015564208627767343;0.7178030739120852;-0.013404993913877557;0.7177938915963901;1.0100259198045538
87.08638;1.044583310355329;0.8333219570214847;0.7976612668758208;6.2101435404055924e-06;5.9925525323834825e-06;1.0449189319462087;1.0098962352088199;10.00012907090176;0.8335133417396141;0.01556182114347048;0.01556415100629017;0.7178040801452396;-0.013404993477871647;0.717795902436557;1.0100274049217366
87.09638;1.044584207655113;0.8333224832234107;0.7976618667569769;6.210694257930623e-06;5.992838788035378e-06;1.0449177179365576;1.0098998932967589;10.000124814585257;0.8335142269532406;0.015561799310806555;0.015564093644963155;0.7178050479383116;-0.013404993058981633;0.7177979878695451;1.0100287523418736
87.10638;1.0445851019418586;0.8333229383145411;0.7976624997487666;6.2112809095541826e-06;5.9930658721159666e-06;1.044916461244844;1.009903739768146;10.00012107305939;0.8335151420179131;0.015561775908703775;0.015564036709612457;0.7178059772758044;-0.013404992656831094;0.7178001422577447;1.0100299691367012
87.11638;1.0445859995730051;0.833323321890142;0.7976631636474121;6.211902505589085e-06;5.993234310652207e-06;1.0449151758491886;1.0099077753105126;10.000117881689166;0.8335160818680366;0.015561751014773514;0.015563980364478713;0.7178068687821966;-0.013404992270119766;0.7178023617035421;1.0100310613992276
87.12638;1.0445869084544643;0.8333236320460227;0.7976638564651222;6.212557894883811e-06;5.993344976711806e-06;1.0449138760678203;1.0099120004001823;10.00011526301663;0.8335170412503062;0.015561724729262944;0.015563924749737027;0.7178077223469378;-0.013404991897095434;0.7178046437013086;1.010032034954701
87.13638;1.0445878364524688;0.8333238656963823;0.7976645762274618;6.213245669284577e-06;5.99339934025895e-06;1.0449125756090714;1.0099164166034962;10.00011320961038;0.8335180152181093;0.015561697176192954;0.015563869972361798;0.717808537174087;-0.013404991536271152;0.7178069854423931;1.010032895143325
87.14638;1.0445887915947722;0.8333240194456788;0.7976653204943305;6.213963693052099e-06;5.993399382646404e-06;1.0449112875838535;1.009921026263822;10.000111684434795;0.8335189992568477;0.015561668486791407;0.015563816112531026;0.7178093133064966;-0.013404991186885302;0.7178093825601057;1.0100336462153217
87.15638;1.0445897815438323;0.8333240907022879;0.7976660867275632;6.214708842221186e-06;5.99334717032874e-06;1.0449100237926277;1.0099258311642203;10.00011063688357;0.833519989065095;0.015561638780084692;0.015563763245522529;0.7178100522611882;-0.013404990848746927;0.717811829363266;1.0100342915274347
87.16638;1.0445908118249723;0.833324078633992;0.7976668728819506;6.2154774228298124e-06;5.9932448007702904e-06;1.0449087933865047;1.0099308320178015;10.000110015455027;0.8335209801678747;0.01556160815862447;0.015563711460764991;0.7178107563404205;-0.013404990521906128;0.7178143197518119;1.0100348342475625
87.17638;1.0445918850246447;0.8333239840068133;0.7976676773760417;6.21626560808417e-06;5.993094507948194e-06;1.0449076034020732;1.0099360284394991;10.000109766534841;0.8335219678914607;0.015561576711381146;0.015563660857286858;0.7178114279308485;-0.013404990206675266;0.7178168479249637;1.0100352773909522
87.18638;1.0445930017128404;0.8333238081104973;0.7976684991997227;6.217069486470224e-06;5.99289849084488e-06;1.0449064609934196;1.0099414189410514;10.000109826769432;0.8335229479376666;0.015561544514180953;0.015563611519196018;0.7178120691234845;-0.013404989903887568;0.717819408729259;1.0100356233319618
87.19638;1.0445941610619067;0.8333235520937056;0.7976693381378858;6.217885208600773e-06;5.992659045888299e-06;1.0449053739569694;1.0099470014577212;10.000110125970034;0.8335239165419898;0.015561511637317695;0.01556356349718158;0.7178126810803634;-0.0134049896149861;0.7178219978150288;1.0100358744338538
87.20638;1.0445953608110057;0.8333232172648515;0.7976701944371509;6.218709307344523e-06;5.992379068020773e-06;1.044904349217067;1.0099527731470985;10.00011060022228;0.8335248701984789;0.015561478156427602;0.015563516811425794;0.7178132633042845;-0.013404989341781985;0.7178246118106008;1.0100360343747934
87.21638;1.0445965982910204;0.8333228056012895;0.7976710686987156;6.219538732979147e-06;5.992062009436695e-06;1.0449033917331936;1.0099587288274028;10.000111192157568;0.8335258057754692;0.015561444149392067;0.015563471461424309;0.7178138133835764;-0.013404989086063726;0.7178272483820141;1.0100361079641174
87.22638;1.0445978716926938;0.8333223198941436;0.7976719623443606;6.2203705883446274e-06;5.99171125023767e-06;1.0449025041417077;1.0099648604164901;10.000111836225496;0.8335267203452488;0.015561409682765455;0.015563427430132525;0.717814327144846;-0.013404988849416212;0.7178299060228848;1.0100361001657774
87.23638;1.0445991800292698;0.8333217634208233;0.7976728773851803;6.221202018795751e-06;5.991329730831487e-06;1.0449016863848934;1.0099711584715756;10.000112455554014;0.8335276106116375;0.015561374806144062;0.015563384688466408;0.7178147990929745;-0.013404988633357023;0.7178325836435331;1.0100360162413786
87.24638;1.0446005226406991;0.8333211384741211;0.79767381510164;6.2220304899948045e-06;5.990919923631911e-06;1.0449009357497645;1.0099776138171144;10.0001129749074;0.8335284728647117;0.015561339562431376;0.015563343203485618;0.7178152231108289;-0.013404988439442747;0.7178352797617359;1.0100358622275576
87.25638;1.0446018990063222;0.8333204449093833;0.79767477500564;6.222854093037357e-06;5.990483736153944e-06;1.0449002471621633;1.0099842184941525;10.000113324113789;0.8335293030992389;0.015561304002409522;0.015563302945138482;0.7178155928991292;-0.013404988269282278;0.7178379914269155;1.0100356449496384
87.26638;1.0446033084811355;0.8333196812430373;0.7976757548865129;6.2236714196766125e-06;5.990022558277414e-06;1.0448996128450387;1.009990966185548;10.000113429147948;0.833530096733461;0.015561268185331663;0.015563263888606389;0.7178159018054214;-0.013404988124677232;0.71784071397647;1.0100353721346202
87.27638;1.0446047497705615;0.8333188468629009;0.7976767514674216;6.224481257747927e-06;5.9895376647745475e-06;1.0448990221252366;1.0099978510891443;10.000113213038873;0.8335308482840526;0.01556123217121829;0.015563226016584348;0.7178161428710597;-0.013404988007547615;0.7178434421587317;1.01003505264273
87.28638;1.0446062208661235;0.8333179423540648;0.7976777611978311;6.225282631880658e-06;5.989030494483484e-06;1.044898462892378;1.0100048665225332;10.0001126066215;0.8335315510652925;0.015561196021553782;0.015563189320669524;0.7178163097980961;-0.013404987919475666;0.7178461714898287;1.0100346969002283
87.29638;1.0446077196292038;0.8333169682759202;0.7976787806393778;6.226074848109961e-06;5.988502359844751e-06;1.0448979237857192;1.0100120050051433;10.000111557107681;0.8335321969752794;0.015561159798777202;0.015563153794873734;0.717816397614013;-0.01340498786142493;0.7178488986576173;1.0100343171123862
87.30638;1.0446092436352565;0.8333159238665434;0.7976798064894124;6.2268571422258954e-06;5.987953929934721e-06;1.044897394904798;1.0100192580912712;10.00011003573051;0.8335327769699453;0.015561123556054973;0.015563119425794292;0.7178164021086842;-0.013404987833810136;0.7178516210584553;1.010033925847659
87.31638;1.044610789555243;0.833314806333657;0.7976808358571976;6.22762845258132e-06;5.987385028632499e-06;1.0448968669680716;1.010026615211919;10.000108041284312;0.8335332822688817;0.015561087332036618;0.015563086185251656;0.7178163194014043;-0.013404987836590745;0.7178543359363224;1.010033534108428
87.32638;1.0446123537610073;0.8333136112091134;0.7976818659906897;6.228387492646414e-06;5.986794877770836e-06;1.044896330495288;1.0100340631596938;10.00010559512998;0.8335337051520593;0.015561051152655112;0.015563054026012983;0.7178161463419035;-0.013404987869314615;0.7178570397536778;1.0100331516695238
87.33638;1.0446139332931987;0.8333123336685452;0.7976828929364613;6.229132876237627e-06;5.986182593017589e-06;1.04489577592398;1.010041586114342;10.000102734918176;0.8335340381732155;0.015561015027568879;0.01556302288987173;0.7178158808091377;-0.013404987931095656;0.7178597285179376;1.0100327888382594
87.34638;1.0446155254429565;0.8333109695830084;0.7976839109056018;6.229863490403747e-06;5.9855475922829145e-06;1.0448951944396558;1.0100491654720107;10.00009950973399;0.833534272540467;0.015560978951294244;0.01556299272765063;0.7178155217456399;-0.013404988020477314;0.7178623984363414;1.0100324565372125
87.35638;1.0446171268009166;0.8333095154424242;0.7976849133155488;6.230578855448681e-06;5.984889778151653e-06;1.044894578896443;1.0100567802747171;10.000095976710204;0.8335343976395402;0.015560942920595079;0.015562963511236027;0.7178150689930285;-0.013404988135304807;0.7178650456440682;1.010032164743711
87.36638;1.0446187335868806;0.8333079679105911;0.7976858946330709;6.2312788984517365e-06;5.984209536742395e-06;1.044893924445398;1.0100644084408734;10.000092200620246;0.8335344021583334;0.015560906946891419;0.015562935227785941;0.7178145229034292;-0.0134049882727939;0.7178676650944592;1.0100319215528772
87.37638;1.044620342302977;0.8333063240843719;0.7976868521648414;6.231963524481124e-06;5.983507559726448e-06;1.0448932282857464;1.0100720278234814;10.000088250376267;0.8335342756310268;0.015560871049687598;0.015562907870037801;0.7178138842890365;-0.013404988429963939;0.717870249788648;1.0100317332825197
87.38638;1.0446219486215194;0.8333045824159944;0.7976877867356371;6.232632483788801e-06;5.9827845917996375e-06;1.0448924882467792;1.010079616640579;10.000084192704032;0.8335340092678222;0.015560835249121873;0.015562881437149866;0.7178131545863894;-0.013404988604261585;0.7178727912888307;1.0100316047785511
87.39638;1.0446235457278967;0.8333027436301691;0.7976887016395392;6.233285226604094e-06;5.982041478987865e-06;1.0448917017304713;1.0100871535734228;10.000080093431666;0.8335335962212381;0.015560799574962876;0.015562855933927583;0.7178123359822745;-0.013404988793898974;0.7178752811237289;1.0100315396073736
87.40638;1.0446251244341034;0.8333008112312711;0.7976896007374712;6.233920830820389e-06;5.9812796365871396e-06;1.0448908661991863;1.0100946178400831;10.000076027869147;0.8335330321167197;0.015560764080775112;0.015562831361598776;0.7178114314867062;-0.013404988997777242;0.7178777114570053;1.0100315402595266
87.41638;1.0446266743705677;0.8332987908742749;0.7976904871329986;6.2345382922995445e-06;5.980501294568794e-06;1.0448899800189109;1.0101019889115217;10.0000720866458;0.8335323153800859;0.015560728834758036;0.015562807723884407;0.7178104443024443;-0.013404989215120504;0.7178800744960557;1.0100316089628083
87.42638;1.0446281850589676;0.8332966886610765;0.7976913630314525;6.235136579009057e-06;5.979709090508444e-06;1.0448890429019955;1.0101092463472696;10.000068368632641;0.8335314465076843;0.015560693894773775;0.015562785045727003;0.7178093769097562;-0.01340498944508753;0.7178823621663368;1.0100317489738269
87.43638;1.0446296468340412;0.8332945104137944;0.7976922301539198;6.23571428362189e-06;5.978905478664173e-06;1.0448880563732403;1.010116371447939;10.000064970167596;0.8335304270533129;0.015560659311895467;0.015562763369251987;0.7178082314735292;-0.013404989686682888;0.7178845665599335;1.0100319651383005
87.44638;1.0446310511511196;0.8332922626321306;0.7976930901624908;6.236269503523293e-06;5.978092589015772e-06;1.0448870240834123;1.0101233499403328;10.000061975910436;0.8335292592818611;0.015560625158417378;0.015562742730271042;0.7178070113291436;-0.013404989938908;0.7178866803472346;1.0100322636102184
87.45638;1.0446323904415187;0.8332899533240059;0.7976939453506191;6.236800106396162e-06;5.977272520348586e-06;1.0448859517009226;1.010130172664485;10.00005945185634;0.8335279460069761;0.01556059152584972;0.015562723148009607;0.717805721755327;-0.013404990200743212;0.7178886973152991;1.010032651338047
87.46638;1.0446336583535223;0.8332875916989836;0.7976947991582717;6.237304197920907e-06;5.976447494434745e-06;1.0448848463811804;1.010136833694383;10.000057449717257;0.8335264904775327;0.015560558494675525;0.015562704625991816;0.717804369803928;-0.013404990470843661;0.7178906127410589;1.0100331349892848
87.47638;1.0446348505838243;0.8332851870515595;0.7976956556011967;6.237780555453084e-06;5.975619724246117e-06;1.044883715960869;1.010143328292546;10.000056020197505;0.8335248970214648;0.015560526127191098;0.015562687151165202;0.7178029638271092;-0.013404990747302043;0.7178924228307624;1.010033719420138
87.48638;1.0446359656245472;0.8332827473195;0.7976965183445993;6.238228717603751e-06;5.9747913645679165e-06;1.044882568157204;1.0101496522279287;10.000055218342368;0.8335231718201901;0.015560494483165509;0.015562670701057104;0.7178015125331091;-0.013404991027687545;0.7178941239302972;1.0100344068886156
87.49638;1.0446370043269682;0.8332802784387686;0.7976973903727514;6.238648597191637e-06;5.973964496271059e-06;1.0448814096403436;1.010155801714634;10.000055099660829;0.8335213230106011;0.015560463619633605;0.015562655256371526;0.7178000241674131;-0.013404991309352764;0.7178957125051605;1.0100351975209625
87.50638;1.04463796878436;0.833277785044265;0.7976982736369624;6.239039904947649e-06;5.973140944422848e-06;1.0448802453918098;1.0101617732334838;10.000055715811529;0.8335193608298604;0.01556043357752082;0.015562640798517692;0.7177985068400585;-0.013404991590082764;0.7178971856484992;1.0100360898533365
87.51638;1.044638861920876;0.8332752711355735;0.7976991684198642;6.2394019620756105e-06;5.9723222049669856e-06;1.0448790788882967;1.0101675635877447;10.000057109893524;0.8335172973947879;0.015560404385221736;0.015562627295751644;0.7177969690392991;-0.013404991868620085;0.7178985410797534;1.0100370802919132
87.52638;1.0446396873875219;0.8332727401675001;0.7977000732948715;6.239733911665507e-06;5.9715094799082824e-06;1.044877912373876;1.0101731707497925;10.000059312833137;0.8335151449315842;0.015560376075254978;0.015562614702078943;0.7177954187260027;-0.01340499214450672;0.7178997765066714;1.0100381625643404
87.53638;1.0446404490581196;0.8332701958490761;0.7977009860654858;6.240034960463499e-06;5.9707035596749135e-06;1.0448767468969147;1.0101785944837847;10.000062343416845;0.8335129137281869;0.0155603486973603;0.0155626029594332;0.717793861753243;-0.013404992417591409;0.7179008893498068;1.0100393283392126
87.54638;1.0446411506417461;0.8332676429348592;0.7977019050230784;6.240304705501787e-06;5.96990479026736e-06;1.0448755824011828;1.0101838355983113;10.000066210374937;0.8335106116341436;0.015560322324913072;0.015562591990706014;0.7177923014582422;-0.013404992687693126;0.717901877169185;1.0100405681190885
87.55638;1.0446417952192815;0.8332650858800278;0.7977028296386657;6.240543345636856e-06;5.969113269989925e-06;1.044874418256543;1.0101888951803555;10.000070917724;0.8335082449926462;0.015560297047039382;0.015562581708877976;0.7177907394052947;-0.013404992954456314;0.7179027383210771;1.010041872240758
87.56638;1.0446423841347972;0.8332625268260021;0.7977037604010917;6.240751461403401e-06;5.968329024897733e-06;1.044873254643383;1.0101937741975;10.000076470969367;0.8335058197786448;0.015560272950264223;0.01556257203506493;0.7177891762648042;-0.01340499321722573;0.7179034725380709;1.0100432321689716
87.57638;1.0446429161884425;0.8332599659919259;0.79770469830447;6.240929787562096e-06;5.967552084631663e-06;1.044872093943744;1.0101984722845654;10.000082877938246;0.8335033421928252;0.015560250103589711;0.01556256289963059;0.7177876125750275;-0.013404993474896923;0.7179040811930884;1.0100446403838597
87.58638;1.0446433880509702;0.8332574035279593;0.7977056444593332;6.2410791951663745e-06;5.966782554347359e-06;1.0448709413902164;1.0102029866123254;10.00009014642052;0.8335008190185443;0.015560228554650973;0.01556255423971059;0.7177860491344384;-0.013404993726011984;0.7179045669589406;1.0100460889346532
87.59638;1.0446437953359962;0.8332548401128714;0.7977065999479609;6.241200636258205e-06;5.966020569687704e-06;1.0448698045033784;1.0102073122873623;10.000098280824922;0.8334982576444245;0.015560208338880565;0.015562546004945688;0.7177844864872633;-0.013404993969123816;0.717904933227202;1.010047568848515
87.60638;1.0446441333730132;0.8332522762769979;0.7977075657844956;6.241295121856841e-06;5.96526611160583e-06;1.0448686909170515;1.0102114441052443;10.000107278440076;0.8334956655984205;0.015560189483876092;0.015562538171048084;0.7177829242008132;-0.013404994203133066;0.7179051839975383;1.0100490704236884
87.61638;1.0446443976370348;0.8332497118089996;0.7977085421425801;6.241363705924868e-06;5.964518946536202e-06;1.044867606679163;1.0102153777841485;10.00011713205149;0.8334930500683759;0.015560171998899704;0.015562530749893923;0.7177813613842428;-0.013404994427411734;0.7179053239691325;1.0100505831191542
87.62638;1.044644584434793;0.8332471458089682;0.7977095272089697;6.241407460674726e-06;5.963778565544606e-06;1.0448665566969855;1.010219109261284;10.000127832329802;0.8334904170913534;0.015560155879949415;0.015562523775188504;0.7177797981500216;-0.013404994641632471;0.7179053581517219;1.0100520954799184
87.63638;1.0446446918446892;0.8332445772084541;0.7977105174197235;6.2414277102124825e-06;5.963043987454918e-06;1.0448655455090483;1.010222633903007;10.000139359961365;0.8334877707245693;0.015560141142095474;0.01556251727809409;0.717778236341548;-0.013404994845488585;0.717905291493341;1.010053596234628
87.64638;1.0446447206403175;0.8332420051478544;0.7977115084577183;6.2414262482621825e-06;5.96231379134512e-06;1.044864577435037;1.010225947116708;10.000151680932673;0.8334851132524006;0.015560127834363724;0.015562511282274677;0.7177766785651546;-0.013404995038575073;0.7179051295220614;1.010055075688367
87.65638;1.044644674356368;0.833239429014064;0.7977124956843968;6.241405187797892e-06;5.961586279795828e-06;1.044863656965953;1.0102290449773181;10.000164750797707;0.8334824456345987;0.015560116017544843;0.015562505812142158;0.7177751264977774;-0.013404995220357667;0.7179048794647404;1.0100565254796567
87.66638;1.0446445573932504;0.8332368484699173;0.7977134750805356;6.2413667248888764e-06;5.9608594089484364e-06;1.044862788433696;1.010231924338497;10.000178513271573;0.8334797675859958;0.015560105741741596;0.015562500890688622;0.7177735806784512;-0.01340499539012962;0.7179045502703412;1.0100579365925026
87.67638;1.0446443726853405;0.8332342629757009;0.7977144447018746;6.241312968911655e-06;5.960130992512075e-06;1.0448619748740793;1.0102345831246633;10.00019289600363;0.8334770782410528;0.015560097043474375;0.015562496523561191;0.7177720420781425;-0.013404995547058799;0.7179041516655762;1.0100592982636476
87.68638;1.0446441210984079;0.8332316708207683;0.7977154047077797;6.241245756751702e-06;5.959399521935e-06;1.04486121847864;1.0102370205692806;10.000207819264878;0.8334743770542246;0.015560089946970808;0.015562492690949248;0.7177705132926459;-0.013404995690273331;0.7179036936248346;1.0100605999260996
87.69638;1.0446438018733233;0.833229069330272;0.7977163559401114;6.241166514980356e-06;5.958664625604799e-06;1.044860522169289;1.0102392366507802;10.00022321169747;0.8334716636765672;0.01556008445721236;0.015562489360352117;0.7177689981646838;-0.01340499581882867;0.7179031858855065;1.0100618342004506
87.70638;1.0446434129911883;0.8332264559073017;0.7977172988548887;6.2410762432993674e-06;5.957926655402764e-06;1.0448598897753807;1.010241230629035;10.000239016159902;0.833468937428503;0.01556008055396605;0.015562486504064482;0.7177675008807337;-0.01340499593166648;0.7179026369023013;1.0100629978768823
87.71638;1.0446429521566818;0.8332238280318932;0.7977182336817292;6.240975683774877e-06;5.957186224959941e-06;1.0448593250390334;1.0102429998778977;10.000255180143506;0.833466197391253;0.015560078198973837;0.015562484104172594;0.7177660252838635;-0.013404996027748157;0.7179020535274399;1.0100640904624336
87.72638;1.0446424188340062;0.8332211833420408;0.797719161086511;6.2408655938387336e-06;5.956444092627277e-06;1.044858830530995;1.010244540598274;10.000271637229634;0.8334634420866276;0.015560077347480262;0.01556248214628645;0.7177645742804611;-0.013404996106328922;0.7179014416274494;1.010065112327999
87.73638;1.0446418155662704;0.8332185210567439;0.7977200819183821;6.240746810340671e-06;5.955701145185249e-06;1.0448584067964068;1.0102458499305023;10.000288295175672;0.8334606683713093;0.015560077958666804;0.015562480614419123;0.7177631498580826;-0.013404996167180779;0.7179008065760661;1.0100660645374413
87.74638;1.0446411471653785;0.8332158428555307;0.7977209958579766;6.240620063082432e-06;5.95495839990632e-06;1.0448580529015938;1.010246927074548;10.000305039522393;0.8334578715531311;0.015560080008921449;0.015562479493911648;0.7177617537619448;-0.013404996210548787;0.7179001537184883;1.010066949335192
87.75638;1.044640419045908;0.8332131520428379;0.797721900310233;6.240485890605897e-06;5.954216886462741e-06;1.0448577680960096;1.0102477726779615;10.000321745414572;0.8334550470006706;0.015560083491701985;0.015562478778569469;0.7177603881472799;-0.013404996236941224;0.7178994885584646;1.010067769494562
87.76638;1.0446396363814396;0.8332104524609466;0.7977227905069812;6.240344814617638e-06;5.953477292647974e-06;1.0448575520506338;1.0102483883159397;10.000338289603812;0.8334521909943123;0.015560088394258086;0.015562478476804033;0.7177590558500576;-0.013404996247066986;0.7178988160664111;1.010068527693283
87.77638;1.0446388041726822;0.8332077485063152;0.797723660771854;6.240197647320678e-06;5.952739651230333e-06;1.0448574038834904;1.0102487770697366;10.000354558716202;0.8334493004839365;0.015560094680454129;0.01556247860299742;0.7177577599438829;-0.013404996241851905;0.71789814015649;1.010069226838666
87.78638;1.0446379275320605;0.8332050453589134;0.7977245059502289;6.240045722121722e-06;5.952003478957203e-06;1.044857322184215;1.0102489443117793;10.00037045260743;0.8334463730877856;0.015560102302132166;0.015562479153964026;0.717756502731958;-0.01340499622207094;0.7178974641697702;1.010069869668991
87.79638;1.0446370121547608;0.8332023485166626;0.7977253219156039;6.239890753315073e-06;5.951268353413675e-06;1.04485730593619;1.0102488983245892;10.000385887093874;0.833443407364794;0.015560111216824867;0.015562480098055984;0.717755285025284;-0.01340499618764332;0.7178967917178762;1.0100704579330309
87.80638;1.0446360650389293;0.8331996637306748;0.7977261057036877;6.239734425357699e-06;5.950534296734091e-06;1.044857355284825;1.010248650326743;10.000400793577576;0.8334404029079111;0.015560121386143145;0.015562481382924084;0.7177541065228864;-0.01340499613735205;0.7178961275623078;1.010070993049811
87.81638;1.0446350939499116;0.833196997360288;0.7977268561065101;6.239578187015436e-06;5.94980146467217e-06;1.0448574716757093;1.010248212681963;10.0004151105601;0.8334373603545462;0.015560132761544684;0.015562482942329968;0.7177529667222664;-0.013404996069293781;0.7178954780877758;1.0100714771515196
87.82638;1.044634105052247;0.8331943558165208;0.7977275740781383;6.239423170117371e-06;5.94906973181947e-06;1.0448576575336597;1.0102475962619941;10.000428772815367;0.8334342815397788;0.015560145272480135;0.01556248469873064;0.7177518646712331;-0.013404995981489382;0.7178948506910026;1.0100719131034999
87.83638;1.0446331013281498;0.8331917444344069;0.7977282625827224;6.23926989112142e-06;5.948338643348952e-06;1.0448579159040936;1.0102468093972101;10.000441705718229;0.8334311698416682;0.01556015882071228;0.015562486566256953;0.71775079825362;-0.013404995872123196;0.7178942528308778;1.0100723035976906
87.84638;1.044632083613641;0.8331891671624934;0.7977289262705386;6.239118055659712e-06;5.947607273589487e-06;1.0448582493304024;1.0102458587053837;10.000453830340156;0.8334280301217565;0.015560173291101166;0.01556248844611086;0.7177497650234473;-0.0134049957393538;0.7178936916794938;1.010072649650121
87.85638;1.0446310529089884;0.8331866272700464;0.7977295709777285;6.238966820305838e-06;5.946874216895808e-06;1.0448586578949812;1.0102447507068064;10.000465075415473;0.8334248677700757;0.01556018858781894;0.015562490221261426;0.7177487635548446;-0.013404995581004796;0.7178931741743825;1.010072950178479
87.86638;1.0446300118979002;0.8331841277714553;0.7977302030753386;6.238815320109667e-06;5.946138124547029e-06;1.044859138839622;1.0102434932002118;10.000475378793677;0.8334216877548191;0.015560204668061368;0.015562491768483204;0.7177477937242596;-0.013404995394591479;0.7178927070522121;1.0100732034588182
87.87638;1.0446289644790459;0.8331816709904896;0.7977308288182533;6.238663174291162e-06;5.945398191509462e-06;1.0448596887564874;1.0102420953807763;10.000484678518273;0.833418494489477;0.015560221536715005;0.015562492977964889;0.7177468567236187;-0.01340499517766032;0.7178922969604855;1.010073408710118
87.88638;1.0446279140842283;0.8331792584428321;0.7977314539796979;6.238510689086892e-06;5.944654199111418e-06;1.044860305596002;1.0102405670438004;10.000492915058011;0.8334152920071054;0.015560239217089001;0.01556249376420619;0.7177459549165326;-0.013404994928061202;0.7178919509853473;1.0100735664553928
87.89638;1.0446268625859725;0.8331768916492187;0.7977320841016683;6.238358666902121e-06;5.943906390399306e-06;1.044860988768146;1.0102389179863482;10.000500044588808;0.8334120836802625;0.015560257733772903;0.015562494067267346;0.7177450907294348;-0.013404994644069043;0.7178916772220362;1.0100736778534625
87.90638;1.0446258097512124;0.8331745731793617;0.7977327248249619;6.2382080684232775e-06;5.943155236000365e-06;1.0448617385535242;1.0102371573387707;10.000506047221656;0.8334088713307372;0.01556027711173101;0.01556249384813701;0.7177442655505222;-0.013404994324542435;0.7178914841398834;1.0100737440331229
87.91638;1.0446247530633421;0.8331723069600563;0.7977333818818575;6.238059811457628e-06;5.942400971852623e-06;1.0448625554669555;1.0102352924979054;10.000510927919459;0.8334056549634827;0.01556029738379916;0.015562493083877946;0.7177434797051667;-0.013404993969191953;0.71789137856495;1.0100737661982817
87.92638;1.0446236885013;0.8331700972696662;0.7977340611788839;6.237914862446107e-06;5.941643372973188e-06;1.0448634398633727;1.0102333285825826;10.000514704817336;0.8334024339076653;0.015560318595582864;0.01556249176707464;0.7177427326757557;-0.013404993578855773;0.7178913643596608;1.010073746022947
87.93638;1.044622611424147;0.8331679475531748;0.7977347686714763;6.2377743627905805e-06;5.940882128194543e-06;1.0448643922921972;1.0102312684381194;10.000517385152143;0.8333992080468448;0.0155603407953475;0.015562489909315538;0.7177420227551883;-0.01340499315570622;0.7178914430729438;1.0100736857213752
87.94638;1.044621517135241;0.8331658602827036;0.7977355096114972;6.237639472547888e-06;5.940117212418246e-06;1.0448654133198183;1.0102291124158638;10.000518951020522;0.8333959782348923;0.015560364025816228;0.015562487536260551;0.7177413467057158;-0.013404992703272157;0.7178916155288335;1.0100735879746172
87.95638;1.0446204018475065;0.8331638373720169;0.79773628823874;6.2375110281019165e-06;5.939348857807258e-06;1.0448665022261054;1.0102268587596204;10.000519365751376;0.8333927458975704;0.015560388334123073;0.015562484671698542;0.7177407001953715;-0.013404992225994101;0.7178918833196867;1.0100734560834963
87.96638;1.044619263687289;0.8331618808618113;0.7977371086297417;6.237389150655284e-06;5.938577372515172e-06;1.0448676561676866;1.0102245049344456;10.000518591319272;0.8333895122492552;0.015560413775614384;0.01556248133121592;0.7177400787825309;-0.01340499172851534;0.7178922493527387;1.0100732943936586
87.97638;1.0446181029405737;0.8331599933847366;0.7977379752392547;6.237273049564295e-06;5.937802947462626e-06;1.044868870309903;1.0102220485258566;10.000516605034148;0.8333862783732063;0.015560440399948168;0.015562477527152459;0.7177394783440482;-0.013404991215162892;0.7178927170100162;1.0100731088293615
87.98638;1.0446169215756134;0.833158177694751;0.7977388920957645;6.237161205616544e-06;5.937025556060658e-06;1.0448701382006893;1.0102194873508905;10.000513405348968;0.8333830462620221;0.015560468246336735;0.015562473273203222;0.7177388946113276;-0.013404990689587188;0.7178932889699502;1.0100729071763739
87.99638;1.0446157232094515;0.8331564361739734;0.7977398622103036;6.237051695493586e-06;5.936244989551335e-06;1.044871452205187;1.0102168194304535;10.000509004922028;0.8333798193319896;0.015560497353197792;0.015562468593323152;0.7177383229368055;-0.013404990154554895;0.717893966842471;1.0100726988333484
88.00638;1.0446145140803265;0.8331547711554306;0.7977408881671378;6.236942504478114e-06;5.935460933240138e-06;1.0448728044499351;1.010214043814096;10.000503417852268;0.8333766014673514;0.015560527755997861;0.01556246353154696;0.7177377586767515;-0.01340498961207184;0.7178947515172003;1.0100724944023678
88.01638;1.0446133028865994;0.8331531854774;0.7977419721541303;6.236831914846512e-06;5.934672970248292e-06;1.0448741881795292;1.0102111621526044;10.00049665087955;0.8333733955243525;0.01556055946709064;0.015562458152889418;0.7177371973518689;-0.013404989063633016;0.717895643497137;1.010072305191249
88.02638;1.0446120987077585;0.8331516827717754;0.79774311465723;6.23671886045623e-06;5.933880568151493e-06;1.044875598393557;1.010208178771096;10.000488707926046;0.833370202912333;0.015560592466620485;0.015562452540002733;0.7177366345726895;-0.013404988510425517;0.7178966430374712;1.0100721421555616
88.03638;1.0446109098827006;0.8331502675774939;0.7977443135481351;6.236602931861079e-06;5.933083340048193e-06;1.0448770316872658;1.0102050991956757;10.000479604352826;0.8333670240099583;0.015560626719686091;0.015562446793410373;0.7177360660235095;-0.013404987953626208;0.7178977504742109;1.0100720147230893
88.04638;1.0446097447072595;0.8331489451207221;0.7977455642294511;6.236484082861269e-06;5.932281502390518e-06;1.0448784862217821;1.010201928919453;10.000469376063311;0.8333638582428486;0.01556066218852714;0.015562441030473141;0.7177354872396172;-0.013404987394756096;0.7178989668503527;1.0100719307965602
88.05638;1.0446086113308093;0.8331477206471187;0.7977468599135581;6.236362399880517e-06;5.931476078286302e-06;1.044879961829037;1.0101986723776402;10.00045807601283;0.8333607042601942;0.015560698820121982;0.01556243537230052;0.7177348934461187;-0.013404986835892045;0.7179002942952831;1.0100718979584802
88.06638;1.0446075158262458;0.8331465988672607;0.7977481920239855;6.236238008861425e-06;5.930668574287199e-06;1.0448814601383252;1.0101953328994802;10.000445764363215;0.8333575609815037;0.015560736535141834;0.01556242993363178;0.7177342799532246;-0.013404986279649181;0.717901735469825;1.0100719239067424
88.07638;1.0446064603565632;0.8331455838067778;0.7977495511633158;6.236111073609214e-06;5.92986035179398e-06;1.0448829849194117;1.0101919136519597;10.000432505165746;0.8333544285438004;0.015560775234191516;0.015562424833377895;0.717733643046312;-0.013404985728921683;0.7179032922320642;1.0100720154055423
88.08638;1.0446054433481338;0.8331446784399474;0.7977509283036746;6.235981905345314e-06;5.929052376131976e-06;1.0448845421288608;1.0101884170696787;10.000418368808635;0.8333513081765608;0.015560814806875732;0.01556242020245248;0.7177329808056792;-0.013404985186414102;0.7179049643085047;1.0100721774134784
88.09638;1.0446044615741574;0.8331438839284826;0.7977523155896242;6.235851123914063e-06;5.928245447571627e-06;1.0448861394949602;1.0101848434636285;10.000403430952057;0.8333482019046716;0.01556085513313613;0.015562416174842017;0.7177322933192385;-0.013404984654207686;0.7179067486342298;1.0100724130296157
88.10638;1.044603512228411;0.833143199047902;0.7977537063491503;6.2357197179515896e-06;5.927440262886981e-06;1.0448877858153682;1.010181191346126;10.000387770692686;0.8333451128980467;0.015560896085497532;0.015562412880055025;0.7177315825085168;-0.013404984133784166;0.7179086397629314;1.0100727237487057
88.11638;1.044602593637094;0.8331426200632113;0.7977550944514202;6.235588894111831e-06;5.926637239295424e-06;1.0448894890164893;1.010177458411608;10.000371468092533;0.8333420461008565;0.01556093754523447;0.01556241044220594;0.717730851621112;-0.013404983626448758;0.7179106305427909;1.0100731101477274
88.12638;1.0446017048482756;0.8331421409633433;0.7977564737929098;6.235459869843375e-06;5.925836562725294e-06;1.0448912533893626;1.0101736420536584;10.000354600155736;0.8333390088020117;0.015560979422913682;0.015562408977185154;0.7177301043714657;-0.01340498313360425;0.717912712133173;1.010073571910048
88.13638;1.0446008442916537;0.8331417540217664;0.7977578381529172;6.235333855105156e-06;5.925038437248881e-06;1.0448930785254869;1.0101697404636745;10.000337242035817;0.833336010715346;0.015561021660248035;0.015562408583497774;0.7177293446724343;-0.013404982656595203;0.7179148742129324;1.0100741062895813
88.14638;1.044600008193658;0.833141450843142;0.797759180833652;6.2352121876316844e-06;5.924243179871163e-06;1.0448949602717983;1.0101657539166302;10.000319473468926;0.8333330629330528;0.015561064212769524;0.015562409337234951;0.7177285769627879;-0.013404982196446025;0.7179171056613205;1.0100747078588181
88.15638;1.0445991903015943;0.8331412235466727;0.7977604943378382;6.235096265432159e-06;5.923451059328605e-06;1.0448968915056152;1.010161684989247;10.000301387439773;0.8333301759665176;0.015561107030736222;0.015562411298399458;0.7177278059416674;-0.013404981753945647;0.717919394917147;1.0100753710491759
88.16638;1.0445983831014998;0.8331410651306126;0.79776177085733;6.234987220439672e-06;5.92266222006122e-06;1.0448988619672328;1.010157537518645;10.000283097628015;0.8333273582341596;0.015561150052832425;0.015562414510015445;0.7177270358518897;-0.013404981329903112;0.717921730305149;1.0100760925054655
88.17638;1.0445975791325723;0.8331409688936091;0.7977630032291282;6.234885788845029e-06;5.921876994161823e-06;1.0449008584232748;1.010153315205635;10.000264738808163;0.8333246158346739;0.015561193207943837;0.015562418990950018;0.7177262701981985;-0.01340498092505892;0.717924100448792;1.0100768714111565
88.18638;1.0445967717910956;0.8331409280172192;0.7977641851839482;6.23479239023041e-06;5.921096258216159e-06;1.0449028661736999;1.010149021199611;10.000246459052901;0.8333219526772312;0.015561236412528795;0.015562424747386457;0.7177255117403839;-0.013404980539976854;0.7179264941467919;1.0100777082434074
88.19638;1.044595956285303;0.8331409359799071;0.7977653106350578;6.234707066708533e-06;5.920321421512245e-06;1.0449048715170586;1.0101446585376184;10.000228405048519;0.8333193700822944;0.015561279580996594;0.015562431790227782;0.7177247627284026;-0.013404980175225373;0.7179289001787756;1.0100786031620743
88.20638;1.044595130597867;0.8331409873505924;0.7977663737993479;6.234629586710246e-06;5.919554215771013e-06;1.0449068638305097;1.010140231023114;10.000210705695169;0.8333168670196285;0.015561322651374858;0.015562440134707246;0.7177240259299305;-0.01340497983141851;0.7179313078853413;1.010079555710637
88.21638;1.0445942956984584;0.8331410784797105;0.7977673709855173;6.234559994525638e-06;5.918796602253249e-06;1.0449088360839438;1.0101357441809062;10.000193465698077;0.833314441975326;0.01556136558930701;0.015562449796713958;0.7177233055979633;-0.013404979509286838;0.7179337079265175;1.0100805656066276
88.22638;1.0445934550373361;0.8331412076892392;0.7977683017735939;6.234498898043859e-06;5.9180508551772334e-06;1.0449107839178515;1.010131204597543;10.000176774978128;0.833312094237672;0.015561408369982228;0.015562460796317767;0.7177226070495101;-0.013404979209939244;0.7179360923803233;1.0100816332111362
88.23638;1.0445926133518042;0.8331413748618212;0.7977691680633491;6.234447087850616e-06;5.917319592966616e-06;1.0449127049490867;1.010126617462725;10.00016072312906;0.8333098226802376;0.015561450974328416;0.015562473147809144;0.717721935796084;-0.013404978934769041;0.7179384546872057;1.0100827590752617
88.24638;1.0445917752109788;0.8331415808802909;0.797769972475003;6.23440522250158e-06;5.9166054236484445e-06;1.0449145989189053;1.0101219850278391;10.00014540343113;0.8333076240619213;0.015561493403038676;0.015562486829571806;0.7177212977391033;-0.013404978685143454;0.7179407899341957;1.0100839428064479
88.25638;1.0445909443631791;0.8331418272446424;0.7977707178281205;6.234374053745146e-06;5.915910443091775e-06;1.0449164672434283;1.0101173084287134;10.000130904186076;0.833305493323605;0.015561535679062828;0.015562501766177765;0.7177206994339362;-0.013404978462246728;0.7179430946691957;1.0100851826644013
88.26638;1.0445901239502364;0.833142115923864;0.7977714077094861;6.234354835145982e-06;5.9152361292810275e-06;1.0449183119718657;1.010112590958947;10.000117305409903;0.8333034254438143;0.015561577840222012;0.015562517845316474;0.717720146975909;-0.013404978266868624;0.717945366058221;1.0100864763121895
88.27638;1.0445893167630431;0.8331424493496623;0.7977720468969688;6.234349433966056e-06;5.914583480410887e-06;1.044920135821801;1.0101078386686677;10.000104693686925;0.8333014169021508;0.015561619944834971;0.015562534946173101;0.7177196447576119;-0.013404978099268576;0.7179476016815463;1.0100878210252116
88.28638;1.0445885249394218;0.833142830254724;0.7977726407203148;6.234360110320946e-06;5.91395316131916e-06;1.044921943260321;1.010103058662447;10.00009316741197;0.8332994659166925;0.015561662069433836;0.015562552947581196;0.7177191956353104;-0.013404977959444364;0.7179498001174675;1.0100892126238907
88.29638;1.0445877495360087;0.8331432611013794;0.7977731939115108;6.234389297039065e-06;5.9133457566793324e-06;1.044923740757341;1.0100982582492706;10.000082813176725;0.8332975720290732;0.015561704282529147;0.015562571718118524;0.7177188017929942;-0.013404977847670706;0.7179519611754487;1.0100906444312445
88.30638;1.0445869909369339;0.8331437434977418;0.7977737098095938;6.234439375463098e-06;5.912761938550032e-06;1.0449255352718385;1.0100934457848971;10.000073685461457;0.8332957360523408;0.015561746632402097;0.01556259111741216;0.7177184651616014;-0.013404977765076466;0.7179540854860471;1.0100921076182718
88.31638;1.0445862495691876;0.8331442780456689;0.7977741904263524;6.234512285904e-06;5.912202407710605e-06;1.044927332040339;1.0100886315632074;10.000065809670827;0.8332939609864064;0.015561789162199123;0.01556261101225824;0.7177181873135361;-0.013404977713931492;0.7179561738332979;1.0100935929411647
88.32638;1.0445855256762697;0.8331448646262172;0.7977746373934851;6.234609249798121e-06;5.911667662483752e-06;1.0449291336615307;1.01008382722806;10.000059190795355;0.8332922528167398;0.01556183191817424;0.015562631278816207;0.7177179692963287;-0.013404977697097939;0.7179582266464319;1.0100950923459255
88.33638;1.0445848186207127;0.8331455030670782;0.7977750527531817;6.2347308958814095e-06;5.911157664159498e-06;1.0449309414389112;1.0100790448122243;10.000053816669624;0.8332906197097731;0.01556187494091225;0.015562651792499894;0.7177178114778454;-0.01340497771696814;0.7179602439358436;1.0100965987144765
88.34638;1.0445841266809195;0.833146193658979;0.7977754389515131;6.234877533532263e-06;5.910671672122935e-06;1.0449327573734017;1.0100742967034586;10.000049658482007;0.8332890703085651;0.015561918254811992;0.015562672429522206;0.7177177135326687;-0.013404977774958367;0.7179622255645647;1.0100981043953554
88.35638;1.0445834470510167;0.8331469371232467;0.7977757984915844;6.235049244793131e-06;5.910208444107405e-06;1.0449345851848122;1.0100695958207873;10.000046666265003;0.8332876125792292;0.015561961865628018;0.015562693082751758;0.7177176749634812;-0.013404977871679097;0.7179641716761688;1.0100996009324335
88.36638;1.0445827761768283;0.8331477343190877;0.7977761336992356;6.2352458794399744e-06;5.909766613381615e-06;1.0449364305361528;1.0100649553550982;10.000044762684725;0.833286252909782;0.015562005766815556;0.015562713689001051;0.7177176955357459;-0.013404978007270703;0.7179660827775705;1.010101079941734
88.37638;1.0445821110311875;0.8331485861294126;0.7977764463985906;6.235467020091633e-06;5.909344709522117e-06;1.0449383006569706;1.0100603880384051;10.000043849112837;0.8332849949330239;0.01556204993969172;0.015562734252225183;0.7177177750679055;-0.013404978181738511;0.7179679587552421;1.0101025336612177
88.38638;1.0445814500971013;0.8331494934572049;0.7977767371765028;6.235711835655951e-06;5.908940729974542e-06;1.0449402035727833;1.0100559051784195;10.00004382224243;0.8332838389489213;0.015562094349661944;0.015562754835433285;0.717717913382349;-0.013404978395002199;0.7179697977260086;1.010103955335545
88.39638;1.0445807930591533;0.8331504564222433;0.7977770051093963;6.235978819799488e-06;5.908552082761646e-06;1.0449421473527005;1.010051515638058;10.000044583595443;0.8332827821715397;0.015562138964244687;0.015562775542187737;0.7177181106278911;-0.013404978646604147;0.717971596212994;1.0101053394115984
88.40638;1.0445801406042214;0.8331514732196174;0.7977772488338549;6.23626556635784e-06;5.908176177599336e-06;1.044944139549628;1.0100472245026892;10.000046036030492;0.8332818190604827;0.015562183781335488;0.015562796515790385;0.7177183672329773;-0.013404978935569528;0.7179733499183218;1.0101066814563673
88.41638;1.04457949527475;0.8331525400748409;0.7977774680517625;6.236568850792043e-06;5.907810853877855e-06;1.0449461864473162;1.0100430324267045;10.00004807845713;0.8332809419980826;0.015562228828823995;0.015562817925962372;0.717718683605822;-0.013404979260490005;0.7179750544684856;1.0101079781732174
88.42638;1.0445788619806662;0.8331536517713579;0.7977776639661941;6.2368852085402606e-06;5.907454298542285e-06;1.0449482916428487;1.0100389370099936;10.000050603582217;0.8332801421597619;0.015562274140140294;0.015562839932616706;0.7177190598917151;-0.013404979619568042;0.7179767070930615;1.0101092273428742
88.43638;1.044578246866188;0.8331548025770983;0.7977778384713184;6.237211703346908e-06;5.90710482017562e-06;1.0449504553228677;1.0100349348454978;10.000053494325144;0.833279409460259;0.015562319739049757;0.015562862655483773;0.7177194959286234;-0.013404980010749969;0.7179783083564184;1.0101104278313915
88.44638;1.0445776562644913;0.8331559879002802;0.7977779933860936;6.237546215847106e-06;5.906760715459816e-06;1.0449526751641702;1.0100310223505202;10.000056624921783;0.8332787320800817;0.01556236563283146;0.015562886159051;0.7177199918225153;-0.013404980431847893;0.7179798621186482;1.0101115795644635
88.45638;1.0445770976979059;0.833157205012886;0.7977781304285826;6.237887136672297e-06;5.9064204132453526e-06;1.0449549469200046;1.0100271960279006;10.000059869291952;0.8332780970438154;0.015562411805042382;0.015562910455206667;0.7177205484804979;-0.013404980880443272;0.7179813743206743;1.0101126826309113
88.46638;1.0445765808896497;0.8331584522114911;0.7977782514831337;6.2382328638101355e-06;5.906082815276631e-06;1.0449572641494909;1.010023452836059;10.000063107186103;0.8332774917627364;0.015562458215441824;0.015562935521728022;0.7177211670315327;-0.013404981353871928;0.7179828519467158;1.0101137359859016
88.47638;1.0445761160820592;0.8331597281108113;0.7977783588659868;6.238581527305392e-06;5.905747383831887e-06;1.0449596194415272;1.0100197900941563;10.000066223018372;0.8332769054158949;0.015562504795622286;0.015562961327411801;0.7177218476206978;-0.013404981849485038;0.7179843020613678;1.0101147373385182
88.48638;1.0445757113489784;0.8331610320110087;0.7977784555455956;6.238931134125953e-06;5.905414034219029e-06;1.0449620068901933;1.0100162053865347;10.000069105932354;0.8332763296940193;0.015562551436764733;0.015562987856705528;0.7177225888479899;-0.013404982364942641;0.7179857303034717;1.0101156839399348
88.49638;1.0445753722326083;0.8331623641594369;0.7977785455867472;6.239279890617914e-06;5.905083069660507e-06;1.0449644225275225;1.0100126969161283;10.00007166130546;0.8332757587252612;0.015562597991360276;0.015563015121107176;0.7177233881781305;-0.013404982898316107;0.7179871394825657;1.0101165730130492
88.50638;1.0445751032806816;0.8331637252261755;0.797778634672467;6.239626368680564e-06;5.904755028459881e-06;1.044966862615215;1.0100092636261824;10.000073820561001;0.8332751881574909;0.0155626442956741;0.015563043148463183;0.7177242426260126;-0.013404983448000923;0.7179885299266869;1.0101174021935007
88.51638;1.044574908900575;0.8331651163787396;0.7977787299620376;6.2399693905774026e-06;5.904430542978548e-06;1.0449693225154952;1.0100059056294677;10.000075534518865;0.8332746145239323;0.015562690196660994;0.015563071957205615;0.7177251491645141;-0.01340498401258202;0.7179899014507458;1.0101181703110182
88.52638;1.0445747926915592;0.833166539882773;0.79777883963647;6.24030784925819e-06;5.9041102440946215e-06;1.0449717967693082;1.0100026252253655;10.000076759958793;0.8332740353562262;0.015562735562390413;0.015563101540112726;0.7177261047214056;-0.013404984590803918;0.7179912546669065;1.0101188773730811
88.53638;1.04457475627603;0.833167998582202;0.7977789727728926;6.24064067778386e-06;5.903794580793574e-06;1.0449742793168655;1.0099994267438663;10.000077450908602;0.8332734490123107;0.01556278027034344;0.015563131875560385;0.7177271058926133;-0.01340498518160148;0.7179925907310789;1.0101195231921896
88.54638;1.0445747992338668;0.8331694944335609;0.7977791387120033;6.240966847317466e-06;5.9034837364153695e-06;1.044976762973655;1.009996315144652;10.000077558268151;0.8332728541985577;0.015562824192430328;0.015563162949539959;0.7177281490539816;-0.013404985784068714;0.7179939107103396;1.010120105912219
88.55638;1.0445749200180334;0.8331710274666438;0.7977793454057446;6.241285457477716e-06;5.903177761721742e-06;1.0449792385425702;1.00999329535394;10.000077039581242;0.8332722496075675;0.015562867202502504;0.015563194759133746;0.7177292307591785;-0.013404986397373269;0.7179952150839105;1.0101206217460752
88.56638;1.0445751158279688;0.8331725959566243;0.7977795979359716;6.241595977930249e-06;5.902876765689111e-06;1.0449816951026056;1.0099903726002502;10.000075874298718;0.8332716335658409;0.015562909196271311;0.015563227294503804;0.7177303472514709;-0.013404987020718946;0.7179965030764505;1.010121065860702
88.57638;1.0445753820203414;0.8331741970938316;0.7977798981499323;6.241898242825621e-06;5.902580890555862e-06;1.0449841215003248;1.0099875524444841;10.00007407141461;0.8332710046510814;0.015562950089232334;0.015563260524579254;0.717731493736581;-0.013404987653478707;0.7179977722354343;1.010121433184584
