time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.58638;1.0445757132563989;0.8331758270321328;0.7977802451067041;6.242192224982399e-06;5.902290101243339e-06;1.044986507312439;1.0099848406042446;10.000071662592662;0.8332703634498064;0.015562989801252496;0.015563294393723169;0.7177326649559763;-0.01340498829538055;0.717999018925685;1.0101217184883153
88.59638;1.0445761046343154;0.8331774810947815;0.7977806356746319;6.242478116953332e-06;5.902004082277568e-06;1.0449888429402674;1.0099822433970664;10.000068690088652;0.8332697132377153;0.015563028254101033;0.015563328819385021;0.7177338561949453;-0.013404988946464982;0.7180002396337294;1.010121917163453
88.60638;1.0445765506148275;0.8331791548985142;0.797781065289227;6.2427565966574994e-06;5.901722269500615e-06;1.0449911200892985;1.0099797683523404;10.000065198128407;0.8332690589112405;0.015563065367403364;0.015563363698618105;0.7177350633223588;-0.013404989606724758;0.7180014322830777;1.010122026840785
88.61638;1.0445770441193885;0.8331808454149728;0.7977815289803286;6.243028765938414e-06;5.9014440239648324e-06;1.0449933326559384;1.0099774245002338;10.000061230846761;0.8332684057869454;0.01556310104634759;0.01556339891318164;0.7177362822547261;-0.013404990275595505;0.7180025967827643;1.0101220477906934
88.62638;1.0445775782021827;0.8331825512270771;0.7977820219184305;6.243295634884978e-06;5.901168871065704e-06;1.0449954770183512;1.009975221749817;10.000056837256436;0.8332677588895602;0.015563135188409329;0.015563434320235364;0.7177375086826575;-0.013404990951653444;0.7180037345446345;1.010121982544865
88.63638;1.0445781481496275;0.8331842721700786;0.7977825396045545;6.243557524866068e-06;5.9008964370821345e-06;1.0449975517750574;1.0099731693753653;10.000052077479488;0.8332671224202269;0.015563167707092731;0.015563469758169543;0.7177387380155951;-0.013404991632835738;0.7180048478793001;1.010121835940251
88.64638;1.0445787512085274;0.833186008800953;0.7977830784206668;6.243814040849392e-06;5.9006262483552365e-06;1.0449995575254856;1.0099712755570633;10.000047026677054;0.8332664992553956;0.015563198543341636;0.015563505077223382;0.7177399650819372;-0.013404992317134507;0.7180059403193553;1.010121614372893
88.65638;1.0445793850042058;0.8331877619955149;0.7977836358780754;6.244064651503715e-06;5.900357829211682e-06;1.0450014965674355;1.0099695483062257;10.000041774565334;0.833265891240121;0.015563227659929315;0.01556354016649878;0.7177411840220449;-0.013404993003095686;0.7180070167336132;1.0101213238736242
88.66638;1.0445800467904653;0.8331895328444006;0.7977842102894551;6.2443092086546e-06;5.900090749362256e-06;1.045003372356793;1.009967995883027;10.000036418587966;0.8332653009443118;0.015563255026473563;0.015563574962552097;0.7177423890136063;-0.013404993689427583;0.7180080821478324;1.0101209685054209
88.67638;1.0445807335756117;0.8331913228658311;0.7977848003782976;6.244547959917414e-06;5.899824481913966e-06;1.0450051892255208;1.0099666260725806;10.000031056814326;0.8332647329144932;0.015563280598762119;0.015563609440058222;0.7177435752432764;-0.013404994374377697;0.7180091407788338;1.0101205499522972
88.68638;1.0445814421109103;0.8331931340953886;0.7977854046410772;6.244781234456376e-06;5.899558562455538e-06;1.0450069523200562;1.0099654450892166;10.000025787112758;0.8332641925703614;0.015563304309712103;0.015563643601884187;0.7177447393990015;-0.013404995056010682;0.7180101964315463;1.0101200677320603
88.69638;1.0445821682741263;0.8331949682918905;0.7977860208645327;6.2450092283808315e-06;5.899292790695812e-06;1.0450086667382323;1.0099644569655926;10.000020707124014;0.8332636843143794;0.015563326079441213;0.015563677477780154;0.7177458795869779;-0.013404995733010613;0.7180112531809851;1.01011952005946
88.70638;1.0445829067650674;0.8331968252851942;0.7977866465605151;6.245231971444389e-06;5.899027111109952e-06;1.0450103360959195;1.0099636639934706;10.00001590600968;0.8332632108036148;0.015563345823253664;0.015563711107210521;0.717746994963257;-0.013404996404990417;0.7180123150176304;1.010118906458886
88.71638;1.0445836521355403;0.8331987019877386;0.7977872797890063;6.245449266327832e-06;5.8987615048525745e-06;1.04501196233612;1.0099630680356013;10.00001145143695;0.8332627733852217;0.015563363454972556;0.015563744517889049;0.717748085593677;-0.013404997072215779;0.7180133845656561;1.0101182307571386
88.72638;1.044584400458719;0.8332005931461197;0.7977879196054192;6.245660580770548e-06;5.898495975849797e-06;1.0450135465865926;1.0099626713652743;10.000007386214254;0.8332623731464098;0.015563378901179536;0.01556377773501888;0.7177491526120444;-0.013404997735190105;0.7180144621562617;1.010117501143793
88.73638;1.044585149921229;0.8332024930360612;0.7977885656079502;6.2458650724665425e-06;5.898230540999031e-06;1.04501508909823;1.0099624759194692;10.000003744999614;0.8332620117390097;0.015563392114099463;0.015563810796827487;0.7177501983647917;-0.013404998394222135;0.7180155463846198;1.0101167278199499
88.74638;1.0445858999533653;0.833204396496248;0.7977892165226949;6.246061767086667e-06;5.8979651748999405e-06;1.0450165883745337;1.009962482136431;10.000000575560463;0.8332616914497682;0.015563403070953972;0.015563843749340346;0.7177512262587277;-0.013404999048955896;0.7180166357030813;1.0101159216246163
88.75638;1.0445866505051369;0.8332062988608417;0.7977898691794632;6.246249773505293e-06;5.897699678059675e-06;1.045018041265797;1.0099626889025395;9.999997940380235;0.8332614152573994;0.015563411770183187;0.01556387663894069;0.717752240333428;-0.013404999698252115;0.7180177294419733;1.0101150941866115
88.76638;1.0445874021751937;0.8332081957381354;0.7977905186362579;6.246428393056103e-06;5.897433832340611e-06;1.045019444270008;1.0099630937119177;9.999995909968126;0.8332611872576442;0.01556341822139608;0.015563909518864175;0.7177532450807876;-0.013405000340516133;0.7180188278448318;1.0101142579276623
88.77638;1.044588155882801;0.8332100828529959;0.7977911588304266;6.246596916181383e-06;5.897167851237066e-06;1.045020794566861;1.0099636922748578;9.999994566372655;0.8332610125831383;0.0155634224278269;0.015563942456813789;0.7177542455000558;-0.01340500097395714;0.7180199317475722;1.0101134247163441
88.78638;1.0445889116113058;0.8332119560555016;0.7977917836687081;6.246754255390979e-06;5.896902541439567e-06;1.0450220907989376;1.00996447835634;9.999994003641737;0.8332608961307187;0.015563424384457559;0.015563975519982252;0.7177552467672909;-0.013405001596604838;0.7180210421201149;1.010112603492216
88.79638;1.0445896672319943;0.8332138117845196;0.7977923882741934;6.2468990860012686e-06;5.896639040511735e-06;1.045023334544034;1.0099654436675722;9.99999431591632;0.8332608411663608;0.015563424093226391;0.015564008749149502;0.7177562537172396;-0.013405002206319126;0.7180221598311762;1.010111799685804
88.80638;1.0445904183993393;0.8332156472237815;0.7977929693934142;6.247030582648116e-06;5.8963785466926145e-06;1.0450245307565942;1.0099665777896512;9.999995588097736;0.8332608497189846;0.015563421571018149;0.015564042151928791;0.7177572706344516;-0.013405002801008902;0.7180232854484466;1.0101110177768917
88.81638;1.0445911595030168;0.8332174601828337;0.7977935247236808;6.2471487928243035e-06;5.8961223517846384e-06;1.0450256857127065;1.0099678692606968;9.99999789791429;0.8332609244430056;0.01556341684567139;0.015564075716835355;0.7177583012917109;-0.013405003378957652;0.7180244184988535;1.01011026344187
88.82638;1.0445918842436772;0.8332192490676779;0.797794051786753;6.247254221010092e-06;5.895872095978221e-06;1.0450268047861198;1.0099693071498346;10.000001318979146;0.8332610699984637;0.01556340995036955;0.015564109437647604;0.7177593492044938;-0.013405003939020497;0.7180255571659061;1.0101095429453295
88.83638;1.044592585158182;0.8332210125269754;0.7977945474737218;6.247347327431766e-06;5.895629868022642e-06;1.0450278922043394;1.0099708813658765;10.000005913553883;0.8332612930733978;0.015563400921426808;0.015564143326824948;0.7177604178404731;-0.013405004480675529;0.7180266990042452;1.0101088617397767
88.84638;1.0445932535320557;0.8332227490881511;0.7977950088507539;6.247428573314386e-06;5.895397843990017e-06;1.045028951783844;1.009972582056941;10.000011723578988;0.8332616009700726;0.015563389804653048;0.015564177402883123;0.7177615103702052;-0.013405005003959159;0.7180278412102316;1.0101082236282697
88.85638;1.0445938810418605;0.8332244569781683;0.7977954337604057;6.247498687855529e-06;5.895177820424504e-06;1.045029987509755;1.0099743993229577;10.00001877296657;0.8332619997220965;0.015563376667059491;0.015564211669527157;0.7177626294069789;-0.013405005509386897;0.7180289801077884;1.0101076307344685
88.86638;1.0445944619968586;0.8332261340334349;0.7977958200782475;6.2475583213376816e-06;5.89497126260785e-06;1.0450310040586663;1.009976323297163;10.000027071895232;0.8332624932749929;0.015563361591873508;0.015564246097039266;0.7177637770456206;-0.013405005998065824;0.7180301113869441;1.0101070845055564
88.87638;1.0445949940978336;0.8332277778854353;0.7977961654066593;6.2476072406818e-06;5.894779651570514e-06;1.0450320070488728;1.0099783441082752;10.000036619673383;0.8332630838646109;0.01556334465524728;0.015564280606500152;0.7177649546656591;-0.013405006471746158;0.7180312308553056;1.010106586555492
88.88638;1.0445954784106863;0.8332293861744681;0.7977964681066533;6.247644123723086e-06;5.894604706832775e-06;1.045033003062023;1.0099804516539537;10.000047414890219;0.8332637733001852;0.015563325921860131;0.015564315070038949;0.7177661628815257;-0.01340500693241899;0.7180323339351072;1.0101061385115817
88.89638;1.044595919369376;0.8332309570482793;0.7977967275501738;6.247667132015342e-06;5.8944486703210945e-06;1.0450339992524644;1.009982635704448;10.000059460756376;0.833264564223717;0.015563305469405302;0.015564349328650806;0.7177674024182924;-0.013405007381640712;0.7180334144754024;1.0101057417191686
88.90638;1.0445963234122486;0.8332324901099921;0.7977969433180468;6.247674459470442e-06;5.8943145862005975e-06;1.0450350018614378;1.0099848863469951;10.000072756439405;0.8332654594523671;0.015563283410995662;0.015564383216636944;0.7177686751481283;-0.01340500782004345;0.718034464823642;1.0101053974914123
88.91638;1.0445966973007081;0.833233986799863;0.797797115285876;6.2476644607508724e-06;5.894206062575339e-06;1.0450360150080993;1.0099871939754732;10.000087287329935;0.8332664600411258;0.015563259901122974;0.015564416578121663;0.7177699840382606;-0.013405008247219208;0.718035477100008;1.0101051073063612
88.92638;1.0445970478663578;0.8332354497361488;0.7977972443163978;6.24763564039872e-06;5.894126594203524e-06;1.0450370411155623;1.0099895494840323;10.000103023560918;0.8332675649980423;0.015563235121217336;0.015564449268941315;0.7177713318344012;-0.013405008661990868;0.7180364443211776;1.0101048719951407
88.93638;1.0445973814115899;0.8332368813408408;0.7977973323545928;6.247586754443389e-06;5.894079174641433e-06;1.0450380819755065;1.0099919454914774;10.000119922836578;0.8332687725335407;0.01556320924834376;0.01556448115932913;0.7177727196253426;-0.013405009063032108;0.7180373608316662;1.0101046903504147
88.94638;1.0445977021857424;0.8332382825662965;0.7977973820091947;6.247516897675446e-06;5.894066419183088e-06;1.045039139869608;1.0099943769471853;10.000137934994177;0.8332700799652873;0.015563182435374396;0.015564512138072478;0.7177741467821828;-0.013405009449494326;0.7180382224964015;1.0101045582401884
88.95638;1.0445980122281864;0.8332396529541917;0.7977973957348591;6.247425505023657e-06;5.8940908528156075e-06;1.045040218276972;1.0099968406948108;10.000157010081779;0.8332714826967504;0.015563154813900087;0.015564542109165247;0.7177756119799131;-0.013405009821099538;0.7180390267609478;1.0101044687135619
88.96638;1.0445983125893026;0.8332409917922982;0.7977973752332864;6.247312633516789e-06;5.894155141206627e-06;1.0450413210247247;1.0099993352871408;10.000177101704887;0.8332729747739519;0.015563126500667759;0.015564570991088347;0.717777113625845;-0.013405010177681986;0.7180397721989119;1.0101044139608337
88.97638;1.044598603674009;0.8332422991452819;0.797797321630746;6.247179473709593e-06;5.894262072553935e-06;1.0450424504140718;1.0100018607024033;10.000198162807646;0.8332745504044109;0.015563097594224362;0.015564598719509803;0.7177786493637918;-0.013405010518827283;0.7180404580423658;1.0101043887631986
88.98638;1.0445988843863439;0.8332435763611383;0.7977972355721743;6.2470284659183335e-06;5.894414299796275e-06;1.0450436060734258;1.0100044176335312;10.000220150031584;0.8332762047862377;0.015563068173363516;0.015564625251353808;0.7177802156029351;-0.013405010843892378;0.718041083944999;1.0101043927826734
88.99638;1.0445991516524737;0.8332448259332159;0.7977971169644678;6.246862935637627e-06;5.89461410963505e-06;1.0450447859837113;1.0100070064790463;10.000243033599627;0.8332779338985441;0.015563038315266644;0.015564650570453885;0.7177818076867045;-0.013405011152239413;0.718041649481262;1.0101044304488673
89.00638;1.044599400987998;0.8332460511687239;0.7977969650334422;6.246686646433447e-06;5.894863346804224e-06;1.045045989164472;1.0100096260755178;10.00026678910457;0.8332797337375822;0.015563008121823488;0.015564674690624197;0.7177834208048195;-0.013405011443584908;0.7180421537509987;1.0101045093420047
89.01638;1.0445996273187588;0.8332472563826795;0.7977967786905952;6.246503457525495e-06;5.8951635983760794e-06;1.0450472164527418;1.0100122729290255;10.000291384732744;0.8332816006422898;0.015562977727332308;0.015564697664122527;0.7177850510551282;-0.013405011718313434;0.7180425952872855;1.0101046380464695
89.02638;1.0445998253319748;0.8332484466416407;0.7977965568977331;6.246316998823408e-06;5.895516559832173e-06;1.045048467991711;1.0100149413700035;10.00031678846944;0.8332835326036444;0.015562947281357003;0.015564719582908712;0.7177866958345317;-0.013405011977515983;0.7180429716533253;1.0101048246427953
89.03638;1.0445999895685452;0.8332496266677507;0.7977962988787856;6.246130334313076e-06;5.895924064745055e-06;1.0450497412133584;1.0100176246471684;10.000342976005692;0.8332855290611141;0.015562916919806876;0.0155647405507728;0.7177883535416504;-0.013405012222689318;0.7180432789715482;1.0101050763709767
89.04638;1.04460011450071;0.8332508003676354;0.7977960040768416;6.245945908030649e-06;5.896387576195599e-06;1.045051031380597;1.0100203161837118;10.000369925548032;0.8332875891762241;0.015562886748544452;0.015564760654508856;0.7177900229453293;-0.013405012455311886;0.7180435118513245;1.0101053995627067
89.05638;1.0446001944815755;0.8332519705450744;0.7977956718957749;6.245765846062027e-06;5.896907738241412e-06;1.045052332619794;1.0100230102147267;10.000397613191828;0.8332897111137433;0.015562856850790232;0.015564779966880202;0.7177917026090137;-0.01340501267645848;0.7180436634852478;1.0101057989658442
89.06638;1.044600223697266;0.8332531380246506;0.7977953009340198;6.245592119823482e-06;5.897484334434029e-06;1.0450536386815166;1.0100257021946288;10.000426011242574;0.8332918929271022;0.015562827291767212;0.015564798560051536;0.7177933909273966;-0.013405012886540382;0.7180437262772981;1.010106276965464
89.07638;1.0446001963740674;0.8332543014408075;0.7977948880919474;6.2454264734892735e-06;5.898116361027179e-06;1.0450549435528116;1.0100283885914945;10.000455086952616;0.8332941333681261;0.01556279810992381;0.015564816491653961;0.7177950867746681;-0.013405013085461746;0.7180436930073398;1.0101068339280261
89.08638;1.0446001075406106;0.8332554577939877;0.7977944293507571;6.245270492010372e-06;5.898802102753007e-06;1.0450562412946816;1.0100310665994618;10.000484806372961;0.8332964320494496;0.015562769331170054;0.015564833765998641;0.717796790007398;-0.013405013273087915;0.7180435574123488;1.0101074689717078
89.09638;1.0445999538318484;0.8332566031914808;0.7977939217237208;6.2451256305856764e-06;5.899539251967951e-06;1.0450575264540576;1.0100337349228892;10.000515138938333;0.8332987896136245;0.015562741002346774;0.015564850312959372;0.7177985012513987;-0.0134050134492979;0.7180433140738789;1.0101081798007288
89.10638;1.0445997331791022;0.8332577335755319;0.7977933636199421;6.244992919657339e-06;5.900325104896646e-06;1.0450587952163863;1.0100363941656025;10.000546053878322;0.8333012074797757;0.015562713186166702;0.015564866011973221;0.717800221384657;-0.013405013613525307;0.7180429582478074;1.0101089624470145
89.11638;1.0445994438510862;0.8332588447781412;0.7977927543045099;6.244872693607684e-06;5.9011568088618005e-06;1.04506004428046;1.0100390463222992;10.000577515016133;0.8333036869049216;0.015562685925982894;0.015564880741227461;0.7178019513753926;-0.01340501376456316;0.7180424857326068;1.0101098109529012
89.12638;1.0445990838698564;0.8332599322954319;0.7977920947228749;6.24476462486113e-06;5.902031504655344e-06;1.0450612683033897;1.0100416945300847;10.000609483850162;0.833306228102292;0.0155626592453121;0.015564894413889255;0.7178036921562817;-0.013405013900927042;0.718041892754138;1.0101107164495056
89.13638;1.0445986505044642;0.8332609914126223;0.7977913879324249;6.244667869489008e-06;5.902946451283198e-06;1.0450624603388807;1.0100443427009038;10.000641925911241;0.8333088298416175;0.015562633175720658;0.0155649069879326;0.7178054441052479;-0.01340501402123076;0.7180411759854891;1.0101116679224618
89.14638;1.0445981398759343;0.8332620175523019;0.797790637366603;6.244581178309671e-06;5.903899251002725e-06;1.0450636146012509;1.0100469949853565;10.000674811954008;0.8333114897935916;0.015562607771355317;0.015564918455073625;0.7178072063535023;-0.013405014124262227;0.7180403331342696;1.010112655106177
89.15638;1.044597547279384;0.8332630069537734;0.7977898450673389;6.244502983255138e-06;5.90488795309864e-06;1.0450647271740725;1.0100496556141438;10.000708115279895;0.8333142053982009;0.015562583111693807;0.01556492881516972;0.7178089762571044;-0.01340501420906878;0.7180393637008006;1.010113670047647
89.16638;1.0445968680491589;0.833263957035196;0.7977890116009394;6.244431384921028e-06;5.905910876318413e-06;1.0450657942648633;1.0100523285641545;10.00074180875611;0.8333169745965961;0.01556255929154834;0.015564938060856296;0.7178107496324898;-0.013405014275242533;0.7180382686968088;1.010114706204549
89.17638;1.044596099100423;0.8332648654389944;0.7977881369551079;6.2443640120394635e-06;5.906966319139284e-06;1.045066811259561;1.0100550167931934;10.000775862514645;0.8333197964343426;0.01556253639108974;0.015564946185409118;0.7178125217235669;-0.013405014323229835;0.7180370497687438;1.010115757256175
89.18638;1.0445952410122195;0.8332657286527588;0.7977872212471764;6.244297993620423e-06;5.9080522225879695e-06;1.0450677739791978;1.0100577215801387;10.000810241535923;0.8333226713225291;0.015562514451675417;0.015564953190410713;0.7178142878586936;-0.013405014354379893;0.7180357089218277;1.0101168166438246
89.19638;1.0445942990058976;0.8332665419374082;0.7977862645665934;6.244230175731077e-06;5.909165900582505e-06;1.0450686801768485;1.0100604424182364;10.000844899694204;0.833325599840918;0.015562493489320452;0.015564959091364152;0.7178160433926498;-0.013405014370682627;0.7180342490242151;1.01011787682376
89.20638;1.0445932823333888;0.8332673004190615;0.7977852663990818;6.244157319626562e-06;5.910304090338498e-06;1.045069529947085;1.0100631775606508;10.000879777129631;0.8333285804818369;0.015562473528418752;0.015564963933570763;0.717817783234913;-0.01340501437452407;0.718032674727546;1.0101189282315866
89.21638;1.0445922031038966;0.8332679999537512;0.797784225747321;6.244076242464747e-06;5.911462933287487e-06;1.0450703253862832;1.0100659246762898;10.000914804240825;0.8333316092342418;0.015562454609371102;0.015564967794974547;0.7178195014773963;-0.013405014368497578;0.7180309927311535;1.0101199596152923
89.22638;1.0445910749652898;0.8332686374112448;0.7977831419487638;6.243984126215663e-06;5.912637709203165e-06;1.0450710689852976;1.0100686809285921;10.000949893966359;0.8333346821080955;0.01556243677235856;0.015564970769922136;0.7178211916168512;-0.013405014355035364;0.7180292108133947;1.0101209600162486
89.23638;1.0445899118244424;0.8332692106401132;0.7977820149454965;6.243878876141742e-06;5.9138230527214495e-06;1.0450717611292615;1.0100714427664963;10.000984923858795;0.8333377973367911;0.01556242004893263;0.015564972960360114;0.7178228472069915;-0.013405014336113536;0.718027337270237;1.0101219203091871
89.24638;1.0445887267763856;0.8332697182348272;0.7977808446302072;6.243759233617967e-06;5.915013592379301e-06;1.045072398565796;1.0100742058355165;10.001019733928779;0.8333409545040844;0.015562404465414379;0.015564974470247638;0.7178244625866014;-0.013405014313366262;0.7180253817737193;1.0101228330284442
89.25638;1.0445875311668729;0.8332701596489914;0.7977796306191405;6.243624627318756e-06;5.916204216793316e-06;1.045072974747479;1.0100769644307792;10.001054139466227;0.8333441524715525;0.015562390047728079;0.015564975399026622;0.7178260335397569;-0.01340501428824923;0.7180233557620351;1.0101236916498568
89.26638;1.0445863341980188;0.8332705354724522;0.79777837350389;6.243475070969016e-06;5.9173900331576e-06;1.0450734820687473;1.0100797102683836;10.0010879448068;0.8333473890127584;0.015562376810411997;0.015564975845970216;0.7178275577669171;-0.013405014261849743;0.718021271433517;1.0101244902391107
89.27638;1.0445851435705058;0.8332708471947464;0.7977770763935079;6.243311236540332e-06;5.918566373758929e-06;1.0450739147131023;1.0100824320863906;10.001120961975623;0.8333506616461689;0.015562364725868891;0.015564975909496709;0.7178290349263879;-0.013405014234789433;0.7180191406353602;1.010125223448786
89.28638;1.044583966746396;0.8332710969376698;0.7977757450690145;6.243134357312999e-06;5.919728890541953e-06;1.0450742693289299;1.0100851178433667;10.00115303237548;0.8333539677614725;0.015562353700124695;0.015564975675045313;0.7178304658073972;-0.013405014207610273;0.7180169740114548;1.0101258868625969
89.29638;1.0445828116874507;0.8332712873046276;0.7977743870434624;6.2429458886285175e-06;5.9208738261049805e-06;1.0450745431593957;1.0100877578582812;10.001184038981767;0.8333573044209928;0.015562343572664377;0.015564975210780515;0.7178318509721816;-0.013405014181084;0.7180147805192792;1.0101264770513287
89.30638;1.0445816866630593;0.8332714208177902;0.7977730102495204;6.242747326358817e-06;5.921998168753525e-06;1.0450747329882228;1.0100903458379042;10.001213903367754;0.8333606685019602;0.01556233414463723;0.015564974569844082;0.7178331902279176;-0.013405014156006628;0.7180125678160695;1.0101269909815354
89.31638;1.0445805999700228;0.8332714992804728;0.7977716215677635;6.2425402517513025e-06;5.923099394285367e-06;1.0450748364813942;1.0100928777514555;10.001242570473535;0.833364056087955;0.015562325219988429;0.0155649737841563;0.7178344829956609;-0.013405014132877712;0.7180103426052815;1.0101274252647077
89.32638;1.0445795593269966;0.833271523775754;0.797770225897441;6.242326419801634e-06;5.924175251431483e-06;1.0450748534439538;1.0100953497568625;10.001269998172072;0.8333674616670831;0.015562316616156095;0.015564972864767776;0.7178357284551558;-0.013405014111817564;0.7180081103989359;1.0101277753957967
89.33638;1.044578570477056;0.8332714953730509;0.7977688261119295;6.242107780597126e-06;5.9252238097951055e-06;1.0450747851801279;1.0100977568298173;10.001296164720449;0.8333708789338953;0.015562308146183658;0.015564971829561711;0.7178369260897288;-0.013405014092853733;0.7180058755536163;1.0101280352791542
89.34638;1.0445776367753525;0.8332714159511264;0.7977674235120894;6.2418862554051944e-06;5.926243270662503e-06;1.0450746333048855;1.0101000933710742;10.001321074629443;0.8333743020780927;0.015562299621929383;0.015564970729859764;0.7178380770398001;-0.013405014076564137;0.7180036413492963;1.0101281977520031
89.35638;1.044576760403933;0.833271288551391;0.7977660183892074;6.241663395774426e-06;5.927231522951484e-06;1.0450743999523224;1.010102354500601;10.00134474773487;0.8333777257294325;0.015562290880066262;0.015564969641463621;0.7178391844211179;-0.013405014064414517;0.7180014095509452;1.0101282559531441
89.36638;1.044575943289941;0.8332711169808502;0.7977646105322843;6.241440264419418e-06;5.928186106082638e-06;1.0450740890601011;1.010104536423802;10.001367210191548;0.8333811446712168;0.015562281791846549;0.015564968638831837;0.7178402520709353;-0.013405014058416317;0.717999180353787;1.01012820556684
89.37638;1.044575187052628;0.8332709051571315;0.7977631995655895;6.241217464422975e-06;5.929104699256198e-06;1.0450737065973006;1.0101066358992017;10.001388491245415;0.8333845548800712;0.015562272248573698;0.015564967779475733;0.7178412832063757;-0.013405014060709779;0.7179969530890811;1.0101280475273884
89.38638;1.0445744929830725;0.8332706569549186;0.7977617850224848;6.240995154917503e-06;5.929985563488581e-06;1.0450732588393112;1.0101086500381458;10.001408613821079;0.8333879545836541;0.01556226214391476;0.015564967090123871;0.717842279947304;-0.013405014073562743;0.717994726542808;1.0101277882341182
89.39638;1.044573862481476;0.8332703759764574;0.797760366409748;6.240773200400733e-06;5.930827652891366e-06;1.045072750370908;1.01011057706661;10.001427593083159;0.8333913433561205;0.015562251365025327;0.015564966550703377;0.7178432434928209;-0.013405014099535185;0.7179924985789511;1.0101274365666804
89.40638;1.0445732975378408;0.833270064998313;0.7977589432689415;6.240551333509122e-06;5.931630440297486e-06;1.0450721838532537;1.0101124170119313;10.001445447625152;0.8333947203669452;0.015562239790391343;0.01556496610389869;0.7178441743545017;-0.013405014141387147;0.7179902659698677;1.0101270008239704
89.41638;1.0445728006746593;0.8332697258532805;0.7977575146017937;6.240328977980651e-06;5.932393470809002e-06;1.0450715609821375;1.0101141716815296;10.001462202516823;0.8333980840763476;0.015562227295656312;0.015564965704414768;0.7178450726702915;-0.013405014201810731;0.717988024793935;1.0101264869115636
89.42638;1.0445723743688387;0.833269359902232;0.7977560780126305;6.24010511553832e-06;5.933115983559732e-06;1.045070882782834;1.010115844074342;10.00147788330459;0.8334014328734871;0.01556221376331908;0.015564965360715124;0.7178459384992967;-0.013405014283381918;0.717985771420284;1.0101258980212802
89.43638;1.0445720209538691;0.8332689692191079;0.7977546302871665;6.239878631731615e-06;5.9337969960395195e-06;1.0450701491879013;1.0101174371357826;10.001492510498773;0.8334047648861443;0.015562199084855243;0.015564965114785374;0.7178467716206243;-0.013405014388725383;0.7179835037859149;1.0101252364597948
89.44638;1.0445717432995532;0.8332685574900159;0.7977531693410211;6.239648463935117e-06;5.9344357540472985e-06;1.0450693590927325;1.0101189524332137;10.001506091236408;0.8334080770887838;0.01556218315794345;0.015564964987292077;0.717847571233069;-0.013405014520440794;0.717981222099166;1.0101245056333428
89.45638;1.0445715449076547;0.8332681294637708;0.7977516950512897;6.239413294674005e-06;5.935032234660586e-06;1.0450685116226104;1.0101203897561215;10.00151861450868;0.8334113650323006;0.015562165890231166;0.015564964949873186;0.7178483360306797;-0.013405014680725462;0.7179789284971141;1.0101237099369444
89.46638;1.0445714291078534;0.8332676903868935;0.7977502084615694;6.239171653881816e-06;5.935587337924524e-06;1.0450676071446123;1.0101217477125315;10.00153005775428;0.8334146236137238;0.015562147214455;0.015564964937847994;0.717849064773273;-0.013405014871222845;0.7179766256789907;1.010122853706384
89.47638;1.044571398860751;0.833267246416175;0.7977487112676697;6.238922288838065e-06;5.9361027035494186e-06;1.0450666462654916;1.010123024569929;10.00154039195861;0.8334178481141731;0.015562127105798315;0.015564964884783877;0.717849757556107;-0.013405015093169173;0.7179743153654127;1.0101219407328312
89.48638;1.0445714575952179;0.8332668053034371;0.7977472058959829;6.238664045705585e-06;5.9365805374953636e-06;1.045065628725693;1.0101242185969947;10.001549577737578;0.8334210346752544;0.015562105582842496;0.015564964758911018;0.7178504169367488;-0.01340501534744142;0.7179719981090212;1.0101209742013133
89.49638;1.044571609614056;0.8332663766681822;0.7977456953454302;6.238395736828161e-06;5.937023540514439e-06;1.0450645539375818;1.0101253278155324;10.001557562892271;0.833424180146118;0.015562082698561928;0.015564964583057037;0.7178510479602165;-0.013405015634555652;0.7179696744356606;1.0101199571255126
89.50638;1.044571859069869;0.83326597095656;0.7977441830139078;6.238116482315051e-06;5.937434738016122e-06;1.0450634216941328;1.0101263497512976;10.001564287153546;0.8334272817678625;0.015562058541519503;0.015564964425422817;0.7178516575138565;-0.013405015954859684;0.7179673456591148;1.01011889277228
89.51638;1.044572209112485;0.8332655979948951;0.7977426723609566;6.237826072893086e-06;5.9378173444138564e-06;1.0450622321704097;1.010127281511886;10.001569688345814;0.8334303369851429;0.015562033233698112;0.01556496437035635;0.7178522533339596;-0.013405016308859374;0.7179650136514815;1.0101177840942797
89.52638;1.044572663021408;0.8332652672685065;0.7977411658693082;6.237524988362167e-06;5.9381748427425525e-06;1.0450609855094057;1.0101281203156796;10.00157370644519;0.8334333436559745;0.015562006911789179;0.015564964501138671;0.7178528425354762;-0.0134050166974591;0.7179626804573626;1.010116633157456
89.53638;1.0445732259806908;0.8332649887109707;0.7977396645704292;6.237214150272787e-06;5.938511070597726e-06;1.0450596815231368;1.0101288644987612;10.001576287324092;0.8334363005407509;0.015561979710024152;0.015564964908545757;0.717853430028331;-0.013405017121803156;0.7179603481536763;1.0101154416798275
89.54638;1.0445739051306029;0.8332647721227698;0.7977381687757642;6.2368945725147484e-06;5.9388301244128415e-06;1.045058320484858;1.0101295137286541;10.001577389717772;0.8334392069137752;0.015561951752582062;0.015564965702030848;0.717854017616164;-0.013405017582720197;0.7179580182195867;1.0101142116436232
89.55638;1.0445747082392571;0.8332646266215383;0.7977366781950405;6.236566958890724e-06;5.939136141578882e-06;1.045056904450563;1.0101300679937477;10.001576998810611;0.83344206132707;0.015561923147370763;0.015564966996833858;0.7178546044670008;-0.013405018080361559;0.7179556908267666;1.0101129456136146
89.56638;1.0445756428150883;0.8332645609751026;0.7977351915763194;6.23623144835797e-06;5.93943308984421e-06;1.0450554377659245;1.010130527383978;10.001575136387707;0.8334448613202972;0.015561893984336436;0.0155649688803167;0.7178551884446014;-0.01340501861439719;0.7179533652670343;1.0101116475036007
89.57638;1.0445767152768801;0.8332645836877742;0.7977337073738324;6.235887873317868e-06;5.939724592601736e-06;1.0450539268597094;1.0101308932431217;10.001571854263664;0.833447604277643;0.015561864339975667;0.015564971389966853;0.7178557672623662;-0.013405019184521609;0.7179510408138112;1.0101103227765555
89.58638;1.0445779296559712;0.8332647025478528;0.7977322243349415;6.235536166608462e-06;5.940013760514435e-06;1.0450523793230653;1.010131169149646;10.001567218004023;0.8334502879082251;0.015561834278156378;0.015564974520293085;0.7178563393725841;-0.013405019790804183;0.7179487166763587;1.0101089770769596
89.59638;1.0445792876850395;0.8332649238240409;0.7977307412577632;6.235176235911978e-06;5.940303216304889e-06;1.0450508019489777;1.0101313611149179;10.001561293822737;0.8334529102415678;0.015561803847154918;0.015564978240854881;0.7178569044427393;-0.013405020433575195;0.7179463917465316;1.0101076147323516
89.60638;1.044580790480294;0.8332652510392224;0.797729256698323;6.234807671845188e-06;5.940595256409599e-06;1.0450491989377646;1.0101314771056864;10.001554141569533;0.8334554703958219;0.015561773086017175;0.015564982514348015;0.7178574627334645;-0.01340502111303787;0.7179440653213585;1.0101062389250652
89.61638;1.0445824390648217;0.8332656840659575;0.7977277683484372;6.234429917043117e-06;5.940891854528225e-06;1.045047571947546;1.010131525868078;10.001545814169482;0.8334579695826052;0.015561742044077904;0.015564987320287785;0.7178580137239339;-0.013405021829047653;0.7179417381657174;1.010104853004393
89.62638;1.0445842327250014;0.8332662195655142;0.7977262725163186;6.234042708365212e-06;5.941194549185539e-06;1.0450459217458032;1.0101315155533745;10.001536366814072;0.8334604100767153;0.01556171079468037;0.015564992673954713;0.7178585551649166;-0.01340502258121136;0.7179394129074611;1.010103461334118
89.63638;1.0445861678513884;0.8332668521894709;0.7977247652163731;6.233646300835928e-06;5.941504315863821e-06;1.045044249446214;1.010131453020237;10.001525870981814;0.8334627929229321;0.015561679429211698;0.01556499861777473;0.717859082963303;-0.013405023369066793;0.7179370937201556;1.0101020692945182
89.64638;1.0445882384842564;0.8332675747268234;0.7977232440886651;6.233241110964955e-06;5.941821558279292e-06;1.0450425563561174;1.0101313442081348;10.001514411378624;0.8334651177383285;0.015561648039437303;0.015565005192203595;0.7178595916699628;-0.013405024192102273;0.7179347854079665;1.0101006826321592
89.65638;1.0445904361079705;0.8332683770220233;0.7977217092325375;6.2328270885380555e-06;5.942146244926328e-06;1.0450408432892608;1.0101311946476061;10.001502063826317;0.8334673841419459;0.015561616696316267;0.015565012423084166;0.7178600751628389;-0.013405025049568432;0.7179324924144418;1.0100993069542825
89.66638;1.0445927485990216;0.8332692455736328;0.7977201629682216;6.232403622122025e-06;5.942478029063033e-06;1.0450391098518268;1.0101310090125575;10.001488884283878;0.8334695920391127;0.015561585436590272;0.01556502033231232;0.7178605272589815;-0.013405025940198555;0.7179302187115004;1.0100979480291448
89.67638;1.0445951609614659;0.8332701644464334;0.7977186089724543;6.231969827603742e-06;5.942816365357477e-06;1.04503735390309;1.010130790697501;10.001474912183939;0.8334717410847835;0.015561554269377826;0.015565028946976412;0.7178609427397821;-0.013405026862091494;0.7179279682445325;1.0100966116326886
89.68638;1.044597657195555;0.833271116440703;0.7977170507259709;6.2315245890087385e-06;5.943160486293587e-06;1.045035571461382;1.010130542549905;10.001460168845203;0.8334738304176558;0.015561523193666441;0.015565038298880125;0.7178613186374748;-0.013405027813046907;0.7179257443058882;1.0100953024078327
89.69638;1.044600220699218;0.8332720845246718;0.7977154901097574;6.231066640485644e-06;5.943509163190808e-06;1.045033756889641;1.010130267713441;10.001444662259349;0.8334758581098173;0.015561492207055324;0.015565048424084321;0.7178616544520505;-0.013405028791182865;0.7179235480209392;1.0100940234942335
89.70638;1.044602833342577;0.833273053723377;0.7977139270533566;6.230595063994913e-06;5.943860593352481e-06;1.0450319036217088;1.0101299696826853;10.001428406294586;0.8334778204766113;0.015561461303784484;0.01556505936705999;0.7178619508610804;-0.01340502979522191;0.7179213780957306;1.0100927775222237
89.71638;1.044605475241533;0.8332740120944254;0.797712360374381;6.230109812004281e-06;5.944212673025899e-06;1.0450300054778214;1.01012965191539;10.001411429529739;0.8334797119658188;0.015561430478923392;0.015565071178098633;0.7178622081236626;-0.013405030824196765;0.7179192321684059;1.0100915673296724
89.72638;1.0446081260399556;0.8332749500068775;0.7977107893772346;6.229611787452389e-06;5.9445633997000275e-06;1.0450280579306572;1.0101293171192667;10.001393766844414;0.8334815251372647;0.01556139974615013;0.015565083900810536;0.7178624257220749;-0.013405031876973042;0.7179171083644199;1.0100903955571456
89.73638;1.0446107666226374;0.8332758590901749;0.797709214702132;6.2291024781137515e-06;5.944910980913903e-06;1.0450260587618658;1.010128966717847;10.001375455414546;0.8334832509899847;0.015561369152964032;0.01556509756697828;0.7178626030453984;-0.013405032951955144;0.7179150059586511;1.0100892641768937
89.74638;1.0446133800372672;0.833276732344305;0.7977076377557618;6.228583492523542e-06;5.945253860338295e-06;1.0450240077298498;1.0101286015177766;10.001356540943116;0.8334848805248436;0.015561338780736341;0.015565112197521488;0.7178627397332504;-0.01340503404705463;0.7179129249190537;1.0100881747098105
89.75638;1.044615951539089;0.8332775646102722;0.7977060600859504;6.2280562212287896e-06;5.9455909465348076e-06;1.045021905704492;1.0101282232134057;10.001337078226323;0.8334864060270814;0.01556130873776084;0.015565127798810243;0.7178628358057407;-0.013405035159980422;0.717910865439971;1.0100871286246869
89.76638;1.0446184679853678;0.833278351759769;0.7977044830675547;6.227521745830543e-06;5.945921652409481e-06;1.0450197542614583;1.0101278349424017;10.001317117057939;0.8334878208773031;0.015561279147062373;0.015565144367085922;0.7178628920525862;-0.013405036288657307;0.7179088279915444;1.0100861276166893
89.77638;1.0446209169258929;0.833279089664475;0.7977029075099684;6.226981230484676e-06;5.946245524908141e-06;1.045017556531289;1.0101274400468345;10.001296690218588;0.8334891196058631;0.015561250124894904;0.015565161907049162;0.7178629101037111;-0.013405037431470652;0.7179068129106861;1.0100851739448216
89.78638;1.0446232865180236;0.8332797745382454;0.7977013337076848;6.226436441925848e-06;5.946561835216804e-06;1.0450153189093179;1.0101270401547444;10.001275821878481;0.833490298908274;0.015561221762068672;0.01556518044770702;0.7178628921872531;-0.013405038587301696;0.7179048198826319;1.010084270495293
89.79638;1.0446255669874915;0.8332804036497666;0.7976997615377494;6.225889844356425e-06;5.946869337738744e-06;1.045013051060341;1.0101266341086195;10.00125453698341;0.833491358203794;0.015561194120979952;0.015565200042147774;0.7178628411462129;-0.01340503975543017;0.7179028485203404;1.0100834200184179
89.80638;1.0446277525551957;0.8332809757160861;0.7976981902346728;6.225344349346767e-06;5.947166124329504e-06;1.045010763231744;1.0101262188305906;10.001232848818125;0.8334922991367135;0.015561167249645787;0.015565220752328322;0.7178627605484637;-0.013405040935372804;0.717900898982136;1.0100826239440674
89.81638;1.0446298421066595;0.8332814910343378;0.797696618692051;6.2248027780877075e-06;5.947449679184857e-06;1.0450084637261974;1.0101257916308553;10.001210749516158;0.8334931243231054;0.015561141196408263;0.01556524262750797;0.7178626544330878;-0.01340504212665785;0.7178989712795992;1.0100818827717775
89.82638;1.0446318385060493;0.8332819505762467;0.7976950460197625;6.2242674257469125e-06;5.947717101884231e-06;1.0450061585171793;1.0101253517540094;10.001188223242275;0.8334938361272584;0.01556111600978942;0.015565265683930027;0.7178625270062021;-0.013405043328647935;0.7178970640758363;1.0100811985858726
89.83638;1.0446337476106156;0.833282354957233;0.7976934712932474;6.223740477415446e-06;5.947965086462478e-06;1.0450038522136331;1.0101249003930868;10.001165254236774;0.8334944366570868;0.015561091737780901;0.015565289897194584;0.717862382741127;-0.013405044540531569;0.7178951742422607;1.0100805763043321
89.84638;1.044635577139758;0.8332827048262881;0.7976918931016812;6.223224728035714e-06;5.948189760756195e-06;1.0450015491670412;1.0101244398769293;10.001141819400365;0.8334949283252723;0.015561068433935973;0.015565315220362343;0.7178622262412659;-0.013405045761136694;0.7178932976626349;1.0100800220768897
89.85638;1.0446373347036562;0.8332830011702362;0.797690310307481;6.222723569377128e-06;5.948386965068959e-06;1.0449992535656791;1.010123972645274;10.001117883717393;0.8334953132474688;0.015561046156448592;0.015565341612777098;0.717862061253261;-0.013405046988442474;0.7178914305192762;1.0100795417774187
89.86638;1.0446390253239595;0.8332832442743519;0.797688723319118;6.222240499585372e-06;5.948552789411964e-06;1.0449969684538774;1.0101235011443508;10.001093395889093;0.8334955920506565;0.0155610249543494;0.015565369046792784;0.7178618902089986;-0.013405048219388708;0.7178895699596597;1.0100791410746457
89.87638;1.0446406504649484;0.8332834333110563;0.7976871339643351;6.221778804790174e-06;5.948683896762053e-06;1.044994695059412;1.010123028792919;10.001068285108458;0.8334957637476609;0.01556100484682768;0.015565397495212904;0.7178617152611583;-0.013405049450354218;0.7178877142663683;1.0100788258877373
89.88638;1.0446422093949166;0.83328356715443;0.7976855444866459;6.2213414037655835e-06;5.948777715455759e-06;1.044992433036803;1.0101225599123937;10.001042473821625;0.833495826850274;0.015560985817216625;0.015565426924898724;0.7178615390142845;-0.013405050677691611;0.7178858627147876;1.0100786025158242
89.89638;1.044643701122404;0.8332836443420654;0.7976839573887837;6.2209306698730955e-06;5.9488325986657895e-06;1.0449901815043914;1.0101220976265657;10.001015898977421;0.8334957808606147;0.01556096783094589;0.01556545729184646;0.717861363960454;-0.013405051897757172;0.7178840147781737;1.0100784773399656
89.90638;1.044645125132804;0.8332836620476288;0.7976823754069565;6.220548345936501e-06;5.948847889290481e-06;1.0449879403999185;1.0101216419607877;10.000988524931277;0.8334956270151338;0.015560950858386656;0.015565488529743685;0.7178611918293246;-0.013405053106871257;0.7178821688146695;1.010078455943634
89.91638;1.0446464808112064;0.8332836157439578;0.7976808006648742;6.220195657901531e-06;5.948823820521243e-06;1.0449857110704819;1.0101211899487144;10.000960340910165;0.8334953679769116;0.01556093489017888;0.0155655205470376;0.7178610236402113;-0.013405054301490842;0.7178803210950973;1.010078541767141
89.92638;1.0446477669815015;0.8332834999607805;0.7976792346255489;6.2198735946558585e-06;5.948761233284439e-06;1.044983495814178;1.010120736664061;10.000931346521867;0.833495007599226;0.01556091994280919;0.015565553228680059;0.7178608604110962;-0.013405055478339242;0.7178784663553548;1.0100787356541456
89.93638;1.0446489822248075;0.8332833095268308;0.7976776797465503;6.219583314609432e-06;5.948661283044289e-06;1.0449812970494365;1.010120276121929;10.000901541090602;0.8334945512727315;0.015560906051029905;0.015565586434013415;0.7178607041205017;-0.013405056634542336;0.7178765992910258;1.0100790371798893
89.94638;1.0446501249999742;0.8332830403140007;0.7976761409280219;6.219326370561806e-06;5.948525402954069e-06;1.0449791165526487;1.0101198026031;10.000870923576823;0.8334940059872018;0.01556089324635175;0.01556562001049311;0.7178605583293849;-0.013405057767786726;0.717874715038215;1.0100794460347438
89.95638;1.0446511936764962;0.8332826891275623;0.7976746250639435;6.219104658836184e-06;5.948355574035824e-06;1.0449769546390655;1.0101193118957392;10.000839495523312;0.8334933799982921;0.015560881534206188;0.015565653820964432;0.7178604277904996;-0.013405058876339073;0.717872809204061;1.0100799618322236
89.96638;1.0446521869563046;0.8332822537352035;0.797673139551493;6.218920330897975e-06;5.948154318777712e-06;1.0449748093838662;1.0101188012424762;10.00080726213379;0.8334926825251429;0.015560870893024811;0.015565687751592665;0.7178603170631719;-0.01340505995900866;0.7178708786883922;1.0100805823574168
89.97638;1.0446531040422926;0.8332817330722372;0.7976716912513305;6.218775464200494e-06;5.9479240264390095e-06;1.044972676828664;1.010118268519151;10.000774230426224;0.8334919234104184;0.015560861296071505;0.015565721701650726;0.7178602292749998;-0.013405061015159167;0.7178689219762611;1.010081301321852
89.98638;1.0446539446514989;0.8332811267992638;0.7976702857009227;6.218671584570859e-06;5.947666396908349e-06;1.0449705527929345;1.0101177114440076;10.000740406155453;0.8334911132955695;0.015560852728442301;0.015565755575517603;0.7178601657777821;-0.01340506204461771;0.7178669383972461;1.0100821074635653
89.99638;1.0446547092030298;0.8332804346069262;0.7976689262974351;6.2186096708485125e-06;5.947382683548467e-06;1.0449684350061756;1.0101171267693156;10.000705793189326;0.8334902640420355;0.015560845178596235;0.015565789272216397;0.7178601267455723;-0.013405063047416718;0.7178649277956207;1.0100829854061575
90.00638;1.0446553983387608;0.8332796559341173;0.797667614145969;6.218590408581915e-06;5.947074308791593e-06;1.0449663234415179;1.0101165096140916;10.000670393919169;0.8334893880401726;0.015560838622763981;0.01556582267454279;0.7178601121323696;-0.01340506402363824;0.7178628909931363;1.0100839173785954
90.01638;1.0446560117046975;0.833278789738445;0.7976663483493719;6.218614159253923e-06;5.946743276046511e-06;1.044964218561129;1.0101158534345873;10.00063420750779;0.8334884969742634;0.015560833030590089;0.01556585565207473;0.7178601219748458;-0.013405064973504093;0.7178608302772223;1.0100848851998498
90.02638;1.0446565474610796;0.8332778337838725;0.7976651257089791;6.218681011153873e-06;5.946392261998367e-06;1.0449621193246854;1.0101151508292896;10.00059722794253;0.8334876014289215;0.015560828379079149;0.015565888076413615;0.717860155993581;-0.013405065897377565;0.7178587492309503;1.0100858713868366
90.03638;1.0446570027154247;0.8332767841393551;0.7976639399477323;6.218790945868174e-06;5.946024434257648e-06;1.0449600227289675;1.0101143950420801;10.000559443339114;0.8334867113891588;0.015560824654997455;0.015565919833947508;0.7178602128822791;-0.01340506679554062;0.7178566517598154;1.0100868590116687
90.04638;1.0446573737258393;0.833275635783481;0.7976627819036165;6.218943593946092e-06;5.945643131021049e-06;1.044957924444216;1.0101135814727997;10.00052083789919;0.8334858369031377;0.015560821847704083;0.015565950821810512;0.7178602897637448;-0.013405067668108638;0.717854541199695;1.0100878318439634
90.05638;1.044657656053572;0.8332743836571573;0.7976616413688197;6.219137803706425e-06;5.945251667246038e-06;1.0449558190224977;1.0101127078360184;10.000481398512061;0.8334849880616172;0.015560819935320836;0.01556598093346285;0.7178603828762965;-0.013405068515141057;0.7178524206513636;1.010088775261189
90.06638;1.0446578452570812;0.8332730229722801;0.7976605092641128;6.219371576720242e-06;5.944853328263943e-06;1.0449536998997913;1.0101117727112587;10.00044112061139;0.8334841742725801;0.015560818885646813;0.015566010048949098;0.7178604893883362;-0.013405069336733208;0.7178502941159257;1.0100896766671585
90.07638;1.0446579373945735;0.8332715490741938;0.7976593788837231;6.219642494627437e-06;5.944451397669762e-06;1.044951560272925;1.01011077351057;10.0004000109011;0.8334834039449304;0.015560818681927066;0.015566038031860885;0.7178606084784963;-0.01340507013314191;0.7178481669697164;1.0100905248596974
90.08638;1.0446579287544733;0.8332699576551347;0.7976582460465159;6.219948195674676e-06;5.944049120201504e-06;1.044949394348661;1.0101097052301224;10.000358095612752;0.8334826851342051;0.015560819332025725;0.015566064735997332;0.7178607406573312;-0.01340507090491752;0.7178460453700283;1.0100913092309864
90.09638;1.0446578150494086;0.8332682448136906;0.7976571082246079;6.220286397225473e-06;5.943649528770331e-06;1.0449471979665212;1.010108561634993;10.000315432780681;0.8334820258727894;0.015560820849531053;0.0155660900205912;0.7178608865737701;-0.013405071652920496;0.7178439352757164;1.0100920192676914
90.10638;1.044657590469885;0.8332664068511609;0.7976559636386372;6.220654664487869e-06;5.943255316893687e-06;1.0449449690686925;1.0101073385577057;10.000272113240335;0.8334814333982226;0.015560823248405525;0.015566113767047779;0.7178610468867491;-0.013405072378253717;0.7178418420678491;1.0100926441704898
90.11638;1.04465724731661;0.8332644406610553;0.7976548116480715;6.221050188773156e-06;5.942869028124665e-06;1.04494270816728;1.0101060366651395;10.000228252328252;0.8334809134118196;0.0155608265542791;0.015566135895026744;0.7178612230283257;-0.013405073082059885;0.7178397711283399;1.010093173366928
90.12638;1.044656776587505;0.8332623446812752;0.7976536536422691;6.221469584691693e-06;5.942493303175941e-06;1.0449404177800352;1.0101046617596532;10.000183983229158;0.8334804700534095;0.015560830804481821;0.015566156365556463;0.7178614174900204;-0.013405073765272127;0.7178377285781641;1.0100935976073682
90.13638;1.044656169492718;0.8332601195329299;0.7976524926543654;6.221908966126167e-06;5.942130798162027e-06;1.0449381015383226;1.01010322287851;10.00013944815415;0.8334801059658031;0.0155608360390195;0.015566175164950668;0.7178616329877321;-0.0134050744287516;0.717835721278181;1.010093909219173
90.14638;1.0446554193102098;0.8332577678911118;0.7976513315900157;6.222364383251555e-06;5.941783792474623e-06;1.0449357643961341;1.0101017304056654;10.000094792255632;0.8334798219336127;0.015560842294388678;0.01556619228798667;0.7178618713794545;-0.013405075073692374;0.7178337558269694;1.0100941022699372
