time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.15638;1.0446545221277626;0.8332552940352481;0.7976501713779602;6.222832283003519e-06;5.941453849715938e-06;1.0449334129621348;1.0101001958701963;10.000050165173409;0.8334796166078046;0.015560849601538333;0.015566207731195074;0.7178621334907521;-0.013405075701821765;0.7178318373509605;1.0100941734238318
90.16638;1.0446534762800288;0.833252703477735;0.7976490106088691;6.22330974124303e-06;5.941141828022704e-06;1.04493105479739;1.0100986323777872;10.00000571513333;0.8334794869048938;0.015560857993360782;0.015566221496974245;0.7178624197302228;-0.013405076315437303;0.7178299695169449;1.0100941220572583
90.17638;1.0446522814905437;0.8332500028188132;0.7976478470391738;6.2237944883746655e-06;5.940847986745535e-06;1.0449286975261765;1.010097054134885;9.99996157769466;0.8334794285040251;0.015560867514941552;0.015566233606843623;0.717862730595886;-0.013405076917189769;0.7178281556935134;1.0100939491534748
90.18638;1.044650937882075;0.833247199803594;0.7976466794575428;6.224284820441711e-06;5.940572009681041e-06;1.0449263482640998;1.0100954750530615;9.999917872077905;0.8334794360071182;0.015560878217892307;0.01556624410576655;0.7178630668489929;-0.01340507750945967;0.7178264001491854;1.0100936563028144
90.19638;1.0446494451722896;0.8332443026124936;0.7976455085351847;6.224779298849852e-06;5.940313171582028e-06;1.0449240133959645;1.0100939073786963;9.999874694680921;0.8334795034212257;0.015560890143153348;0.015566253047251248;0.7178634296120687;-0.013405078093873986;0.7178247089154027;1.0100932453363185
90.20638;1.0446478030723167;0.8332413184161033;0.7976443370390078;6.225276240970836e-06;5.94007045043408e-06;1.044921699457058;1.0100923615654511;9.999832110561341;0.8334796248090633;0.015560903309506224;0.01556626047457554;0.7178638203785705;-0.013405078671346724;0.7178230898910274;1.0100927182113484
90.21638;1.0446460129625494;0.8332382529138862;0.7976431698791259;6.225773397066597e-06;5.939842419789463e-06;1.044919414220409;1.0100908471333712;9.99979015887804;0.8334797938841279;0.015560917711077647;0.015566266411580262;0.7178642410233038;-0.013405079242329;0.7178215519610857;1.0100920769994843
90.22638;1.0446440793851843;0.8332351107047812;0.7976420136185887;6.226268049768973e-06;5.939627486175328e-06;1.0449171661427994;1.0100893731787206;9.99974886455825;0.8334800028468948;0.015560933316245928;0.015566270859563004;0.7178646938416773;-0.013405079806978073;0.7178201039255915;1.0100913239696137
90.23638;1.0446420095153797;0.8332318952218567;0.797640875998787;6.226757387645576e-06;5.939424448511258e-06;1.0449149629469132;1.0100879485083554;9.999708245310492;0.833480242109535;0.015560950066610861;0.01556627380193741;0.7178651812676069;-0.013405080365088327;0.717818754038238;1.010090461612019
90.24638;1.0446398113987958;0.8332286090873159;0.7976397662323791;6.227238903956476e-06;5.939232718976628e-06;1.0449128109200858;1.010086581805773;9.999668314231167;0.8334805013411357;0.01556096787980483;0.01556627521812016;0.7178657056591956;-0.013405080915834488;0.7178175100095779;1.0100894925434611
90.25638;1.0446374936170109;0.8332252553283961;0.7976386953617942;6.227710511282627e-06;5.939052325191946e-06;1.0449107149722043;1.0100852819021455;9.999629073963687;0.8334807709768705;0.015560986650712491;0.01556627508612808;0.7178662696134648;-0.013405081457753421;0.7178163787810825;1.0100884196818642
90.26638;1.0446350660984012;0.8332218381482771;0.7976376757677545;6.228170268216376e-06;5.938883894516881e-06;1.0449086793599984;1.0100840578494428;9.999590510951686;0.8334810435261893;0.01556100625756415;0.015566273372465304;0.7178668757375894;-0.01340508198901493;0.7178153661281051;1.010087247010683
90.27638;1.0446325397869547;0.8332183632024616;0.7976367196960382;6.228616161967371e-06;5.938728423285206e-06;1.0449067084905375;1.0100829181609716;9.999552608314428;0.8334813145162172;0.015561026578770945;0.015566270036064218;0.7178675254733986;-0.013405082507638102;0.717814476467749;1.0100859801279618
90.28638;1.044629925338566;0.8332148379415114;0.7976358374317156;6.229046341338693e-06;5.9385869457579875e-06;1.0449048070472424;1.0100818703888865;9.99951536868954;0.8334815825475054;0.015561047497204526;0.015566265041630641;0.7178682184252019;-0.013405083011710221;0.7178137129542338;1.0100846256320337
90.29638;1.044627233126976;0.8332112713625056;0.7976350363294863;6.229459451926504e-06;5.938460369600301e-06;1.0449029793548386;1.0100809219363822;9.999478820697068;0.8334818480369757;0.015561068891471623;0.015566258360137662;0.7178689527733595;-0.013405083499615946;0.7178130781433097;1.0100831901943934
90.30638;1.044624474856243;0.83320767290491;0.7976343213028535;6.229854697524138e-06;5.938349589398114e-06;1.0449012274165548;1.0100800799325944;9.99944300628998;0.8334821117730283;0.015561090636793902;0.015566249960215498;0.7178697259220518;-0.013405083970016695;0.7178125747652139;1.010081680292855
90.31638;1.0446216645128674;0.8332040514356235;0.7976336960933007;6.2302317407040195e-06;5.938255624223979e-06;1.044899548614597;1.0100793496301381;9.999407966954179;0.8334823748212503;0.015561112606748553;0.015566239798988574;0.7178705351394118;-0.013405084421710971;0.717812205604335;1.0100801022135735
90.32638;1.0446188172711697;0.83320041504315;0.7976331641874044;6.2305904028164515e-06;5.9381795108257484e-06;1.0448979359400452;1.0100787339916115;9.999373739209236;0.8334826395335353;0.015561134670862925;0.015566227815864846;0.7178713780890188;-0.013405084853496828;0.7178119724491185;1.0100784619899748
90.33638;1.0446159474073222;0.8331967714701511;0.7976327289221712;6.230930089566244e-06;5.938122177140251e-06;1.0448963806485774;1.0100782352940194;9.999340354033075;0.8334829097950675;0.015561156701411127;0.015566213941250982;0.7178722522610832;-0.013405085264038075;0.7178118747944207;1.0100767650703149
90.34638;1.0446130674395926;0.8331931286702398;0.797632393209118;6.231249355533604e-06;5.938084484391316e-06;1.044894873974674;1.0100778568178912;9.999307833591379;0.8334831898111281;0.01556117857440881;0.01556619812518906;0.7178731539807018;-0.013405085651914622;0.7178119091162948;1.0100750158949543
90.35638;1.0446101887514947;0.8331894948778745;0.7976321591005868;6.231546038464779e-06;5.9380672830768055e-06;1.0448934067520859;1.010077603063363;9.999276187589127;0.8334834834693393;0.015561200151708322;0.015566180363180507;0.7178740787716599;-0.013405086015655777;0.7178120692650578;1.010073217793129
90.36638;1.044607321623625;0.8331858780773298;0.7976320273884794;6.231817909579282e-06;5.938071414405629e-06;1.0448919687311913;1.010077478689536;9.999245408410125;0.8334837954482713;0.0155612212710609;0.015566160692515253;0.7178750220546674;-0.013405086353598815;0.7178123476456889;1.0100713725472898
90.37638;1.0446044743084073;0.8331822854148009;0.7976319979496539;6.232063343247465e-06;5.9380978022067525e-06;1.0448905484503943;1.0100774871230933;9.999215465870918;0.8334841319116437;0.015561241758409082;0.015566139165812308;0.717875978865266;-0.013405086663997345;0.7178127362991731;1.010069479870942
90.38638;1.0446016530539137;0.8331787226052498;0.7976320704876092;6.232281443634633e-06;5.938147543368205e-06;1.044889133934335;1.0100776295576375;9.999186310908833;0.8334844993670834;0.015561261448730957;0.015566115825924556;0.7178769440959116;-0.013405086945443265;0.7178132273050423;1.010067538127396
90.39638;1.0445988631493384;0.8331751933941254;0.7976322449731574;6.232471638994342e-06;5.938221691638369e-06;1.0448877143537592;1.0100779045241792;9.999157883661624;0.8334849034040552;0.015561280211655329;0.015566090695613299;0.7178779137199609;-0.013405087197064406;0.7178138128418958;1.0100655458597074
90.40638;1.0445961091788263;0.8331716997076716;0.797632522051819;6.232633340530804e-06;5.938320898113788e-06;1.0448862811195578;1.010078308083201;9.999130112704082;0.8334853486748789;0.015561297966000007;0.01556606378506938;0.7178788850659525;-0.013405087418378267;0.7178144855523002;1.010063502873463
90.41638;1.0445933948636845;0.83316824302535;0.797632902974944;6.232766067528369e-06;5.938445328514922e-06;1.0448848275121232;1.0100788348697893;9.999102911994626;0.8334858391397608;0.015561314667984464;0.015566035110508346;0.7178798562707787;-0.013405087609124889;0.7178152388671505;1.0100614106816566
90.42638;1.0445907234409113;0.8331648266215703;0.7976333884888194;6.23286981571038e-06;5.938594859633379e-06;1.0448833478906396;1.0100794791194787;9.999076190329394;0.8334863780735935;0.015561330296021563;0.015566004707771607;0.7178808264330605;-0.013405087769067925;0.7178160666719967;1.0100592728314033
90.43638;1.0445880977009192;0.8331614566883527;0.7976339774698963;6.232945292790487e-06;5.938769265606068e-06;1.0448818374435915;1.0100802349410334;9.999049869451616;0.8334869688461247;0.0155613448447554;0.015565972628189702;0.7178817957320028;-0.013405087897727685;0.7178169628011408;1.0100570951260956
90.44638;1.0445855200011827;0.8331581413854804;0.7976346664585141;6.2329938963927744e-06;5.938968183073938e-06;1.0448802926132343;1.0100810970054381;9.99902389696642;0.8334876160467392;0.015561358324722599;0.015565938920789252;0.7178827650805343;-0.01340508799441222;0.7178179210132677;1.0100548848890398
90.45638;1.0445829930181525;0.8331548894913101;0.7976354505901633;6.233017371403509e-06;5.939190833293965e-06;1.0448787115570215;1.0100820612699621;9.998998248952264;0.8334883257541525;0.01556137077275372;0.015565903619093754;0.7178837363387703;-0.013405088058612909;0.717818935562792;1.0100526497146678
90.46638;1.0445805202290208;0.8331517095188216;0.7976363250639992;6.233017317725599e-06;5.939435699053838e-06;1.044877093612431;1.010083123708879;9.998972921813394;0.8334891051727714;0.015561382263008856;0.01556586674613368;0.7178847125655787;-0.01340508809027642;0.7178200021712704;1.0100503975185344
90.47638;1.0445781051548615;0.8331486090318004;0.7976372857428885;6.232994920286405e-06;5.939700532648861e-06;1.0448754378823981;1.0100842784056054;9.998947912749061;0.8334899617050853;0.015561392906448897;0.015565828325491802;0.7178856973095955;-0.013405088089767862;0.7178211183470105;1.0100481374050423
90.48638;1.0445757498351076;0.8331455945364834;0.7976383288215982;6.2329508074588626e-06;5.939982861959123e-06;1.044873742544127;1.0100855178415264;9.998923201471154;0.8334909016675013;0.015561402837479737;0.015565788375516608;0.717886693785603;-0.01340508805787662;0.7178222825792879;1.010045879374272
90.49638;1.0445734538987348;0.8331426716070787;0.7976394505542662;6.232884889641314e-06;5.940280670315588e-06;1.044872005668151;1.010086834618393;9.998898749736384;0.8334919298952084;0.015561412182745695;0.015565746900346409;0.7178877049911235;-0.013405087995837422;0.7178234933061579;1.0100436332238942
90.50638;1.044571214974644;0.833139844657015;0.7976406473307718;6.232796543400135e-06;5.940592737279639e-06;1.0448702263889529;1.010088222247454;9.998874513259114;0.8334930501168025;0.015561421023854875;0.015565703908127919;0.7178887341036231;-0.013405087905044275;0.7178247481493456;1.0100414079031184
90.51638;1.0445690299108108;0.8331371167877621;0.7976419155660271;6.232685246944826e-06;5.94091845182687e-06;1.0448684050351882;1.010089674736882;9.998850453969526;0.833494264514091;0.015561429385107607;0.015565659443013854;0.7178897842639322;-0.013405087786665215;0.7178260435126559;1.0100392112216232
90.52638;1.0445668953881182;0.8331344899227239;0.7976432517295077;6.232551182051863e-06;5.941257450401887e-06;1.0448665422953791;1.0100911861237953;9.998826546817789;0.8334955727102502;0.015561437252737854;0.015565613592443274;0.7178908580116975;-0.013405087641520586;0.7178273747774141;1.0100370497437423
90.53638;1.0445648075226017;0.8331319648490436;0.7976446527435275;6.232395439398977e-06;5.941609465917508e-06;1.0448646385315272;1.0100927504804644;9.99880278112485;0.8334969719824575;0.01556144460222922;0.015565566463557275;0.7178919570652038;-0.013405087470266686;0.7178287370727615;1.0100349292984274
90.54638;1.0445627619282996;0.8331295409738082;0.7976461158769713;6.232219839305781e-06;5.941974307129185e-06;1.0448626934512035;1.0100943618519642;9.998779163420508;0.8334984586050356;0.01556145141666878;0.015565518160971157;0.7178930827394083;-0.013405087273725186;0.7178301259488422;1.0100328563623115
90.55638;1.0445607542584803;0.8331272162170213;0.7976476386362766;6.232026424280808e-06;5.942351692274748e-06;1.044860705948077;1.010096013671422;9.998755717081094;0.8335000287578309;0.015561457696320532;0.01556546878355013;0.7178942363104439;-0.013405087052975615;0.7178315372854912;1.0100308392524817
90.56638;1.0445587802791536;0.8331249874486788;0.7976492194970367;6.231816908642591e-06;5.942740884415042e-06;1.0448586751809623;1.0100976984208907;9.998732477028529;0.8335016784601846;0.01556146346215657;0.01556541842103393;0.7178954185678439;-0.01340508680905132;0.7178329670134752;1.0100288873355192
90.57638;1.0445568363277775;0.8331228511542641;0.7976508582556816;6.231592610681936e-06;5.943140501962645e-06;1.04485660288969;1.0100994084343424;9.998709489233992;0.8335034028229632;0.01556146875331973;0.01556536714389655;0.7178966289352539;-0.013405086542711327;0.7178344116706077;1.0100270089103824
90.58638;1.0445549200670403;0.8331208039534147;0.79765255485035;6.231354754950659e-06;5.943548914309553e-06;1.0448544946659981;1.010101136737321;9.998686810843383;0.8335051947928847;0.015561473622888993;0.015565314999970875;0.7178978652907742;-0.013405086254642694;0.7178358693627905;1.0100252101573268
90.59638;1.04455303036973;0.8331188429335228;0.797654307614849;6.231104535812379e-06;5.9439649271725615e-06;1.0448523591988959;1.0101028765770008;9.998664507367389;0.833507044327926;0.015561478134321755;0.015565262021982502;0.7178991249091634;-0.013405085945742004;0.7178373397525285;1.0100234952603948
90.60638;1.0445511666951879;0.8331169659426853;0.7976561124989756;6.23084289786034e-06;5.9443880799044515e-06;1.0448502065173235;1.0101046206058006;9.998642651690291;0.8335089392710058;0.015561482353156507;0.01556520824279496;0.7179004054964888;-0.013405085617091719;0.7178388230378931;1.0100218663437226
90.61638;1.0445493283987515;0.833115171770228;0.7976579631594424;6.230570387502009e-06;5.94481840702943e-06;1.0448480464248715;1.010106360629643;9.998621319286736;0.8335108669960981;0.015561486339049102;0.015565153709017442;0.717901705625799;-0.013405085269981227;0.7178403188758379;1.0100203233240426
90.62638;1.044547513963581;0.8331134598356345;0.7976598514823368;6.230287228040114e-06;5.94525601678839e-06;1.0448458883099185;1.010108088077961;9.998600574132459;0.8335128150287274;0.015561490148312044;0.015565098486329774;0.7179030245590238;-0.013405084906234826;0.7178418257838607;1.0100188646157848
90.63638;1.0445457207938615;0.8331118295739669;0.797661768814751;6.229993632983638e-06;5.945700895853067e-06;1.0448437416951368;1.0101097954496514;9.998580454935537;0.8335147706870435;0.015561493839657803;0.01556504265523442;0.7179043612860571;-0.013405084528172042;0.7178433410778292;1.0100174882551753
90.64638;1.0445439458708727;0.8331102801879645;0.7976637071291718;6.229690204200289e-06;5.94615314866376e-06;1.044841615413228;1.0101114774197488;9.998560978934663;0.833516720664174;0.015561497480681103;0.015564986291591486;0.7179057137183962;-0.01340508413793623;0.7178448609639668;1.010016192142992
90.65638;1.0445421862538344;0.8331088110947319;0.7976656592676653;6.229378245505766e-06;5.9466132904937e-06;1.0448395159756505;1.0101131300985455;9.998542164105169;0.8335186511752553;0.015561501163898324;0.015564929442651925;0.7179070792529603;-0.013405083737055692;0.7178463809839034;1.0100149733679933
90.66638;1.0445404384519188;0.8331074227453952;0.7976676194831043;6.229059940747756e-06;5.947082033289446e-06;1.0448374471466162;1.010114748951279;9.998524044564533;0.8335205488323847;0.015561505017900571;0.015564872123452216;0.717908456081129;-0.013405083326789472;0.7178478970742902;1.0100138278296877
90.67638;1.0445386977663198;0.8331061167906504;0.7976695848779097;6.22873822436737e-06;5.947559863017785e-06;1.0448354107977933;1.0101163271411187;9.998506665893359;0.833522401420605;0.015561509198244559;0.01556481433021309;0.7179098435409871;-0.013405082908739532;0.7178494059857059;1.0100127509289956
90.68638;1.044536959171051;0.8331048950261432;0.7976715554099352;6.228416448104079e-06;5.9480471073522915e-06;1.0448334080668589;1.0101178558862984;9.998490078627576;0.8335241977217606;0.015561513874144256;0.01556475604974602;0.7179112409500142;-0.013405082484999291;0.7178509046073596;1.010011738113522
90.69638;1.0445352185868308;0.83310375802166;0.7976735317063285;6.228098137871154e-06;5.948544206497435e-06;1.0448314394207048;1.0101193266041169;9.99847433748934;0.8335259269517518;0.015561519225560965;0.015564697274334042;0.7179126462971175;-0.01340508205790674;0.7178523895900423;1.0100107844677102
90.70638;1.0445334726554876;0.8331027047021282;0.7976755133364646;6.227786793368261e-06;5.9490515798778626e-06;1.0448295036558406;1.010120732991632;9.998459495454206;0.8335275786741715;0.015561525443729681;0.0155646380256587;0.7179140561010846;-0.013405081629800131;0.7178538579333927;1.0100098848725914
90.71638;1.0445317178996003;0.8331017333675779;0.7976774986488174;6.227485691896103e-06;5.9495696172108485e-06;1.0448275977348227;1.0101220712583592;9.998445598471822;0.8335291431626084;0.01556153272569775;0.01556457835479309;0.7179154661100845;-0.013405081202788192;0.7178553078972651;1.0100090349379143
90.72638;1.0445299508371124;0.8331008431244379;0.7976794854715609;6.2271976225695106e-06;5.950099018732604e-06;1.0448257174360718;1.0101233382394228;9.998432688947013;0.8335306117370039;0.01556154125923555;0.015564518318337684;0.7179168717450749;-0.013405080778814823;0.7178567389438526;1.0100082314410581
90.73638;1.0445281686842338;0.8331000342069416;0.7976814725856821;6.226924607504622e-06;5.950640631613028e-06;1.044823858052259;1.0101245295209154;9.998420803564347;0.8335319769098652;0.01556155119927601;0.015564457956786126;0.7179182679840846;-0.013405080360083806;0.7178581505736593;1.010007472131722
90.74638;1.044526370367964;0.8330993077582514;0.7976834610529364;6.226668091432742e-06;5.951195041782288e-06;1.0448220155137575;1.010125639386062;9.998409957800948;0.8335332328147719;0.015561562646272946;0.01556439728336605;0.7179196497670733;-0.013405079949139241;0.7178595419025442;1.0100067550105645
90.75638;1.0445245575838933;0.8330986659924737;0.7976854542719751;6.22642935101999e-06;5.951762588789693e-06;1.0448201871106302;1.0101266614760884;9.998400136948527;0.8335343758189792;0.015561575633417259;0.015564336295086295;0.71792101293054;-0.01340507954854565;0.7178609124421885;1.0100060775917572
90.76638;1.0445227342278196;0.8330981120433135;0.7976874572822504;6.226209379124944e-06;5.9523433297050055e-06;1.0448183713814398;1.0101275889987371;9.998391308118347;0.833535404507047;0.01556159012481921;0.015564274992049683;0.7179223543538166;-0.013405079160638702;0.7178622625516092;1.0100054369994464
90.77638;1.044520904530889;0.8330976493825365;0.7976894759965293;6.226008659232788e-06;5.95293699995512e-06;1.0448165682046604;1.01012841528908;9.998383439658722;0.8335363191010368;0.015561606037275421;0.015564213375138925;0.7179236717334065;-0.013405078787192716;0.7178635930639831;1.010004830570609
90.78638;1.0445190723574347;0.8330972814312543;0.7976915160912411;6.225827407279738e-06;5.953543361617399e-06;1.0448147786392892;1.0101291346830261;9.998376508525908;0.8335371209048593;0.015561623278782985;0.015564151440584971;0.7179249638636491;-0.013405078429043881;0.7178649050025695;1.0100042562679028
90.79638;1.0445172419308013;0.8330970114536153;0.7976935816440199;6.225665816260496e-06;5.954162512181387e-06;1.044813003770795;1.010129742381266;9.9983704931131;0.8335378117101941;0.015561641772591296;0.015564089200073985;0.7179262309307595;-0.013405078086035044;0.7178662000215006;1.0100037127144206
90.80638;1.0445154186122605;0.8330968422396632;0.7976956746295174;6.225523981817342e-06;5.9547948196776315e-06;1.0448112437040653;1.010130233566832;9.998365364137708;0.8335383931646484;0.015561661460086893;0.015564026704324623;0.7179274742166495;-0.013405077757044206;0.717867481116714;1.01000319876915
90.81638;1.0445136087795956;0.8330967751903918;0.7976977959010325;6.225401699664802e-06;5.955440628137408e-06;1.044809497667436;1.0101306029479462;9.998361085212249;0.8335388666501237;0.015561682298636588;0.015563964035179519;0.7179286952865638;-0.01340507743996557;0.7178687524285705;1.0100027130782339
90.82638;1.044511818230552;0.8330968098367093;0.7976999466260519;6.225298270115742e-06;5.956100117783301e-06;1.0448077646405534;1.0101308450435407;9.998357623061974;0.833539233727889;0.01556170426142765;0.015563901287226308;0.7179298955307715;-0.013405077131961384;0.7178700177425067;1.0100022542836253
90.83638;1.0445100504032847;0.8330969443917386;0.7977021285906382;6.225212434784549e-06;5.9567733326262366e-06;1.0448060436130844;1.010130955340451;9.998354957436593;0.8335394963656511;0.015561727333559455;0.015563838579451273;0.7179310762497614;-0.013405076829921706;0.7178712792126105;1.0100018215095727
90.84638;1.0445083067782601;0.8330971761182527;0.7977043431686922;6.2251425494082716e-06;5.9574600297250355e-06;1.0448043336627104;1.0101309316250864;9.998353083440911;0.8335396564094237;0.015561751497251012;0.01556377607414045;0.7179322384414171;-0.01340507653079643;0.7178725372981123;1.0100014143645588
90.85638;1.0445065886924407;0.8330975013656777;0.7977065902311705;6.225086896948457e-06;5.958159733913557e-06;1.0448026345266632;1.0101307735352323;9.99835201195579;0.8335397150142221;0.015561776709459808;0.015563713964807553;0.7179333826343216;-0.013405076231802726;0.7178737909462315;1.0100010327764264
90.86638;1.0445048984445873;0.8330979159861315;0.7977088680569242;6.225043920155433e-06;5.958872257213852e-06;1.0448009469119475;1.0101304804288993;9.998351769546852;0.8335396728566131;0.015561802889519345;0.015563652456550826;0.7179345094692497;-0.013405075930746805;0.7178750377971229;1.0100006772052015
90.87638;1.0445032396048317;0.8330984158011941;0.7977111741315063;6.225012359432899e-06;5.959597925726291e-06;1.0447992716358396;1.0101300502717063;9.998352391814624;0.8335395306658588;0.01556182992986677;0.015563591760880261;0.717935620146342;-0.013405075626297466;0.7178762749851001;1.010000348726572
90.88638;1.0445016159037774;0.8330989970202122;0.7977135053989234;6.224991275921539e-06;5.960337362671982e-06;1.0447976085874173;1.0101294799860534;9.998353917270709;0.8335392892809472;0.015561857718298702;0.015563532082937514;0.7179367158297814;-0.0134050753178101;0.7178775001103282;1.0100000484703882
90.89638;1.0445000288792492;0.8330996567047365;0.7977158572877842;6.224979757415095e-06;5.961091468206816e-06;1.0447959561285032;1.010128765595895;9.998356385088329;0.8335389492852564;0.015561886152168417;0.015563473604182513;0.7179377968307448;-0.013405075005037561;0.7178787116763661;1.0099997773179337
90.90638;1.0444984774444908;0.8331003926478846;0.7977182234737331;6.224976628092786e-06;5.961861379780577e-06;1.0447943105577568;1.0101279025904013;9.99835982684003;0.83353851092627;0.01556191514004243;0.015563416487490725;0.7179388628593868;-0.013405074688101929;0.7178799089215305;1.009999536723757
90.91638;1.044496960259175;0.8331012028045998;0.7977205972096855;6.224980693284147e-06;5.962648075848507e-06;1.0447926666732992;1.0101268870183713;9.9983642520986;0.8335379744245776;0.01556194460073091;0.01556336089526354;0.7179399138318797;-0.013405074367316467;0.7178810914493128;1.0099993296849807
90.92638;1.0444954780398896;0.8331020851534656;0.7977229721453436;6.2249912005529244e-06;5.963452224076606e-06;1.0447910199571744;1.0101257160459585;9.998369641993678;0.8335373397934783;0.015561974467791765;0.015563306990244788;0.7179409499402092;-0.013405074042798448;0.717882259097298;1.009999160405576
90.93638;1.0444940339018178;0.8331030379596877;0.7977253418344092;6.225007869699159e-06;5.964274451155138e-06;1.044789368735474;1.0101243876604367;9.998375964537585;0.8335366063633399;0.015562004699537306;0.015563254913650106;0.7179419710307011;-0.013405073714562551;0.7178834122738958;1.0099990330951574
90.94638;1.0444926321821337;0.8331040603444012;0.7977276993991126;6.2250305445823e-06;5.965115406938901e-06;1.0447877151344331;1.0101229002629408;9.998383200852036;0.8335357733785964;0.015562035285990374;0.015563204768842808;0.7179429757872584;-0.013405073383209502;0.7178845523826501;1.0099989516911159
90.95638;1.044491276828413;0.8331051529073283;0.7977300379451705;6.225058931715182e-06;5.965975463651239e-06;1.0447860642978715;1.010121252868897;9.998391355839157;0.8335348412411131;0.01556206623926343;0.01556315663346969;0.7179439613061372;-0.013405073050301539;0.7178856817080159;1.0099989203182187
90.96638;1.0444899705824087;0.8331063172825179;0.7977323507746293;6.2250925488329735e-06;5.966854491735086e-06;1.044784422139553;1.010119446299201;9.998400451176696;0.8335338119696459;0.015562097575648663;0.015563110574735327;0.7179449237634928;-0.013405072717789306;0.7178868032153901;1.0099989431377683
90.97638;1.0444887156422618;0.8331075544662591;0.7977346314204199;6.225130796999819e-06;5.967751887175792e-06;1.0447827935735858;1.0101174841552263;9.998410516523005;0.8335326893507135;0.015562129306100018;0.015563066638427072;0.7179458596696638;-0.013405072387212901;0.7178879206625994;1.0099990240709378
90.98638;1.0444875146428154;0.8331088633987849;0.7977368740664681;6.225173212737634e-06;5.968666721601175e-06;1.044781181912179;1.010115371954837;9.998421586689572;0.8335314793507004;0.01556216143309369;0.0155630248345238;0.7179467662988964;-0.01340507205943464;0.7178890384073797;1.0099991662390402
90.99638;1.0444863707597862;0.8331102411946232;0.7977390734456047;6.225219728041108e-06;5.969598078053807e-06;1.0447795887763274;1.0101131150622733;9.998433702745759;0.8335301899827491;0.015562193949212468;0.015562985141512496;0.7179476406622434;-0.013405071734662826;0.7178901608165695;1.0099993699792622
91.00638;1.0444852874637065;0.8331116842702024;0.7977412242137293;6.225270561344911e-06;5.970545415223531e-06;1.0447780148767498;1.0101107177879594;9.998446908496497;0.8335288310023168;0.01556222683613374;0.015562947517922579;0.7179484785187767;-0.013405071412575903;0.7178912917529654;1.0099996310091555
91.01638;1.044484268663337;0.833113188882597;0.7977433212674172;6.225325884669831e-06;5.97150864019555e-06;1.0447764613008528;1.0101081846270248;9.998461240085692;0.8335274139408839;0.015562260071393866;0.015562911915251412;0.7179492751843762;-0.013405071092798905;0.7178924344026159;1.0099999412240566
91.02638;1.0444833189398144;0.8331147516493529;0.7977453606342998;6.225385604334407e-06;5.972488116499709e-06;1.0447749297285194;1.0101055215695702;9.998476718270018;0.8335259514271959;0.015562293644810916;0.015562878287948709;0.7179500270351173;-0.013405070775486692;0.7178935912817931;1.0100002914168036
91.03638;1.0444824432900812;0.833116370531967;0.7977473394684554;6.2254492945945214e-06;5.973484711528778e-06;1.0447734216203135;1.010102735806395;9.99849334889176;0.8335244562748886;0.015562327566813293;0.015562846592550928;0.717950731879273;-0.01340507046131274;0.7178947640988502;1.010000673261147
91.04638;1.044481646587285;0.8331180452606695;0.7977492554135274;6.225516458108512e-06;5.9744995569092024e-06;1.0447719374016697;1.0100998348955017;9.998511127497373;0.8335229413554452;0.015562361870760353;0.015562816779039314;0.7179513885254297;-0.013405070150851756;0.717895953507019;1.0100010795977605
91.05638;1.0444809336242666;0.8331197770595825;0.7977511063497366;6.22558699854203e-06;5.9755336315914665e-06;1.0447704757707743;1.010096826100688;9.998530041114057;0.8335214194429764;0.015562396617434655;0.015562788791381324;0.717951996435082;-0.013405069844217238;0.7178971588719162;1.0100015038314514
91.06638;1.0444803099171696;0.8331215682084964;0.7977528906442718;6.225661322814339e-06;5.976587508397009e-06;1.044769033715248;1.0100937158622054;9.99855006575514;0.8335199030254905;0.01556243188271758;0.015562762586774791;0.7179525555327423;-0.013405069541317583;0.7178983778946336;1.010001939279664
91.07638;1.0444797818026024;0.8331234213325053;0.7977546077112755;6.225740184564834e-06;5.97766115184994e-06;1.0447676072671248;1.0100905095390116;9.99857116937258;0.8335184046896255;0.015562467728018389;0.015562738140903415;0.7179530662051384;-0.013405069242067557;0.7178996060154044;1.0100023792809145
91.08638;1.0444793550794507;0.8331253385348858;0.7977562587355824;6.225824801514283e-06;5.978753631361587e-06;1.044766191461269;1.0100872109964023;9.998593324538373;0.8335169371359147;0.015562504185753766;0.01556271542296927;0.7179535294738164;-0.013405068946257561;0.7179008362730523;1.0100028181247105
91.09638;1.0444790336027547;0.8331273211990288;0.7977578467268026;6.225916888903062e-06;5.97986309888013e-06;1.0447647795877977;1.0100838224230921;9.998616515664583;0.8335155120057881;0.015562541267914039;0.015562694379600669;0.7179539468518431;-0.013405068653606324;0.7179020602164631;1.0100032513748085
91.10638;1.0444788184979823;0.8331293705299738;0.7977593753671738;6.226018294524791e-06;5.9809872786391065e-06;1.0447633634871247;1.0100803449308418;9.998640734948863;0.8335141388751306;0.015562578967012712;0.01556267493935753;0.7179543200093921;-0.01340506836394307;0.7179032694325765;1.0100036749680892
91.11638;1.0444787079800062;0.8331314874918793;0.7977608478472452;6.226130818817375e-06;5.982124011810472e-06;1.0447619353276907;1.0100767791751772;9.998665982437883;0.8335128260495042;0.015562617248053278;0.015562657015518549;0.7179546510732433;-0.013405068077183325;0.7179044566225024;1.0100040849427683
91.12638;1.044478698449808;0.8331336719004963;0.7977622664895216;6.226256137412634e-06;5.9832712909571665e-06;1.0447604890448832;1.010073125521784;9.998692268484358;0.8335115820683906;0.015562656059251017;0.015562640503936154;0.7179549433197632;-0.013405067793401622;0.7179056155218305;1.0100044785659632
91.13638;1.0444787862119036;0.8331359220933555;0.7977636325690454;6.226395372666998e-06;5.9844269452717685e-06;1.0447590197012393;1.010069383933367;9.998719603328615;0.8335104159933768;0.015562695348789474;0.015562625279466096;0.7179552012437717;-0.013405067512955456;0.7179067405141673;1.0100048544315354
91.14638;1.0444789681795206;0.8331382351248756;0.7977649461360715;6.226548809752348e-06;5.985588460211754e-06;1.0447575222840644;1.0100655537876548;9.998747984544444;0.8335093366586224;0.015562735067943286;0.015562611206752664;0.7179554299528353;-0.013405067236218288;0.7179078269176715;1.0100052112463433
91.15638;1.044479241151871;0.8331406067624344;0.7977662062080437;6.226716038487987e-06;5.98675293516477e-06;1.0447559919536389;1.0100616345296511;9.998777397940298;0.8335083518892563;0.015562775168648652;0.015562598171780842;0.7179556346087713;-0.01340506696314729;0.7179088713335273;1.0100055477928926
91.16638;1.0444796003085213;0.8331430320119463;0.7977674114929547;6.226896237663348e-06;5.987917023951897e-06;1.044754424951091;1.0100576273859485;9.99880782070885;0.8335074684675926;0.01556281560059273;0.015562586088938757;0.7179558199010505;-0.013405066693242774;0.7179098712192207;1.0100058634398321
91.17638;1.044480038140471;0.8331455059477423;0.7977685608364697;6.2270885652020165e-06;5.989077188091317e-06;1.044752819433469;1.0100535361853993;9.998839217476323;0.8335066929381824;0.01556285631165194;0.015562574873812346;0.7179559892140158;-0.013405066425901153;0.7179108243113974;1.0100061577924255
91.18638;1.04448054532013;0.8331480237218686;0.7977696529051745;6.227292550357897e-06;5.990230418570553e-06;1.044751175928609;1.0100493662187344;9.99887153952243;0.833506031516913;0.01556289725307005;0.015562564429328919;0.7179561443426649;-0.013405066160820824;0.7179117289106054;1.0100064310302468
91.19638;1.044481113237519;0.833150580535492;0.7977706862356785;6.227508102837525e-06;5.991374778098088e-06;1.0447494963287427;1.010045123330561;9.998904732068361;0.8335054883815168;0.015562938384648504;0.015562554649176512;0.7179562863233382;-0.01340506589822114;0.7179125844190228;1.0100066856466312
91.20638;1.044481735512304;0.8331531725554046;0.7977716596607762;6.227735141948378e-06;5.992509282666756e-06;1.0447477822211082;1.0100408146130992;9.998938740226553;0.8335050647094552;0.01556297968202951;0.015562545418420237;0.717956416454966;-0.013405065638869874;0.7179133916091445;1.0100069272736045
91.21638;1.0444824069340415;0.8331557977360382;0.7977725718716593;6.2279734620966244e-06;5.993633360470907e-06;1.0447460344119825;1.0100364484482152;9.998973508106085;0.8335047596491576;0.01556302113655858;0.015562536615471441;0.7179565368485068;-0.013405065384008876;0.7179141529980435;1.0100071625743754
91.22638;1.0444831211315821;0.833158455628825;0.7977734209125988;6.22822297053117e-06;5.994746314109429e-06;1.044744253648142;1.010032032861377;9.999008975263719;0.8335045714864359;0.015563062735482745;0.015562528121914353;0.7179566505541691;-0.01340506513530276;0.7179148725996162;1.0100073966241585
91.23638;1.0444838685927398;0.8331611469239057;0.7977742047196478;6.228483752032134e-06;5.9958470437266e-06;1.0447424412338662;1.010027574882675;9.999045072136468;0.8335044980854189;0.01556310444500238;0.015562519836209697;0.7179567611681656;-0.013405064894866864;0.7179155545856956;1.0100076332751968
91.24638;1.0444846361287978;0.8331638733047679;0.7977749214183896;6.228755845828166e-06;5.996933960237508e-06;1.044740598863784;1.0100230820162917;9.99908171404377;0.8335045373160863;0.015563146215088156;0.015562511681807943;0.7179568719491607;-0.013405064665167799;0.7179162018311426;1.0100078768581917
91.25638;1.0444854083229878;0.8331666368362254;0.7977755684553204;6.229039020025968e-06;5.998004942424989e-06;1.0447387285375869;1.0100185629243648;9.999118800183755;0.8335046874339599;0.015563187990664121;0.015562503615664606;0.7179569850225338;-0.013405064448714412;0.7179168153571246;1.010008132139501
91.26638;1.0444861690314278;0.8331694385052283;0.797776141969285;6.2293326649323196e-06;5.999057512766422e-06;1.0447368337388738;1.010014026017598;9.999156223758146;0.8335049470379746;0.015563229714104876;0.015562495643376393;0.7179571011323769;-0.013405064247668585;0.7179173953131708;1.0100084034558323
91.27638;1.0444869015789593;0.8331722773825941;0.7977766376298254;6.229635680635986e-06;6.000089218501443e-06;1.0447349208927341;1.0100094785325284;9.99919388839612;0.8335053149451993;0.015563271319431169;0.015562487817753939;0.7179572199840444;-0.013405064063432413;0.7179179426306347;1.0100086944622273
91.28638;1.0444875896161943;0.8331751513736123;0.7977770521782243;6.229946264861686e-06;6.001097669241356e-06;1.0447329982926004;1.0100049274974643;9.999231717201583;0.8335057901395003;0.015563312732588189;0.015562480212355356;0.7179573408107522;-0.013405063896311627;0.7179184593412213;1.0100090072556869
91.29638;1.0444882185817794;0.8331780579763152;0.7977773843422056;6.230261954297208e-06;6.002080237562156e-06;1.0447310730716806;1.0100003810596347;9.99926964753643;0.8335063717015972;0.015563353881739156;0.01556247290750738;0.717957462543452;-0.013405063745443327;0.7179189479278814;1.0100093407584791
91.30638;1.0444887759786858;0.8331809938942075;0.7977776348778166;6.230580137738323e-06;6.003033950939783e-06;1.0447291500666942;1.0099958489213994;9.999307623591594;0.8335070587130965;0.01556339469881819;0.01556246600443137;0.717957583920102;-0.013405063609193215;0.7179194112593597;1.0100096905198381
91.31638;1.0444892516936044;0.8331839547377777;0.7977778065225686;6.230898627386707e-06;6.003955580534804e-06;1.044727233337037;1.0099913417321285;9.99934560004371;0.8335078502525058;0.01556343511670302;0.015562459630859036;0.7179577039281153;-0.013405063485615184;0.717919852279523;1.0100100503306146
91.32638;1.0444896391196505;0.8331869352721923;0.7977779042873144;6.2312159239833155e-06;6.0048418963926845e-06;1.0447253278530597;1.0099868696434495;9.999383552435155;0.8335087454113814;0.015563475082493942;0.015562453923624061;0.7179578220341191;-0.013405063372455443;0.71792027293015;1.0100104137664314
91.33638;1.0444899354742347;0.8331899295062295;0.7977779355046697;6.231531193975582e-06;6.005690004428643e-06;1.0447234393368823;1.0099824410166351;9.999421478512279;0.8335097430786181;0.01556351457120323;0.015562449013545013;0.7179579381094804;-0.01340506326714628;0.7179206741841447;1.0100107747331346
91.34638;1.0444901413096566;0.8331929311042334;0.7977779093546892;6.231844039501124e-06;6.006497452753118e-06;1.0447215725867265;1.0099780620034635;9.99945938443383;0.833510841609899;0.015563553573148616;0.015562445020537;0.717958052168196;-0.013405063167010862;0.7179210574410101;1.010011127762978
91.35638;1.0444902601627126;0.8331959341686351;0.7977778362447904;6.232154147465417e-06;6.007262130987326e-06;1.0447197302106828;1.0099737370208544;9.999497271362314;0.8335120384811947;0.015563592069560523;0.015562442051795522;0.7179581637776774;-0.013405063069141155;0.7179214251733386;1.0100114678144543
91.36638;1.0444902975512793;0.833198933550597;0.7977777273451673;6.232461008463064e-06;6.007981947418967e-06;1.0447179128681194;1.009969470169868;9.999535133795806;0.8335133300182661;0.015563630029096942;0.015562440203999295;0.7179582717018557;-0.013405062970032936;0.7179217804419216;1.0100117888144822
91.37638;1.0444902590362097;0.8332019249957213;0.797777594104859;6.232763713005577e-06;6.008654421414064e-06;1.044716120953968;1.0099652663104235;9.999572962259101;0.833514711507602;0.015563667424513957;0.015562439565360674;0.7179583740950838;-0.013405062865656852;0.7179221265448552;1.0100120825880894
91.38638;1.0444901491056544;0.833204905534728;0.7977774471543595;6.233060798048634e-06;6.009276713170456e-06;1.044714356237461;1.009961130459857;9.99961073904668;0.8335161778492945;0.015563704241891437;0.015562440217481318;0.7179584684418542;-0.013405062752075257;0.7179224670363145;1.0100123395482832
91.39638;1.044489971685087;0.8332078733374295;0.7977772947525313;6.2333504079556985e-06;6.009846029090504e-06;1.044712621719166;1.0099570672311342;9.99964842552841;0.8335177242362299;0.015563740468085062;0.015562442241002335;0.717958551375751;-0.013405062625981564;0.7179228057650646;1.0100125495484804
91.40638;1.044489731271594;0.833210826515618;0.7977771418473393;6.233630703762512e-06;6.0103597072135376e-06;1.044710920774939;1.0099530819475127;9.999685961905406;0.8335193460498453;0.015563776073975147;0.015562445715588864;0.7179586190574133;-0.013405062484807415;0.7179231469668153;1.0100127020220957
91.41638;1.0444894337265014;0.8332137621413505;0.797776990506506;6.233900002245053e-06;6.010814931089786e-06;1.0447092571436833;1.0099491814660193;9.999723289507552;0.8335210383464035;0.015563811016819898;0.01556245071849988;0.7179586675005003;-0.01340506232659343;0.7179234952877818;1.0100127866986912
91.42638;1.0444890854504627;0.8332166767528285;0.797776841365071;6.234156441317562e-06;6.011208829320549e-06;1.0447076350379567;1.009945373142425;9.999760369593746;0.8335227958174947;0.015563845249946518;0.015562457334571511;0.7179586924724314;-0.01340506214980569;0.7179238555159972;1.0100127948839375
91.43638;1.0444886909135311;0.8332195671313382;0.7977766947778856;6.234397657214079e-06;6.011538999410999e-06;1.044706058894157;1.0099416634428184;9.999797183919465;0.8335246132852434;0.015563878715354857;0.015562465658223543;0.7179586894158705;-0.013405061953246093;0.7179242325009224;1.0100127198035123
91.44638;1.0444882514663578;0.8332224301089809;0.7977765509937382;6.234621017363039e-06;6.0118037837607606e-06;1.0447045333490317;1.009938057449062;9.999833725912632;0.8335264861694288;0.015563911333021329;0.015562475773206182;0.7179586536106211;-0.013405061736086748;0.7179246314988202;1.010012556390529
91.45638;1.0444877667202144;0.8332252624333563;0.7977764100200196;6.2348242207543195e-06;6.01200227610617e-06;1.0447030633774204;1.0099345594578335;9.999869986913211;0.8335284098018361;0.015563943012948672;0.015562487732464086;0.7179585804489149;-0.013405061497961761;0.7179250579632879;1.0100123019800553
91.46638;1.0444872363158166;0.8332280608388367;0.7977762718575304;6.2350057641065506e-06;6.0121344103261235e-06;1.0447016541431764;1.0099311744709474;9.99990594252441;0.8335303780037108;0.01556397367190702;0.015562501554711543;0.7179584654827641;-0.013405061239197758;0.7179255165655344;1.01001195718902
91.47638;1.0444866607620402;0.833230821053154;0.7977761370093838;6.23516497878774e-06;6.012201118854077e-06;1.0447003104490085;1.0099279087538608;9.999941545995238;0.8335323831357737;0.0155640032267102;0.015562517226263376;0.7179583039442899;-0.013405060961098055;0.7179260108995026;1.010011525591647
91.48638;1.0444860415299684;0.8332335368015895;0.7977760068036027;6.235301662619942e-06;6.012204240417809e-06;1.0446990360638682;1.0099247685034147;9.999976731134598;0.8335344171814848;0.01556403158876361;0.015562534692627106;0.7179580903400709;-0.01340506066591405;0.7179265445372822;1.0100110125951103
91.49638;1.0444853807971939;0.8332362004974135;0.797775883469834;6.2354158299356955e-06;6.012145910723369e-06;1.0446978339209831;1.0099217586772333;10.000011423804361;0.8335364721446438;0.015564058686967587;0.015562553860504405;0.7179578190158853;-0.013405060356359728;0.7179271216409878;1.0100104245858759
91.50638;1.0444846819506854;0.8332388043654433;0.797775770266569;6.235507914482123e-06;6.01202791694728e-06;1.0446967072974014;1.0099188833741286;10.000045554097726;0.8335385405506487;0.015564084481776931;0.015562574628474454;0.7179574851081064;-0.013405060034974377;0.7179277459069207;1.0100097684375406
91.51638;1.0444839508659123;0.8332413408439138;0.7977756711576239;6.23557896664631e-06;6.0118517858337175e-06;1.0446956607165165;1.0099161465150766;10.000079060084065;0.8335406161652889;0.015564108941262264;0.015562596905676478;0.7179570853171672;-0.013405059703560625;0.7179284197827956;1.0100090507000885
91.52638;1.044483195903619;0.8332438027565175;0.7977755894606074;6.235630462371623e-06;6.011619382385292e-06;1.0446947002686262;1.0099135512703528;10.000111884127193;0.8335426936268234;0.015564132013722596;0.015562620599538779;0.7179566189665655;-0.013405059362756877;0.7179291447204105;1.0100082765248772
91.53638;1.0444824259491867;0.8332461833654886;0.7977755265341757;6.235664040979751e-06;6.011333318757126e-06;1.0446938333539926;1.0099110984493183;10.000143970570436;0.833544767505342;0.015564153622742122;0.015562645612349416;0.7179560885401389;-0.013405059011966891;0.7179299208227224;1.0100074492557465
91.54638;1.04448164836299;0.8332484766845076;0.7977754816688045;6.23568144166723e-06;6.010996994489102e-06;1.044693067573198;1.0099087857977858;10.000175266670901;0.833546831939102;0.015564173675617871;0.015562671857983424;0.7179554985594525;-0.01340505864970094;0.7179307464415641;1.0100065708472024
91.55638;1.0444808681571662;0.8332506782054514;0.7977754529770029;6.235684459527929e-06;6.010614290522406e-06;1.0446924093675236;1.0099066092457587;10.000205726396224;0.8335488809569983;0.01556419207605701;0.015562699266560657;0.717954853937955;-0.013405058274016609;0.717931619083917;1.0100056422502555
91.56638;1.0444800885625687;0.8332527849291322;0.7977754387899859;6.235674818751446e-06;6.010189099532178e-06;1.0446918627607642;1.0099045647484788;10.000235319417953;0.8335509091541978;0.015564208734394286;0.015562727770302227;0.7179541595540282;-0.013405057882862894;0.717932536741276;1.010004663463339
91.57638;1.044479312430967;0.8332547944636222;0.7977754385314102;6.2356541203332565e-06;6.009725225589533e-06;1.0446914284821038;1.0099026488531138;10.000264034974576;0.8335529123241713;0.01556422357696326;0.015562757305233788;0.7179534208060654;-0.013405057474403664;0.7179334984462447;1.010003633834717
91.58638;1.0444785430613184;0.8332567044454167;0.7977754520531704;6.235623965125888e-06;6.0092267552926115e-06;1.0446911042726614;1.009900857743394;10.000291871921549;0.8335548877073375;0.01556423655500372;0.015562787832500237;0.7179526439009741;-0.013405057047268229;0.7179345037357358;1.0100025525235485
91.59638;1.0444777843497446;0.8332585129308362;0.7977754786142938;6.235586126954455e-06;6.008698422354214e-06;1.0446908862600628;1.009899186627676;10.000318822276755;0.83355683360629;0.015564247643341474;0.01556281933797921;0.7179518356296072;-0.013405056600625135;0.7179355513880616;1.0100014187278037
91.60638;1.0444770415595919;0.8332602191458937;0.7977755170429454;6.235542493545384e-06;6.008145677967573e-06;1.0446907706538824;1.009897630709223;10.00034486168811;0.8335587486594415;0.01556425683809619;0.01556285180627235;0.717951002986976;-0.013405056134065998;0.7179366387044696;1.0100002322930457
91.61638;1.0444763224533642;0.8332618238804274;0.7977755664992653;6.23549472006822e-06;6.007574464641138e-06;1.0446907544606714;1.0098961862945859;10.000369959887172;0.8335606310483581;0.015564264166599477;0.015562885206298309;0.7179501526067038;-0.013405055647322354;0.7179377620787137;1.0099989945947705
91.62638;1.0444756367441066;0.8332633293989785;0.7977756266431987;6.235444041434318e-06;6.006990807357733e-06;1.0446908343302137;1.0098948508652927;10.000394101122081;0.8335624777233488;0.015564269697222813;0.01556291949770007;0.717949290339431;-0.013405055139975666;0.7179389179199257;1.009997708746373
91.63638;1.0444749936427;0.8332647389726816;0.7977756968827632;6.235391459958075e-06;6.006400405858745e-06;1.0446910056322838;1.0098936225606439;10.000417288471043;0.8335642841735972;0.015564273535561701;0.015562954636496117;0.717948421389638;-0.013405054611281258;0.7179401028189906;1.0099963790195672
91.64638;1.0444743999814063;0.8332660563250048;0.7977757754608343;6.235337860978476e-06;6.005808234958549e-06;1.0446912631295544;1.0098924995587737;10.000439532479739;0.8335660449649118;0.015564275813786218;0.015562990574103276;0.7179475503511642;-0.013405054060039029;0.7179413132969769;1.009995010080231
91.65638;1.0444738604359178;0.8332672851026417;0.7977758590900468;6.235283885637359e-06;6.005218265135616e-06;1.044691601532514;1.0098914798962708;10.000460838822871;0.8335677548939104;0.01556427668908599;0.01556302726108354;0.7179466811277935;-0.01340505348450501;0.7179425458798239;1.0099936071173694
91.66638;1.0444733785850522;0.8332684281743625;0.7977759430102671;6.235229851101905e-06;6.00463374967735e-06;1.044692015840877;1.0098905617004876;10.000481197363127;0.8335694101513127;0.015564276350746618;0.015563064650720276;0.7179458175358855;-0.01340505288245643;0.717943797331029;1.009992176863192
91.67638;1.0444729569004378;0.8332694876072757;0.7977760217550971;6.235175765823901e-06;6.004057842164957e-06;1.0446925022897084;1.0098897429538851;10.00050058045329;0.8335710089590949;0.01556427501870122;0.015563102700092736;0.7179449636847568;-0.013405052251481624;0.7179450646326724;1.009990728472755
91.68638;1.0444725963010246;0.8332704655983418;0.7977760903642195;6.235121469097312e-06;6.003493819137989e-06;1.044693059339933;1.0098890211512406;10.000518954308678;0.8335725520468347;0.015564272926628797;0.015563141377045573;0.7179441230941351;-0.013405051589422208;0.7179463445612049;1.009989273997695
91.69638;1.0444722970472702;0.8332713649826008;0.7977761447499019;6.235066986813755e-06;6.002944979532854e-06;1.0446936884778577;1.0098883938222345;10.00053629005421;0.8335740426468775;0.015564270297214293;0.015563180651776552;0.7179432979854689;-0.013405050894627072;0.7179476334087727;1.0099878275518828
91.70638;1.0444720599824493;0.8332721892303433;0.7977761814604065;6.235012798421158e-06;6.0024144662042434e-06;1.0446943942036073;1.0098878589115805;10.000552573950062;0.8335754852882943;0.015564267330899485;0.015563220472363082;0.7179424898744055;-0.01340505016574425;0.7179489274447325;1.0099864028208283
91.71638;1.0444718864709805;0.8332729422666476;0.7977761981157708;6.2349596743992605e-06;6.001904980851899e-06;1.044695182876052;1.009887414099341;10.000567818280926;0.8335768842344491;0.015564264220769718;0.015563260773084096;0.7179416999617225;-0.013405049401396479;0.7179502231012322;1.0099850112019941
