time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.72638;1.0444717777886978;0.8332736275461398;0.7977761940395277;6.234908330652658e-06;6.001418536389556e-06;1.0446960618366852;1.0098870564595466;10.00058205855106;0.8335782430573926;0.01556426116193408;0.015563301506094172;0.7179409288589347;-0.013405048600082702;0.7179515161489654;1.0099836618309908
91.73638;1.0444717347356383;0.8332742473245309;0.7977761696558455;6.234859364456241e-06;6.000956340686895e-06;1.0446970394839372;1.0098867829839684;10.000595337926573;0.8335795656126118;0.015564258337591537;0.015563342640759011;0.7179401769300614;-0.013405047760141786;0.7179528009721674;1.0099823626535458
91.74638;1.0444717573534474;0.8332748032666906;0.797776124865673;6.234813290575921e-06;6.0005188947694995e-06;1.0446981253638377;1.0098865906549899;10.000607694632883;0.8335808573048444;0.015564255909109849;0.015563384141302383;0.7179394448354696;-0.01340504687982131;0.7179540705911583;1.009981121409101
91.75638;1.04447184519486;0.8332752969627837;0.7977760575867255;6.234770307600388e-06;6.000106310508893e-06;1.0446993298179252;1.0098864758518724;10.000619157518086;0.8335821253179481;0.015564254019885265;0.01556342596197358;0.7179387333059748;-0.013405045957590895;0.7179553170670776;1.0099799451055853
91.76638;1.0444719977703125;0.833275729176474;0.797775963020034;6.234730122803924e-06;5.9997185036074355e-06;1.044700663510701;1.0098864342102531;10.00062974424645;0.8335833780336183;0.01556425280993707;0.015563468057138652;0.7179380423532449;-0.013405044992464416;0.7179565319623482;1.0099788384729627
91.77638;1.0444722143219412;0.8332760991743899;0.7977758340946023;6.234692185036528e-06;5.9993550270364784e-06;1.0447021362493805;1.0098864620791137;10.000639460191262;0.83358462494206;0.01556425243563026;0.015563510383300587;0.7179373705979497;-0.013405043984102843;0.7179577065348466;1.0099778037576541
91.78638;1.0444724935731506;0.8332764051204756;0.7977756631674837;6.23465606459169e-06;5.999014790259487e-06;1.0447037546827558;1.0098865589588404;10.000648306544258;0.8335858766596257;0.015564253075858254;0.015563552888205366;0.7179367154980358;-0.0134050429326964;0.717958831678517;1.0099768417432256
91.79638;1.0444728339436191;0.833276645071225;0.797775443771849;6.2346215320921624e-06;5.998696000666525e-06;1.0447055213219432;1.0098867281226873;10.000656290556568;0.8335871441193359;0.015564254924296425;0.015563595515976665;0.7179360740634968;-0.013405041838770509;0.7179598980045877;1.009975951794474
91.80638;1.0444732336112075;0.8332768178106912;0.797775171134551;6.234588352966283e-06;5.99839644747129e-06;1.0447074363611366;1.0098869749210284;10.00066342171893;0.8335884374833958;0.015564258177392798;0.015563638231141187;0.7179354427890731;-0.013405040703080011;0.7179608963226767;1.009975131160053
91.81638;1.04447369039442;0.8332769228029362;0.7977748415389374;6.234556267607795e-06;5.998114043906558e-06;1.0447094992694452;1.0098873052448936;10.000669709515154;0.8335897650871291;0.015564263022090224;0.01556368101211864;0.7179348170230918;-0.013405039526693797;0.7179618184158691;1.009974375121684
91.82638;1.0444742020635982;0.833276959931406;0.7977744513772451;6.2345252591525934e-06;5.997847215439796e-06;1.044711707954121;1.0098877247834772;10.000675178001798;0.8335911327185642;0.015564269623468444;0.015563723818530212;0.7179341909981328;-0.013405038311277201;0.7179626576942527;1.00997367798158
91.83638;1.0444747665389411;0.8332769302082704;0.7977739967089537;6.234495858682404e-06;5.9975948559953514e-06;1.04471405732084;1.0098882385970633;10.00067987761236;0.8335925440991147;0.015564278105239419;0.015563766579871924;0.7179335587912041;-0.013405037059223046;0.7179634093775488;1.0099730341037756
91.84638;1.0444753810721281;0.833276836306319;0.797773473572865;6.23446921641944e-06;5.997356268379024e-06;1.0447165396534692;1.0098888509812662;10.000683877743931;0.8335940017008122;0.015564288533455978;0.015563809202940792;0.7179329153896166;-0.013405035773300005;0.7179640702546022;1.0099724380463957
91.85638;1.0444760415089223;0.8332766816537273;0.7977728784244795;6.2344467374342446e-06;5.9971314115826505e-06;1.0447191467117263;1.009889564735088;10.000687252958308;0.8335955063103629;0.01556430092312614;0.015563851590582089;0.7179322569293133;-0.013405034456136245;0.7179646382462921;1.0099718842536212
91.86638;1.0444767427776442;0.8332764695953411;0.797772208074688;6.23442963477941e-06;5.99692099330168e-06;1.044721871320564;1.0098903798916574;10.000690076463476;0.8335970559885034;0.015564315258234531;0.015563893665700552;0.7179315800023518;-0.013405033110025128;0.7179651118489622;1.0099713677887994
91.87638;1.044477479933597;0.8332762037862776;0.7977714592054006;6.234418898903441e-06;5.996726090865383e-06;1.044724707587756;1.0098912931217794;10.000692412869089;0.83359864627154;0.015564331506502433;0.015563935372058647;0.7179308810406297;-0.013405031736834645;0.7179654897124144;1.0099708855925706
91.88638;1.0444782495434595;0.8332758885996914;0.797770628182997;6.234415545826443e-06;5.996547859568277e-06;1.0447276504639198;1.0098922979839677;10.000694303278097;0.8336002716722739;0.015564349627559801;0.015563976657919002;0.7179301564332145;-0.01340503033778031;0.7179657706010399;1.0099704370623923
91.89638;1.0444790509304325;0.8332755285947351;0.7977697116216478;6.234420628274849e-06;5.996387595001556e-06;1.044730695208447;1.0098933858557881;10.00069575484801;0.833601926489323;0.015564369575320723;0.01556401746822001;0.7179294027911179;-0.013405028913431202;0.717965953466079;1.0099700239420963
91.90638;1.044479885441151;0.8332751278159689;0.7977687069538552;6.2344349354541945e-06;5.9962466041943e-06;1.0447338372706616;1.0098945475293246;10.000696750740929;0.8336036043481394;0.01556439130075058;0.015564057746830147;0.7179286171622831;-0.013405027464120105;0.7179660375198709;1.0099696501516515
91.91638;1.0444807544317616;0.833274689640719;0.7977676123645758;6.234458869968186e-06;5.996125855869402e-06;1.0447370719085114;1.0098957745488895;10.000697275003661;0.8336052980781277;0.015564414766580962;0.015564097438054265;0.717927797416629;-0.013405025990385462;0.7179660225944791;1.009969321986638
91.92638;1.044481658514611;0.8332742166238376;0.7977664263178769;6.234492657675108e-06;5.996025860233961e-06;1.0447403931743116;1.0098970599238115;10.000697334067267;0.8336070000813913;0.015564439953437748;0.01556413647745863;0.7179269423986039;-0.013405024493143012;0.7179659097766042;1.00996904825406
91.93638;1.0444825976897958;0.8332737101406228;0.7977651469458686;6.234536510092292e-06;5.995946777049796e-06;1.044743792911724;1.0098983986633459;10.000696969373942;0.8336087019361944;0.015564466827981877;0.015564174777122153;0.7179260515891938;-0.013405022973643458;0.7179657019199615;1.009968839692949
91.94638;1.0444835710525637;0.8332731705298952;0.7977637719475591;6.234590586023837e-06;5.9958884966734524e-06;1.0447472596161438;1.009899787164406;10.000696260312763;0.8336103935171355;0.015564495297844365;0.015564212220812425;0.7179251243880632;-0.013405021433331818;0.717965403627397;1.0099687075781814
91.95638;1.044484576394458;0.8332725979409487;0.7977622995241739;6.2346549658448686e-06;5.995850719860494e-06;1.0447507785109111;1.0099012214812924;10.000695316746743;0.8336120631453369;0.0155645251949599;0.01556424867550343;0.717924159569083;-0.013405019873722276;0.7179650208174959;1.0099686621336834
91.96638;1.0444856101259028;0.833271993474512;0.7977607292529393;6.2347296430174945e-06;5.995833235993715e-06;1.0447543342052672;1.0099026969514526;10.000694265601382;0.8336136990411359;0.015564556290983678;0.015564284014007931;0.7179231556115301;-0.01340501829641875;0.7179645604173993;1.0099687122184833
91.97638;1.0444866679648759;0.8332713598402518;0.797759061778373;6.234814431042082e-06;5.995836160604567e-06;1.044757913596377;1.0099042095396555;10.000693236484212;0.8336152907700994;0.015564588333843016;0.015564318131683387;0.7179221114319401;-0.013405016703112714;0.7179640300378966;1.0099688662705049
91.98638;1.044487746070737;0.83327070083477;0.7977572982456724;6.234909186793665e-06;5.995859810149602e-06;1.0447615067179388;1.0099057569924808;10.000692350902536;0.8336168296067252;0.015564621088007264;0.015564350945056978;0.7179210264919235;-0.013405015095459973;0.7179634368754436;1.0099691321070163
91.99638;1.044488841541007;0.8332700201571108;0.797755440549447;6.23501443843995e-06;5.995904342955074e-06;1.0447651063324384;1.009907339524166;10.000691714719613;0.8336183080986777;0.015564654346128765;0.015564382382607605;0.7179199002750706;-0.013405013475065914;0.7179627864446653;1.0099695149864039
92.00638;1.044489952598931;0.8332693205302586;0.7977534918834572;6.2351315282473055e-06;5.995969457969312e-06;1.0447687072072214;1.0099089599975748;10.000691412392387;0.8336197198144206;0.015564687909751651;0.015564412379463245;0.7179187319021932;-0.013405011843661272;0.717962082219105;1.0099700158478282
92.01638;1.0444910791109565;0.8332686031148784;0.7977514569846184;6.235262009581677e-06;5.9960543603226455e-06;1.0447723048458566;1.0099106226472274;10.000691506993444;0.8336210592950183;0.015564721583513203;0.015564440876440893;0.7179175204253239;-0.01340501020321865;0.7179613257076715;1.0099706305850176
92.02638;1.0444922230326714;0.8332678671572389;0.7977493421683126;6.235407170639764e-06;5.9961578665442235e-06;1.0447758946420003;1.0099123311913087;10.000692043189892;0.8336223217837988;0.015564755199402648;0.015564467826883826;0.7179162653752533;-0.013405008555807356;0.7179605168159774;1.009971350547832
92.03638;1.044493388102933;0.8332671102201419;0.7977471550367334;6.2355679952397714e-06;5.996278402703505e-06;1.0447794728642146;1.0099140880393647;10.000693046681464;0.8336235030618377;0.015564788637414059;0.01556449320867031;0.7179149665925998;-0.01340500690347227;0.7179596547008172;1.0099721646143478
92.04638;1.0444945785681263;0.8332663286692709;0.7977449038801585;6.235745152803548e-06;5.996413989807973e-06;1.044783038074507;1.0099158945933353;10.000694524680098;0.8336245996267531;0.015564821818303697;0.015564517021331646;0.7179136236587919;-0.013405005248395096;0.7179587383362992;1.0099730615686993
92.05638;1.0444957979393303;0.833265517912408;0.7977425972649167;6.235938953859966e-06;5.996562391153573e-06;1.044786590384152;1.0099177517134907;10.000696466758743;0.833625609087729;0.015564854678505657;0.015564539260944124;0.7179122360519266;-0.013405003592983135;0.7179577668690089;1.0099740314056567
92.06638;1.0444970490754837;0.8332646727672942;0.7977402438659539;6.236149334710957e-06;5.9967214406943285e-06;1.0447901294209228;1.0099196605350886;10.000698840782253;0.8336265303830628;0.015564887157354502;0.015564559893432885;0.7179108038441772;-0.013405001939702971;0.717956740327526;1.009975065463676
92.07638;1.0444983354405983;0.8332637884335028;0.797737851705486;6.236375815287871e-06;5.996889445861365e-06;1.0447936539706575;1.0099216240288476;10.000701594022244;0.8336273635347994;0.015564919204938752;0.01556457884929959;0.7179093279390266;-0.013405000291120147;0.717955659935594;1.0099761556404985
92.08638;1.0444996619518057;0.8332628614245774;0.7977354264456145;6.236617561946577e-06;5.997065328943224e-06;1.0447971630693587;1.0099236477236397;10.000704666242328;0.8336281090535049;0.015564950790210358;0.015564596040815355;0.7179078097225875;-0.013404998650154279;0.7179545274204772;1.0099772940666496
92.09638;1.0445010342194754;0.8332618895018552;0.7977329704896193;6.236873599835478e-06;5.997248333353593e-06;1.0448006560600873;1.0099257385559495;10.000708002031589;0.8336287669379135;0.015564981907884553;0.01556461137992321;0.7179062508037684;-0.013404997019874718;0.7179533439345933;1.0099784738577138
92.10638;1.044502457300072;0.8332608707794386;0.7977304839550984;6.2371431066698915e-06;5.997437655914764e-06;1.0448041318955814;1.0099279027056303;10.00071155312135;0.8336293357955447;0.015565012587118609;0.015564624782007245;0.7179046527025628;-0.013404995402915757;0.7179521095117941;1.0099796897355713
92.11638;1.0445039362525528;0.8332598030233179;0.7977279659692543;6.237425700548814e-06;5.997632184253262e-06;1.0448075901336045;1.009930143376051;10.000715279215584;0.8336298129660208;0.01556504288344953;0.015564636160626137;0.7179030160117844;-0.01340499380138857;0.7179508234456279;1.0099809384290948
92.12638;1.0445054781508702;0.8332586836980074;0.7977254150544029;6.237721434031466e-06;5.997830263936605e-06;1.0448110324133946;1.0099324597362243;10.000719150477067;0.8336301955155409;0.015565072852959345;0.015564645421349721;0.7179013396826059;-0.013404992217459742;0.7179494848799592;1.0099822186092906
92.13638;1.0445070926777404;0.8332575104948551;0.7977228289324929;6.2380305902479516e-06;5.9980299031100005e-06;1.0448144611907484;1.009934847508463;10.000723144708807;0.8336304814099799;0.015565102532496945;0.015564652468589641;0.7178996211558245;-0.013404990653836256;0.7179480927937312;1.0099835291972121
92.14638;1.0445087904189303;0.8332562817743028;0.7977202048724527;6.238353638696272e-06;5.998229332510025e-06;1.0448178775705483;1.009937300665285;10.000727242070221;0.8336306702513365;0.015565131937987774;0.015564657232645341;0.717897857178354;-0.013404989113733563;0.7179466460167331;1.0099848676674046
92.15638;1.0445105808870594;0.8332549964342908;0.7977175408143574;6.238691031346284e-06;5.998427093636007e-06;1.0448212817550098;1.0099398137898452;10.000731423306298;0.8336307629698356;0.01556516107119763;0.015564659694229014;0.7178960446481149;-0.013404987600700163;0.7179451440982557;1.009986230587859
92.16638;1.0445124718157222;0.8332536538502061;0.7977148358645375;6.239042600565539e-06;5.998621789216331e-06;1.0448246747259076;1.0099423839412753;10.00073567305021;0.8336307604841214;0.015565189927597757;0.015564659884575732;0.7178941808013133;-0.013404986118503881;0.7179435881112459;1.0099876145903344
92.17638;1.0445144687819965;0.8332522543326735;0.7977120898145819;6.239407192197864e-06;5.998812094256404e-06;1.0448280581708058;1.009945010910557;10.000739989637433;0.8336306626084926;0.015565218508783417;0.015564657863916082;0.7178922627471668;-0.01340498467088775;0.7179419802682425;1.009989016232511
92.18638;1.0445165747080203;0.8332507988374184;0.7977093028395227;6.239782883276146e-06;5.998996725852154e-06;1.0448314331298538;1.009947696420481;10.000744395518637;0.8336304681393075;0.015565246830467457;0.015564653698649848;0.7178902874711289;-0.013404983261280333;0.7179403230136672;1.0099904323679307
92.19638;1.044518790811492;0.8332492881171777;0.7977064753584172;6.240167316081288e-06;5.999174173491214e-06;1.0448347996189151;1.0099504433889936;10.000748932680136;0.8336301754005694;0.015565274914725886;0.01556464745841448;0.7178882529005862;-0.013404981892639722;0.7179386186842921;1.009991860723186
92.20638;1.044521118071816;0.8332477229317317;0.7977036075275922;6.240558003685996e-06;5.999342715274796e-06;1.0448381572024745;1.00995325576612;10.000753640962722;0.8336297827783606;0.015565302775792962;0.015564639225136952;0.7178861590314417;-0.01340498056732053;0.7179368698263473;1.0099932987507472
92.21638;1.0445235570864182;0.8332461051389013;0.7977006992169869;6.2409528579449445e-06;5.999500691725079e-06;1.044841504832861;1.009956138768881;10.000758540207785;0.8336292894740001;0.015565330418621003;0.01556462909756903;0.7178840083575458;-0.01340497928689116;0.7179350796847641;1.009994741324604
92.22638;1.0445261073042722;0.833244438483518;0.797697750916264;6.241350616568892e-06;5.999646559723694e-06;1.0448448400412762;1.0099590987003628;10.00076362803579;0.8336286958675811;0.0155653578558759;0.015564617191095658;0.7178818056789283;-0.013404978052102778;0.71793325250285;1.0099961797633021
92.23638;1.0445287668156162;0.8332427284615764;0.7976947647690442;6.241750706896788e-06;5.999778982556012e-06;1.0448481587892264;1.0099621419362168;10.000768889282702;0.8336280033439397;0.015565385118722871;0.01556460362945226;0.7178795574978375;-0.013404976863135973;0.7179313937886282;1.0099976033694296
92.24638;1.0445315325365576;0.8332409814635283;0.7976917450593379;6.242152869108611e-06;5.999897081805405e-06;1.0448514555205555;1.0099652733765112;10.000774310704422;0.8336272146246666;0.015565412245701004;0.015564588524810755;0.7178772711822781;-0.01340497571987612;0.7179295104501362;1.0099990016149762
92.25638;1.0445344006366422;0.8332392037759901;0.7976886978665656;6.2425571020482646e-06;6.000000359337122e-06;1.044854722398823;1.0099684946977365;10.000779886614563;0.8336263342881512;0.015565439272506337;0.01556457196007828;0.7178749537776277;-0.01340497462196442;0.7179276103649642;1.0100003653925713
92.26638;1.0445373671587137;0.8332374010082657;0.7976856303846538;6.242963735967554e-06;6.000088382539653e-06;1.0448579485744636;1.0099718036247298;10.000785612228015;0.833625368045394;0.015565466239411394;0.015564553992231554;0.7178726107490696;-0.013404973568894018;0.7179257017038181;1.0100016882461098
92.27638;1.044540428834489;0.8332355782511192;0.797682550506054;6.2433731652434036e-06;6.000160679527627e-06;1.0448611204958769;1.009975195591478;10.000791479610433;0.8336243214532376;0.01556549319951465;0.015564534670464734;0.7178702453926038;-0.013404972560369285;0.717923792477096;1.0100029669218076
92.28638;1.0445435835089372;0.8332337405100532;0.7976794660758859;6.243785506167716e-06;6.000216746353152e-06;1.0448642231929521;1.0099786658835719;10.000797481852906;0.8336231994355241;0.015565520205054213;0.015564514049503073;0.7178678589371256;-0.01340497159645666;0.7179218903115128;1.0100041998484774
92.29638;1.0445468296346794;0.8332318933108115;0.7976763833107537;6.244200694858213e-06;6.000255987553629e-06;1.0448672421905154;1.0099822091197217;10.000803616281834;0.8336220060459867;0.015565547277646495;0.015564492197372746;0.7178654513230283;-0.01340497067731433;0.717920002288167;1.0100053855092337
92.30638;1.0445501654489993;0.8332300431326297;0.7976733058120595;6.244618846035711e-06;6.000277600869886e-06;1.0448701649211167;1.0099858171468017;10.000809878218215;0.8336207444558752;0.015565574382502436;0.015564469200521226;0.7178630228535863;-0.013404969802917614;0.7179181346019639;1.0100065221550134
92.31638;1.0445535888321442;0.8332281964396704;0.7976702359518262;6.245040376431063e-06;6.000280437146395e-06;1.0448729803240955;1.0099894783888772;10.000816251412875;0.8336194181515052;0.015565601422588445;0.015564445157058245;0.717860575567701;-0.013404968973062911;0.7179162925662457;1.0100076079321767
92.32638;1.0445570978067358;0.8332263581255585;0.797667177517591;6.245465770330027e-06;6.000263126541251e-06;1.0448756777887767;1.0099931790282577;10.000822706981593;0.8336180329178462;0.01556562826140081;0.015564420155905158;0.7178581131414439;-0.0134049681876738;0.7179144814748754;1.0100086411240803
92.33638;1.044560690451685;0.833224531268643;0.7976641365524393;6.245895276402971e-06;6.000224461220495e-06;1.044878247357342;1.0099969050805042;10.000829208611096;0.8336165979310681;0.015565654749960967;0.015564394255506897;0.7178556399222674;-0.013404967446980954;0.7179127072621118;1.010009620128557
92.34638;1.0445643637289097;0.8332227180257697;0.7976611195044259;6.24632880481993e-06;6.0001634758755e-06;1.0448806806076412;1.0100006445903857;10.000835717661172;0.833615124713356;0.015565680732355935;0.015564367476647722;0.7178531602217542;-0.013404966751260771;0.7179109760885177;1.0100105428450474
92.35638;1.044568112459857;0.8332209205526324;0.7976581311445365;6.2467658249830425e-06;6.000079127781008e-06;1.0448829709806213;1.0100043885817664;10.000842198638178;0.8336136247495591;0.015565706044020826;0.015564339809019301;0.717850678043718;-0.01340496610071869;0.7179092936954277;1.01001140621489
92.36638;1.0445719295957998;0.8332191413185253;0.7976551745538961;6.2472051238269415e-06;5.999969993167999e-06;1.0448851133772392;1.010008130190556;10.000848624904062;0.8336121078498733;0.015565730517085884;0.015564311221385702;0.717848196663251;-0.013404965495782696;0.7179076653282461;1.0100122070268627
92.37638;1.0445758075234057;0.833217382788717;0.7976522524408807;6.247644715877647e-06;5.999834234682259e-06;1.0448871032796705;1.0100118636408637;10.000854985275616;0.8336105821135082;0.015565753980189662;0.015564281665676185;0.7178457182525819;-0.013404964937185942;0.7179060955724679;1.0100129443012351
92.38638;1.0445797391578493;0.8332156472643134;0.7976493677874535;6.248082081340726e-06;5.999669755337392e-06;1.044888936147587;1.0100155846576053;10.000861286213981;0.8336090543004828;0.015565776246393614;0.015564251074152585;0.7178432442749589;-0.01340496442565837;0.7179045876098499;1.0100136213434572
92.39638;1.044583717593691;0.8332139370845274;0.7976465232256804;6.2485146346305024e-06;5.999474427086117e-06;1.044890608321815;1.010019291111542;10.000867536577932;0.8336075295626211;0.015565797107437662;0.015564219365375298;0.7178407761584101;-0.013404963961689035;0.7179031428284275;1.010014245840995
92.40638;1.0445877354018906;0.8332122543268706;0.7976437204891035;6.248940211870932e-06;5.999246383817357e-06;1.0448921189512128;1.010022982252022;10.000873724702;0.8336060113994315;0.015565816339873114;0.015564186460167943;0.717838315589003;-0.013404963545393974;0.7179017612966709;1.0100148286518034
92.41638;1.044591784954834;0.8332106001791204;0.7976409610645707;6.2493572537672455e-06;5.998984182258843e-06;1.0448934707742497;1.0100266578931836;10.000879815058646;0.8336045021998202;0.015565833715216219;0.015564152287174062;0.7178358651048332;-0.013404963176195016;0.7179004426009595;1.0100153822285158
92.42638;1.044595858242758;0.8332089747092832;0.797638246955126;6.249764700957713e-06;5.998686793919934e-06;1.04489466960515;1.010030318863145;10.000885765923044;0.833603003079831;0.015565849024319558;0.01556411678674999;0.7178334293117139;-0.013404962852730871;0.7178991864374741;1.010015919336676
92.43638;1.0445999461734747;0.8332073771677779;0.7976355803429728;6.250162030613309e-06;5.9983535930193544e-06;1.0448957236449659;1.0100339672628502;10.000891547845333;0.8336015130109551;0.015565862113315966;0.015564079929567489;0.717831015292502;-0.013404962573380655;0.7178979923286711;1.0100164521135035
92.44638;1.044604039414481;0.8332058071008915;0.7976329626463834;6.250549196241361e-06;5.997984295960257e-06;1.0448966424378803;1.0100376053862083;10.000897149308932;0.8336000288597276;0.015565872896910514;0.015564041725162058;0.7178286312856309;-0.013404962336727121;0.717896858920909;1.0100169914071264
92.45638;1.0446081298030683;0.8332042655165981;0.7976303941450722;6.2509260428849385e-06;5.99757895049349e-06;1.0448974350315896;1.0100412338946392;10.000902569461598;0.83359854675212;0.01556588133528985;0.015564002204980333;0.717826284906645;-0.013404962141416583;0.7178957841319394;1.010017546962414
92.46638;1.0446122100968946;0.8332027547914436;0.797627874646033;6.2512919161165e-06;5.997138059460076e-06;1.0448981084344935;1.0100448506674358;10.000907804438022;0.8335970634608215;0.015565887411127025;0.015563961401745988;0.7178239825991759;-0.01340496198583759;0.7178947659348922;1.0100181279577958
92.47638;1.0446162727308872;0.8332012778282214;0.7976254043813558;6.251645963328278e-06;5.996662578098624e-06;1.0448986675934693;1.0100484514476318;10.000912835199067;0.833595576889179;0.015565891128133304;0.015563919335863215;0.7178217301508085;-0.013404961868231348;0.7178938023830305;1.0100187431369554
92.48638;1.0446203097395395;0.8331998370865342;0.7976229842057618;6.251987420599738e-06;5.996153757276094e-06;1.0448991159179648;1.010052031234977;10.000917631571859;0.8335940861757193;0.01556589250864682;0.015563876009661217;0.7178195330165147;-0.013404961787164379;0.7178928908539556;1.01001940093625
92.49638;1.0446243138617266;0.8331984334279233;0.7976206152923861;6.252315406133308e-06;5.995612966984013e-06;1.0448994555378806;1.0100555847454693;10.000922170055425;0.833592591866272;0.015565891592026435;0.01556383142063864;0.7178173964320713;-0.013404961741664926;0.7178920279452846;1.0100201093286687
92.50638;1.0446282790084827;0.833197065868194;0.7976182990864096;6.252628536894597e-06;5.995041448389183e-06;1.0448996876209968;1.0100591062170048;10.00092643677368;0.8335910957907755;0.015565888446565654;0.015563785588852918;0.7178153256092071;-0.013404961730887522;0.7178912103130289;1.0100208751219084
92.51638;1.0446321995663264;0.8331957327028707;0.7976160375567453;6.252924873894667e-06;5.994440112095847e-06;1.044899812867589;1.0100625894606994;10.000930414169419;0.8335896007049697;0.0155658831788582;0.015563738571678119;0.7178133254397695;-0.013404961753812164;0.7178904353431057;1.010021703688418
92.52638;1.0446360697348176;0.833194432396621;0.7976138330501495;6.253202157641548e-06;5.993809602471469e-06;1.0448998325509047;1.010066028337584;10.00093407849183;0.8335881100264958;0.015565875934830858;0.015563690461293446;0.7178114000092641;-0.013404961809308407;0.7178897012400471;1.0100225988819052
92.53638;1.0446398835199375;0.8331931631413149;0.7976116877639309;6.253457857312705e-06;5.993150582886216e-06;1.0448997492693315;1.0100694171323648;10.000937409239166;0.8335866277939669;0.015565866889884579;0.015563641385974433;0.717809552502419;-0.013404961896454652;0.7178890069872347;1.0100235624377008
92.54638;1.0446436347384793;0.833191921937099;0.7976096033776646;6.253689180696303e-06;5.992463910454416e-06;1.0448995659754015;1.0100727502140283;10.000940395632433;0.8335851587147282;0.01556585621964521;0.015563591510272635;0.7178077848581369;-0.01340496201475387;0.7178883522604326;1.0100245940846087
92.55638;1.0446473170134534;0.8331907042804307;0.7976075805783406;6.253893579828587e-06;5.9917504951516575e-06;1.0448992845993714;1.0100760212843984;10.000943033862224;0.8335837078991467;0.015565844068978828;0.01556354101834699;0.717806096834926;-0.013404962164020836;0.717887736734345;1.0100256929064109
92.56638;1.0446509245349287;0.8331895048897431;0.7976056187050317;6.25406943806418e-06;5.9910111617268526e-06;1.0448989060730915;1.010079223339662;10.000945311917336;0.8335822807708047;0.01556583053838893;0.015563490099937577;0.7178044856163063;-0.013404962343954227;0.7178871587750554;1.0100268578609597
92.57638;1.044654453129808;0.8331883190118343;0.7976037164486811;6.254216038524969e-06;5.990246743133747e-06;1.0448984311773342;1.0100823498215892;10.000947196638412;0.8335808836823235;0.01556581569387231;0.015563438952346095;0.7178029468815659;-0.013404962553751636;0.7178866149072485;1.010028086319197
92.58638;1.0446579002078873;0.8331871429302081;0.7976018726064907;6.254332917663311e-06;5.989458041159764e-06;1.0448978614042168;1.0100853954084756;10.000948639052691;0.8335795239862483;0.015565799597996432;0.015563387767097262;0.7178014762184669;-0.013404962792248938;0.7178861006851873;1.010029372883496
92.59638;1.0446612632479804;0.8331859735396203;0.7976000854048644;6.2544195231019645e-06;5.988645576838964e-06;1.0448971991839586;1.0100883554902946;10.000949587899003;0.8335782088485044;0.015565782327652001;0.01556333669248263;0.7178000695322122;-0.013404963058303186;0.7178856116702037;1.010030709825088
92.60638;1.0446645382834328;0.8331848078966544;0.7975983512117423;6.254475300598116e-06;5.987809600010105e-06;1.0448964471951832;1.0100912253686043;10.000949997928792;0.8335769440461878;0.015565763964770739;0.015563285813004172;0.7177987227010287;-0.013404963350903845;0.7178851439632096;1.0100320877100148
92.61638;1.0446677200949015;0.8331836431848886;0.7975966639133772;6.254499784315264e-06;5.9869503108951054e-06;1.0448956081378487;1.0100939997346563;10.00094982979972;0.8335757333066398;0.015565744601145124;0.015563235161723279;0.7177974311601286;-0.013404963669082566;0.7178846945424592;1.0100334964407442
92.62638;1.0446708035669348;0.8331824771906705;0.7975950154352082;6.254492684339373e-06;5.9860678234746154e-06;1.0448946851856438;1.0100966726248817;10.000949046017249;0.8335745780427537;0.015565724357246638;0.015563184745276576;0.7177961899532339;-0.013404964011703312;0.7178842609192999;1.0100349271231461
92.63638;1.0446737843957825;0.8331813085343127;0.7975933971278916;6.254454122793011e-06;5.9851618480335954e-06;1.0448936813004917;1.0100992380381466;10.000947608662601;0.8335734778779456;0.015565703368493614;0.015563134568485137;0.7177949943131168;-0.013404964377242973;0.7178838405798288;1.010036372530374
92.64638;1.0446766591238288;0.8331801362424875;0.7975918009790566;6.254384846715224e-06;5.984231341301479e-06;1.0448925978350747;1.0101016905294204;10.000945476973639;0.833572431821836;0.01556568175026023;0.015563084653189743;0.7177938402720322;-0.013404964763903305;0.7178834311252671;1.010037825888485
92.65638;1.0446794255359786;0.833178959180468;0.7975902200494799;6.2542861910771935e-06;5.983274447681746e-06;1.0448914347201006;1.0101040249263102;10.000942604711394;0.8335714391298698;0.015565659592340098;0.015563035043100141;0.7177927247625128;-0.01340496516988531;0.7178830306175529;1.0100392801789588
92.66638;1.0446820836698762;0.833177775335255;0.7975886481980736;6.254159864296406e-06;5.98228900786639e-06;1.0448901918394635;1.010106235574937;10.000938941871048;0.8335704988383391;0.015565636979519267;0.015562985793656916;0.7177916447500355;-0.013404965593476464;0.7178826378501271;1.010040728709167
92.67638;1.044684636950086;0.8331765810501773;0.7975870798654449;6.254007748750113e-06;5.981273312963394e-06;1.0448888700446783;1.010108316174629;10.000934441701439;0.8335696084905693;0.015565613998899712;0.015562936960581187;0.7177905960629575;-0.013404966033047775;0.7178822530019;1.0100421661071168
92.68638;1.0446870921382696;0.8331753708982522;0.7975855103090328;6.2538318226124884e-06;5.980226505615845e-06;1.044887472132945;1.0101102594060336;10.000929069786851;0.833568764194672;0.015565590730855495;0.015562888602737697;0.7177895730927051;-0.013404966487129034;0.7178818783481253;1.0100435885834143
92.69638;1.0446894572964627;0.8331741384857703;0.7975839355328121;6.253634135593623e-06;5.979148525951714e-06;1.0448860039145393;1.0101120557521535;10.000922807177709;0.8335679623183199;0.015565567241270638;0.01556284079460501;0.7177885689650361;-0.01340496695453621;0.7178815180468944;1.0100449930964766
92.70638;1.044691739703757;0.8331728775594017;0.797582352016387;6.253416717997378e-06;5.97803983267673e-06;1.0448844743753316;1.0101136936299975;10.00091564713439;0.8335672004188027;0.015565543580846932;0.015562793626034277;0.717787575690884;-0.013404967434432079;0.7178811769028122;1.010046376007515
92.71638;1.04469394576136;0.8331715820771529;0.7975807568043305;6.253181552895027e-06;5.976901123918247e-06;1.0448828948587594;1.0101151613763943;10.00090759832842;0.8335664763084248;0.01556551979552429;0.015562747184805993;0.7177865849460415;-0.013404967926196604;0.7178808591086786;1.0100477324090937
92.72638;1.0446960814857376;0.8331702451982086;0.7975791477782016;6.252930753253094e-06;5.975733265327584e-06;1.0448812783224088;1.0101164487788419;10.000898696440178;0.8335657867935539;0.015565495940190108;0.015562701542401178;0.7177855894295501;-0.01340496842935957;0.7178805674018838;1.0100490566307054
92.73638;1.0446981515836942;0.8331688589490038;0.7975775238161061;6.2526666285220196e-06;5.974537326775584e-06;1.0448796391096458;1.0101175475529747;10.000889012993541;0.8335651272152119;0.015565472076312906;0.015562656757435733;0.7177845838412681;-0.01340496894372884;0.7178803026561338;1.0100503427992158
92.74638;1.0447001579458985;0.8331674147851321;0.797575884315778;6.252391309944568e-06;5.9733143836883975e-06;1.0448779928005152;1.0101184516368302;10.000878655825474;0.83356449165837;0.015565448256370297;0.015562612879675522;0.7177835646869538;-0.013404969469329033;0.7178800644466778;1.0100515850518852
92.75638;1.0447020994532679;0.8331659037632465;0.797574228277898;6.252106310586622e-06;5.972065198634173e-06;1.0448763558393825;1.0101191570307846;10.000867761087575;0.8335638738231572;0.015565424518328066;0.01556256993153712;0.7177825289628393;-0.013404970006251987;0.7178798518870504;1.0100527780595359
92.76638;1.0447039726654626;0.8331643167753539;0.7975725538641616;6.2518125972580535e-06;5.970790326987664e-06;1.044874745113924;1.0101196614040686;10.00085647698443;0.8335632684589699;0.015565400888645801;0.015562527890813594;0.717781473020936;-0.013404970554768409;0.7178796633205137;1.0100539174168954
92.77638;1.044705772228592;0.8331626457738365;0.7975708586302526;6.2515109500022805e-06;5.969490691270983e-06;1.0448731774069107;1.010119964100322;10.000844947648067;0.8335626725835428;0.015565377377293311;0.01556248670319947;0.7177803925419791;-0.01340497111545365;0.7178794955790514;1.0100549993006074
92.78638;1.0447074915938386;0.8331608851454059;0.7975691400528737;6.251202051393306e-06;5.968167974698965e-06;1.0448716680109231;1.0101200656477511;10.000833310017523;0.8335620853083712;0.015565353978680174;0.015562446303863097;0.7177792829490501;-0.013404971689063752;0.7178793441903952;1.0100560197849333
92.79638;1.0447091238409;0.8331590321207448;0.7975673958853862;6.25088645565058e-06;5.966824572147886e-06;1.0448702290559366;1.0101199665723806;10.000821698695635;0.8335615061655508;0.015565330687256166;0.01556240663167698;0.717778139665264;-0.01340497227640772;0.7178792040531823;1.0100569743418861
92.80638;1.0447106615782829;0.8331570864151501;0.7975656246114001;6.250564676781711e-06;5.965463661520958e-06;1.0448688691536634;1.0101196667926107;10.00081024729116;0.8335609337685719;0.015565307500012187;0.015562367641927383;0.7177769584713065;-0.0134049728784208;0.7178790694627076;1.0100578582446853
92.81638;1.04471209642068;0.833155049911782;0.7975638260953257;6.250237131921965e-06;5.964089524703901e-06;1.0448675939115113;1.010119165663091;10.000799089487119;0.833560366232744;0.01556528439808206;0.015562329315501534;0.7177757361541297;-0.013404973496259817;0.7178789337913892;1.0100586676796826
92.82638;1.044713419300431;0.8331529266766738;0.7975620017135904;6.2499039833807835e-06;5.962707389423897e-06;1.0448664060437005;1.0101184622034023;10.000788362928422;0.8335598025227611;0.015565261334299333;0.015562291669486795;0.7177744711405675;-0.013404974131267053;0.7178787899617073;1.0100594002707177
92.83638;1.0447146221058334;0.8331507226401782;0.7975601541343451;6.249565203360813e-06;5.961322606279495e-06;1.044865305547223;1.0101175558695488;10.000778212788186;0.8335592430453936;0.015565238240129621;0.015562254769031588;0.7177731635822454;-0.013404974784723843;0.7178786318856034;1.010060055449294
92.84638;1.0447156995069944;0.8331484440203235;0.7975582867727253;6.249220769893657e-06;5.959940055142408e-06;1.0448642901400138;1.0101164473551374;10.00076879226657;0.8335586891777549;0.01556521504406544;0.015562218720047967;0.7177718147413304;-0.013404975457616475;0.7178784559787146;1.0100606353316293
92.85638;1.0447166496874114;0.833146095461733;0.7975564026713363;6.24887083602832e-06;5.958564296500429e-06;1.0448633554482667;1.0101151385293157;10.000760257346208;0.8335581426790409;0.015565191683693323;0.015562183642228358;0.7177704260945442;-0.013404976150818218;0.7178782616706725;1.0100611447817156
92.86638;1.044717473801506;0.8331436798642204;0.7975545038622582;6.248515843947356e-06;5.9571997566251026e-06;1.0448624955397583;1.0101136321991175;10.000752760626698;0.8335576055456316;0.015565168101170241;0.015562149650039528;0.7177689988238791;-0.013404976865367518;0.7178780505039666;1.0100615903678805
92.87638;1.0447181743425202;0.8331411995147493;0.7975525917185347;6.24815636451518e-06;5.955850525287917e-06;1.0448617039961339;1.010111932180918;10.000746450514239;0.8335570802079795;0.015565144229671977;0.015562116854023698;0.7177675341076525;-0.013404977602369384;0.7178778245887356;1.0100619793136478
92.88638;1.044718753372178;0.8331386569781044;0.7975506674232322;6.247792700894219e-06;5.954520332242741e-06;1.044860974482855;1.0101100428201426;10.00074147159529;0.8335565695246768;0.015565119978922537;0.015562085360412741;0.7177660339945072;-0.01340497836275973;0.7178775853035048;1.0100623185522015
92.89638;1.0447192118246587;0.8331360554507942;0.7975487321783419;6.247424689405388e-06;5.953212893622948e-06;1.0448603005579176;1.0101079683578356;10.000737960886974;0.8335560764147196;0.015565095236751035;0.015562055253901174;0.7177645018696037;-0.013404979147132946;0.7178773323258116;1.0100626140580347
92.90638;1.044719550296395;0.833133398899086;0.797546787582022;6.247051820808762e-06;5.951932123072456e-06;1.044859675766445;1.010105713287522;10.000736042837731;0.8335556035512861;0.015565069897891052;0.015562026585869653;0.7177629419331616;-0.013404979955473257;0.7178770633834108;1.0100628710369979
92.91638;1.044719770534604;0.8331306923512412;0.7975448359864933;6.246673404779774e-06;5.950681842305606e-06;1.0448590938588687;1.0101032831515044;10.00073583064621;0.8335551529766573;0.015565043892230644;0.015561999380383724;0.7177613587943303;-0.013404980786735372;0.7178767752867328;1.0100630944102602
92.92638;1.0447198756694795;0.8331279420036954;0.797542880096024;6.246288620871659e-06;5.949465117752387e-06;1.0448585478803927;1.0101006851913725;10.000737431430233;0.8335547256563267;0.015565017182125053;0.015561973646682872;0.7177597577474111;-0.013404981638610355;0.7178764653427497;1.0100632892453854
92.93638;1.0447198688096002;0.833125154008202;0.7975409220744709;6.245896598851105e-06;5.94828369193176e-06;1.0448580294546856;1.0100979289167673;10.000740944902116;0.833554321789432;0.015564989740262826;0.015561949397831225;0.7177581447082055;-0.013404982507889197;0.717876132255208;1.010063461729845
92.94638;1.0447197519221805;0.8331223327508293;0.7975389631152201;6.245496553812292e-06;5.947138032520455e-06;1.044857530000993;1.0100950261067867;10.000746455298609;0.8335539420790326;0.01556496154347104;0.015561926660223557;0.7177565256267985;-0.013404983391080856;0.7178757764152691;1.0100636197416413
92.95638;1.044719525995465;0.8331194808394724;0.7975370038149935;6.2450877194890274e-06;5.946028070771519e-06;1.0448570427321004;1.0100919901620093;10.000754019056817;0.8335535889583806;0.015564932589157974;0.015561905458271501;0.7177549059298318;-0.01340498428473921;0.7178753989273295;1.010063771454682
92.96638;1.0447191917946406;0.8331166004325352;0.7975350447769675;6.244669101000001e-06;5.944953883575809e-06;1.0448565635950455;1.0100888352398685;10.000763652393442;0.8335532665479091;0.015564902905269146;0.01556188580726805;0.7177532903568309;-0.013404985185566015;0.7178750003152489;1.0100639230953568
92.97638;1.0447187503957531;0.8331136941598639;0.79753308647383;6.244239366373805e-06;5.943915693203378e-06;1.0448560905153652;1.0100855753886278;10.000775329192692;0.8335529794537397;0.01556487253361203;0.015561867733260052;0.7177516835464018;-0.013404986090343103;0.7178745808807747;1.0100640782507158
92.98638;1.0447182033875277;0.8331107660498254;0.7975311285298493;6.243796927916694e-06;5.9429135930804105e-06;1.0448556220544585;1.0100822240654483;10.000788984695479;0.8335527317308689;0.01556484150143037;0.015561851288139389;0.7177500909324047;-0.013404986995771154;0.7178741417955204;1.0100642391991868
92.99638;1.0447175529701827;0.8331078232628331;0.7975291695691159;6.243340097266495e-06;5.9419474057908236e-06;1.0448551568568312;1.010078794135928;10.000804518367794;0.8335525267094347;0.015564809815844157;0.01556183654637392;0.7177485189743738;-0.013404987898642041;0.7178736852200959;1.0100644082775867
93.00638;1.0447168020795055;0.8331048771396578;0.7975272075488213;6.2428672899141826e-06;5.941016499416637e-06;1.0448546937056573;1.010075298131699;10.000821806569412;0.8335523676331105;0.01556477748279299;0.015561823595197867;0.7177469742948128;-0.013404988796327963;0.7178732136029826;1.0100645871627347
93.01638;1.044715954544166;0.8331019422692486;0.797525239905639;6.242377226715518e-06;5.940119673946609e-06;1.0448542315667306;1.0100717487827875;10.000840720396814;0.8335522581012045;0.015564744517818438;0.015561812519453832;0.7177454620656978;-0.01340498968706555;0.7178727290212226;1.010064775419304
93.02638;1.044715015069726;0.8330990344028927;0.7975232638144647;6.241869011164278e-06;5.939255398130092e-06;1.0448537691903856;1.0100681591303458;10.00086113278525;0.8335522012006464;0.015564710938892008;0.015561803389543069;0.7177439847684777;-0.013404990569796865;0.7178722331919742;1.0100649709865832
93.03638;1.0447139893303778;0.8330961683856258;0.7975212764188209;6.241342100797358e-06;5.938422223010252e-06;1.04485330405593;1.010064541604514;10.000882919014211;0.8335521984351146;0.015564676747002447;0.015561796257915103;0.7177425423728616;-0.013404991443843686;0.7178717279324695;1.0100651717049396
93.04638;1.044712884219163;0.8330933571273462;0.7975192749046507;6.240796325110055e-06;5.9376189665353105e-06;1.044852831217025;1.0100609071113407;10.000905956719869;0.8335522497673544;0.015564641907727822;0.015561791146050254;0.7177411332370425;-0.013404992308828712;0.7178712155252602;1.0100653758100142
93.05638;1.0447117075074368;0.8330906122121998;0.7975172571125096;6.240231880011726e-06;5.936844511029262e-06;1.0448523429986007;1.0100572653839985;10.000930122987775;0.8335523543551895;0.015564606363101882;0.015561788028150133;0.7177397547319093;-0.013404993164843435;0.7178706987356724;1.0100655814998745
93.06638;1.0447104667703104;0.8330879451201423;0.7975152220004186;6.239649157510403e-06;5.9360975599841396e-06;1.0448518298001002;1.010053626002542;10.000955289555545;0.8335525112455334;0.015564570065050088;0.015561786836793668;0.717738404089877;-0.01340499401257002;0.717870180172277;1.0100657867062677
93.07638;1.0447091679440452;0.8330853673325178;0.7975131693433795;6.2390486096970754e-06;5.935376814700123e-06;1.0448512817427962;1.010049998536102;10.000981320156708;0.8335527194655833;0.015564532996907457;0.015561787477320815;0.7177370792992934;-0.013404994853325913;0.7178696615203144;1.0100659896174937
93.08638;1.0447078143580661;0.8330828890443451;0.7975110997892;6.238430879745508e-06;5.934681343750772e-06;1.044850690727203;1.0100463923610636;10.001008074912978;0.8335529775687296;0.015564495177485203;0.015561789835639734;0.7177357792918617;-0.013404995688947386;0.7178691438644417;1.0100661893565857
93.09638;1.0447064073518935;0.8330805177993944;0.7975090152373748;6.237796900878902e-06;5.9340105719457205e-06;1.0448500513390344;1.010042817126065;10.001035419911105;0.8335532836640324;0.015564456643054485;0.015561793796918221;0.7177345036162948;-0.013404996521472756;0.7178686289212126;1.0100663857251084
93.10638;1.0447049477283157;0.8330782583115164;0.7975069187646173;6.237147626870841e-06;5.933363835910133e-06;1.0448493598587314;1.010039282379154;10.001063232878801;0.8335536359044362;0.015564417418560596;0.015561799270261587;0.7177332518606455;-0.01340499735306584;0.7178681196464458;1.0100665779856235
93.11638;1.0447034362039993;0.8330761138517083;0.7975048142944945;6.236483720639904e-06;5.932739955121965e-06;1.0448486131652401;1.0100357961112953;10.00109140208114;0.8335540324427533;0.015564377514832898;0.015561806195553243;0.7177320234895151;-0.013404998186169003;0.7178676195414503;1.0100667640969767
93.12638;1.0447018729141857;0.8330740879000569;0.7975027061782126;6.235805526608813e-06;5.932137352238871e-06;1.044847809261372;1.0100323642195281;10.001119825835465;0.8335544713503811;0.015564336950762925;0.015561814545546246;0.7177308185000658;-0.01340499902332341;0.7178671318450454;1.010066940917384
93.13638;1.044700256791007;0.8330721838935322;0.7975005992447374;6.235113228484268e-06;5.931554576434122e-06;1.0448469488696481;1.0100289910456097;10.00114841740109;0.8335549505498953;0.015564295763640603;0.015561824333711796;0.7177296379228371;-0.013404999866808182;0.717866659707948;1.0100671047927579
93.14638;1.0446985849319428;0.8330704034840053;0.7974984994743092;6.234407005541766e-06;5.930990489602674e-06;1.0448460354172773;1.0100256795448668;10.001177106755907;0.8335554665033245;0.015564253992171716;0.015561835602851619;0.7177284836207788;-0.013405000718502732;0.7178662065881659;1.0100672525046703
93.15638;1.0446968528492444;0.8330687457631237;0.7974964136867961;6.23368698815364e-06;5.930444020595166e-06;1.0448450727714949;1.0100224307527264;10.001205832827575;0.8335560125416005;0.015564211659067476;0.01556184840091236;0.717727358033833;-0.013405001579875163;0.7178657760083378;1.0100673818717516
93.16638;1.044695055742208;0.8330672082771822;0.797494347862654;6.232953127214345e-06;5.929913982927928e-06;1.0448440641426169;1.0100192432075505;10.001234533076897;0.8335565792372723;0.015564168779483318;0.0155618627727906;0.7177262639992943;-0.013405002452070004;0.7178653712320586;1.0100674916454482
93.17638;1.0446931891095481;0.8330657883925909;0.7974923059601828;6.23220526308907e-06;5.9293991108608725e-06;1.0448430130570225;1.0100161132671983;10.001263141580914;0.833557156761836;0.015564125381877288;0.01556187875311274;0.7177252040943535;-0.013405003336053725;0.7178649953848418;1.0100675816938636
93.18638;1.044691248993894;0.8330644832812132;0.7974902900869438;6.23144322546244e-06;5.928898075581292e-06;1.044841923567864;1.0100130368896245;10.001291597932092;0.8335577370439154;0.015564081515339025;0.015561896352126722;0.7177241799427378;-0.013405004232581622;0.7178646517205014;1.0100676528492192
93.19638;1.0446892330024784;0.8330632887239021;0.7974883015237042;6.230666761252146e-06;5.928409252349338e-06;1.0448407995639921;1.0100100117567865;10.001319852746349;0.8335583150630422;0.015564037236572032;0.01556191555351325;0.7177231922346256;-0.013405005142080534;0.7178643439651168;1.0100677056793985
93.20638;1.0446871404524336;0.8330621985899656;0.7974863418816721;6.2298755993619215e-06;5.927930403356397e-06;1.044839644715518;1.010007038195773;10.001347860806733;0.8335588891539268;0.01556399259292062;0.015561936313020714;0.7177222411411094;-0.01340500606474738;0.71786407657871;1.0100677397089017
93.21638;1.0446849714607882;0.833061205863063;0.7974844135357935;6.229069774923335e-06;5.927458758301237e-06;1.0448384626039044;1.010004119127738;10.001375576716516;0.8335594595030278;0.015563947610178906;0.015561958553448113;0.7177213270389936;-0.013405007000644537;0.7178638544321136;1.0100677544019583
93.22638;1.0446827271190346;0.8330603041224536;0.7974825191125198;6.228249718608479e-06;5.926991487718915e-06;1.0448372565473278;1.0100012599062524;10.001402958342362;0.8335600259994422;0.015563902281095748;0.015561982177357707;0.7177204516021533;-0.013405007949495088;0.7178636823772427;1.0100677510096008
93.23638;1.0446804101215816;0.8330594881888793;0.7974806604120163;6.2274160439978266e-06;5.926526023184986e-06;1.0448360294555048;1.0099984677417937;10.001429963827682;0.8335605872625017;0.01556385657346891;0.01556200709081539;0.7177196181058839;-0.013405008910677686;0.7178635650790792;1.0100677329895336
93.24638;1.0446780242905787;0.8330587539441666;0.797478837668501;6.226569445606784e-06;5.926060028532604e-06;1.0448347832376221;1.0099957499866246;10.001456549164738;0.8335611408838784;0.015563810456037257;0.015562033217669408;0.7177188303991235;-0.01340500988350206;0.7178635064452507;1.0100677054344154
93.25638;1.0446755733911737;0.8330580977973335;0.7974770499101081;6.2257105539111966e-06;5.925591164445673e-06;1.0448335177161263;1.0099931118589494;10.00148267467893;0.833561684088888;0.015563763907575301;0.015562060502339966;0.7177180919557836;-0.01340501086726671;0.7178635089480343;1.0100676759363971
93.26638;1.0446730602439633;0.8330575158954772;0.7974752956701168;6.224839640063025e-06;5.925116893958866e-06;1.0448322306000142;1.0099905556857294;10.001508302566931;0.8335622144899031;0.015563716912457943;0.01556208890021494;0.7177174062271418;-0.013405011861338096;0.7178635736287041;1.0100676553711794
93.27638;1.0446704869394745;0.8330570037115359;0.7974735732413245;6.2239564370779206e-06;5.92463469569599e-06;1.0448309188988136;1.0099880821610634;10.001533384737767;0.833562730976897;0.01556366945773146;0.015562118362212008;0.7177167773884005;-0.01340501286534666;0.7178637002657474;1.0100676563257702
93.28638;1.0446678556702915;0.8330565564269857;0.7974718808306794;6.223060135098307e-06;5.9241425152360705e-06;1.0448295804369154;1.0099856915385552;10.00155785980398;0.8335632341489593;0.015563621519410278;0.015562148831823103;0.717716209909625;-0.013405013879105506;0.7178638876186001;1.010067691033341
