time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.29638;1.0446651690496058;0.8330561692453472;0.797470217116319;6.222149596015211e-06;5.92363895177136e-06;1.0448282147282446;1.0099833841871544;10.0015816593119;0.833563726225;0.015563573044942873;0.015562180251110079;0.7177157076300437;-0.013405014902490287;0.7178641342801986;1.0100677703525365
93.30638;1.044662430184947;0.8330558376000973;0.7974685820089062;6.221223649793515e-06;5.923123100898643e-06;1.0448268229267856;1.0099811611243505;10.001604716865918;0.8335642108954676;0.01556352395740186;0.015562212556631986;0.7177152738377769;-0.01340501593556095;0.7178644392340946;1.0100679028297446
93.31638;1.0446596429791115;0.833055557804849;0.7974669766299723;6.220281243551683e-06;5.922594292171304e-06;1.0448254067407206;1.009979023734398;10.001626979845845;0.8335646923079255;0.015563474178422864;0.015562245666381543;0.7177149116521676;-0.013405016978469766;0.7178648017709446;1.0100680941424518
93.32638;1.0446568120251543;0.8330553274463967;0.797465402766463;6.219321507313276e-06;5.922052069731198e-06;1.0448239671726578;1.0099769728922787;10.001648410991987;0.833565173354143;0.015563423649246845;0.01556227947043874;0.7177146238594265;-0.013405018031099121;0.7178652214560064;1.0100683477215262
93.33638;1.0446539417001213;0.8330551452488665;0.79746386340046;6.218343768939353e-06;5.9214963260497e-06;1.0448225042304804;1.0099750090240178;10.001668976177402;0.8335656552819979;0.01556337233271056;0.01556231382899183;0.7177144131389059;-0.013405019093085734;0.717865697801543;1.0100686650207185
93.34638;1.0446510351230287;0.8330550107182073;0.797462363563055;6.2173475409404165e-06;5.920927184649565e-06;1.0448210177093404;1.0099731331426276;10.001688638122237;0.8335661390946804;0.015563320195123617;0.01556234858546844;0.717714282511674;-0.013405020164097977;0.7178662297011961;1.010069044865816
93.35638;1.044648094201151;0.833054923344819;0.7974609096738525;6.216332734173545e-06;5.92034493852933e-06;1.0448195079989366;1.0099713474643839;10.001707359944831;0.8335666266455704;0.015563267202136303;0.015562383590689469;0.7177142345615111;-0.013405021243827827;0.7178668152941385;1.0100694835623325
93.36638;1.0446451208655068;0.8330548817518716;0.7974595077879568;6.215300059394782e-06;5.91975027387499e-06;1.044817976099242;1.009969654587446;10.001725103685796;0.8335671196834674;0.015563213345149738;0.015562418706419827;0.7177142703751862;-0.013405022331856163;0.7178674521003073;1.0100699760325191
93.37638;1.0446421176267686;0.8330548833580694;0.7974581621398538;6.214251059368848e-06;5.9191441407274575e-06;1.0448164234059147;1.0099680554562438;10.0017418203621;0.8335676183659978;0.015563158665157424;0.015562453789157183;0.717714389545578;-0.013405023427573713;0.7178681367928419;1.0100705170683848
93.38638;1.0446390871902345;0.833054924404171;0.7974568750067319;6.213187713518388e-06;5.918527232707778e-06;1.0448148523173773;1.0099665477180817;10.001757441857638;0.8335681215402012;0.015563103256060438;0.01556248868813681;0.7177145902264352;-0.01340502453011424;0.7178688646931676;1.0100711021358397
93.39638;1.04463603267927;0.8330550004957972;0.7974556477548751;6.212112086063182e-06;5.917899991619834e-06;1.04481326704268;1.0099651262165328;10.001771880747405;0.8335686279721221;0.015563047260524888;0.015562523257317286;0.717714869192314;-0.013405025638558452;0.717869630028409;1.0100717278387052
93.40638;1.0446329573156163;0.8330551074292895;0.797454481772031;6.211026203931499e-06;5.9172632331067295e-06;1.0448116733165387;1.0099637847378178;10.00178503574457;0.8335691369547165;0.015562990860517434;0.015562557359205616;0.7177152224015572;-0.013405026752206353;0.7178704268028774;1.0100723924577575
93.41638;1.0446298628824442;0.8330552413884704;0.7974533787595612;6.209932190672057e-06;5.916618460165832e-06;1.044810077882434;1.0099625169690645;10.001796801291723;0.8335696479675238;0.015562934254131593;0.015562590857588566;0.7177156447721506;-0.013405027870451915;0.7178712491528931;1.0100730960316748
93.42638;1.0446267495338197;0.8330553987119789;0.7974523406380026;6.2088323539968905e-06;5.915967568180711e-06;1.0448084883150097;1.0099613167386396;10.001807081162621;0.8335701597771576;0.015562877627697853;0.01556262361158604;0.7177161292022757;-0.013405028992476817;0.7178720912343667;1.0100738396340256
93.43638;1.044623617329871;0.8330555758018656;0.7974513689461307;6.207728991171969e-06;5.9153124974989675e-06;1.044806911975772;1.009960178148606;10.001815801265163;0.8335706704476454;0.015562821147141267;0.01556265547753822;0.7177166666199727;-0.013405030117088814;0.7178729472526172;1.0100746244397656
93.44638;1.044620467820965;0.8330557693478066;0.7974504641320886;6.206624460505855e-06;5.914655173306243e-06;1.0448053545024791;1.0099590956078977;10.001822909493807;0.8335711783028983;0.01556276497413565;0.015562686313156653;0.7177172472212054;-0.013405031242755624;0.7178738119486607;1.010075450840027
93.45638;1.0446173049084455;0.8330559773826506;0.7974496257981902;6.205521636628579e-06;5.913997531471614e-06;1.0448038198086387;1.0099580635320704;10.001828364978117;0.8335716822418919;0.015562709282344241;0.015562715982420863;0.7177178616898477;-0.013405032367723443;0.7178746816498502;1.01007631822427
93.46638;1.0446141337920316;0.8330562004667832;0.7974488536825509;6.204424146040209e-06;5.913341378270462e-06;1.0448023119298226;1.0099570754976321;10.001832131542882;0.8335721813123483;0.015562654251006745;0.01556274436353751;0.7177185019303217;-0.013405033490062872;0.7178755552965217;1.0100772262922646
93.47638;1.0446109582251004;0.8330564414014847;0.7974481482811279;6.203336349192676e-06;5.912688182555216e-06;1.044800836514639;1.0099561235736718;10.00183417170358;0.8335726740305119;0.015562600047007444;0.015562771352370075;0.7177191612392829;-0.013405034607641218;0.7178764343117814;1.0100781761979654
93.48638;1.0446077785171175;0.8330567039910766;0.7974475108761946;6.202263246890862e-06;5.912038909122379e-06;1.0447994004055288;1.009955198446933;10.0018344396867;0.8335731578406871;0.015562546816832359;0.015562796858158388;0.7177198338130789;-0.013405035718057408;0.7178773214472495;1.010079169458648
93.49638;1.0446045917443973;0.8330569920116007;0.7974469432499486;6.201210198093612e-06;5.911393959007633e-06;1.0447980103927517;1.0099542902252414;10.001832883102052;0.8335736298439024;0.01556249468811621;0.015562820800864022;0.7177205142589188;-0.013405036818732794;0.7178782200294836;1.010080206334481
93.50638;1.044601393950784;0.8330573081926496;0.7974464475209624;6.200182564126786e-06;5.9107533716488e-06;1.0447966722763364;1.0099533894892878;10.001829448026717;0.8335740882628825;0.015562443777632409;0.015562843114231218;0.717721197818293;-0.01340503790713423;0.7178791341022673;1.0100812858582318
93.51638;1.0445981824127666;0.8330576537894361;0.7974460263704246;6.199185425408737e-06;5.910117041179695e-06;1.0447953903573521;1.0099524882550608;10.001824083084905;0.8335745324351754;0.015562394197037081;0.01556286374696497;0.7177218811298394;-0.01340503898080481;0.7178800683933195;1.0100824067600407
93.52638;1.044594956091738;0.8330580294434522;0.7974456831791282;6.198223323634418e-06;5.909484685390969e-06;1.044794167595405;1.009951580953774;10.001816748232656;0.833574961507612;0.015562346041707056;0.015562882651673327;0.7177225626202898;-0.013405040037184643;0.7178810269654757;1.0100835678170645
93.53638;1.0445917153440007;0.8330584360206428;0.7974454217788319;6.1973000647950516e-06;5.908855887719775e-06;1.0447930065707873;1.0099506647130458;10.001807424366536;0.8335753739996496;0.015562299387207448;0.015562899770416857;0.7177232417169017;-0.01340504107329804;0.7178820114093907;1.0100847673632407
93.54638;1.0445884622004757;0.833058874472224;0.7974452462259579;6.196418688102184e-06;5.908230379345336e-06;1.0447919105717443;1.0099497382847225;10.001796113750276;0.8335757689694635;0.015562254312429767;0.015562915036067904;0.7177239180502615;-0.013405042085557229;0.7178830205252035;1.0100860027199656
93.55638;1.0445852006681904;0.8330593458258321;0.7974451607931193;6.19558166893417e-06;5.9076083202419885e-06;1.0447908837184385;1.0099488005870778;10.001782832498293;0.8335761474666153;0.015562210911413603;0.015562928381957792;0.7177245920071628;-0.013405043070027151;0.717884051504535;1.0100872701794075
93.56638;1.0445819367643283;0.8330598517941405;0.7974451699920695;6.194791207600632e-06;5.906990457988077e-06;1.0447899303252393;1.0099478498060772;10.001767604888899;0.8335765124538949;0.015562169277080446;0.01556293974472957;0.7177252650053491;-0.013405044022778836;0.7178851008833803;1.010088565492067
93.57638;1.0445786780685644;0.833060394839373;0.7974452785131048;6.194049287299447e-06;5.906378015043951e-06;1.0447890546332126;1.009946883378816;10.001750464077565;0.8335768672160088;0.015562129489753777;0.015562949063763609;0.7177259382642026;-0.01340504493994456;0.7178861645381157;1.0100898850160571
93.58638;1.0445754326043202;0.833060977706748;0.7974454908372254;6.193357598137268e-06;5.905772127838187e-06;1.0447882607873715;1.0099458987507206;10.001731458675259;0.8335772140634468;0.015562091625573489;0.015562956283698942;0.7177266122120595;-0.013405045817792388;0.7178872375129832;1.0100912273501916
93.59638;1.0445722081435032;0.8330616034958974;0.797445810412416;6.192717674990873e-06;5.905173257037482e-06;1.044787552498679;1.0099448944338836;10.00171065499864;0.8335775543636998;0.015562055759068338;0.01556296134912933;0.7177272877875566;-0.013405046653136498;0.7178883141604768;1.0100925939295602
93.60638;1.044569012687507;0.8330622757311094;0.7974462391021129;6.192131061913387e-06;5.9045812137469184e-06;1.0447869326908914;1.0099438716021116;10.001688124728156;0.8335778892386083;0.0155620219464737;0.015562964179467476;0.7177279674261917;-0.013405047443703424;0.7178893886374574;1.0100939877377944
93.61638;1.0445658550217887;0.8330629979126888;0.7974467776071431;6.1915992037618866e-06;5.9039956105730005e-06;1.0447864029444722;1.0099428352784303;10.001663932868215;0.8335782201861286;0.015561990221318139;0.015562964659078868;0.7177286543295566;-0.013405048187891809;0.7178904556792719;1.0100954116908565
93.62638;1.0445627440164704;0.8330637735585842;0.797447426148978;6.191123313956279e-06;5.9034161648329085e-06;1.0447859623416642;1.0099417931733063;10.001638139754613;0.8335785498651674;0.015561960612682469;0.015562962664561522;0.7177293514541883;-0.013405048884117766;0.7178915109221283;1.010096867685533
93.63638;1.0445596872316825;0.8330646067222421;0.797448183896484;6.190704447988e-06;5.9028428383175995e-06;1.0447856068116295;1.0099407531669276;10.001610804811534;0.8335788829020565;0.015561933155446645;0.015562958088173814;0.7177300608252283;-0.013405049530556884;0.7178925506618064;1.0100983554696752
93.64638;1.0445566906296635;0.8330655018967325;0.7974490477401782;6.190343593908796e-06;5.902275899739705e-06;1.0447853298194103;1.009939721399265;10.00158198519438;0.8335792258053967;0.015561907887559694;0.015562950847069377;0.7177307829599899;-0.013405050125580584;0.7178935717885955;1.0100998719026697
93.65638;1.0445537597279864;0.8330664635350283;0.7974500129356197;6.190041600500785e-06;5.90171581234356e-06;1.044785123380573;1.009938701804704;10.001551738019774;0.8335795857757536;0.015561884848485504;0.015562940897795552;0.7177315171205975;-0.013405050668250706;0.7178945715949754;1.0101014113721665
93.66638;1.04455090075614;0.8330674961443608;0.7974510751413096;6.1897988978456634e-06;5.901163048654511e-06;1.0447849787781773;1.0099376975359662;10.001520121514087;0.8335799690659251;0.015561864078185786;0.015562928246883328;0.7177322620470589;-0.013405051158415953;0.7178955469666515;1.0101029662261907
93.67638;1.0445481205691873;0.833068604584458;0.7974522310016008;6.189615058976662e-06;5.900618003208512e-06;1.0447848873729602;1.0099367126063497;10.001487181841432;0.8335803797544555;0.015561845620539638;0.015562912947893666;0.7177330161199363;-0.013405051596496473;0.7178964940350038;1.01010452723198
93.68638;1.0445454251986834;0.8330697936350845;0.7974534775363817;6.189488506037627e-06;5.900081093147322e-06;1.0447848411951763;1.0099357522457983;10.001452935269702;0.8335808195626344;0.015561829527032481;0.015562895090645942;0.7177337769291705;-0.013405051983127777;0.7178974089217481;1.0101060847661743
93.69638;1.044542818586953;0.8330710670688176;0.7974548122580793;6.189416605276038e-06;5.899552970652301e-06;1.0447848325256477;1.0099348226659914;10.00141736593349;0.8335812886627851;0.015561815841227036;0.01556287479630451;0.7177345406700352;-0.013405052319037162;0.7178982882857291;1.010107629668553
93.70638;1.0445403030914606;0.8330724268915852;0.797456233336899;6.189396130636018e-06;5.8990345485868915e-06;1.0447848528006132;1.0099339298576204;10.00138044420685;0.8335817867377988;0.015561804576517133;0.015562852219461737;0.7177353020754498;-0.01340505260521641;0.7178991289992395;1.0101091533232942
93.71638;1.0445378811083676;0.8330738733411553;0.7974577385626217;6.189423866389686e-06;5.8985267870194235e-06;1.044784892135969;1.0099330776522957;10.001342155148716;0.8335823133679169;0.015561795713981499;0.015562827543218383;0.717736055540318;-0.013405052842919889;0.7178999280675892;1.010110647990514
93.72638;1.0445355561178886;0.8330754056746358;0.797459324189069;6.189497034041015e-06;5.898030499033135e-06;1.0447849399154612;1.0099322675324809;10.001302515455679;0.8335828678272034;0.015561789210184942;0.015562800970532992;0.7177367968273948;-0.01340505303342652;0.7179006833236289;1.010112107586057
93.73638;1.0445333320921861;0.8330770226134309;0.797460985257593;6.189613454843219e-06;5.897546323231099e-06;1.0447849858437206;1.0099314998309037;10.001261569334076;0.8335834492406863;0.015561784995232466;0.015562772723357352;0.7177375237396441;-0.013405053177932993;0.7179013939045605;1.0101135278775524
93.74638;1.0445312124196888;0.8330787223206678;0.797462717281677;6.189771451368451e-06;5.897074815393818e-06;1.0447850206953846;1.0099307736739929;10.001219376485242;0.8335840569428025;0.015561782973666938;0.015562743043395945;0.7177382352196536;-0.013405053277557468;0.717902059990108;1.010114905050415
93.75638;1.044529199949418;0.8330805029466068;0.7974645175213673;6.189969598830082e-06;5.8966164820265755e-06;1.044785036584395;1.0099300860908424;10.001176004124707;0.8335846902693429;0.015561783046675333;0.01556271217948268;0.7177389304793527;-0.013405053333384093;0.7179026822652088;1.0101162334932028
93.76638;1.0445272970482753;0.8330823632987436;0.79746638435809;6.19020649076154e-06;5.896171666695117e-06;1.0447850273084316;1.0099294323563703;10.00113152618241;0.8335853480370754;0.015561785137641887;0.015562680361905022;0.7177396093257454;-0.013405053346684064;0.7179032612351105;1.0101175050391737
93.77638;1.044525505091432;0.8330843027655571;0.7974683160697026;6.190480556279646e-06;5.895740439393175e-06;1.04478498867345;1.0099288071370025;10.001086024697672;0.8335860283271146;0.015561789193574895;0.015562647784716544;0.717740272513675;-0.013405053319199996;0.7179037964550349;1.0101187099644822
93.78638;1.044523824652911;0.8330863210759368;0.7974703109270079;6.190790017545217e-06;5.895322712579439e-06;1.044784917668642;1.0099282048435068;10.001039582390103;0.833586728783441;0.01556179516634779;0.015562614607063924;0.7177409213145284;-0.013405053253200799;0.7179042862019445;1.0101198383393166
93.79638;1.0445222563138046;0.8330884180759779;0.7974723676389993;6.191132967150713e-06;5.894918625631846e-06;1.0447848104046853;1.009927619888585;10.000992274438959;0.8335874470822452;0.015561802994368408;0.015562580960740698;0.7177415571499373;-0.013405053151358717;0.7179047278229027;1.0101208814395495
93.80638;1.0445208005686886;0.8330905929239941;0.797474484984118;6.191507511381855e-06;5.894528978804888e-06;1.0447846610890341;1.0099270477323818;10.00094417372129;0.8335881810992516;0.015561812596585404;0.01556254695813364;0.717742181498481;-0.013405053016584689;0.7179051184451659;1.0101218335780735
93.81638;1.0445194565124187;0.8330928434340452;0.7974766616894814;6.191911970256818e-06;5.894155406397938e-06;1.044784463646439;1.0099264852939789;10.000895355848785;0.8335889287305981;0.01556182388172808;0.015562512704079658;0.7177427952999693;-0.01340505285167101;0.7179054559029714;1.010122693280659
93.82638;1.0445182213417064;0.8330951669520056;0.7974788972600074;6.1923449828350075e-06;5.8938001661403925e-06;1.0447842139282002;1.0099259299610968;10.000845894300351;0.8335896877005562;0.015561836764259901;0.015562478308353167;0.7177433981359493;-0.0134050526588912;0.7179057395192489;1.0101234622971167
93.83638;1.0445170912411141;0.8330975619212695;0.7974811928991988;6.1928053631456925e-06;5.893465841647307e-06;1.0447839096455307;1.0099253785239868;10.000795855680177;0.8335904560778754;0.015561851168865454;0.015562443899273467;0.717743988246917;-0.01340505243986812;0.7179059697688359;1.0101241435231234
93.84638;1.0445160615182087;0.8331000279955604;0.7974835511549822;6.193291739749722e-06;5.893155345938666e-06;1.0447835483696877;1.0099248271067687;10.000745295363544;0.8335912331082982;0.01556186702183124;0.015562409631358813;0.717744563235583;-0.013405052195520156;0.7179061472035776;1.0101247401466236
93.85638;1.0445151261719536;0.8331025649849066;0.7974859738428474;6.19380238462049e-06;5.892872098537619e-06;1.04478312587773;1.0099242717933714;10.0006942568436;0.8335920186725031;0.015561884241142878;0.01556237567172194;0.7177451208014533;-0.013405051926066905;0.7179062720583902;1.0101252556494191
93.86638;1.0445142781909813;0.8331051722770835;0.797488460156819;6.1943355014838e-06;5.89261988559459e-06;1.0447826359152252;1.0099237092692983;10.000642782874401;0.8335928117215613;0.01556190273024726;0.015562342172335559;0.7177456591533157;-0.013405051631291737;0.7179063440746543;1.0101256932739702
93.87638;1.0445135096948517;0.8331078489017189;0.7974910071269947;6.194889578113341e-06;5.892402341589638e-06;1.0447820712346827;1.0099231369261048;10.000590927654113;0.8335936096847183;0.015561922377029701;0.01556230924893629;0.7177461763817573;-0.013405051310876449;0.7179063617044864;1.010126055665784
93.88638;1.044512812204171;0.833110593515278;0.7974936114111874;6.195463523464204e-06;5.892222564466472e-06;1.0447814247945904;1.0099225525232072;10.000538759338319;0.8335944087974663;0.015561943054932912;0.015562276978500949;0.7177466692688522;-0.013405050964380001;0.7179063219411316;1.0101263451226723
93.89638;1.0445121776395834;0.833113403739431;0.7974962696065034;6.1960567645304655e-06;5.8920831708709324e-06;1.0447806898329564;1.0099219543167774;10.000486358927843;0.8335952042898803;0.015561964626434726;0.015562245411029756;0.7177471330537583;-0.013405050590828577;0.717906221774878;1.010126563588995
93.90638;1.0445115990478295;0.8331162751908587;0.7974989770503863;6.196669246469127e-06;5.891986522869795e-06;1.0447798597424909;1.009921341622472;10.000433819160902;0.8335959908792957;0.015561986952123637;0.015562214579027397;0.7177475621480112;-0.013405050188554346;0.7179060596800371;1.0101267133826892
93.91638;1.0445110709564982;0.8331192012573926;0.797501727920378;6.1973013035807666e-06;5.891934815079682e-06;1.044778929099411;1.0099207150465832;10.000381241188352;0.8335967635878778;0.015562009893374779;0.0155621845017751;0.7177479512678873;-0.013405049755611876;0.7179058350427492;1.0101267989088079
93.92638;1.044510589357769;0.8331221736300198;0.7975045171388137;6.197953557752174e-06;5.8919300632793885e-06;1.0447778949859114;1.0099200762607865;10.000328733574198;0.8335975176937628;0.015562033307313322;0.015562155199490706;0.7177482965736068;-0.013405049290122014;0.7179055464509096;1.0101268264015582
93.93638;1.0445101512771173;0.8331251831118184;0.7975073416870174;6.198626706402673e-06;5.891974073040684e-06;1.0447767571365256;1.009919427284725;10.000276417655682;0.8335982481773729;0.015562057048327303;0.01556212671916381;0.7177485955513957;-0.013405048790080634;0.717905191109126;1.010126801915839
93.94638;1.0445097543546529;0.8331282209077229;0.7975102000164574;6.199321405990441e-06;5.892068425201907e-06;1.0447755162613077;1.0099187697749177;10.000224431713269;0.8335989497989316;0.01556208096589775;0.015562099149232685;0.7177488455353183;-0.013405048253003236;0.7179047654863823;1.0101267306537527
93.95638;1.0445093960741725;0.833131279706114;0.7975130904880017;6.2000385855867605e-06;5.89221456020428e-06;1.0447741719814292;1.0099181051918447;10.000172923437319;0.8335996173554368;0.015562104890779055;0.01556207261169031;0.7177490424892752;-0.01340504767602874;0.7179042660579262;1.0101266171310288
93.96638;1.0445090728210729;0.8331343535373675;0.7975160107815621;6.200779609459491e-06;5.892413716456593e-06;1.0447727229886723;1.0099174353994553;10.000122037436334;0.8336002455885672;0.01556212863062242;0.01556204724648627;0.7177491810426292;-0.013405047056514968;0.717903689386632;1.0101264647441999
93.97638;1.0445087793405015;0.8331374368830619;0.7975189588827777;6.20154586652402e-06;5.892666621099268e-06;1.0447711688123928;1.009916762795179;10.000071913396905;0.8336008291194755;0.015562151985995592;0.015562023197481073;0.7177492555545225;-0.013405046392340586;0.7179030317977437;1.0101262751724966
93.98638;1.0445085086434591;0.8331405235325191;0.7975219338360128;6.202338392852689e-06;5.8929734127652086e-06;1.0447695111637345;1.009916089987134;10.000022692181897;0.8336013623096299;0.015562174769161852;0.015562000599688031;0.7177492612586202;-0.013405045681700724;0.7179022891170195;1.0101260481405636
93.99638;1.0445082526218492;0.8331436055340116;0.7975249349538186;6.203157913740199e-06;5.893333878804753e-06;1.04476775515336;1.0099154193950581;9.999974513757751;0.8336018389872573;0.015562196812875365;0.015561979567858361;0.7177491945811028;-0.01340504492314557;0.7179014565018554;1.0101257817970497
94.00638;1.044508002711616;0.8331466732454633;0.7975279607888777;6.2040048850406526e-06;5.8937476379959124e-06;1.0447659100121225;1.0099147531029848;9.999927500838828;0.8336022525473109;0.015562217981763968;0.015561960183558068;0.7177490529723873;-0.013405044115881884;0.7179005291847836;1.0101254733589342
94.01638;1.0445077497849067;0.8331497163505215;0.7975310090686908;6.204879287825673e-06;5.894214315903898e-06;1.0447639877343309;1.0099140928625125;9.999881744230386;0.8336025961550321;0.015562238190960065;0.015561942486511642;0.7177488349978484;-0.013405043259775498;0.7178995040637488;1.0101251191576444
94.02638;1.0445074840695003;0.8331527249120679;0.797534076652141;6.205780554196938e-06;5.894733713283223e-06;1.0447620006445895;1.0099134395830969;9.999837304689024;0.8336028626013559;0.015562257415613274;0.015561926477963638;0.7177485403162792;-0.013405042355034993;0.7178983803923887;1.0101247140040406
94.03638;1.0445071958153374;0.8331556902169458;0.797537159009493;6.206707798052838e-06;5.895305647062597e-06;1.0447599605136535;1.009912792705816;9.999794221451454;0.833603044146084;0.015562275670324166;0.015561912137578111;0.7177481689171973;-0.013405041401765893;0.7178971591589537;1.0101242509518762
94.04638;1.0445068762074354;0.8331586051298774;0.7975402503056797;6.207659931591793e-06;5.895929641139296e-06;1.0447578793312087;1.00991215049893;9.999752516373816;0.833603133106967;0.015562292960684659;0.015561899451253448;0.7177477199559033;-0.01340504039959594;0.7178958420701785;1.0101237223011954
94.05638;1.044506517978598;0.8331614639576763;0.7975433444373243;6.208635633354114e-06;5.896604808826979e-06;1.044755769724572;1.0099115106048255;9.999712200692441;0.833603123286465;0.015562309248698955;0.015561888425200248;0.7177471912038773;-0.013405039347635815;0.7178944310526196;1.0101231217280258
94.06638;1.0445061156452826;0.8331642622274383;0.7975464361250093;6.20963358829328e-06;5.897329866369386e-06;1.0447536441191019;1.00991087004711;9.999673290982866;0.8336030108873667;0.01556232445514374;0.015561879075885353;0.7177465794928954;-0.01340503824462684;0.7178929286736061;1.0101224464554317
94.07638;1.04450566517097;0.8331669967174211;0.7975495213536113;6.2106527878484446e-06;5.898103227281937e-06;1.0447515137914503;1.009910225451173;9.999635820099508;0.8336027942943082;0.015562338477344397;0.015561871426229194;0.7177458815078214;-0.013405037089075752;0.7178913385343153;1.0101216979069296
94.08638;1.0445051630408972;0.833169666350442;0.7975525969939383;6.211692425919932e-06;5.89892297193281e-06;1.044749388949464;1.0099095738061237;9.999599829667536;0.8336024735510646;0.015562351206264625;0.015561865515931713;0.7177450946940918;-0.013405035879580515;0.7178896647711241;1.0101208806423219
94.09638;1.0445046052207603;0.8331722731747048;0.7975556599502513;6.212751559927126e-06;5.899786577469424e-06;1.044747279358511;1.00990891295986;9.999565354671804;0.8336020502456025;0.015562362545366252;0.015561861405175894;0.7177442182203466;-0.013405034615381272;0.7178879111977499;1.0101200004216004
94.10638;1.0445039867224595;0.8331748214182576;0.7975587067750518;6.213828807785037e-06;5.900690860252566e-06;1.0447451952316082;1.0099082413566827;9.99953241434764;0.8336015279868557;0.015562372428524738;0.01556185916780402;0.7177432531448579;-0.013405033296698727;0.7178860809214049;1.010119062206582
94.11638;1.0445033019826597;0.833177315330125;0.7975617340146882;6.214922036715508e-06;5.901632238017111e-06;1.0447431479160083;1.0099075574665461;9.999501012862451;0.8336009126472723;0.015562380827957393;0.015561858876228317;0.7177422017963836;-0.013405031924692667;0.717884176537368;1.0101180688973048
94.12638;1.0445025444403404;0.8331797583796307;0.7975647386689836;6.216028254137611e-06;5.902606946964539e-06;1.0447411487493325;1.009906859316117;9.999471145346954;0.8336002116786493;0.015562387749101202;0.01556186058037477;0.7177410674453653;-0.013405030501249526;0.717882200940879;1.0101170214593524
94.13638;1.044501704671197;0.8331821539055567;0.7975677184930896;6.2171439478107575e-06;5.903611305043505e-06;1.0447392068573587;1.0099061440128174;9.999442804247767;0.8335994329445955;0.015562393213322572;0.015561864297531432;0.7177398543778799;-0.013405029028765142;0.7178801584757353;1.0101159203896486
94.14638;1.0445007695163906;0.833184505842776;0.7975706718519898;6.2182654891748885e-06;5.904642194303012e-06;1.044737328845975;1.0099054077488727;9.999415986915317;0.833598583246105;0.015562397237078375;0.01556187001650168;0.7177385675736023;-0.013405027510140275;0.7178780551795517;1.010114767245484
94.15638;1.0444997236704394;0.8331868190461343;0.7975735970557445;6.219389299563319e-06;5.905697282961517e-06;1.044735520634483;1.0099046466105148;9.999390699326256;0.8335976669926233;0.01556239982580677;0.01556187769609345;0.7177372120152622;-0.013405025948926095;0.7178758983394028;1.0101135655958369
94.16638;1.044498552461622;0.8331890990655719;0.7975764918023129;6.22051215198796e-06;5.906774581532864e-06;1.044733788598712;1.0099038572574184;9.99936694732938;0.8335966865868121;0.015562400988005053;0.01556188725997929;0.7177357924731117;-0.0134050243492379;0.7178736963264394;1.0101123214183705
94.17638;1.044497243597105;0.8331913516024526;0.7975793529328841;6.221631620533736e-06;5.9078717459177756e-06;1.0447321387530346;1.009903037371615;9.999344726048388;0.8335956445272841;0.015562400752224469;0.015561898606589158;0.7177343137741767;-0.013405022715398467;0.7178714578669151;1.010111042105126
94.18638;1.0444957868272695;0.8331935818419625;0.7975821765266355;6.222746177837956e-06;5.908985726837465e-06;1.0447305760586418;1.0099021864685738;9.999324027300833;0.8335945450269726;0.015562399170885944;0.015561911625812766;0.7177327812919474;-0.013405021051535225;0.7178691906885566;1.0101097347577221
94.19638;1.0444941729511736;0.8331957935032318;0.7975849585380325;6.2238550147330735e-06;5.9101128794193315e-06;1.0447291048727005;1.0099013063921178;9.99930485979424;0.8335933939904611;0.015562396307976213;0.015561926207752586;0.7177312013742475;-0.013405019361307688;0.7178669012500779;1.0101084056383933
94.20638;1.0444923935777508;0.8331979882371492;0.7975876955441273;6.224957926119217e-06;5.9112493594551365e-06;1.0447277293578827;1.0099004007705006;9.999287252853021;0.8335921977602397;0.015562392219875676;0.015561942242055232;0.7177295810452897;-0.013405017647919307;0.7178645957142542;1.0101070603954783
94.21638;1.0444904413372917;0.8332001661213548;0.7975903850552829;6.226055249884445e-06;5.91239158524142e-06;1.0447264536781256;1.0098994736305573;9.99927123655542;0.8335909616729329;0.01556238695303231;0.015561959603773661;0.7177279275538395;-0.013405015914484066;0.7178622806667097;1.0101057039789612
94.22638;1.0444883098117594;0.8332023268301918;0.7975930256815814;6.227147669692923e-06;5.913536439422557e-06;1.0447252824254243;1.0098985282936515;9.999256827883515;0.8335896893045729;0.015562380562318252;0.015561978138436417;0.7177262481609861;-0.013405014164428124;0.717859963010805;1.0101043407635535
94.23638;1.0444859933166124;0.8332044704424348;0.7975956173400589;6.228235718711803e-06;5.914681227245491e-06;1.0447242211571532;1.009897567864672;9.999244034899064;0.8335883823386171;0.015562373121874161;0.01556199766460304;0.7177245495961525;-0.013405012401492061;0.7178576494303278;1.0101029747787977
94.24638;1.044483487249075;0.8332065975302816;0.7975981609655969;6.229319229272279e-06;5.9158237494416055e-06;1.044723276157316;1.009896596309307;9.999232863669196;0.8335870419502567;0.015562364717736452;0.015562017988422747;0.7177228377751392;-0.013405010629492469;0.7178553463206248;1.0101016091677386
94.25638;1.0444807888457408;0.8332087086405133;0.7976006582884164;6.230397099978969e-06;5.916962327757981e-06;1.044722452962493;1.0098956182353622;9.999223325093268;0.8335856715148827;0.01556235543840218;0.015562038927247827;0.7177211182160532;-0.013405008852123429;0.7178530606386597;1.0101002459610586
94.26638;1.04447789762259;0.8332108032271529;0.7976031121776779;6.2314674162418905e-06;5.918095502751655e-06;1.0447217550092311;1.009894638196328;9.999215436071546;0.8335842772897252;0.015562345370333913;0.015562060337943023;0.7177193964473475;-0.013405007072841894;0.7178508004855132;1.0100988868770187
94.27638;1.0444748153175452;0.8332128786156724;0.7976055260448619;6.232527989379975e-06;5.919221735882103e-06;1.0447211838609773;1.0098936610945322;9.999209207912678;0.8335828661588384;0.015562334597811861;0.01556208212412869;0.7177176780575065;-0.013405005294942889;0.7178485750735387;1.0100975336878668
94.28638;1.0444715454506048;0.8332149299886588;0.7976079020547057;6.233577029039463e-06;5.920339416229213e-06;1.0447207407065844;1.009892693078669;9.999204638518714;0.8335814432522567;0.015562323208076921;0.015562104209340882;0.7177159685847908;-0.013405003521819616;0.7178463946133478;1.0100961881749548
94.29638;1.0444680925280287;0.8332169516111917;0.797610239926619;6.234613160509165e-06;5.921447023181487e-06;1.0447204271559523;1.009891741829857;9.999201717945624;0.8335800113309839;0.015562311289006814;0.015562126503239095;0.7177142737430441;-0.013405001757133465;0.7178442694481504;1.0100948526019013
94.30638;1.0444644612985756;0.8332189379462127;0.7976125373890428;6.235634866374862e-06;5.922543172693793e-06;1.044720244217034;1.0098908160147297;9.999200436172174;0.8335785716355353;0.015562298913714037;0.015562148890979491;0.7177125998986505;-0.01340500000459093;0.7178422089625863;1.0100935299227443
94.31638;1.0444606567204153;0.8332208840989682;0.7976147916313003;6.236640211905094e-06;5.9236263861025165e-06;1.0447201908721282;1.0098899238045418;9.999200785557004;0.8335771248262523;0.015562286136156591;0.015562171244705358;0.7177109536831693;-0.013404998267353365;0.7178402215714831;1.010092223446455
94.32638;1.044456684894545;0.8332227866118619;0.7976170001725664;6.237626905028533e-06;5.924694785741423e-06;1.0447202637788542;1.009889071286892;9.999202758601506;0.833575670702265;0.015562273008948689;0.01556219343686647;0.717709341031108;-0.013404996547596873;0.7178383152922715;1.0100909364416901
94.33638;1.0444525543591459;0.8332246441800477;0.7976191611885655;6.238592210691491e-06;5.92574608300916e-06;1.044720457779552;1.0098882620317955;9.999206346176816;0.8335742071801714;0.01556225960037902;0.015562215340980191;0.7177077670943554;-0.013404994846590553;0.7178364983667503;1.010089671361102
94.34638;1.044448276218558;0.8332264573710306;0.7976212740806133;6.239532886647588e-06;5.9267778805423314e-06;1.0447207664596518;1.009887497056474;9.99921154070157;0.8335727306891043;0.015562245998928786;0.01556223683078762;0.7177062367199938;-0.013404993165010934;0.7178347795847487;1.0100884291128571
94.35638;1.044443863205754;0.833228227982117;0.79762333977323;6.24044546881156e-06;5.9277879925410185e-06;1.0447211828270113;1.009886774295523;9.99921834165394;0.8335712382402959;0.015562232313748363;0.015562257787285034;0.7177047546947267;-0.01340499150319729;0.7178331674816144;1.0100872088816373
94.36638;1.0444393294970826;0.8332299586160508;0.7976253604095076;6.24132661524073e-06;5.928774413180107e-06;1.0447217001522768;1.0098860888919994;9.999226760760223;0.8335697286863767;0.015562218670682412;0.015562278113130967;0.7177033259912197;-0.01340498986149522;0.7178316687548356;1.0100860078640597
94.37638;1.0444346913102296;0.8332316523047042;0.7976273386127353;6.24217316068372e-06;5.92973501660207e-06;1.0447223123003868;1.009885434847522;9.999236823474119;0.8335682017278352;0.015562205207297395;0.015562297752281335;0.7177019557051036;-0.013404988240505514;0.717830287229027;1.0100848211459472
94.38638;1.0444299671666641;0.833233312013251;0.7976292771480548;6.242981974036793e-06;5.930667602694784e-06;1.0447230130452945;1.0098848062703467;9.999248562047006;0.8335666564293815;0.015562192080947551;0.015562316688593886;0.7177006482612363;-0.013404986640872566;0.7178290240929361;1.0100836422190118
94.39638;1.0444251770420883;0.8332349401986173;0.797631179699433;6.243749851288743e-06;5.931570401092264e-06;1.0447237951787547;1.0098841968710168;9.999262005357046;0.8335650913843528;0.015562179481631211;0.015562334918226242;0.717699406764387;-0.013404985063025694;0.7178278792211674;1.0100824641465767
94.40638;1.0444203403406151;0.8332365388861904;0.7976330514913128;6.244473688921654e-06;5.932442418641434e-06;1.0447246509255472;1.009883599064351;9.999277170763602;0.8335635055534295;0.015562167619840786;0.015562352427140902;0.7176982330987962;-0.013404983507359108;0.7178268524763165;1.010081281468624
94.41638;1.0444154744093224;0.8332381098451949;0.7976348988519372;6.245150819232629e-06;5.9332833579743844e-06;1.044725573542231;1.009883004861287;9.999294057484736;0.8335618979813042;0.015562156690075647;0.015562369180384686;0.7176971284088504;-0.013404981974386313;0.7178259438204055;1.010080091561381
94.42638;1.0444105947187732;0.8332396538856579;0.7976367286354019;6.24577907958844e-06;5.934093549618981e-06;1.0447265580274099;1.0098824075235588;9.99931264609801;0.8335602671208515;0.01556214684954979;0.01556238511538143;0.7176960939066156;-0.013404980464459494;0.7178251527761825;1.010078894094144
94.43638;1.0444057156582867;0.8332411701121738;0.7976385477885174;6.24635690763568e-06;5.934874198390059e-06;1.0447276004817687;1.0098818017014002;9.99933290137001;0.8335586111916311;0.015562138220794934;0.015562400146782743;0.7176951320390139;-0.013404978977561361;0.7178244783258392;1.0100776894163563
94.44638;1.044400850975396;0.8332426563378926;0.7976403626682111;6.246883763483899e-06;5.935627522860786e-06;1.04472869774053;1.00988118187476;9.999354768369319;0.8335569289211565;0.015562130889682139;0.015562414184425522;0.7176942470622378;-0.013404977513506854;0.7178239190325717;1.0100764777028644
94.45638;1.0443960135431627;0.8332441101253355;0.7976421787058172;6.247360258601208e-06;5.936356427816953e-06;1.0447298471785098;1.0098805404196627;9.999378169668429;0.833555219355882;0.015562124897474633;0.015562427144829565;0.7176934437570461;-0.013404976072138938;0.7178234733148348;1.0100752595973037
94.46638;1.044391214720534;0.8332455297800473;0.7976440011281221;6.247787788146937e-06;5.937063948557902e-06;1.0447310460471693;1.009879867340111;9.99940301549649;0.8335534816231454;0.015562120239507374;0.015562438947653226;0.7176927253388097;-0.013404974653285918;0.7178231400546333;1.010074036901606
94.47638;1.0443864642613707;0.8332469147212126;0.7976458358351532;6.248168220358693e-06;5.9377526233040475e-06;1.0447322912665062;1.0098791515517351;9.999429216649242;0.8335517153250847;0.015562116868931997;0.0155624495166212;0.7176920930805589;-0.01340497325677618;0.7178229189062828;1.0100728120089657
94.48638;1.0443817705193132;0.8332482646254527;0.7976476888926779;6.248503895986459e-06;5.9384239242864265e-06;1.044733579913368;1.009878381700428;9.999456684464482;0.8335499200792154;0.015562114710203748;0.015562458793053856;0.7176915474757447;-0.013404971882647455;0.7178228102717382;1.0100715872244073
94.49638;1.0443771402461666;0.8332495780975685;0.7976495651845371;6.248797668046265e-06;5.939078180098525e-06;1.044734909978075;1.009877546744285;9.999485321623789;0.8335480943234496;0.015562113680925263;0.015562466741205786;0.7176910889753109;-0.013404970531247448;0.7178228150418041;1.010070365187068
94.50638;1.0443725784966236;0.8332508520689673;0.7976514681836072;6.249052530565727e-06;5.939715043543872e-06;1.0447362813350811;1.0098766368928456;9.999515017661496;0.8335462351179135;0.015562113703989529;0.015562473327875375;0.7176907179818711;-0.01340496920306458;0.7178229340824263;1.010069149844587
94.51638;1.0443680884158184;0.8332520820368416;0.7976534008907938;6.24927106726254e-06;5.940334059936981e-06;1.0447376959497232;1.0098756437085792;9.999545650506482;0.8335443386820572;0.015562114705390762;0.015562478499351003;0.7176904347769782;-0.013404967898558573;0.7178231685661258;1.0100679466467248
94.52638;1.044363670602062;0.8332532626362051;0.7976553661963416;6.249455436154866e-06;5.94093504931495e-06;1.0447391565960853;1.0098745595359337;9.999577087099007;0.8335424008098322;0.015562116612107801;0.015562482187214876;0.7176902393167887;-0.013404966618173359;0.7178235205994835;1.010066761678462
94.53638;1.0443593232923662;0.8332543880331782;0.7976573663848703;6.249607596809666e-06;5.941518184005379e-06;1.044740665804187;1.0098733774179658;9.999609182681832;0.8335404177344402;0.015562119361562968;0.015562484329712772;0.7176901307871207;-0.013404965362418794;0.7178239922890374;1.0100656009530673
94.54638;1.044355044024406;0.8332554521992468;0.7976594031857164;6.249729171134678e-06;5.942083802583182e-06;1.0447422261198205;1.0098720908997119;9.999641784420408;0.8335383871676411;0.015562122916781574;0.015562484886252774;0.7176901076328561;-0.013404964131894348;0.7178245841763063;1.010064470271624
94.55638;1.0443508312677097;0.8332564496178132;0.7976614783699442;6.249821415824691e-06;5.942632383136519e-06;1.0447438403978222;1.009870693668203;9.999674744637016;0.8335363085060864;0.015562127265762216;0.015562483838859428;0.7176901681808716;-0.013404962927204665;0.7178252949794094;1.0100633748015366
94.56638;1.0443466845325027;0.8332573760681917;0.7976635941027956;6.249885718745297e-06;5.9431648022081144e-06;1.0447455117082545;1.0098691801035138;9.999707935536316;0.8335341827898846;0.015562132401267756;0.01556248117864597;0.71769031107464;-0.013404961748928359;0.717826122255955;1.0100623184465378
94.57638;1.0443426039422465;0.8332582285405804;0.7976657532528048;6.249923939439435e-06;5.943682491567806e-06;1.0447472428353577;1.009867546425191;9.999741245981934;0.8335320129575065;0.015562138311337266;0.015562476892697673;0.7176905354638817;-0.013404960597682283;0.7178270624598875;1.0100613037190935
94.58638;1.044338590280194;0.8332590045763407;0.7976679595086001;6.249938115954153e-06;5.944187319891649e-06;1.044749034691073;1.009865791746053;9.999774565353695;0.8335298037253062;0.015562144996434032;0.015562470967467143;0.7176908411104663;-0.013404959474033477;0.717828110300521;1.0100603316654144
94.59638;1.044334644935669;0.8332597023447501;0.7976702171247946;6.249930015329489e-06;5.944681350517578e-06;1.0447508844160132;1.0098639185139309;9.999807781375285;0.8335275609885896;0.015562152487028929;0.015562463405216899;0.7176912282788142;-0.013404958378268243;0.7178292583853421;1.0100594021059173
94.60638;1.044330769711213;0.8332603212939566;0.7976725306265517;6.249900884622489e-06;5.945166657547759e-06;1.0447527848112652;1.0098619317539825;9.999840791401025;0.8335252912245091;0.015562160837793052;0.015562454239392221;0.7176916975327642;-0.013404957310183433;0.717830497711615;1.0100585151926278
94.61638;1.0443269668564512;0.8332608620010137;0.7976749041723371;6.24985133622014e-06;5.945645259566604e-06;1.0447547256602925;1.009859837425533;9.999873502931965;0.8335230007971621;0.015562170111082114;0.01556244353065224;0.7176922497788312;-0.013404956268974347;0.7178318193671446;1.0100576728463286
94.62638;1.0443232389073573;0.833261326224611;0.7976773405140681;6.24978151059291e-06;5.9461191264790215e-06;1.0447566959349737;1.0098576405486066;9.999905822390607;0.8335206950074455;0.015562180362245614;0.015562431351288023;0.7176928864158746;-0.013404955253417996;0.7178332161578682;1.0100568779811296
94.63638;1.044319588231071;0.8332617177956747;0.7976798405095855;6.249691494574866e-06;5.946590116952992e-06;1.0447586850520578;1.009855344292725;9.99993765218416;0.8335183770511639;0.015562191627792701;0.015562417783452985;0.7176936094499976;-0.013404954262313763;0.7178346825216887;1.0100561327836148
94.64638;1.0443160171531383;0.8332620427115871;0.7976824035876982;6.249581443504141e-06;5.947059800121293e-06;1.0447606820599291;1.0098529511493963;9.999968896858766;0.8335160477773462;0.015562203927084777;0.015562402933246984;0.7176944212212546;-0.013404953294770757;0.7178362137845103;1.010055438093795
94.65638;1.0443125290839101;0.8332623082327789;0.797685028464569;6.249451285558265e-06;5.9475293700446436e-06;1.0447626744834362;1.0098504644926876;9.999999470255533;0.8335137071316214;0.01556221727660333;0.015562386935700084;0.7176953237132457;-0.013404952350214888;0.7178378060437088;1.0100547938676925
94.66638;1.04430912893668;0.8332625219345968;0.7976877135237143;6.2493006244461434e-06;5.9479998452321885e-06;1.0447646490625817;1.0098478883970377;10.000029305519986;0.8335113559530295;0.01556223169605644;0.015562369939383536;0.717696318056818;-0.013404951428391761;0.7178394562047995;1.0100541990624905
94.67638;1.0443058220873696;0.833262691000589;0.797690456776383;6.24912903588319e-06;5.9484723324729975e-06;1.0447665931552184;1.0098452272110252;10.000058359864013;0.8335089964145558;0.015562247200115988;0.015562352089036727;0.7176974043342306;-0.013404950529413054;0.717841161919196;1.0100536510811282
94.68638;1.0443026131516562;0.8332628217605358;0.7976932558401743;6.2489363147406785e-06;5.948948174036263e-06;1.044768494726035;1.0098424867195361;10.00008660937842;0.8335066313224123;0.015562263790706984;0.01556233351258202;0.7176985814871898;-0.013404949653846657;0.7178429212561611;1.010053146359416
94.69638;1.04429950493577;0.8332629191808222;0.7976961082638497;6.248722478011018e-06;5.949429108013645e-06;1.0447703417670864;1.0098396755432477;10.000114041535769;0.8335042630797392;0.015562281459249504;0.015562314304242134;0.7176998480083571;-0.013404948802837354;0.7178447318412647;1.0100526815088227
94.70638;1.0442964983769092;0.8332629863004469;0.7976990116340618;6.248487721479302e-06;5.949917158413705e-06;1.0447721223854534;1.0098368055063802;10.000140645286693;0.8335018932120846;0.015562300188128807;0.015562294520016357;0.71770120294468;-0.01340494797802645;0.7178465904463919;1.0100522536891794
94.71638;1.0442935941616998;0.8332630238812629;0.7977019632131725;6.248232452585725e-06;5.950414096149818e-06;1.0447738250039615;1.0098338913709213;10.000166402283892;0.8334995229772293;0.015562319945436531;0.01556227419182565;0.7177026456725467;-0.01340494718129899;0.7178484937414787;1.0100518597658905
94.72638;1.0442907938630699;0.8332630307677531;0.7977049596480162;6.247957455893223e-06;5.95092110281258e-06;1.0447754391019752;1.009830949596334;10.000191286936651;0.8334971540929323;0.015562340684244934;0.015562253342952947;0.717704175084083;-0.013404946414607976;0.7178504391755809;1.0100514950780166
94.73638;1.0442880993947246;0.8332630049461851;0.7977079969692464;6.247664142303691e-06;5.951438823179402e-06;1.0447769573337549;1.00982799617447;10.000215273754037;0.8334947885540782;0.015562362358211242;0.015562232003895242;0.7177057894633914;-0.013404945679849734;0.7178524250596687;1.0100511539885462
94.74638;1.0442855126043795;0.8332629440293566;0.7977110709252574;6.24735446479948e-06;5.951967419032431e-06;1.0447783771357397;1.0098250451105435;10.000238346440833;0.8334924284645605;0.015562384949591567;0.01556221022461476;0.7177074867304869;-0.013404944978636603;0.7178544499503771;1.0100508312683145
94.75638;1.044283035730782;0.8332628452668611;0.7977141776045406;6.2470304740075164e-06;5.952506538654368e-06;1.0447796997138947;1.0098221081054974;10.00026050089211;0.8334900767655505;0.01556240848414181;0.015562188067364693;0.717709264564404;-0.01340494431200495;0.7178565122410108;1.010050521520732
94.76638;1.0442806712211425;0.8332627063606313;0.7977173136173408;6.246694046185422e-06;5.953055205778787e-06;1.0447809277022129;1.0098191947622672;10.000281741036595;0.8334877377983311;0.015562433018765238;0.015562165591021823;0.7177111203306343;-0.013404943680394611;0.717858610681174;1.0100502180517479
94.77638;1.0442784206955753;0.83326252642998;0.7977204755170837;6.246346828961158e-06;5.953611834151092e-06;1.0447820639522714;1.0098163129844355;10.000302072366802;0.8334854169794661;0.015562458620638524;0.015562142850729028;0.7177130508443346;-0.013404943084028908;0.7178607447791535;1.0100499134607805
94.78638;1.0442762843232414;0.8332623058743184;0.7977236591937511;6.245990123087365e-06;5.9541746286817814e-06;1.0447831113773034;1.009813469170926;10.000321494158166;0.8334831201486642;0.015562485354466042;0.015562119907606793;0.7177150522559266;-0.013404942523284499;0.7178629140861081;1.0100496007489486
94.79638;1.0442742608514515;0.8332620454377588;0.7977268596548263;6.245624699384394e-06;5.954742072253916e-06;1.044784072663209;1.0098106677088101;10.00033999453383;0.8334808529279434;0.01556251327846327;0.015562096832656684;0.7177171207360835;-0.013404941998808002;0.7178651173577377;1.0100492733149016
94.80638;1.044272348238993;0.8332617456502673;0.7977300713330057;6.245250778607248e-06;5.95531301221597e-06;1.0447849497326458;1.0098079102662987;10.000357549403125;0.833478619925505;0.015562542445375967;0.01556207370031177;0.7177192542270152;-0.013404941511647353;0.7178673526123951;1.010048924493905
94.81638;1.044270544923564;0.8332614069386722;0.797733289003762;6.244868295876841e-06;5.955886232227976e-06;1.0447857436430361;1.0098051962785195;10.000374124612781;0.8334764238729911;0.015562572898940363;0.015562050570490435;0.7177214535346463;-0.013404941063502979;0.717869617993377;1.0100485478712555
94.82638;1.044268850540494;0.833261029568475;0.7977365080218993;6.244477326254721e-06;5.9564600127138945e-06;1.0447864555589788;1.0098025249975766;10.000389682764595;0.8334742654144459;0.015562604667648482;0.015562027479010882;0.7177237207870615;-0.013404940656898597;0.7178719127370738;1.0100481377842154
94.83638;1.0442672649031344;0.833260613547586;0.797739722926009;6.24407844685571e-06;5.957032161660529e-06;1.044787087715641;1.0097998975341789;10.000404185372822;0.8334721438859348;0.015562637768399034;0.015562004457355831;0.7177260566641493;-0.013404940295026087;0.7178742370034829;1.0100476891502084
94.84638;1.0442657864313665;0.833260159274318;0.7977429260220831;6.243672625222296e-06;5.957600210450723e-06;1.0447876431738807;1.009797317659878;10.00041759213258;0.8334700580624812;0.015562672212111285;0.015561981560701679;0.7177284593758595;-0.013404939981342128;0.7178765906259879;1.0100471972710472
94.85638;1.04426441207587;0.8332596683852138;0.7977461074853499;6.243260833841104e-06;5.958161527320645e-06;1.0447881250180509;1.0097947917134236;10.00042987157871;0.833468006216455;0.015562707997509083;0.015561958878466469;0.7177309255577015;-0.013404939719448361;0.7178789721874489;1.0100466577328497
