time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.86638;1.0442631384411547;0.8332591439452123;0.797749256385034;6.242844127568249e-06;5.958713550482016e-06;1.044788535064536;1.0097923280454397;10.000441014661051;0.8334659861987667;0.015562745103987396;0.015561936528962697;0.7177334512659633;-0.013404939513199406;0.7178813787101378;1.0100460660342068
94.87638;1.0442619627477845;0.8332585897953589;0.7977523617280857;6.242423630061034e-06;5.959254005038357e-06;1.0447888725866719;1.0097899358214302;10.000451034467078;0.8334639955625464;0.015562783495163851;0.015561914635261869;0.7177360321593009;-0.013404939366479471;0.7178838059047191;1.010045417551266
94.88638;1.0442608830250013;0.8332580094007395;0.7977554132434306;6.241999713443795e-06;5.9597808344257575e-06;1.0447891350733092;1.0097876233974274;10.000459949888432;0.8334620314989453;0.015562823117566365;0.015561893287396671;0.7177386633400118;-0.01340493928274976;0.7178862493078522;1.010044707870333
94.89638;1.044259897463302;0.8332574048515485;0.7977584013032409;6.241571344453881e-06;5.960291989372378e-06;1.0447893204746899;1.0097853973966777;10.000467767608443;0.8334600912679223;0.01556286388961916;0.015561872524566643;0.717741339716353;-0.013404939264705798;0.7178887052687402;1.010043933165747
94.90638;1.0442590037971398;0.8332567764409834;0.797761316167509;6.24113639103079e-06;5.960785295043461e-06;1.044789428538654;1.009783262948628;10.000474479229448;0.8334581726856942;0.015562905710833007;0.015561852345948297;0.7177440564177838;-0.013404939314157207;0.7178911704310412;1.0100430910419407
94.91638;1.044258199053674;0.8332561231382071;0.7977641478674395;6.240692431625998e-06;5.961258491780793e-06;1.0447894605396695;1.009781224517293;10.000480066449875;0.8334562734022719;0.015562948491643741;0.015561832729399734;0.7177468082570652;-0.013404939432228077;0.7178936408021859;1.010042181195009
94.92638;1.0442574794476824;0.833255443336686;0.7977668867018153;6.240237483132058e-06;5.961709456654352e-06;1.0447894180555841;1.0097792866465434;10.000484503825767;0.8334543891927434;0.015562992159766633;0.01556181364649765;0.7177495890784771;-0.013404939619776922;0.7178961121113706;1.0100412050578806
94.93638;1.0442568413353817;0.8332547351710246;0.7977695237863386;6.2397702866532606e-06;5.962136328688229e-06;1.044789302173708;1.0097774541574067;10.000487764427417;0.8334525127956744;0.015563036634295502;0.01556179506827658;0.7177523920487732;-0.013404939877717565;0.7178985809044426;1.0100401656438058
94.94638;1.0442562824603987;0.8332539971671657;0.7977720517506339;6.23929009633073e-06;5.96253720840107e-06;1.0447891140149321;1.0097757318763327;10.000489827933075;0.833450634152573;0.015563081801107633;0.015561776974111102;0.7177552100665541;-0.013404940207161667;0.7179010452202162;1.010039068210374
94.95638;1.0442558014336176;0.8332532288398558;0.7977744650722474;6.238796334955626e-06;5.962909741915885e-06;1.0447888557841387;1.0097741235871465;10.000490680982129;0.8334487414965909;0.01556312750860631;0.015561759367125536;0.7177580359350576;-0.01340494060946983;0.7179035046647244;1.0100379204476029
94.96638;1.0442553962513381;0.8332524302821629;0.7977767597653233;6.238288403481176e-06;5.963251319908427e-06;1.0447885312880656;1.0097726304756487;10.00049031063758;0.8334468229541602;0.015563173586591778;0.015561742269272134;0.717760863158344;-0.013404941086033954;0.71790596004693;1.010036731708998
94.97638;1.0442550637166972;0.833251601676092;0.797778932740808;6.2377655807314925e-06;5.963559781925415e-06;1.0447881454646237;1.0097712509469494;10.000488704655272;0.8334448681643775;0.015563219878552057;0.015561725696831888;0.7177636865710011;-0.013404941637719254;0.7179084129972669;1.0100355121461742
94.98638;1.0442547999086147;0.8332507430172367;0.7977809807878463;6.2372270901027815e-06;5.963833842703367e-06;1.0447877029886607;1.0097699818237995;10.000485856519726;0.8334428686297441;0.01556326625945873;0.015561709640402979;0.717766501516167;-0.01340494226447514;0.7179108659583257;1.010034272140817
94.99638;1.0442546010764895;0.8332498536277532;0.797782899813805;6.236672380567272e-06;5.964073032427881e-06;1.044787206703171;1.009768819341428;10.000481763020002;0.8334408169066726;0.015563312628316896;0.015561694063615811;0.7177693026847389;-0.013404942965426998;0.7179133221594832;1.0100330214800188
95.00638;1.0442544647333538;0.8332489323062017;0.7977846854556269;6.236101304846232e-06;5.96427748016669e-06;1.0447866571008817;1.0097677595376846;10.000476414807748;0.8334387057117559;0.015563358889007714;0.01556167891958473;0.7177720840172076;-0.013404943738957625;0.7179157852684594;1.0100317681789035
95.01638;1.0442543906801982;0.8332479783570467;0.7977863342704071;6.235514167153216e-06;5.9644477415847995e-06;1.044786053817403;1.0097667979631209;10.000469787027054;0.8334365270200245;0.015563404927671855;0.01556166415566883;0.7177748390560517;-0.01340494458265;0.7179182590814293;1.010030517982929
95.02638;1.0442543811193583;0.8332469924620269;0.7977878438561405;6.2349118970711115e-06;5.964584483997414e-06;1.044785397906184;1.0097659290389398;10.00046184555767;0.833434271551798;0.01556345059967773;0.015561649699529853;0.7177775608231844;-0.013404945493496974;0.7179207472592043;1.0100292752950033
95.03638;1.0442544395177586;0.8332459769539865;0.7977892122613256;6.234296226518253e-06;5.964688093982586e-06;1.0447846920742945;1.0097651457828296;10.000452571767253;0.8334319298383835;0.015563495738313103;0.015561635460553601;0.71778024157312;-0.013404946468197669;0.71792325285403;1.0100280443425078
95.04638;1.0442545692845144;0.8332449357155233;0.797790438293538;6.233669369488497e-06;5.9647587666951055e-06;1.0447839388780156;1.0097644402025086;10.000441978137356;0.8334294941678074;0.015563540168569206;0.015561621348215393;0.7177828731844893;-0.013404947503286635;0.717925777698514;1.0100268292869103
95.05638;1.044254773660996;0.8332438741477594;0.7977915228880293;6.233033132443943e-06;5.964796973365354e-06;1.0447831396676694;1.0097638039410528;10.00043010145397;0.8334269591894197;0.015563583712360574;0.015561607281891732;0.7177854481509466;-0.013404948595150736;0.7179283221484309;1.0100256338372782
95.06638;1.0442550560790531;0.833242799064099;0.7977924700253947;6.232388205723452e-06;5.964803702936399e-06;1.0447822951334538;1.0097632286227773;10.000416993106992;0.8334243211184725;0.015563626190400017;0.015561593190578349;0.7177879602523023;-0.013404949739937062;0.71793088552018;1.0100244604758524
95.07638;1.044255419320651;0.8332417177440193;0.7977932863237414;6.231734204588578e-06;5.964780468365118e-06;1.0447814060437641;1.009762706042364;10.000402718403809;0.8334215778962634;0.015563667422288732;0.015561579010053653;0.7177904043845202;-0.0134049509335129;0.7179334664366093;1.0100233094803046
95.08638;1.0442558645399038;0.8332406369363494;0.7977939799224256;6.231070160128846e-06;5.964729273134064e-06;1.0447804734531032;1.0097622282245327;10.000387353944781;0.8334187306320823;0.015563707229826997;0.01556156467790043;0.7177927762596817;-0.013404952171468795;0.7179360627044001;1.0100221794433972
95.09638;1.0442563914839682;0.8332395627021044;0.7977945596844139;6.230394901204245e-06;5.96465246594315e-06;1.0447794987881156;1.0097617875690246;10.000370972217953;0.8334157837054056;0.015563745445849183;0.015561550133893407;0.7177950724966045;-0.01340495344892665;0.7179386717172476;1.0100210690126168
95.10638;1.0442569993413968;0.8332385003691418;0.7977950350873488;6.229707276929355e-06;5.9645525227094595e-06;1.0447784839731638;1.0097613772866587;10.00035362031103;0.8334127433354966;0.015563781920623625;0.015561535329877004;0.7177972907689352;-0.013404954760498121;0.7179412912761635;1.0100199777645409
95.11638;1.0442576876847414;0.8332374545981935;0.7977954161968187;6.229006513206928e-06;5.96443195349774e-06;1.0447774312435707;1.0097609915178034;10.000335316815985;0.8334096168102749;0.015563816526513783;0.015561520234410488;0.7177994297023002;-0.013404956100862992;0.7179439195846703;1.0100189060387788
95.12638;1.0442584568504218;0.8332364299831105;0.7977957132998801;6.228292420149722e-06;5.9642932420686e-06;1.0447763433147426;1.0097606248285527;10.000316077662328;0.8334064125944647;0.01556384917036514;0.015561504835273413;0.7178014884367889;-0.013404957465448626;0.7179465546165391;1.0100178549272445
95.13638;1.0442593076403446;0.8332354313495273;0.7977959364313292;6.227564994141546e-06;5.96413857803446e-06;1.0447752244740809;1.009760271654593;10.000295940023419;0.8334031400862828;0.015563879804311006;0.01556148915228843;0.7178034663184669;-0.013404958850488109;0.7179491939219265;1.0100168264563996
95.14638;1.0442602414199071;0.8332344631408841;0.7977960951587677;6.226823911164285e-06;5.963969614000591e-06;1.0447740811788442;1.009759926232359;10.000274953618733;0.8333998083669059;0.015563908410964332;0.015561473237584335;0.7178053633061192;-0.013404960252749136;0.7179518348269215;1.010015822958684
95.15638;1.0442612609053077;0.8332335289188317;0.7977961989782408;6.226068478873235e-06;5.963787599905989e-06;1.04477292133505;1.0097595825474615;10.000253157519657;0.8333964250925613;0.015563934975459695;0.015561457155676552;0.7178071805902688;-0.013404961669514607;0.7179544747094156;1.0100148454892233
95.16638;1.0442623707833396;0.8332326319841278;0.797796257932299;6.225297782416016e-06;5.963593713110463e-06;1.0447717530012315;1.0097592339590313;10.000230573042739;0.8333929969691339;0.015563959474938487;0.015561440975257843;0.7178089207257231;-0.013404963098531581;0.7179571115341915;1.0100138925976856
95.17638;1.0442635773645454;0.8332317759794244;0.7977962827447476;6.224510853675833e-06;5.963389229659347e-06;1.044770583139682;1.00975887323402;10.00020721408358;0.8333895307264714;0.01556398188246612;0.015561424775822832;0.7178105878420517;-0.013404964537620719;0.7179597440329727;1.0100129609720978
95.18638;1.0442648868895354;0.8332309643344328;0.7977962843331147;6.223706977606669e-06;5.963175566793392e-06;1.0447694167870547;1.0097584934892945;10.000183102769556;0.8333860330430346;0.015564002174925465;0.015561408645166794;0.7178121882323721;-0.013404965984345952;0.7179623710247847;1.010012047316383
95.19638;1.0442663035598303;0.8332301994740201;0.7977962729541098;6.222885959455638e-06;5.962954421777218e-06;1.044768256775374;1.009758089363534;10.000158284200365;0.8333825104819677;0.015564020339171548;0.015561392671818367;0.7178137301372309;-0.01340496743601078;0.717964991023716;1.0100111495935162
95.20638;1.0442678290964726;0.8332294821938749;0.7977962575202789;6.222048019210562e-06;5.9627277852980124e-06;1.0447671045458111;1.009757657177611;10.000132832376813;0.8333789709202172;0.015564036367255611;0.015561376942941551;0.717815222336026;-0.013404968889907961;0.7179676027442717;1.0100102675479443
95.21638;1.0442694631202596;0.8332288109066429;0.7977962450993288;6.221193225561004e-06;5.962497567475313e-06;1.044765962377337;1.0097571940442716;10.000106832900432;0.8333754252180595;0.01556405025061812;0.015561361540569831;0.7178166726109126;-0.013404970343580874;0.7179702055569928;1.0100094026455328
95.22638;1.0442712030821355;0.8332281813238578;0.7977962406486262;6.220321065674898e-06;5.9622652388585754e-06;1.0447648348886485;1.009756697016727;10.000080355785332;0.8333718873783883;0.015564061989889664;0.015561346536140427;0.7178180867211488;-0.013404971794691394;0.7179727993544475;1.010008557007332
95.23638;1.044273044280085;0.8332275866782606;0.7977962474539595;6.219430647140716e-06;5.962031819685034e-06;1.0447637277776205;1.009756162546583;10.000053452299985;0.8333683737678504;0.015564071612300917;0.015561331985405623;0.7178194682863431;-0.013404973240667263;0.7179753839524392;1.01000773237752
95.24638;1.0442749806197322;0.8332270185833917;0.7977962676531922;6.218521153610879e-06;5.961797999407635e-06;1.0447626456073;1.0097555858508995;10.000026168139524;0.8333649021351822;0.01556407917602822;0.015561317922106993;0.7178208200781857;-0.01340497467870059;0.7179779583453699;1.0100069299310774
95.25638;1.044277006035651;0.8332264691234673;0.7977963023636301;6.217592225713789e-06;5.9615641425710116e-06;1.0447615910616486;1.009754960644161;9.99999854905562;0.8333614901545856;0.015564084761729506;0.015561304353201197;0.717822145550834;-0.01340497610603967;0.7179805202069837;1.0100061498838682
95.26638;1.0442791149722912;0.8332259330189133;0.7977963517280005;6.216644152159388e-06;5.96133022446125e-06;1.0447605653969425;1.00975427990099;9.999970644490656;0.8333581546707304;0.015564088468440191;0.015561291249641406;0.7178234483619323;-0.01340497752015117;0.7179830655491666;1.0100053908522235
95.27638;1.0442813013081889;0.8332254080699303;0.7977964146085902;6.2156776901124544e-06;5.961095789191737e-06;1.044759569366397;1.0097535370457886;9.999942509353005;0.8333549124199694;0.015564090410596858;0.015561278534017427;0.7178247301236372;-0.013404978918678099;0.7179855883346513;1.0100046505393705
95.28638;1.044283557570409;0.8332248943148782;0.7977964883926464;6.214693667136793e-06;5.9608598994807635e-06;1.0447586040051824;1.0097527272643465;9.999914195467444;0.8333517799135202;0.015564090701690543;0.015561266089310473;0.717825989115818;-0.013404980299320877;0.7179880805177776;1.0100039278297706
95.29638;1.0442858748584558;0.8332243932382544;0.7977965701821682;6.213692733384516e-06;5.960621137192204e-06;1.0447576702669417;1.0097518492112363;9.999885740687601;0.8333487718038003;0.015564089440714845;0.015561253789957737;0.7178272213893077;-0.013404981659630178;0.717990533251475;1.010003224144947
95.30638;1.0442882428234315;0.8332239073883254;0.7977966586118822;6.212675407696869e-06;5.9603778030331925e-06;1.0447567684276642;1.0097509057092031;9.999857166074833;0.8333459002567872;0.015564086722926885;0.01556124152514567;0.7178284228977683;-0.013404982996765975;0.7179929386933798;1.0100025425100092
95.31638;1.0442906503417522;0.8332234398835423;0.7977967546154076;6.211642246670228e-06;5.960128360624977e-06;1.044755898668549;1.0097499024739867;9.999828479584506;0.8333431756078001;0.015564082657129578;0.015561229201096566;0.7178295908725956;-0.013404984307580593;0.7179952906932481;1.0100018855702064
95.32638;1.0442930864600848;0.8332229933956298;0.7977968612362053;6.210593979803819e-06;5.959871731011045e-06;1.0447550612425576;1.0097488462568314;9.99979967750684;0.8333406066413009;0.015564077365131802;0.015561216727889396;0.7178307242471779;-0.013404985589082449;0.7179975840325102;1.0100012545866264
95.33638;1.04429554018967;0.8332225696311005;0.7977969829416325;6.209531491180637e-06;5.959607061291642e-06;1.0447542552183147;1.0097477439574423;9.999770742183365;0.833338200548406;0.015564070966298988;0.015561203997058163;0.7178318235182043;-0.013404986838718947;0.7179998136911024;1.0100006496089264
95.34638;1.0442980001991131;0.8332221700708473;0.797797124643852;6.20845563140554e-06;5.959333528493084e-06;1.044753478299634;1.0097466033192255;9.999741643044967;0.8333359628765044;0.015564063567428472;0.01556119086092139;0.7178328901575405;-0.013404988054296197;0.7180019750415767;1.0100000695235185
95.35638;1.0443004556260846;0.8332217963678827;0.7977972910693992;6.207367245144544e-06;5.959050610682545e-06;1.044752728377116;1.0097454341659484;9.99971234648202;0.8333338971613687;0.015564055274703427;0.015561177131129044;0.71783392604082;-0.013404989234025312;0.7180040640541522;1.0099995112179077
95.36638;1.0443028966757442;0.8332214494504178;0.7977974865472574;6.206267554088814e-06;5.9587583167967815e-06;1.0447520043756169;1.0097442485320396;9.999682830699369;0.8333320047450832;0.015564046210725059;0.015561162607240976;0.7178349336047865;-0.013404990376793184;0.7180060767664412;1.0099989694436526
95.37638;1.0443053144994194;0.8332211290900258;0.7977977147625239;6.205158416734729e-06;5.95845703206087e-06;1.044751305778271;1.0097430600601782;9.99965309791145;0.8333302857197087;0.015564036506571854;0.015561147119938267;0.7178359167078038;-0.0134049914821028;0.718008009299766;1.0099984385000504
95.38638;1.0443077012070179;0.8332208345919081;0.7977979784223296;6.204042237696964e-06;5.958147052466617e-06;1.0447506319542927;1.0097418838696373;9.999623185494054;0.8333287406485455;0.015564026278887966;0.015561130552809402;0.7178368810300498;-0.013404992549579576;0.7180098588751136;1.009997913360032
95.39638;1.0443100496505633;0.8332205651222481;0.7977982795489328;6.202921798165012e-06;5.957828162382104e-06;1.0447499818801278;1.0097407369384865;9.999593168473602;0.8333273712177531;0.015564015624397718;0.015561112830195626;0.7178378330773799;-0.013404993578691089;0.718011624186234;1.0099973887965163
95.40638;1.044312352716419;0.833220319358379;0.7977986205236013;6.201800107969699e-06;5.957499705180904e-06;1.0447493541089985;1.0097396379130812;9.999563141198193;0.8333261795028197;0.015564004633516966;0.015561093904829036;0.7178387785187625;-0.013404994568950604;0.7180133048549799;1.0099968585690695
95.41638;1.0443146032479595;0.8332200953476477;0.7977990043081582;6.200680238998941e-06;5.9571609672310594e-06;1.0447487465156988;1.0097386056140656;9.999533193830228;0.8333251673799625;0.015563993404320981;0.015561073763434716;0.7178397212800741;-0.013404995520146139;0.7180149009306229;1.0099963154447875
95.42638;1.0443167949159353;0.8332198914443703;0.7977994336981009;6.199565389564158e-06;5.956811576132576e-06;1.0447481565609484;1.0097376572224062;9.999503401726718;0.8333243364911823;0.015563982046682882;0.015561052426901152;0.7178406638346277;-0.013404996432385777;0.7180164125449987;1.0099957508338067
95.43638;1.0443189227463;0.8332197078095755;0.797799911235045;6.198459184513428e-06;5.956451775952165e-06;1.044747582617218;1.0097368072547666;9.99947381975634;0.8333236886190744;0.015563970668703195;0.015561029938917328;0.7178416080953545;-0.01340499730616325;0.7180178397390228;1.0099951544370322
95.44638;1.0443209827125501;0.8332195459772446;0.7978004393397771;6.197365662934993e-06;5.9560822236190185e-06;1.044747024896241;1.0097360673196953;9.999444473398205;0.8333232261187697;0.015563959357942862;0.015561006352261519;0.7178425559643421;-0.013404998142354067;0.7180191826631481;1.009994515255786
95.45638;1.0443229713165112;0.8332194066450983;0.7978010196606641;6.196288837626226e-06;5.955703469622337e-06;1.044746485378596;1.0097354463228965;9.999415358212623;0.833322951662823;0.015563948183374402;0.015560981714946803;0.7178435088385395;-0.013404998941981933;0.7180204420812633;1.0099938237031658
95.46638;1.0443248853025822;0.8332192888424229;0.7978016525555777;6.195232309267619e-06;5.955315707196359e-06;1.0447459674241648;1.0097349507266686;9.999386457907223;0.8333228681290311;0.015563937205611614;0.015560956070217838;0.7178444664985357;-0.013404999706111443;0.7180216198542544;1.0099930731020321
95.47638;1.0443267207018463;0.8332191906971774;0.79780233756145;6.194199223348879e-06;5.954918926928874e-06;1.044745475332339;1.0097345846179318;9.999357767333102;0.8333229793762831;0.015563926472108284;0.015560929471227619;0.7178454267128552;-0.013405000436170265;0.7180227189942001;1.0099922594813755
95.48638;1.0443284717594725;0.8332191097335966;0.7978030743205116;6.193192511172445e-06;5.954513262396022e-06;1.0447450138823438;1.0097343497733546;9.999329300942957;0.833323290496331;0.015563916007723133;0.015560901986412589;0.7178463856956808;-0.013405001134361771;0.7180237434037434;1.0099913802296896
95.49638;1.0443301306131934;0.8332190427246223;0.797803862723068;6.192214996662615e-06;5.954099255880785e-06;1.0447445876499575;1.009734245888142;9.999301088904254;0.8333238068260005;0.015563905810153803;0.015560873700251755;0.7178473381726592;-0.013405001803682398;0.7180246975475907;1.0099904329732257
95.50638;1.0443316874942195;0.8332189866082088;0.7978047020685435;6.191269058432196e-06;5.953677857208458e-06;1.0447442001046507;1.009734270768618;9.999273171761779;0.8333245331317503;0.015563895845125415;0.015560844723401438;0.7178482768522568;-0.013405002447478184;0.7180255859940547;1.0099894158143923
95.51638;1.0443331314518216;0.8332189401875649;0.797805590740273;6.190356290670391e-06;5.953250160592179e-06;1.0447438526923707;1.009734420598305;9.999245593586041;0.8333254734597513;0.01556388604798759;0.015560815189912185;0.7178491924939965;-0.013405003068793678;0.7180264130277421;1.0099883284414226
95.52638;1.0443344518677815;0.8332189044992292;0.7978065268308526;6.189477545602684e-06;5.952817072129523e-06;1.0447435445735243;1.0097346911349678;9.999218395157358;0.833326630464875;0.015563876340857269;0.015560785236335495;0.717850075118148;-0.013405003669919242;0.7180271824469714;1.009987171974363
95.53638;1.0443356401404325;0.8332188815101563;0.7978075083247748;6.188633072689936e-06;5.952379170151227e-06;1.0447432734896607;1.0097350792814883;9.99919161392749;0.8333280043103996;0.01556386665550842;0.01556075498966151;0.7178509156401641;-0.013405004252336497;0.7180278975397407;1.0099859476533006
95.54638;1.0443366900168105;0.8332188730662754;0.7978085329653679;6.187822560422134e-06;5.951936856169492e-06;1.0447430361829988;1.009735582969829;9.999165283786404;0.833329592192198;0.015563856948789034;0.01556072457353887;0.7178517071179824;-0.013405004816824502;0.7180285612600819;1.0099846567649502
95.55638;1.0443375967206028;0.8332188810687597;0.7978095987169526;6.187045121722803e-06;5.951490513360413e-06;1.044742827966707;1.0097361998601408;9.999139425915791;0.833331388202188;0.015563847210039419;0.0155606941200211;0.7178524453233311;-0.013405005363596196;0.7180291763619422;1.0099833011316781
95.56638;1.0443383576135443;0.8332189079805714;0.7978107036708804;6.186299321229345e-06;5.951040397610695e-06;1.0447426435243863;1.0097369272731664;9.99911404320274;0.8333333833878471;0.015563837453653017;0.015560663770806662;0.7178531287886206;-0.013405005892620022;0.718029745623244;1.009981882309953
95.57638;1.0443389748683962;0.8332189566776487;0.7978118449377491;6.1855834113477746e-06;5.950586466181327e-06;1.0447424783898687;1.0097377633583204;9.999089130882837;0.833335566824402;0.015563827691153647;0.015560633671252714;0.7178537586036253;-0.013405006403916358;0.7180302723034815;1.0099804006717754
95.58638;1.0443394574873492;0.8332190303111979;0.7978130181163993;6.184895639371409e-06;5.9501285074436566e-06;1.0447423290212212;1.009738707446073;9.999064693775262;0.8333379271933326;0.015563817906571551;0.015560603971634926;0.7178543377284647;-0.013405006897480675;0.7180307604590391;1.009978855629942
95.59638;1.0443398210290995;0.8332191328400372;0.7978142174128904;6.18423446716356e-06;5.949666658058882e-06;1.0447421924665763;1.0097397589930002;9.999040751594128;0.8333404532720966;0.015563808058066729;0.015560574823132597;0.7178548695853071;-0.013405007373069015;0.7180312147724127;1.009977246450597
95.60638;1.0443400844835635;0.8332192693554619;0.7978154354546982;6.18359871499089e-06;5.949201898560107e-06;1.0447420671483048;1.0097409165184674;9.999017329271659;0.8333431331933363;0.015563798096826094;0.015560546355509833;0.7178553568349846;-0.013405007830207;0.7180316398135284;1.009975572837688
95.61638;1.0443402656450065;0.8332194456324553;0.7978166634163627;6.182987485738229e-06;5.9487360370945455e-06;1.0447419537201015;1.009742177284806;9.998994450219316;0.8333459540499314;0.015563787979000265;0.015560518662220319;0.7178558013904544;-0.013405008268275532;0.7180320395973646;1.0099738351646106
95.62638;1.044340378765214;0.833219666934466;0.7978178916075721;6.182399849128889e-06;5.948271246955149e-06;1.0447418545556246;1.0097435372946892;9.998972144161199;0.8333489024741617;0.01556377765912438;0.015560491815571013;0.7178562050893774;-0.013405008686623697;0.718032418252639;1.009972034823391
95.63638;1.0443404354094572;0.8332199370967469;0.7978191099987973;6.181834375596352e-06;5.947809587756297e-06;1.0447417724980765;1.0097449912948633;9.99895045325075;0.8333519650381004;0.015563767086621548;0.015560465893264824;0.7178565698310501;-0.013405009084919548;0.7180327806221443;1.0099701746541783
95.64638;1.0443404459493784;0.8332202588230695;0.7978203089660278;6.181288736354829e-06;5.947352858761549e-06;1.0447417102112975;1.009746532824932;9.998929421421352;0.8333551282276187;0.01556375622169509;0.015560440989673192;0.7178568971698823;-0.013405009463486302;0.7180331313042213;1.0099682588418473
95.65638;1.0443404201960327;0.8332206336420442;0.7978214796668169;6.180759994501399e-06;5.946902671298058e-06;1.044741669524345;1.0097481543608833;9.998909082819416;0.8333583787584722;0.01556374505149969;0.015560417203755238;0.7178571878136966;-0.013405009823331034;0.7180334728143096;1.0099662926142619
95.66638;1.0443403676042302;0.8332210609777052;0.7978226132602956;6.180245536962021e-06;5.94646041308524e-06;1.044741650273628;1.009749847681525;9.998889464398388;0.8333617043928105;0.015563733595823064;0.015560394610300595;0.7178574412473465;-0.013405010166030072;0.7180338050988999;1.0099642821080972
95.67638;1.0443402976295133;0.8332215379870467;0.7978236999133675;6.179743583658257e-06;5.946027259265587e-06;1.0447416504189568;1.0097516046663586;9.998870591299317;0.8333650950122898;0.015563721898627687;0.015560373242361543;0.717857656034749;-0.013405010493476088;0.7180341272225347;1.009962233708465
95.68638;1.0443402195664737;0.833222060585406;0.7978247286783903;6.179252916594806e-06;5.9456045375093295e-06;1.0447416676742216;1.0097534174842342;9.998852484402216;0.8333685430721497;0.015563709999210123;0.015560353103307046;0.7178578309970385;-0.013405010807414155;0.7180344390096948;1.0099601531346085
95.69638;1.0443401415400282;0.8332226249459709;0.797825688056779;6.178772363793458e-06;5.945194256421199e-06;1.044741700345863;1.0097552775632064;9.998835158273547;0.8333720430591596;0.01556369790620754;0.01556033418848036;0.7178579661806386;-0.013405011109052197;0.7180347408283092;1.0099580454547668
95.70638;1.044340070111575;0.8332232284977331;0.7978265668073851;6.17830042804052e-06;5.944799307741794e-06;1.044741746891599;1.0097571750385324;9.99881863180718;0.8333755906585675;0.01556368559479716;0.015560316498843452;0.717858062931468;-0.01340501139912401;0.7180350329543249;1.0099559161593612
95.71638;1.0443400111397394;0.8332238698478337;0.7978273543110245;6.177835309725176e-06;5.944423186223635e-06;1.0447418057564453;1.009759099179354;9.998802942485508;0.8333791815321535;0.015563673014721724;0.015560300048369148;0.7178581240193617;-0.013405011678282333;0.7180353153236398;1.0099537722698995
95.72638;1.0443399705761522;0.8332245481157872;0.7978280397904095;6.1773753628511145e-06;5.944069485641917e-06;1.0447418755468365;1.0097610385693359;9.998788143500281;0.8333828100735808;0.015563660101444722;0.015560284862843905;0.7178581538092413;-0.013405011947132485;0.7180355865537645;1.0099516225759857
95.73638;1.044339953844056;0.8332252622181257;0.7978286117809726;6.176919634629228e-06;5.943741466302696e-06;1.0447419542587204;1.0097629809205435;9.998774291356447;0.8333864691772038;0.015563646789367024;0.015560270969399794;0.7178581575581139;-0.01340501220581528;0.7180358433609446;1.00994947654882
95.74638;1.0443399638128172;0.833226010352862;0.79782905942346;6.176467921560949e-06;5.943441916424061e-06;1.044742037681118;1.0097649131398359;9.998761447317204;0.8333901505111748;0.015563633015427668;0.015560258388480365;0.7178581407874214;-0.013405012453852914;0.7180360815016382;1.0099473423670997
95.75638;1.044339998946606;0.8332267894496277;0.797829374186529;6.1760202509004835e-06;5.943173269771911e-06;1.0447421186574055;1.0097668216239464;9.99874968944782;0.8333938450923409;0.015563618709286376;0.015560247134858483;0.7178581096577585;-0.013405012690398075;0.7180362963760981;1.0099452261201873
95.76638;1.0443400533994371;0.8332275944577789;0.797829550190208;6.175576565279807e-06;5.9429377392854045e-06;1.0447421881788197;1.0097686925199139;9.998739114305733;0.8333975445887448;0.015563603784200507;0.015560237214781537;0.7178580710988924;-0.01340501291453855;0.7180364828837444;1.0099431328465747
95.77638;1.0443401187033952;0.8332284187576573;0.7978295833429025;6.175136956458564e-06;5.942737374813909e-06;1.0447422376870892;1.009770512084365;9.998729825717733;0.833401242157992;0.015563588145803024;0.015560228619617431;0.7178580318721625;-0.013405013125647515;0.7180366358840421;1.0099410673307605
95.78638;1.0443401852720318;0.8332292561884288;0.7978294704177358;6.174701768989542e-06;5.942574069935475e-06;1.044742260579837;1.0097722671198017;9.998721923531095;0.8334049318663178;0.015563571708711543;0.015560221332701601;0.7178579976375522;-0.013405013323698218;0.7180367509134501;1.0099390336726632
95.79638;1.0443402435829403;0.833230102620506;0.7978292089311522;6.174271205899305e-06;5.942449588599243e-06;1.0447422513878273;1.0097739453745125;9.998715492422603;0.833408607604071;0.015563554398670682;0.015560215328780302;0.7178579729464732;-0.013405013509173279;0.7180368247287982;1.0099370350738397
95.80638;1.044340285382571;0.8332309554189611;0.7978287976318597;6.173844975825955e-06;5.942365618726143e-06;1.0447422044474803;1.0097755358608314;9.99871058490768;0.8334122625886132;0.01556353614630189;0.015560210550081627;0.7178579618255514;-0.013405013682519923;0.7180368562152352;1.0099350746892002
95.81638;1.0443403039704635;0.8332318117923498;0.7978282366685507;6.17342248749331e-06;5.942323710323512e-06;1.044742113955945;1.0097770289574068;9.998707212205884;0.8334158899181743;0.01556351688750681;0.015560206901826995;0.7178579681447682;-0.013405013843728955;0.7180368473143234;1.009933156128919
95.82638;1.0443402938436182;0.8332326679732593;0.7978275273815439;6.173003356561216e-06;5.942325095601461e-06;1.044741974480409;1.0097784164586483;9.998705360124948;0.8334194836333215;0.015563496573471117;0.0155602042830749;0.7178579951509849;-0.013405013992442706;0.7180368029130163;1.0099312828757987
95.83638;1.0443402507729052;0.8332335197067225;0.7978266721302637;6.172587739431962e-06;5.942370723188629e-06;1.0447417812598185;1.009779691630855;9.99870501060996;0.8334230389726207;0.015563475178830001;0.015560202610476366;0.7178580446091735;-0.013405014128140637;0.7180367293710014;1.0099294580111071
95.84638;1.0443401712758889;0.8332343626751465;0.7978256739999156;6.172176303354168e-06;5.942461601916757e-06;1.0447415303187777;1.0097808490526166;9.998706140987274;0.8334265517709456;0.01556345269603162;0.01556020181669419;0.7178581169758012;-0.013405014250076253;0.7180366327053705;1.0099276844512426
95.85638;1.044340050894715;0.8332351918033352;0.7978245365788994;6.171769884512187e-06;5.942598929018518e-06;1.0447412184626104;1.0097818846529363;9.998708716037575;0.833430018083193;0.01556342912981076;0.015560201833153086;0.7178582122233939;-0.013405014357359897;0.7180365177470395;1.009925964786868
95.86638;1.0443398834649353;0.8332360004331405;0.7978232643099575;6.171369148555391e-06;5.942783757801436e-06;1.0447408434901753;1.0097827962838095;9.998712693722402;0.8334334341081485;0.01556340450887015;0.015560202564357205;0.7178583298176281;-0.013405014449377882;0.7180363881639801;1.0099243010804333
95.87638;1.044339662168634;0.833236780793748;0.7978218632965138;6.170974513651707e-06;5.9430165753579885e-06;1.0447404045008397;1.0097835841845824;9.998718035393441;0.8334367955588999;0.01556337890261461;0.01556020387136824;0.7178584685193643;-0.013405014526201103;0.718036246621454;1.009922694757042
95.88638;1.0443393807815464;0.8332375254283385;0.797820341724029;6.170586118944799e-06;5.943297116788698e-06;1.0447399021406332;1.0097842509475525;9.998724714597087;0.833440096792255;0.015563352416978265;0.015560205578587784;0.7178586267405402;-0.013405014588511259;0.7180360950940593;1.0099211465787672
95.89638;1.0443390344246213;0.8332382278959655;0.7978187091073485;6.1702037525734895e-06;5.94362459605337e-06;1.0447393389182957;1.0097848008670014;9.998732730745083;0.8334433309957693;0.015563325170019283;0.01556020749647404;0.7178588028143457;-0.013405014637116656;0.7180359355385978;1.0099196573725207
95.90638;1.044338619382611;0.833238881925581;0.7978169754043187;6.169826993515995e-06;5.9439981981243315e-06;1.044738719793838;1.0097852391529674;9.998742117437327;0.8334464913483133;0.015563297272834687;0.015560209441589739;0.7178589951628697;-0.013405014672755625;0.7180357709035227;1.0099182288095272
95.91638;1.0443381321917709;0.833239480204985;0.7978151513864693;6.1694555229445105e-06;5.944417407695148e-06;1.0447380523790202;1.009785572402006;9.99875292779195;0.8334495720075408;0.01556326882688385;0.015560211247801636;0.7178592026741596;-0.013405014696378137;0.7180356059048836;1.0099168627940813
95.92638;1.0443375695547026;0.8332400140730419;0.7978132490957828;6.169089438640805e-06;5.944882075209796e-06;1.044737345728177;1.0097858091836707;9.998765207235094;0.833452568884329;0.015563239925371185;0.015560212773039551;0.7178594251532581;-0.013405014709311056;0.7180354470028779;1.0099155600187193
95.93638;1.0443369290079811;0.8332404737613337;0.7978112814335684;6.168729482820714e-06;5.945392248460723e-06;1.0447366089037229;1.009785958202084;9.99877897885837;0.8334554806138069;0.015563210646044651;0.01556021390011403;0.7178596635075134;-0.013405014713087823;0.7180353019664766;1.0099143196677134
95.94638;1.0443362094442854;0.8332408487523492;0.797809261739627;6.168377025226508e-06;5.945947760391264e-06;1.0447358503642052;1.0097860258371285;9.998794245808536;0.8334583084517532;0.015563181049711527;0.01556021453887459;0.7178599194076793;-0.013405014709348347;0.7180351789548196;1.0099131404263797
95.95638;1.0443354115727304;0.8332411285856341;0.7978072030498898;6.168033963731068e-06;5.946547770890353e-06;1.044735076718364;1.009786016462911;9.99881099554386;0.8334610542554227;0.01556315119332309;0.015560214630509868;0.7178601948211908;-0.013405014699874521;0.7180350849215963;1.0099120207387147
95.96638;1.0443345377615196;0.8332413040690149;0.7978051167738451;6.167702726984733e-06;5.947190478824826e-06;1.0447342908502475;1.009785934461154;9.998829194847561;0.8334637184821396;0.015563121131389896;0.015560214139158778;0.7178604919749717;-0.013405014686515372;0.7180350249534913;1.0099109580792844
95.97638;1.044333591196091;0.83324136841228;0.7978030122340252;6.167386190040646e-06;5.947873124425113e-06;1.0447334916057422;1.0097857847638754;9.998848784753394;0.8334662997911381;0.015563090908806457;0.015560213040621478;0.7178608133707762;-0.013405014671077204;0.7180350036409794;1.009909948987382
95.98638;1.044332575133811;0.8332413177900341;0.7978008973308311;6.167087549999771e-06;5.948592359334684e-06;1.0447326757673534;1.009785571643889;9.998869684794672;0.8334687958163153;0.015563060575098446;0.015560211322906052;0.7178611613460009;-0.013405014655123101;0.7180350266412465;1.0099089897923172
95.99638;1.0443314918634663;0.8332411511252876;0.7977987790677197;6.166810172891969e-06;5.949344875567746e-06;1.044731840436955;1.0097852979819308;9.998891797401061;0.8334712040537051;0.015563030207334006;0.015560208990612915;0.7178615376461082;-0.013405014639706253;0.7180351001456886;1.00990807692006
96.00638;1.0443303418625334;0.8332408696355044;0.7977966635736078;6.166557182675151e-06;5.9501279126056316e-06;1.0447309836494418;1.0097849659124556;9.99891500839415;0.8334735220710682;0.01556299990821038;0.015560206069654433;0.7178619434353934;-0.013405014625485543;0.7180352288567641;1.0099072066275203
96.01638;1.0443291247651185;0.8332404767751689;0.7977945558393483;6.166331011177322e-06;5.950939318431352e-06;1.0447301035858043;1.009784577606427;9.998939193530909;0.8334757470511096;0.015562969781820101;0.015560202611631612;0.7178623788707292;-0.013405014613097791;0.718035414690535;1.009906374905191
96.02638;1.044327841163218;0.8332399783387842;0.7977924589838308;6.166133307638623e-06;5.951777348887682e-06;1.0447291980964384;1.0097841356260633;9.99896423022384;0.83347787498609;0.015562939926332292;0.015560198695058217;0.7178628417977139;-0.013405014603175933;0.7180356570882405;1.0099055781088304
96.03638;1.0443264929866243;0.8332393820520048;0.7977903735471723;6.165965260494763e-06;5.952640486580034e-06;1.0447282653605698;1.0097836431401266;9.998990002223879;0.8334799001416994;0.015562910448584008;0.01556019442967039;0.7178633274385547;-0.013405014596036118;0.7180359544577173;1.0099048135542452
96.04638;1.0443250823404904;0.8332386969826484;0.7977882978194603;6.16582803610471e-06;5.9535271504121665e-06;1.0447273049236225;1.0097831038406169;9.999016399913742;0.8334818153761356;0.015562881452981478;0.015560189970894991;0.717863830178296;-0.013405014591401967;0.7180363054034038;1.009904079655692
96.05638;1.044323610423073;0.8332379336099917;0.7977862293423884;6.165722979441752e-06;5.954435309207183e-06;1.0447263175807355;1.0097825214628395;9.99904332679515;0.8334836130799728;0.015562853007611248;0.01556018553471262;0.7178643453664585;-0.013405014588334652;0.7180367085573387;1.0099033755299682
96.06638;1.0443220783849831;0.8332371037808871;0.7977841664885041;6.165651485387302e-06;5.955362373838683e-06;1.0447253046059366;1.0097818991468062;9.999070701931966;0.8334852860875848;0.015562825137574078;0.015560181383271794;0.7178648695274115;-0.013405014585595898;0.7180371614802206;1.0099026995344924
96.07638;1.044320489252659;0.8332362195592953;0.7977821086538419;6.165614649560921e-06;5.95630562043267e-06;1.0447242679082929;1.0097812388630343;9.999098449369246;0.8334868281301647;0.015562797847622795;0.015560177780004228;0.7178654000097684;-0.013405014582369772;0.718037659943026;1.0099020481398149
96.08638;1.0443188475881797;0.8332352917825188;0.7977800556143337;6.165612936441904e-06;5.957262800595266e-06;1.0447232107867552;1.0097805409947653;9.999126492282974;0.8334882342539611;0.015562771148541557;0.01556017496180178;0.717865934975203;-0.013405014578449557;0.7180381982915512;1.0099014169097273
96.09638;1.044317157253329;0.8332343293124759;0.797778007831239;6.165646096245844e-06;5.958232194670079e-06;1.0447221380565979;1.0097798043910047;9.999154759504728;0.8334895016842884;0.0155627450753658;0.015560173147898352;0.7178664733474146;-0.013405014573438989;0.7180387706514902;1.0099008019531022
96.10638;1.0443154206010339;0.8332333392794177;0.7977759671642634;6.1657133664949625e-06;5.9592122482541895e-06;1.0447210557664155;1.009779027346779;9.99918318792187;0.8334906307286984;0.015562719691649702;0.015560172547544653;0.7178670143977623;-0.01340501456592157;0.7180393722329881;1.0099001996680113
96.11638;1.0443136395481396;0.8332323282103252;0.7977739364137716;6.165813943827149e-06;5.960201453226214e-06;1.044719971340568;1.0097782091291212;9.999211713460422;0.8334916250777267;0.015562695074369753;0.015560173347087179;0.7178675574404005;-0.013405014553495843;0.7180400000919225;1.0098996062254177
96.12638;1.0443118167619592;0.8332313030208998;0.7977719180905644;6.165947364838711e-06;5.961198330516113e-06;1.0447188934514475;1.0097773508130967;9.999240260862202;0.8334924911214067;0.015562671286255549;0.015560175699252882;0.7178681020297015;-0.013405014533451387;0.7180406531300427;1.009899018689996
96.13638;1.0443099560476237;0.8332302708119973;0.7977699136316062;6.166113216997383e-06;5.962201269462907e-06;1.0447178311586802;1.0097764548960475;9.999268742372792;0.8334932365114014;0.01556264836560518;0.01556017972718267;0.7178686483277343;-0.013405014503410122;0.7180413316787126;1.0098984363196712
96.14638;1.0443080621424072;0.8332292379993654;0.7977679233843963;6.166310541049894e-06;5.963208293747661e-06;1.0447167931273031;1.009775524606215;9.999297061681808;0.8334938689353644;0.015562626344953265;0.015560185538091808;0.7178691975037371;-0.013405014461601783;0.7180420369914184;1.0098978598705879
96.15638;1.0443061408519383;0.8332282102005474;0.7977659466364693;6.166537652639229e-06;5.964216835877624e-06;1.0447157867811467;1.0097745635615596;9.999325117779764;0.8334943957762206;0.015562605266599088;0.015560193234591103;0.7178697518245066;-0.013405014406941109;0.7180427708804269;1.0098972898125027
96.16638;1.0443042002120815;0.833227192539827;0.797763981005856;6.1667922756184755e-06;5.9652237701489055e-06;1.0447148174078924;1.009773575372295;9.99935281486142;0.8334948241351765;0.01556258517691121;0.01556020290437125;0.7178703141181806;-0.013405014339021594;0.7180435355751458;1.0098967263447993
96.17638;1.0443022510120092;0.8332261892959731;0.797762022182612;6.16707184174201e-06;5.966225752128596e-06;1.0447138879796982;1.0097725635470887;9.999380075933109;0.8334951607493678;0.015562566117884109;0.01556021459741611;0.7178708875504501;-0.013405014257855036;0.7180443331168421;1.0098961709102796
96.18638;1.0443003050534052;0.8332252039407737;0.7977600647948127;6.167374045364124e-06;5.967219671522246e-06;1.0447129996587958;1.0097715320902383;9.99940684362826;0.8334954119705731;0.01556254812617051;0.015560228321549975;0.7178714759198331;-0.013405014163324432;0.7180451641423737;1.0098956262524952
96.19638;1.0442983728213078;0.833224240322956;0.7977581030357027;6.167697160838357e-06;5.968203022481998e-06;1.044712152901581;1.0097704856405163;9.999433070568772;0.833495583394239;0.015562531231898605;0.015560244062877043;0.7178720833017126;-0.01340501405479614;0.718046027198918;1.0098950953613495
96.20638;1.0442964624532025;0.8332233035032696;0.7977561305642832;6.168039825252619e-06;5.969173942826825e-06;1.044711348543944;1.009769429031;9.99945872332146;0.8334956793161521;0.015562515456770155;0.01556026181734661;0.7178727132892173;-0.013405013931365568;0.718046919159964;1.0098945814231441
96.21638;1.0442945800373375;0.8332223992393785;0.7977541412052975;6.168400899981142e-06;5.970131067353409e-06;1.044710587853709;1.0097683671177415;9.999483801670527;0.8334957029434938;0.015562500817714339;0.015560281608664867;0.7178733688762564;-0.013405013792342086;0.7180478359416744;1.0098940880440523
96.22638;1.0442927307442047;0.8332215327773118;0.797752130334098;6.168779613779127e-06;5.971073496418228e-06;1.044709871845928;1.009767303958347;9.999508346563754;0.833495657032114;0.015562487332901095;0.015560303474802197;0.7178740522731852;-0.013405013637097691;0.7180487728903197;1.0098936183122205
96.23638;1.044290919776677;0.8332207079502655;0.7977500952784959;6.169175568544255e-06;5.972000627728494e-06;1.0447092005040417;1.0097662414463906;9.999532420580158;0.8334955446443003;0.015562475029332038;0.015560327438254471;0.7178747642518972;-0.01340501346439603;0.718049725183427;1.0098931739480423
96.24638;1.0442891522450877;0.8332199269684359;0.79774803505515;6.169588591644902e-06;5.972911700383318e-06;1.0447085719291456;1.0097651799051395;9.999556075940948;0.8334953700623452;0.015562463956325866;0.015560353483491732;0.7178755044911685;-0.013405013272215322;0.7180506884346483;1.0098927563424287
96.25638;1.044287432400836;0.8332191907869633;0.7977459503652978;6.170018541423738e-06;5.97380552621438e-06;1.0447079822289733;1.0097641205150898;9.99957933746166;0.8334951390151557;0.015562454192359763;0.015560381548019997;0.7178762727433773;-0.01340501305836055;0.7180516590232473;1.009892368140713
96.26638;1.0442857628041138;0.8332185000097746;0.7977438433615154;6.170465142241084e-06;5.974680651659077e-06;1.0447074270570857;1.0097630668755666;9.999602204104344;0.8334948581896889;0.015562445834329714;0.015560411534199847;0.7178770689669247;-0.013405012821186267;0.7180526338675969;1.009892013137409
96.27638;1.0442841435457482;0.8332178556865069;0.7977417170028356;6.1709280154710835e-06;5.975535572680359e-06;1.0447069032607799;1.009762025103173;9.999624657037447;0.8334945346869442;0.01556243897773547;0.015560443340052662;0.7178778928558947;-0.013405012559897622;0.7180536094962149;1.0098916954252821
96.28638;1.0442825723624627;0.8332172594155722;0.7977395743139029;6.171406874075534e-06;5.976368770483077e-06;1.0447064089785876;1.0097610030877022;9.999646672646469;0.8334941754932057;0.015562433700790421;0.015560476878734658;0.7178787441519906;-0.013405012274362799;0.7180545802966797;1.0098914195601834
96.29638;1.044281045918701;0.8332167132268917;0.7977374178099172;6.17190173230791e-06;5.977178702679054e-06;1.0447059429878987;1.0097600089460241;9.999668238418222;0.8334937873126841;0.0155624300574797;0.015560512076846805;0.7178796231756465;-0.01340501196459928;0.718055537524315;1.0098911909699457
96.30638;1.0442795608225914;0.8332162188169798;0.7977352498805507;6.17241277805108e-06;5.9779637526960095e-06;1.044705504253931;1.0097590496347164;9.999689359517491;0.8334933767701431;0.015562428075918167;0.015560548870084163;0.7178805304245768;-0.013405011630421213;0.7180564708597356;1.0098910154692142
96.31638;1.0442781138067914;0.833215775629738;0.7977330738618984;6.172939805496314e-06;5.978722216741578e-06;1.044705091825372;1.0097581310936488;9.999710049139058;0.8334929504225137;0.015562427762040892;0.01556058719708283;0.7178814651811557;-0.01340501127173222;0.7180573709999435;1.0098908983331547
96.32638;1.0442767020030383;0.8332153795965883;0.7977308938047062;6.173482001659491e-06;5.979452515824288e-06;1.0447047050187417;1.0097572590167576;9.999730317492958;0.8334925146548653;0.01556242910576347;0.015560626989110931;0.7178824245662598;-0.013405010889104937;0.7180582305747188;1.0098908438876175
96.33638;1.0442753232332251;0.8332150240194998;0.7977287127755637;6.174038426319155e-06;5.9801533390157906e-06;1.0447043432154364;1.009756438103331;9.999750170944386;0.8334920754380298;0.015562432087332217;0.0155606681659008;0.7178834044415632;-0.013405010483997322;0.7180590431794893;1.0098908558764679
96.34638;1.04427397613225;0.8332147012011475;0.7977265322073167;6.174608321933114e-06;5.98082352815808e-06;1.0447040052839143;1.0097556704959512;9.999769611631551;0.8334916375826913;0.015562436686744329;0.015560710642931845;0.7178844010464512;-0.01340501005879718;0.7180598025744155;1.0098909376071152
96.35638;1.0442726605761559;0.8332144031484026;0.797724353323658;6.175190841762884e-06;5.981461999595962e-06;1.0447036896177975;1.0097549559941352;9.999788639026796;0.8334912038815222;0.015562442883168817;0.015560754341872127;0.7178854112782409;-0.013405009616843204;0.7180605034404776;1.0098910913006778
96.36638;1.0442713775938546;0.8332141217564507;0.7977221785056118;6.175784723244441e-06;5.982067616563217e-06;1.0447033943689679;1.0097542938354347;9.999807256256537;0.8334907752962176;0.01556245064899973;0.015560799201030116;0.7178864316048047;-0.01340500916193922;0.7180611424071066;1.0098913179074762
96.37638;1.0442701287510092;0.8332138492904939;0.797720011157571;6.17638827692221e-06;5.982638896541826e-06;1.0447031171201457;1.0097536836971532;9.999825469139855;0.8334903523471028;0.015562459956687112;0.01556084519287064;0.717887457114602;-0.013405008697608143;0.7180617178396911;1.0098916177576884
96.38638;1.04426891628932;0.8332135795028028;0.7977178552404329;6.17699957548606e-06;5.983173990481024e-06;1.044702855188058;1.009753125481302;9.999843280632701;0.8334899364061825;0.015562470776998037;0.015560892335533845;0.7178884816678242;-0.013405008226753409;0.7180622289846214;1.0098919902999313
96.39638;1.0442677431299054;0.833213308971239;0.797715714972537;6.177616671395666e-06;5.9836710705230745e-06;1.0447026069027843;1.0097526191703887;9.99986069218288;0.8334895301162352;0.015562483061147787;0.015560940683583843;0.7178894989903846;-0.013405007751539143;0.7180626756200442;1.0098924327368797
96.40638;1.0442666115102313;0.8332130371071756;0.797713594445242;6.178237801176249e-06;5.984128768459927e-06;1.0447023718316697;1.0097521656123283;9.999877710033886;0.8334891365079868;0.015562496742531592;0.015560990309859688;0.7178905039082661;-0.013405007273280724;0.718063058325676;1.0098929400466772
96.41638;1.0442655214731615;0.8332127650867731;0.7977114976349091;6.178861422578383e-06;5.9845464124106105e-06;1.044702149651792;1.0097517674144414;9.999894351425104;0.8334887574693283;0.015562511760564227;0.015561041288181521;0.7178914930491804;-0.0134050067926388;0.7180633787683866;1.0098935072857136
96.42638;1.044264470622301;0.8332124954337635;0.797709428176025;6.179486069293107e-06;5.984923895498189e-06;1.0447019392723766;1.0097514284742786;9.999910647894596;0.8334883936191028;0.015562528066931041;0.015561093677945836;0.7178924648928601;-0.013405006309941543;0.7180636399274248;1.0098941314218652
