time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.43638;1.0442634546823581;0.8332122317042397;0.7977073885741017;6.180110309872157e-06;5.985261288593033e-06;1.044701738005282;1.009751152733147;9.9999266425138;0.8334880448551777;0.01556254560917232;0.015561147517208723;0.7178934195183875;-0.013405005825241503;0.7180638463562286;1.0098948105015473
96.44638;1.0442624683520512;0.833211977409856;0.7977053802638612;6.180732824789104e-06;5.9855587004804435e-06;1.0447015409221936;1.0097509429705698;9.999942385202313;0.833487709904708;0.015562564323335004;0.01556120282331257;0.7178943583579053;-0.013405005338253267;0.7180640034499731;1.009895541812534
96.45638;1.0442615066392686;0.8332117352897336;0.7977034045026276;6.181352472988657e-06;5.985816504307379e-06;1.0447013418553586;1.009750799540604;9.999957929564864;0.8334873865979566;0.01556258414204794;0.015561259590232489;0.717895283715471;-0.013405004848490665;0.7180641154475678;1.009896321349606
96.46638;1.044260565382333;0.8332115070996848;0.7977014624365885;6.18196828771192e-06;5.9860354891259795e-06;1.0447011351771547;1.0097507199657567;9.999973330427697;0.833487073408323;0.015562604997442234;0.015561317782010036;0.7178961981306894;-0.013405004355467699;0.7180641842018092;1.0098971445536924
96.47638;1.0442596404426028;0.8332112928352841;0.7976995542206736;6.182579227755782e-06;5.986216673417485e-06;1.0447009168790784;1.0097506998365575;9.999988647272538;0.8334867697996163;0.01556262680920838;0.015561377334928536;0.7178971040907377;-0.013405003858686875;0.7180642099657008;1.0098980076133182
96.48638;1.0442587273282595;0.8332110902290952;0.797697678738889;6.183183950233093e-06;5.986361060033676e-06;1.044700685035347;1.0097507342099226;10.000003952575476;0.8334864753889671;0.015562649471645042;0.015561438172579972;0.7178980035441512;-0.013405003357647648;0.718064192884235;1.0098989085363408
96.49638;1.0442578216157652;0.8332108960585572;0.7976958342818526;6.18378094249647e-06;5.986469589780786e-06;1.0447004392050716;1.0097508188092923;10.000019329973215;0.8334861898184148;0.015562672856460567;0.015561500230188605;0.717898897012792;-0.013405002852275305;0.7180641339135229;1.009899847127265
96.50638;1.0442569199072387;0.8332107081892827;0.7976940191405759;6.184368672671263e-06;5.986543134257098e-06;1.0447001786295242;1.0097509498228936;10.000034854193595;0.8334859131531304;0.0155626968340727;0.015561563481371155;0.7178997835611557;-0.01340500234341515;0.7180640351658626;1.009900824249222
96.51638;1.044256021548038;0.8332105264310216;0.7976922317267378;6.18494555862031e-06;5.986582377383497e-06;1.0446999009147329;1.0097511217972577;10.000050568753096;0.8334856461658888;0.015562721306597754;0.01556162794237339;0.7179006611962944;-0.013405001832810653;0.7180638999361167;1.009901840768853
96.52638;1.0442551295512637;0.8332103523205255;0.7976904708473319;6.185509984128397e-06;5.986587672419962e-06;1.0446996024219526;1.0097513266782403;10.000066484077546;0.8334853908195453;0.015562746236098084;0.01556169364322806;0.7179015261189273;-0.013405001322814497;0.7180637327731838;1.009902896028754
96.53638;1.0442542490111593;0.8332101888059654;0.7976887363447933;6.186060387927714e-06;5.98655905527271e-06;1.0446992793982155;1.0097515556739411;10.000082597206559;0.8334851505979256;0.015562771646038536;0.015561760590833442;0.7179023720020445;-0.013405000816193344;0.7180635394948726;1.0099039863694783
96.54638;1.0442533845263096;0.8332100400403494;0.7976870290664452;6.186595225912952e-06;5.986496488823703e-06;1.0446989287440158;1.0097518002436296;10.000098907310313;0.8334849300714596;0.0155627975940136;0.015561828746752009;0.717903191218061;-0.01340500031571791;0.7180633263295236;1.009905104750601
96.55638;1.044252539528768;0.8332099110895171;0.7976853500507446;6.187112918066643e-06;5.986400281077673e-06;1.044698548790131;1.0097520510738067;10.000115405658823;0.8334847344465863;0.01556282414437845;0.015561898030046843;0.7179039771377396;-0.013404999823454715;0.7180630984520554;1.0099062419554248
96.56638;1.0442517168733039;0.8332098072758279;0.797683700424263;6.187612059918253e-06;5.9862713759124194e-06;1.044698139629397;1.0097522980687546;10.000132058479489;0.8334845698227932;0.015562851360451171;0.015561968335293561;0.717904725428366;-0.013404999340227972;0.7180628594740447;1.0099073880356932
96.57638;1.0442509185557283;0.8332097329830542;0.7976820822366367;6.188091570841415e-06;5.986111158336823e-06;1.0446977018862063;1.0097525313248144;10.000148809750774;0.8334844430559688;0.015562879306353179;0.015562039537822751;0.7179054341034478;-0.013404998865557828;0.7180626125857984;1.0099085329467246
96.58638;1.0442501453353086;0.8332096905874574;0.7976804990484448;6.188550524759382e-06;5.985921047333465e-06;1.044697235390861;1.0097527415728487;10.00016559462437;0.8334843606194708;0.015562908052064221;0.015562111488276112;0.7179061032695646;-0.0134049983979762;0.7180623620866925;1.0099096668837824
96.59638;1.0442493968128255;0.8332096803399064;0.7976789561422473;6.188988198447652e-06;5.98570230337013e-06;1.0446967397091458;1.0097529204562055;10.00018234554007;0.8334843278490663;0.015562937676459741;0.015562184021267389;0.7179067343382489;-0.013404997935521556;0.7180621133628958;1.0099107804215683
96.60638;1.0442486710934533;0.833209700850414;0.7976774605939835;6.189404494161505e-06;5.985456008874778e-06;1.0446962158464026;1.0097530612831611;10.000198999491422;0.8334843493644352;0.01556296825660216;0.015562256981402182;0.7179073286834968;-0.013404997476234496;0.7180618715226011;1.0099118648778576
96.61638;1.044247964390484;0.8332097496152009;0.7976760203189962;6.189800070629368e-06;5.985183278264849e-06;1.0446956673732983;1.009753160064651;10.00021551096037;0.833484429648902;0.015562999860836332;0.01556233024722215;0.7179078870201833;-0.013404997018522066;0.7180616409372224;1.0099129130192268
96.62638;1.0442472712951938;0.8332098236144514;0.7976746424668331;6.190175960563891e-06;5.984885693981227e-06;1.04469510036555;1.0097532157861393;10.000231851889295;0.8334845728431984;0.01556303256398666;0.015562403728933182;0.7179084097504306;-0.01340499656113512;0.7180614261801954;1.00991391886141
96.63638;1.0442465861812633;0.8332099193366287;0.7976733327059232;6.190533296823232e-06;5.9845653278634e-06;1.0446945229909703;1.00975323014624;10.00024799934258;0.8334847821247497;0.015563066457719222;0.015562477345289153;0.7179088974270709;-0.01340499610282478;0.7180612326756454;1.009914876732634
96.64638;1.0442459048622594;0.8332100318629504;0.7976720952730656;6.190873481213396e-06;5.984224050859257e-06;1.0446939449375625;1.009753207705321;10.000263934131151;0.8334850592375628;0.015563101635992517;0.015562551011611888;0.7179093507763001;-0.013404995642201923;0.7180610661426439;1.0099157814095507
96.65638;1.0442452244226879;0.8332101544339239;0.7976709334845472;6.191198287286518e-06;5.983862924278944e-06;1.0446933758343209;1.0097531554096455;10.00027965362099;0.8334854041162936;0.01556313817954037;0.015562624644217052;0.7179097702038132;-0.013404995177845574;0.7180609312362357;1.009916629485043
96.66638;1.044244541974997;0.8332102792237881;0.7976698507986483;6.191509533355847e-06;5.983482305872284e-06;1.0446928237041355;1.0097530812775708;10.000295179135835;0.8334858144603062;0.015563176153091194;0.015562698160570385;0.717910155283998;-0.013404994708484195;0.7180608301114421;1.0099174201125811
96.67638;1.044243854819954;0.8332103982697041;0.7976688511817583;6.191808783445706e-06;5.983082370855052e-06;1.0446922951746767;1.009752993485011;10.000310540590899;0.8334862855699654;0.015563215597335185;0.015562771468234654;0.7179105046392269;-0.013404994233358083;0.7180607618224463;1.0099181542457545
96.68638;1.044243162033761;0.833210503762419;0.7976679382446531;6.192097523734682e-06;5.982663524054423e-06;1.0446917962317133;1.009752899801596;10.000325748222446;0.8334868108711551;0.015563256514920118;0.015562844453898134;0.7179108159235623;-0.013404993752462308;0.7180607228578225;1.0099188339316054
96.69638;1.0442424653220694;0.8332105879976109;0.7976671145514985;6.192377608357311e-06;5.98222646612058e-06;1.0446913322886353;1.0097528073912798;10.000340781576279;0.8334873832190824;0.015563298870306521;0.015562916983781679;0.7179110859442192;-0.013404993266294934;0.7180607082149936;1.009919462862975
96.70638;1.0442417679970217;0.8332106440782204;0.7976663817856918;6.192651489925699e-06;5.98177202332204e-06;1.044690908779254;1.0097527230811154;10.000355604352661;0.8334879969641612;0.015563342600202935;0.015562988920404254;0.7179113112863788;-0.013404992775537186;0.718060712468058;1.0099200463336575
96.71638;1.044241073769143;0.8332106673080594;0.797665741487668;6.1929219819959266e-06;5.981301036143699e-06;1.0446905321641515;1.0097526534224275;10.000370184928329;0.8334886493503895;0.015563387617408794;0.015563060148676651;0.7179114889855569;-0.01340499228107978;0.7180607303770321;1.0099205898698307
96.72638;1.0442403865558487;0.8332106554187915;0.7976651954791091;6.193191830302988e-06;5.980814429701557e-06;1.0446902099977864;1.0097526043500782;10.000384504033809;0.8334893397380694;0.015563433812705328;0.015563130584782352;0.7179116168633435;-0.013404991784119366;0.7180607572865555;1.0099210994493681
96.73638;1.0442397101154095;0.8332106071168752;0.7976647444890939;6.193463531029834e-06;5.98031323045533e-06;1.0446899507408778;1.0097525804515373;10.000398551144153;0.8334900684638638;0.01556348106121066;0.01556320015734341;0.717911693808551;-0.013404991286151602;0.7180607897959514;1.0099215830868553
96.74638;1.0442390474316945;0.8332105204950105;0.7976643862411839;6.193739336836894e-06;5.979798329747312e-06;1.0446897640753532;1.0097525850258093;10.000412322470059;0.8334908367286631;0.015563529223936515;0.015563268793988484;0.717911719790353;-0.013404990789019026;0.7180608257415552;1.0099220496990315
96.75638;1.044238401030082;0.8332103927062152;0.7976641156237707;6.194021177406724e-06;5.979270296531194e-06;1.0446896603237632;1.0097526221871014;10.000425823942534;0.8334916461710483;0.01556357815677908;0.015563336433925466;0.7179116951048078;-0.013404990294818255;0.7180608630807942;1.009922505977691
96.76638;1.0442377736687292;0.8332102207634007;0.7976639264458646;6.194310559928747e-06;5.978729598417623e-06;1.0446896486278272;1.0097526986401413;10.000439069538157;0.8334924982174245;0.015563627737196377;0.015563403043480152;0.7179116191955447;-0.013404989805473593;0.7180608990155917;1.0099229559217084
96.77638;1.0442371679510178;0.8332100018238068;0.7976638127740728;6.194608645295932e-06;5.978176962586917e-06;1.0446897358982896;1.009752822556883;10.000452067679047;0.8334933938684541;0.015563677867033875;0.01556346862159118;0.7179114902604549;-0.013404989322366436;0.7180609297544174;1.0099234026955797
96.78638;1.0442365851660391;0.8332097326182624;0.7976637688880883;6.19491638519095e-06;5.977613319597679e-06;1.0446899272440047;1.0097530014684208;10.000464806925594;0.8334943333734278;0.015563728438345945;0.015563533192477335;0.7179113059547079;-0.013404988846370028;0.7180609505054943;1.0099238498296084
96.79638;1.0442360249337728;0.8332094094524856;0.7976637889343978;6.195234532264093e-06;5.977039389424044e-06;1.044690226284924;1.0097532419102084;10.000477261748914;0.8334953159709582;0.015563779323573355;0.015563596774997126;0.717911063638954;-0.013404988377995622;0.7180609559727188;1.0099243023192181
96.80638;1.044235485699067;0.8332090284921059;0.7976638679273703;6.195563661182964e-06;5.976455394268177e-06;1.0446906345359341;1.00975354984579;10.000489409513015;0.8334963402848736;0.015563830413470132;0.01556365935712912;0.7179107598788802;-0.013404987917239933;0.7180609411688174;1.009924767459916
96.81638;1.0442349653271168;0.8332085852573694;0.7976640030658094;6.195904221237699e-06;5.975861077187294e-06;1.0446911516410144;1.0097539306281094;10.000501228551778;0.8334974054846284;0.01556388165340382;0.01556372090842145;0.7179103909841846;-0.013404987463400228;0.7180609020796491;1.0099252535213783
96.82638;1.0442344620031998;0.8332080744336592;0.7976641936886405;6.196256473113341e-06;5.975255965923365e-06;1.0446917771052693;1.0097543895980539;10.000512684966125;0.8334985123127537;0.015563933041942722;0.015563781397772078;0.7179099544041304;-0.013404987015287851;0.718060836104327;1.009925767562828
96.83638;1.0442339752480907;0.8332074906526182;0.7976644403275204;6.196620281208284e-06;5.974639581456142e-06;1.0446925107701166;1.0097549328967916;10.000523736118003;0.8334996624103956;0.015563984600636823;0.015563840787505567;0.7179094491462948;-0.013404986571506123;0.7180607417985738;1.0099263145063397
96.84638;1.0442335062486712;0.83320682903165;0.7976647439463653;6.1969948135600775e-06;5.974011365521746e-06;1.0446933515289982;1.0097555669968916;10.000534339334477;0.8335008564402528;0.015564036350999219;0.01556389903050792;0.7179088753408217;-0.01340498613049464;0.7180606179779716;1.0099268976426015
96.85638;1.044233056915607;0.8332060854559603;0.7976651056750959;6.197378451929278e-06;5.973370698389885e-06;1.044694296562099;1.009756297408786;10.000544445439473;0.8335020935210359;0.015564088315307624;0.01556395607537444;0.7179082340035937;-0.01340498569072637;0.7180604635127389;1.0099275202545508
96.86638;1.0442326286652654;0.833205257082359;0.7976655267149739;6.197769026232413e-06;5.972717272564603e-06;1.0446953410302395;1.0097571281039304;10.000553995473128;0.8335033722241676;0.015564140512187465;0.015564011859663609;0.7179075269287979;-0.01340498525114784;0.7180602780725468;1.0099281866053864
96.87638;1.0442322228030196;0.8332043427121735;0.7976660082350068;6.19816414510061e-06;5.972051441835009e-06;1.0446964778421675;1.0097580627005391;10.000562935821097;0.833504690829271;0.015564192944278231;0.015564066308257173;0.7179067565658667;-0.013404984811361773;0.7180600624579379;1.009928900538429
96.88638;1.0442318421533525;0.833203343050382;0.7976665511640537;6.198561526705562e-06;5.971374146816652e-06;1.0446976980680238;1.0097591061173918;10.000571229217755;0.8335060468340346;0.015564245606258341;0.015564119351179828;0.7179059259819397;-0.013404984371413674;0.7180598183902605;1.0099296634877384
96.89638;1.0442314916933202;0.8332022605580168;0.7976671558575844;6.1989592317109955e-06;5.970686480504446e-06;1.0446989911532583;1.0097602643510972;10.000578848558973;0.8335074372989469;0.015564298501429055;0.015564170942117744;0.7179050386152218;-0.013404983931490906;0.7180595488382887;1.0099304741874005
96.90638;1.0442311767016847;0.8332010984585009;0.7976678219283647;6.199355748657979e-06;5.969989223901769e-06;1.0447003449601353;1.0097615427235322;10.000585772567014;0.8335088593280937;0.0155643516439521;0.015564221063116682;0.7179040980818362;-0.013404983491777388;0.7180592581466644;1.0099313295885917
96.91638;1.0442309000031111;0.8331998595105752;0.7976685481322151;6.199749883687349e-06;5.969282582161847e-06;1.044701746940618;1.0097629445950969;10.000591987937424;0.833510310067081;0.01556440504341944;0.015564269718378078;0.7179031085866313;-0.013404983052454718;0.7180589506870791;1.0099322258954717
96.92638;1.0442306614767456;0.8331985454889359;0.7976693322711511;6.2001403113251645e-06;5.968566044828492e-06;1.0447031854712472;1.0097644716377863;10.000597480980753;0.8335117872655481;0.015564458682758617;0.015564316926363514;0.7179020750413573;-0.013404982613655511;0.7180586295042948;1.0099331592859757
96.93638;1.0442304602774488;0.8331971575028708;0.797670171535289;6.200525242777848e-06;5.967838346512433e-06;1.044704649285908;1.0097661247779899;10.000602224228226;0.8335132905667872;0.01556451251431057;0.015564362712467654;0.7179010021818935;-0.013404982175487077;0.7180582965693131;1.0099341260432215
96.94638;1.044230297472562;0.8331956966750095;0.7976710632838582;6.200902805003416e-06;5.967097779855497e-06;1.0447061257939743;1.0097679038293281;10.000606173388581;0.833514822181887;0.01556456647415424;0.015564407104124132;0.7178998940173427;-0.013404981738276606;0.7180579537976008;1.0099351217239227
96.95638;1.0442301771170712;0.8331941648273129;0.7976720056628419;6.201271776105568e-06;5.966342829446036e-06;1.0447076004018718;1.0097698066960716;10.00060927121595;0.8335163860745677;0.0155646204924748;0.0155644501320392;0.7178987542652003;-0.013404981302506577;0.7180576037618184;1.0099361399214062
96.96638;1.0442301052334642;0.8331925647769025;0.7976729974495189;6.201631842542499e-06;5.965572650252658e-06;1.044709056938123;1.0097718296395872;10.000611457733966;0.8335179868396926;0.015564674493710167;0.015564491828951954;0.7178975869815309;-0.01340498086837626;0.7180572497179433;1.009937172301626
96.97638;1.044230087881653;0.8331909002213007;0.7976740374752137;6.201983128206493e-06;5.964786994488564e-06;1.0447104788405024;1.0097739670620456;10.000612686395794;0.8335196293180581;0.015564728398070191;0.01556453222291125;0.7178963970684213;-0.013404980435851033;0.7180568951489468;1.0099382097254581
96.98638;1.0442301306511306;0.8331891759863231;0.7976751244965106;6.202325660954945e-06;5.963985932683228e-06;1.044711850936519;1.0097762108725865;10.000612932555926;0.8335213181181061;0.015564782133853013;0.015564571335217804;0.7178951905741675;-0.013404980005277288;0.7180565436157464;1.0099392428894363
96.99638;1.0442302397077705;0.83318739869817;0.7976762574678286;6.202659248377548e-06;5.963169948934124e-06;1.0447131605331175;1.0097785509159956;10.00061218721443;0.8335230567664491;0.015564835646524982;0.015564609183795488;0.717893974727713;-0.01340497957769888;0.7180561988677102;1.0099402627054033
97.00638;1.0442304223829248;0.8331855766884241;0.7976774356612548;6.202983450981728e-06;5.9623400367298456e-06;1.0447143973190778;1.0097809758481944;10.000610445072372;0.8335248472846695;0.015564888890226754;0.015564645788261456;0.71789275728782;-0.013404979154560081;0.7180558646295593;1.0099412608028109
97.01638;1.0442306865711712;0.8331837186810527;0.7976786586328182;6.203297606119729e-06;5.9614972577193225e-06;1.0447155533280774;1.009783474134625;10.000607700393402;0.8335266904710911;0.015564941815803509;0.015564681177078123;0.717891545271559;-0.013404978737313002;0.7180555444720672;1.0099422295530402
97.02638;1.044231039601523;0.8331818323337637;0.7976799260276696;6.203601191671328e-06;5.960642185693326e-06;1.044716623339934;1.0097860353899928;10.000603951298245;0.8335285863164928;0.015564994371104868;0.01556471539156507;0.7178903445920809;-0.013404978327279455;0.7180552420933318;1.0099431620774648
97.03638;1.0442314872926879;0.8331799235288586;0.797681236763146;6.203894349010119e-06;5.959774711298686e-06;1.0447176045543842;1.0097886513925594;10.000599202389955;0.8335305337331231;0.015565046511814081;0.015564748478415824;0.7178891607537613;-0.013404977925750997;0.718054961285868;1.0099440524650134
97.04638;1.0442320333270343;0.8331779969227957;0.7976825879849164;6.204178065599978e-06;5.958894044060872e-06;1.0447184956807871;1.0097913158492908;10.00059346424846;0.8335325303566294;0.015565098208192614;0.015564780472721718;0.717887999287363;-0.013404977534156978;0.7180547055309565;1.0099448956403723
97.05638;1.044232678719927;0.8331760577585124;0.7976839747260116;6.2044538478753175e-06;5.957998852654234e-06;1.044719296511295;1.0097940230428926;10.00058675514921;0.8335345734766896;0.015565149434361117;0.015564811388537443;0.7178868657588166;-0.013404977154046512;0.7180544781413484;1.009945687516637
97.06638;1.044233421536444;0.8331741127604991;0.7976853901168574;6.204723219351978e-06;5.957087563331115e-06;1.0447200075930245;1.0097967669037835;10.000579102849828;0.8335366606711281;0.0155652001567936;0.015564841221870376;0.717885765386753;-0.013404976787101092;0.7180542827694167;1.0099464256760873
97.07638;1.0442342574152415;0.83317216863312;0.7976868257244808;6.2049875462576134e-06;5.956158522987817e-06;1.0447206297861498;1.009799541129219;10.000570543522388;0.8335387892425407;0.015565250333170745;0.015564869947356142;0.7178847021190973;-0.013404976435301641;0.7180541231852642;1.0099471097414066
97.08638;1.0442351809986183;0.8331702305223236;0.7976882721419027;6.20524827857592e-06;5.955209978823555e-06;1.0447211640308427;1.0098023395448346;10.000561125497985;0.8335409559075773;0.015565299900951056;0.015564897507733315;0.7178836780492881;-0.013404976100790158;0.718054002641339;1.0099477410707116
97.09638;1.0442361874860084;0.8331683021928865;0.7976897197515107;6.2055070930401395e-06;5.954240102042822e-06;1.0447216107910346;1.0098051565003046;10.000550918553307;0.83354315738121;0.01556534876558471;0.015564923816828528;0.7178826939497917;-0.013404975785403303;0.7180539237679968;1.0099483222795311
97.10638;1.044237272907728;0.8331663862390075;0.7976911594108508;6.205765564567718e-06;5.953247147336464e-06;1.0447219695501664;1.0098079872384185;10.00054001571727;0.8335453907944375;0.015565396808252871;0.015564948777645304;0.7178817503582473;-0.013404975490366901;0.7180538883683196;1.009948857413821
97.11638;1.0442384326399663;0.8331644836087839;0.7976925832025712;6.206024667572443e-06;5.952229756131035e-06;1.0447222392747795;1.0098108281142404;10.000528525679126;0.8335476531476135;0.015565443889699451;0.01556497229260911;0.7178808480713427;-0.013404975216396222;0.7180538964477701;1.009949352086693
97.12638;1.0442396603708475;0.8331625942386266;0.797693984996763;6.206284631700795e-06;5.95118733213189e-06;1.0447224188164548;1.009813677560097;10.000516559361841;0.8335499403889358;0.015565489846294843;0.015564994247862392;0.7178799878651473;-0.013404974964019553;0.7180539456259886;1.0099498125988036
97.13638;1.0442409492529134;0.8331607188429813;0.7976953600317658;6.206545303690001e-06;5.950120166307389e-06;1.0447225066306034;1.009816537302651;10.000504210010787;0.8335522468477747;0.01556553450485015;0.015565014496417562;0.7178791705570281;-0.013404974733679393;0.7180540318732125;1.0099502448234505
97.14638;1.044242294052931;0.8331588595912688;0.7976967042201791;6.206806633325268e-06;5.9490290819598205e-06;1.0447225010029393;1.0098194115710557;10.000491538454122;0.8335545648288911;0.015565577702048706;0.015565032878217864;0.7178783976489663;-0.013404974525642401;0.7180541505114026;1.0099506536509113
97.15638;1.044243692211244;0.8331570197714918;0.797698014601503;6.207068809084341e-06;5.9479149725951134e-06;1.044722400374924;1.009822304719571;10.000478572876144;0.8335568845384405;0.015565619284240743;0.01556504925422938;0.7178776713710423;-0.013404974340184157;0.718054296393708;1.0099510428516718
97.16638;1.044245142409791;0.8331552041125141;0.7976992900832035;6.2073320732773775e-06;5.94677871809517e-06;1.0447222029484964;1.0098252198580018;10.000465318177975;0.8335591948831031;0.015565659107111125;0.015565063515403968;0.7178769940301784;-0.013404974177894277;0.7180544637852786;1.0099514152459994
97.17638;1.0442466422101766;0.8331534187076057;0.7977005309316844;6.207596540102099e-06;5.945621371047143e-06;1.044721907189407;1.0098281585381388;10.000451772316078;0.8335614847233239;0.015565697050197759;0.015565075572448872;0.7178763676557016;-0.013404974039623364;0.7180546467512199;1.009951773272412
97.18638;1.0442481876529963;0.8331516699748953;0.797701737625361;6.20786203698797e-06;5.944444206612153e-06;1.0447215136124808;1.009831120322632;10.000437948030664;0.8335637440800271;0.015565733022764965;0.015565085337805065;0.7178757938683156;-0.013404973926270844;0.7180548397697817;1.0099521191895429
97.19638;1.044249774478869;0.8331499644973785;0.7977029105600248;6.208128009934152e-06;5.943248670570546e-06;1.044721025721316;1.0098341031236242;10.000423884781881;0.8335659647823999;0.015565766951744237;0.015565092714479246;0.7178752730872286;-0.013404973838845527;0.718055037822198;1.0099524542910774
97.20638;1.044251399358626;0.8331483094549776;0.7977040507171044;6.2083938042671446e-06;5.942036524797871e-06;1.0447204494083966;1.009837104234136;10.000409636290465;0.8335681393525971;0.015565798772335278;0.01556509761132024;0.7178748031626092;-0.013404973778587043;0.7180552363536596;1.0099527783507973
97.21638;1.044253060623712;0.8331467121521101;0.7977051598998192;6.20865913827796e-06;5.940810025068834e-06;1.044719791543778;1.0098401203362763;10.000395256068783;0.8335702591158811;0.015565828427120159;0.01556509996838822;0.7178743789905799;-0.013404973746679124;0.7180554317088805;1.0099530902768725
97.22638;1.0442547580708412;0.8331451794527875;0.7977062399258337;6.208924266874464e-06;5.9395718445008665e-06;1.0447190580532844;1.0098431466140059;10.000380808311267;0.8335723145804014;0.015565855869139791;0.015565099764411342;0.7178739941715749;-0.01340497374362807;0.7180556212631449;1.0099533892700585
97.23638;1.0442564923965398;0.8331437180199797;0.7977072917791852;6.209189831510579e-06;5.9383249307144934e-06;1.0447182523527903;1.009846176413933;10.000366379818308;0.8335742977214329;0.015565881065588408;0.015565097002990844;0.7178736430132842;-0.013404973768849414;0.7180558030146847;1.0099536755612541
97.24638;1.0442582644431502;0.8331423342803084;0.7977083150952573;6.209456728007541e-06;5.9370724362131514e-06;1.0447173757080097;1.0098492022346495;10.000352067445263;0.833576203059744;0.015565903990874388;0.01556509169257804;0.7178733206013317;-0.013404973820748381;0.7180559756623356;1.0099539501750705
97.25638;1.0442600734536442;0.8331410336341959;0.797709307661121;6.209726171839603e-06;5.935817549085004e-06;1.0447164296065936;1.0098522171435167;10.000337966657298;0.833578027075223;0.015565924610558071;0.01556508384128458;0.7178730218100035;-0.013404973897103432;0.7180561392406072;1.0099542134551396
97.26638;1.0442619162097333;0.8331398202737527;0.7977102651731287;6.209999686402761e-06;5.9345632252045295e-06;1.0447154177315023;1.0098552153430707;10.000324178280108;0.8335797676500368;0.015565942877972845;0.015565073466399904;0.717872741355884;-0.013404973995392226;0.7180562954872828;1.0099544632966335
97.27638;1.0442637886820032;0.8331386978459404;0.7977111815451116;6.210278780482311e-06;5.933312003742686e-06;1.0447143455234886;1.009858192104434;10.00031080973234;0.8335814239520706;0.01556595875102394;0.015565060594826274;0.7178724744454376;-0.013404974112751523;0.7180564475622742;1.0099546947625786
97.28638;1.0442656879396472;0.8331376694632658;0.7977120496905598;6.210564572121613e-06;5.932065973391993e-06;1.0447132188178672;1.0098611434004452;10.000297958150968;0.8335829962255944;0.015565972207566265;0.015565045253279144;0.7178722165544164;-0.013404974245771853;0.7180565992760779;1.0099549012004574
97.29638;1.044267612581212;0.8331367369647928;0.7977128621397415;6.210857585018866e-06;5.9308267182625884e-06;1.044712044065331;1.0098640649645811;10.00028568962871;0.8335844855353791;0.015565983251474631;0.015565027476030342;0.7178719627589979;-0.013404974390662518;0.7180567543580186;1.0099550756660134
97.30638;1.0442695622784182;0.8331359005750636;0.7977136112209473;6.211157873322951e-06;5.929595292688812e-06;1.0447108294948397;1.0098669510860718;10.00027403348441;0.8335858932795204;0.015565991918742146;0.015565007330316297;0.717871707657536;-0.013404974543689333;0.7180569162634545;1.0099552119978386
97.31638;1.044271536839755;0.8331351590801681;0.797714289766828;6.211465462125908e-06;5.928372606554354e-06;1.04470958511487;1.0098697943973178;10.000263000655115;0.833587220199685;0.015565998274042309;0.015564984921981405;0.7178714460321354;-0.013404974701303427;0.7180570882100449;1.0099553055111694
97.32638;1.044273535211665;0.833134510488856;0.797714892282959;6.211780670777303e-06;5.927159871039488e-06;1.0447083220108755;1.0098725871883998;10.000252612285804;0.8335884656231377;0.015566002391523734;0.015564960373413289;0.7178711738863568;-0.013404974859892357;0.7180572727014771;1.0099553538273236
97.33638;1.044275555451697;0.8331339530807597;0.7977154150460699;6.212104027648215e-06;5.9259584757777015e-06;1.0447070522389275;1.0098753226308335;10.000242912920504;0.8335896277225834;0.015566004331170875;0.01556493380916956;0.7178708889758953;-0.01340497501567734;0.7180574712043906;1.0099553577309197
97.34638;1.0442775956474768;0.8331334857425767;0.7977158551706343;6.212435885754193e-06;5.924769683087053e-06;1.0447057886394462;1.0098779945101546;10.000233961830386;0.8335907045850007;0.015566004122546629;0.015564905355890963;0.7178705905985289;-0.013404975165007642;0.718057684612544;1.0099553205478582
97.35638;1.0442796545699544;0.8331331072699208;0.7977162101511196;6.2127761182938205e-06;5.923594630218686e-06;1.0447045442457348;1.0098805967267905;10.000225819188946;0.8335916944484164;0.015566001763126109;0.015564875133120513;0.717870279506052;-0.01340497530450693;0.7180579133996032;1.0099552460856027
97.36638;1.0442817312493742;0.833132815543184;0.7977164782520058;6.213124193830956e-06;5.922434428362382e-06;1.044703331991104;1.0098831241210577;10.000218538295382;0.8335925944816145;0.01556599722157457;0.015564843243178483;0.7178699578048057;-0.013404975430764292;0.7180581575454533;1.0099551372555682
97.37638;1.0442838237123946;0.8331326072670298;0.7977166594715244;6.213479449566129e-06;5.9212901221934605e-06;1.0447021644068826;1.0098855739283117;10.000212161359777;0.8335934005991563;0.01556599043726248;0.015564809770110929;0.7178696281730079;-0.013404975540106265;0.7180584169171212;1.0099549961961036
97.38638;1.0442859280583598;0.8331324783877856;0.7977167566300184;6.213841265216483e-06;5.920162643791921e-06;1.0447010532860128;1.0098879463814248;10.000206716899598;0.8335941087139476;0.015565981332564302;0.015564774769077057;0.7178692928798552;-0.013404975628705199;0.7180586916722155;1.0099548248106915
97.39638;1.0442880387524696;0.8331324247026026;0.7977167749420164;6.214209191119955e-06;5.919052921415701e-06;1.0447000102923527;1.0098902439450026;10.000202217491342;0.8335947147626624;0.015565969837665136;0.015564738253952293;0.7178689530388308;-0.013404975692653151;0.7180589826172004;1.0099546243529698
97.40638;1.0442901496102457;0.8331324422939196;0.7977167200531303;6.214583120327882e-06;5.917961874436787e-06;1.0446990480498508;1.00989247012546;10.000198656008271;0.8335952141632478;0.015565955895472527;0.015564700213214648;0.7178686082498463;-0.013404975727910247;0.718059291074889;1.0099543939168936
97.41638;1.0442922547963858;0.8331325280480396;0.7977165968950122;6.214963243275252e-06;5.916890216223383e-06;1.0446981800108588;1.0098946287891553;10.000196001094798;0.8335956026249842;0.015565939449104364;0.015564660646609434;0.7178682572950872;-0.01340497573033418;0.7180596182380224;1.00995412988055
97.42638;1.0442943497086237;0.8331326800154789;0.7977164099062304;6.215349602660889e-06;5.915838585084217e-06;1.0446974189896185;1.0098967237085845;10.00019419765358;0.8335958767417395;0.015565920446786707;0.015564619588444878;0.7178678995096685;-0.01340497569588422;0.7180599650928956;1.0099538279209295
97.43638;1.0442964310356087;0.8331328968340171;0.7977161633931412;6.215741616452822e-06;5.914807989188803e-06;1.044696775579772;1.0098987588241324;10.000193174389409;0.8335960336643106;0.015565898858206691;0.015564577101976238;0.7178675353842286;-0.013404975620953545;0.7180603328366443;1.0099534855460979
97.44638;1.0442984957183568;0.8331331764416785;0.7977158613415147;6.216138017418631e-06;5.913799921912483e-06;1.0446962573480465;1.009900739261955;10.000192848330009;0.8335960716744457;0.015565874676288564;0.0155645332607975;0.7178671663067797;-0.013404975502561936;0.7180607230700861;1.0099531023367287
97.45638;1.0443005399788454;0.8331335152254492;0.797715506388392;6.216537043727277e-06;5.912815988642382e-06;1.0446958695214612;1.0099026714036727;10.00019312222328;0.8335959910877023;0.015565847911395292;0.015564488135815296;0.7178667940918303;-0.013404975338351456;0.7180611377117487;1.009952679017017
97.46638;1.0443025591468589;0.8331339083007677;0.7977150986963254;6.216936520410587e-06;5.911857603391534e-06;1.0446956165391716;1.0099045619964953;10.000193884219303;0.8335957935043965;0.015565818589611969;0.01556444178154889;0.7178664200708234;-0.013404975126695686;0.7180615788511177;1.0099522171823896
97.47638;1.0443045479835682;0.833134350342546;0.7977146360814427;6.217333838980918e-06;5.910926277024374e-06;1.044695502412122;1.0099064173498435;10.000195016599388;0.8335954806778086;0.015565786746222287;0.015564394223292264;0.7178660443331614;-0.013404974866826597;0.7180620484625675;1.0099517186248754
97.48638;1.044306501203019;0.8331348356723678;0.7977141152736202;6.217725892087016e-06;5.910023952948237e-06;1.044695529605621;1.0099082422117942;10.00019641179326;0.8335950550518297;0.015565752416405955;0.015564345460902858;0.7178656660838587;-0.013404974558685726;0.7180625476212543;1.0099511844246942
97.49638;1.0443084138037502;0.8331353579250047;0.7977135334986534;6.218109040066847e-06;5.9091526575233315e-06;1.0446956980465374;1.009910038851222;10.00019798294745;0.833594520467824;0.015565715637208084;0.01556429548398662;0.7178652842428725;-0.013404974202639829;0.7180630757229455;1.0099506153939957
97.50638;1.044310280458146;0.8331359106074576;0.797712889763824;6.2184793126497846e-06;5.908314001962406e-06;1.0446960053757948;1.0099118076206628;10.000199654195283;0.8335938812888305;0.0155656764499767;0.01556424428344272;0.7178648972363725;-0.013404973799301613;0.7180636307444337;1.0099500126433656
97.51638;1.0443120945691473;0.8331364881173733;0.7977121851195347;6.218832823822528e-06;5.907509068745716e-06;1.0446964480389571;1.0099135479462196;10.000201340204441;0.8335931415017962;0.015565634887751608;0.01556419185493084;0.7178645023293362;-0.013404973349575335;0.7180642102654583;1.0099493770932932
97.52638;1.0443138489191315;0.8331370862107143;0.797711421889851;6.219166003809064e-06;5.906738375613891e-06;1.0446970217016995;1.0099152585389903;10.000202940788391;0.8335923053855046;0.01556559096572209;0.015564138206233409;0.7178640954837834;-0.013404972854848084;0.7180648122644216;1.0099487100810551
97.53638;1.0443155375114321;0.8331377016327478;0.7977106026755256;6.21947538314191e-06;5.906001803013963e-06;1.0446977201864749;1.0099169372099979;10.00020435560852;0.8335913785636173;0.015565544696928516;0.01556408337135645;0.7178636719497209;-0.01340497231701308;0.7180654354388053;1.0099480155975133
97.54638;1.0443171561407973;0.8331383309163276;0.7977097302213717;6.219757373488818e-06;5.905298505984433e-06;1.0446985343881878;1.0099185808601532;10.000205500229805;0.8335903678407753;0.015565496118623866;0.015564027402552845;0.7178632269425056;-0.013404971738419834;0.7180660791322455;1.0099473016029585
97.55638;1.0443187009933284;0.8331389689225207;0.7977088083985883;6.220008656032122e-06;5.904626744315753e-06;1.0446994532604537;1.0099201865906526;10.000206311636294;0.8335892801513938;0.015565445302315012;0.015563970341775589;0.717862756441683;-0.013404971122038398;0.7180667429600265;1.009946579961016
97.56638;1.0443201676191607;0.833139608268967;0.7977078429181657;6.220226860748089e-06;5.903984021601749e-06;1.0447004658185297;1.0099217534612481;10.000206747656302;0.8335881217112284;0.015565392353554098;0.01556391221670816;0.717862258163106;-0.013404970471475932;0.7180674263977079;1.0099458657856417
97.57638;1.0443215520126323;0.833140240755796;0.797706840455678;6.220410785781641e-06;5.903367836539011e-06;1.0447015616669355;1.0099232828576736;10.000206779879107;0.8335868977350376;0.015565337420225015;0.01556385306015305;0.7178617318354789;-0.01340496979044877;0.7180681285609188;1.009945175893979
97.58638;1.0443228512625666;0.8331408596801692;0.7977058064976321;6.220560060979985e-06;5.902776359149199e-06;1.044702730071679;1.0099247775156892;10.000206380398556;0.8335856126675946;0.015565280698963081;0.015563792917737006;0.7178611784155391;-0.013404969082140391;0.718068848275694;1.0099445269748164
97.59638;1.0443240620515093;0.8331414600156403;0.7977047436568064;6.220674581252595e-06;5.902208372851364e-06;1.0447039594158285;1.0099262410745942;10.000205515461232;0.8335842706806917;0.015565222424633079;0.01556373184550714;0.7178605990194937;-0.013404968349184422;0.7180695847218682;1.009943934516597
97.60638;1.0443251794145978;0.8331420364784067;0.797703651678794;6.220754169970595e-06;5.901662804184387e-06;1.0447052379769495;1.0099276786630336;10.000204147633223;0.8335828758503745;0.015565162848832569;0.015563669905906666;0.7178599941781285;-0.013404967594078327;0.7180703383305167;1.0099434125744624
97.61638;1.0443261973219935;0.8331425827019323;0.7977025284663707;6.220798772644147e-06;5.901138175119713e-06;1.0447065544728589;1.00992909680938;10.000202234694232;0.833581431903115;0.015565102218185653;0.01556360716105691;0.717859363178991;-0.01340496681918239;0.7180711109317488;1.0099429740752237
97.62638;1.044327110545281;0.8331430925827744;0.7977013713967666;6.220808863944923e-06;5.900632258021198e-06;1.0447078978457478;1.0099305021269425;10.000199728890456;0.8335799417244187;0.015565040768389764;0.01556354366489671;0.717858703495067;-0.013404966026411967;0.7180719052990984;1.009942631234582
97.63638;1.0443279161465164;0.8331435615921976;0.7977001782677052;6.220785547603507e-06;5.900142442646811e-06;1.0447092583141195;1.0099319008005947;10.000196585228382;0.8335784065903985;0.01556497873079962;0.0155634794473348;0.7178580109855515;-0.013404965217358332;0.7180727244734465;1.009942395340011
97.64638;1.0443286130160887;0.833143986620687;0.7976989465626728;6.220730245472978e-06;5.899666451126884e-06;1.044710628884721;1.0099332994353167;10.000192763719184;0.8335768260327401;0.015564916323070136;0.015563414501720269;0.7178572809236419;-0.013404964393800385;0.7180735704532116;1.009942275400478
97.65638;1.0443292008562277;0.8331443653021666;0.7976976719473243;6.220644365208054e-06;5.89920273285469e-06;1.044712004745076;1.0099347053754832;10.000188219422526;0.8335751989647116;0.015564853732412844;0.015563348795491322;0.7178565089866416;-0.013404963558125014;0.7180744428837975;1.009942276775388
97.66638;1.0443296807217735;0.8331446956183255;0.7976963488111054;6.2205292578963046e-06;5.8987506375047145e-06;1.0447133819012584;1.009936125854359;10.000182902846772;0.8335735246828445;0.015564791109428872;0.015563282283695096;0.7178556917005231;-0.013404962713431666;0.7180753389681358;1.0099424015230891
97.67638;1.0443300563647968;0.8331449756835727;0.7976949728878834;6.2203863225790655e-06;5.8983102226398605e-06;1.0447147573047562;1.0099375676401874;10.000176773959089;0.8335718027272943;0.015564728557966414;0.015563214902033934;0.7178548261990004;-0.01340496186345577;0.7180762543393474;1.009942650292759
97.68638;1.0443303343976706;0.8331452036310201;0.7976935427993745;6.220217025946263e-06;5.897881528176724e-06;1.04471612934708;1.0099390376540751;10.000169814095784;0.8335700324437457;0.015564666129124546;0.015563146560535212;0.7178539096930912;-0.013404961012470894;0.7180771837519206;1.0099430237135594
97.69638;1.0443305235187912;0.8331453772876151;0.7976920590784701;6.220022835659314e-06;5.897464069701316e-06;1.0447174975653548;1.009940542864759;10.000162031007417;0.8335682130122802;0.015564603838226606;0.015563077158542321;0.717852939635872;-0.013404960164979007;0.7180781215364312;1.0099435217173305
97.70638;1.04433063479907;0.8331454938097441;0.7976905229260014;6.2198051424581325e-06;5.89705701326706e-06;1.044718862824203;1.0099420891468334;10.000153455709146;0.8335663436796682;0.015564541684659532;0.015563006603773378;0.7178519142364849;-0.013404959325059095;0.7180790626856732;1.009944141715588
97.71638;1.0443306827443044;0.8331455501690905;0.7976889362982963;6.219565183528995e-06;5.896659605634454e-06;1.0447202281619554;1.0099436807065327;10.000144134166462;0.8335644237831876;0.015564479653759913;0.015562934824653221;0.717850832386796;-0.013404958495877225;0.7180800043392201;1.009944877506009
97.72638;1.0443306851847978;0.8331455444006483;0.7976873020620594;6.219304131445743e-06;5.896271539095796e-06;1.044721598122005;1.0099453206486975;10.000134121011753;0.833562452344506;0.015564417715803339;0.015562861786676369;0.7178496935245888;-0.013404957679837078;0.7180809461797126;1.0099457190547552
97.73638;1.0443306621271722;0.8331454761426569;0.7976856232851842;6.219023319428293e-06;5.895893129720459e-06;1.0447229766375132;1.0099470117734406;10.000123477982191;0.8335604279511953;0.015564355839423028;0.015562787507383241;0.7178484978436688;-0.013404956879080296;0.7180818893139742;1.0099466528694283
97.74638;1.0443306342877805;0.8331453456703573;0.7976839025294485;6.218724218711462e-06;5.895525260144541e-06;1.0447243666084343;1.0099487567917071;10.000112277394688;0.8335583501616753;0.01556429401228318;0.015562712055724228;0.7178472462430838;-0.013404956095781281;0.7180828351059986;1.009947663249165
97.75638;1.044330620750719;0.8331451527802711;0.7976821422234162;6.218408221043416e-06;5.89516931863857e-06;1.044725771812279;1.009950557417174;10.00010060688879;0.8335562213860384;0.01556423225186764;0.015562635534486014;0.7178459399861419;-0.01340495533229406;0.7180837851271038;1.0099487335618051
97.76638;1.0443306368546417;0.833144896640505;0.7976803458402888;6.218076515314749e-06;5.894827189048849e-06;1.0447271978154642;1.0099524127410893;10.000088567438063;0.8335540472411841;0.015564170595544229;0.01556255806706331;0.7178445805830812;-0.013404954591402124;0.7180847416938909;1.0099498470481039
97.77638;1.0443306943981505;0.8331445759048047;0.7976785184175583;6.21773003043585e-06;5.894501133993654e-06;1.0447286503245878;1.0099543184379283;10.000076259756469;0.8335518358671429;0.0155641090837368;0.015562479811373545;0.7178431695383404;-0.013404953876333772;0.7180857080583213;1.0099509879024902
97.78638;1.0443308026200964;0.8331441886478189;0.7976766658626011;6.217369456428472e-06;5.894193515597879e-06;1.0447301334168826;1.0099562670518178;10.000063763848056;0.8335495970426788;0.015564047760735823;0.015562400968791296;0.7178417075774096;-0.013404953190228799;0.7180866880852351;1.009952141989815
97.79638;1.0443309679084363;0.8331437322960921;0.7976747939789252;6.21699553230572e-06;5.893906278271886e-06;1.0447316490929706;1.0099582486345873;10.000051127322394;0.8335473411552211;0.015563986688369913;0.015562321753750373;0.7178401943498082;-0.01340495253563433;0.7180876855883068;1.0099532968944116
97.80638;1.0443311940058033;0.8331432038576091;0.7976729079890504;6.216609600296122e-06;5.8936404945924965e-06;1.0447331974916707;1.0099602519614845;10.00003837026213;0.833545079031551;0.015563925954036998;0.015562242362385256;0.7178386288957586;-0.013404951914618348;0.7180887034531845;1.0099544424058626
97.81638;1.0443314836383697;0.8331426009437928;0.7976710124120666;6.216213948377686e-06;5.893396524054248e-06;1.0447347776772098;1.0099622663960515;10.00002549373405;0.833542822469612;0.01556386566759969;0.015562162974109499;0.7178370098603851;-0.01340495132898045;0.7180897431524834;1.0099555711866055
97.82638;1.0443318398155539;0.8331419229473428;0.7976691109320861;6.215811684025256e-06;5.893174417491304e-06;1.044736388717727;1.0099642834234317;10.000012485496958;0.8335405838632626;0.015563805950419746;0.015562083765729089;0.7178353356419978;-0.013404950780103973;0.718090804831148;1.009956679103409
97.83638;1.0443322661879897;0.8331411714356796;0.7976672065732862;6.215406505092703e-06;5.8929738585161454e-06;1.044738030439199;1.0099662968454552;9.999999331425174;0.8335383746585218;0.015563746923587035;0.01556200491540476;0.7178336048173436;-0.013404950268833721;0.7180918870699322;1.0099577648701301
97.84638;1.0443327668466138;0.8331403496763427;0.7976653026079452;6.215002579377138e-06;5.892794049929104e-06;1.044739703682902;1.0099683016703378;9.99998602944499;0.8335362039109457;0.015563688703410062;0.015561926593200435;0.7178318163336395;-0.013404949795502698;0.7180929864223509;1.0099588287593466
97.85638;1.044333345287324;0.8331394613328268;0.7976634033815423;6.214604565689852e-06;5.892634089079161e-06;1.0447414099322145;1.0099702927796625;9.999972595048959;0.833534078467792;0.015563631407189096;0.01556184894901554;0.7178299698834636;-0.013404949359905735;0.7180940975805281;1.0099598720145753
97.86638;1.044334003108045;0.8331385094130096;0.7976615139230077;6.214217669331845e-06;5.892493435168822e-06;1.0447431501921478;1.0099722642460731;9.999959059232522;0.8335320044437174;0.015563575150479922;0.01556177210958584;0.7178280664940491;-0.013404948961331412;0.718095214129183;1.0099608974091328
97.87638;1.0443347405763483;0.833137496530491;0.797659638495003;6.213847409375296e-06;5.8923721308927795e-06;1.0447449238125317;1.0099742089668913;9.999945462967673;0.8335299880296125;0.015563520025516997;0.01556169618033622;0.7178261079858721;-0.0134049485987835;0.7180963295949729;1.009961909075912
97.88638;1.0443355586602159;0.8331364254933631;0.7976577793599037;6.213499191111748e-06;5.8922708869974795e-06;1.0447467290105856;1.0099761185785319;9.999931848825174;0.8335280353096491;0.015563466090640427;0.015561621245708767;0.7178240956984709;-0.013404948271291043;0.718097438187496;1.0099629116298494
97.89638;1.0443364592458657;0.8331352992645696;0.797655936961727;6.2131779339453425e-06;5.89219097789945e-06;1.0447485647599593;1.009977984346186;9.999918252177032;0.8335261522585594;0.015563413384969318;0.015561547373930585;0.7178220304483983;-0.01340494797807582;0.7180985348314571;1.0099639097984068
97.90638;1.0443374439130215;0.8331341208049017;0.7976541109181725;6.212887833009791e-06;5.8921338289537584e-06;1.0447504315182772;1.0099797982481835;9.999904692829647;0.833524345159621;0.015563361945378298;0.015561474624588704;0.7178199134043062;-0.013404947718481419;0.7180996151054047;1.0099649076716348
97.91638;1.04433851348106;0.833132893132126;0.7976523003162236;6.212632398767331e-06;5.892100506539966e-06;1.0447523306436888;1.0099815534184102;9.999891170985753;0.8335226206878655;0.015563311807901858;0.015561403045578924;0.7178177463238253;-0.013404947491936832;0.7181006752464434;1.009965907071008
97.92638;1.0443396669551017;0.8331316193554072;0.7976505037133146;6.212414547035367e-06;5.892091457064286e-06;1.0447542638083687;1.0099832444485424;9.999877667823789;0.8335209854938939;0.015563263000121159;0.01556133266897528;0.717815531342771;-0.013404947298122505;0.7181017122182054;1.009966907345373
97.93638;1.0443408995592436;0.8331303024918176;0.7976487197270226;6.212236432503675e-06;5.892106532098665e-06;1.0447562323139883;1.0099848674170782;9.999864141520272;0.8335194460767846;0.015563215541369267;0.015561263523648384;0.7178132709146781;-0.013404947136922231;0.718102723990574;1.0099679071978922
97.94638;1.0443422028072655;0.8331289446564576;0.7976469475299414;6.2120993769379345e-06;5.892145157802206e-06;1.0447582365366321;1.0099864198088795;9.999850524682959;0.8335180089106713;0.015563169451935085;0.015561195644911088;0.717810967451761;-0.013404947008093972;0.7181037093098617;1.0099689055125007
97.95638;1.0443435671664065;0.8331275462273514;0.797645186968673;6.21200418881807e-06;5.892206565864136e-06;1.0447602760948047;1.0099879010729569;9.999836731322741;0.8335166799178834;0.015563124766129801;0.015561129064486126;0.7178086224757323;-0.01340494691133344;0.718104667306736;1.0099698999798359
97.96638;1.0443449845099992;0.8331261063689297;0.7976434388062952;6.211951499691487e-06;5.892289837820877e-06;1.0447623501151666;1.0099893129066189;9.999822664578097;0.8335154634207997;0.015563081539017415;0.015561063797385422;0.7178062360802195;-0.013404946846601633;0.7181055978750108;1.0099708858970857
97.97638;1.0443464485185567;0.8331246241990704;0.7976417045735391;6.211941630104815e-06;5.892393728644444e-06;1.0447644572351638;1.0099906582636091;9.999808224455588;0.8335143615492412;0.015563039824193301;0.015560999833296516;0.7178038071516454;-0.013404946813976604;0.7181065015100849;1.0099718567616487
97.98638;1.0443479539953455;0.8331230988819078;0.7976399855259244;6.211974120164293e-06;5.892516797893411e-06;1.0447665956579297;1.0099919400058697;9.999793318341517;0.8335133747271223;0.015562999630984752;0.015560937137020024;0.7178013340034112;-0.013404946813305394;0.7181073775747283;1.0099728052794266
97.99638;1.0443494968283562;0.8331215290853569;0.7976382818125735;6.212047655511012e-06;5.892657984303719e-06;1.0447687634574978;1.0099931601504841;9.999777866297277;0.8335125028403567;0.015562960901179933;0.015560875667921026;0.7177988150935816;-0.01340494684429363;0.7181082229980035;1.009973723548423
