time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.00638;1.04435107428992;0.8331199134143805;0.797636593059094;6.21216063140065e-06;5.892816994749318e-06;1.044770959030693;1.009994319368499;9.999761801619925;0.8335117454841259;0.015562923524587656;0.015560815403352128;0.7177962496756216;-0.013404946906839327;0.7181090330803093;1.0099746033180879
98.01638;1.0443526844255473;0.8331182515721285;0.7976349201437258;6.212311556704125e-06;5.892994094199562e-06;1.0447731808586942;1.0099954165338194;9.999745070374198;0.833511101015367;0.015562887381200239;0.015560756344753098;0.7177936381149336;-0.013404947001202493;0.7181098027597671;1.0099754363635722
98.02638;1.0443543251806315;0.8331165445462344;0.7976332670516102;6.212498689827668e-06;5.893189671702871e-06;1.044775426616175;1.0099964488014213;9.999727625153984;0.8335105662477829;0.015562852376802503;0.015560698516287063;0.7177909816048683;-0.013404947127907164;0.718110526677526;1.0099762138572723
98.03638;1.0443559941836955;0.8331147937879232;0.7976316413778191;6.212719568472101e-06;5.893404005560714e-06;1.0447776928190702;1.0099974121140656;9.999709418624763;0.8335101369675196;0.015562818444859622;0.015560641975624201;0.717788281659837;-0.013404947287360242;0.7181111987331444;1.0099769252918545
98.04638;1.0443576892152289;0.8331130008648602;0.7976300530354278;6.212971099138139e-06;5.893637089006267e-06;1.0447799754604725;1.00999830185932;9.999690405044978;0.8335098081858434;0.01556278553168386;0.015560586825408831;0.7177855396993323;-0.013404947479481823;0.718111811915202;1.0099775588113789
98.05638;1.0443594095805564;0.8331111679241254;0.7976285122279514;6.21324976657557e-06;5.893888464330856e-06;1.0447822711489199;1.009999113682094;9.999670549727242;0.8335095743091024;0.015562753595215261;0.015560533201620519;0.7177827568757055;-0.013404947703821092;0.7181123587058392;1.009978103071103
98.06638;1.0443611569377014;0.8331092982428804;0.7976270279397941;6.2135517445586415e-06;5.894157265643102e-06;1.0447845776221831;1.0099998443019296;9.999649844942189;0.8335094293669246;0.015562722606093682;0.015560481244592906;0.717779934796543;-0.01340494795996428;0.7181128320882512;1.0099785483653039
98.07638;1.0443629339568388;0.8331073964840624;0.7976256079074061;6.213873255831764e-06;5.894442440882367e-06;1.0447868929500255;1.0100004924498527;9.999628316283;0.833509366996628;0.015562692528044769;0.015560431073686546;0.7177770767151042;-0.01340494824769949;0.7181132261358674;1.0099788862478012
98.08638;1.0443647426026048;0.8331054683090672;0.7976242595678364;6.214210757674204e-06;5.894743089844929e-06;1.0447892144541138;1.0100010594075592;9.999606005175224;0.8335093802479251;0.015562663298972391;0.015560382767958635;0.7177741877233046;-0.013404948566948025;0.7181135356468427;1.0099791096333153
98.09638;1.044366583452033;0.8331035195850519;0.7976229904094578;6.214560637735282e-06;5.895058834816641e-06;1.0447915387943612;1.0100015487895306;9.99958294176356;0.8335094621245299;0.015562634838932115;0.015560336353298227;0.7177712737226593;-0.013404948917510661;0.7181137554494466;1.0099792136143966
98.10638;1.0443684551297905;0.8331015563791583;0.7976218077216809;6.214919362347962e-06;5.895390003067181e-06;1.0447938629841766;1.0100019664025586;9.999559129659465;0.8335096070299894;0.015562607061429205;0.01556029181563114;0.7177683402549979;-0.013404949298559201;0.7181138801453114;1.0099791951567363
98.11638;1.0443703541036893;0.8330995855610585;0.7976207182684782;6.215284268028428e-06;5.895737505126631e-06;1.0447961852329135;1.0100023198328587;9.999534547831896;0.8335098109596856;0.015562579868697022;0.015560249141915125;0.717765391893977;-0.013404949708251967;0.7181139049471041;1.0099790522248893
98.12638;1.0443722755659877;0.8330976147661241;0.7976197278055854;6.2156538125706395e-06;5.896102554278187e-06;1.0447985054890838;1.0100026172809904;9.999509159196032;0.833510070198017;0.015562553146832189;0.015560208351264433;0.7177624319144477;-0.013404950143842572;0.718113826625718;1.0099787839594085
98.13638;1.044374214356689;0.8330956516178203;0.7976188409507261;6.216026979007699e-06;5.896486620546155e-06;1.0448008253082515;1.010002866348748;9.999482914995733;0.8335103810567971;0.015562526766966362;0.01556016949299114;0.7177594619140851;-0.013404950602178336;0.7181136432222204;1.009978391427744
98.14638;1.0443761650974281;0.8330937028445347;0.7976180615375261;6.216402725280678e-06;5.896891600499897e-06;1.0448031460683969;1.0100030726619345;9.99945575842039;0.8335107407207102;0.015562500588278324;0.01556013263198668;0.7177564816294055;-0.013404951080218993;0.7181133536413038;1.0099778777200914
98.15638;1.0443781229885452;0.833091774026441;0.7976173928137792;6.216780091345741e-06;5.8973197379007986e-06;1.0448054669147544;1.010003238660952;9.999427636432008;0.8335111474436119;0.015562474466913867;0.01556009784012119;0.7177534891437279;-0.013404951575323515;0.7181129579063208;1.0099772475135131
98.16638;1.0443800850444949;0.8330898701379377;0.7976168373693168;6.217158690529475e-06;5.897773174227605e-06;1.0448077848452526;1.0100033637987802;9.999398515839456;0.8335116001356012;0.015562448273472168;0.015560065188299057;0.7177504814500291;-0.013404952085343827;0.7181124570777773;1.0099765073047848
98.17638;1.0443820491838858;0.833087996169912;0.797616397024929;6.217538995834896e-06;5.8982533464821005e-06;1.0448100959843372;1.010003445634032;9.999368389210845;0.8335120981154394;0.01556242190413539;0.01556003473119178;0.7177474552869021;-0.013404952608494693;0.7181118527182302;1.0099756659246482
98.18638;1.0443840127646011;0.8330861574879481;0.797616072814784;6.217922281353883e-06;5.898760620700007e-06;1.0448123962110745;1.0100034805810105;9.999337269954058;0.8335126411398656;0.015562395271832914;0.015560006492244895;0.7177444079015488;-0.01340495314304049;0.7181111463798238;1.0099747337636031
98.19638;1.0443859735990526;0.8330843596247716;0.7976158650513075;6.218310308283877e-06;5.899294442874534e-06;1.0448146812436059;1.0100034649588532;9.999305188851938;0.8335132296578582;0.015562368295016435;0.015559980465431188;0.7177413379533151;-0.013404953687258154;0.7181103391524453;1.009973721249872
98.20638;1.044387931375554;0.8330826072186968;0.7976157733029321;6.218704750567094e-06;5.89985375673058e-06;1.0448169460049546;1.010003396480657;9.99927219456838;0.8335138647037774;0.01556234089710922;0.015559956627576414;0.7177382469540775;-0.013404954239712618;0.7181094316359871;1.0099726381953507
98.21638;1.044389886576883;0.8330809033899117;0.7976157960973521;6.219106637138445e-06;5.900437352697379e-06;1.04481918374046;1.0100032738715539;9.999238352171943;0.8335145472777632;0.015562313004618343;0.015559934943171125;0.7177351399689265;-0.013404954799294003;0.7181084243292776;1.009971493994655
98.22638;1.0443918381419495;0.8330792502138071;0.7976159305559236;6.219516142670623e-06;5.901044172438946e-06;1.0448213864167004;1.0100030944835505;9.999203734045178;0.8335152782623456;0.015562284541516437;0.015559915362753947;0.7177320244637848;-0.013404955365040699;0.7181073176561853;1.0099702978943819
98.23638;1.0443937829945908;0.8330776490239064;0.7976161729113023;6.219932789425911e-06;5.901673477595737e-06;1.0448235462110522;1.0100028530078793;9.999168406508385;0.8335160588272622;0.015562255427411046;0.015559897819813985;0.7177289083639811;-0.013404955936114545;0.7181061117892226;1.0099690594388564
98.24638;1.0443957174244796;0.8330761006362125;0.797616519792477;6.2203558960403305e-06;5.90232464425581e-06;1.044825656611384;1.0100025428670252;9.99913242720963;0.8335168904327983;0.015562225581999963;0.015559882230232865;0.7177257987171656;-0.013404956511845291;0.7181048071340506;1.0099677891443177
98.25638;1.044397637456034;0.8330746060398039;0.7976169685348165;6.220784847181022e-06;5.902996785396134e-06;1.0448277125415124;1.0100021590258892;9.999095855480638;0.8335177746419858;0.015562194935550085;0.015559868499150338;0.7177227016303558;-0.013404957091667072;0.7181034050637435;1.00996649796874
98.26638;1.0443995381578652;0.8330731668634993;0.7976175162409541;6.221219130033641e-06;5.903688710419015e-06;1.0448297103334219;1.010001699597168;9.999058756944233;0.8335187129761573;0.015562163439533415;0.015559856528134373;0.717719623036555;-0.013404957675018772;0.7181019076843136;1.0099651948948125
98.27638;1.0444014135704907;0.8330717858781173;0.7976181592244387;6.221658437166799e-06;5.904399178590527e-06;1.0448316479338646;1.010001165290058;9.999021192845111;0.8335197065590221;0.015562131068013225;0.015559846218321316;0.7177165689121884;-0.013404958261323343;0.7181003169790242;1.0099638852119037
98.28638;1.0444032567142676;0.8330704673641126;0.7976188933761995;6.2221027297700116e-06;5.905126764514439e-06;1.0448335246760092;1.0100005583007379;9.998983210159524;0.8335207561255932;0.015562097809137245;0.015559837474320354;0.7177135450755966;-0.01340495884994029;0.7180986348922029;1.0099625718280858
98.29638;1.0444050592212664;0.8330692164155132;0.7976197142596966;6.222552185098755e-06;5.905869374478434e-06;1.044835341133394;1.009999881597189;9.99894485029673;0.8335218624079459;0.015562063651900333;0.01555983021202965;0.7177105574708011;-0.013404959440000194;0.7180968640586449;1.0099612575612558
98.30638;1.0444068114408218;0.8330680381864005;0.7976206168328311;6.2230072537552115e-06;5.906624196880635e-06;1.0448370994046792;1.009999138830939;9.998906167810919;0.8335230253808792;0.015562028572393614;0.015559824366239686;0.7177076121582522;-0.013404960030424426;0.7180950075627076;1.0099599456011132
98.31638;1.04440850360943;0.8330669378304048;0.7976215957486168;6.223468703074652e-06;5.907388127778128e-06;1.0448388022175612;1.0099983350550619;9.998867239019265;0.8335242427907441;0.015561992533205863;0.015559819887899288;0.7177047145670259;-0.013404960620208657;0.7180930679150889;1.0099586391075777
98.32638;1.0444101273162212;0.8330659204028976;0.7976226453409518;6.223937348439273e-06;5.908158140813021e-06;1.044840451412289;1.0099974772098137;9.998828157457346;0.833525510166257;0.01556195550901109;0.01555981673204034;0.7177018690626433;-0.013404961208456868;0.7180910467789476;1.0099573411968796
98.33638;1.044411675841475;0.8330649905096533;0.7976237588730616;6.224413607662503e-06;5.908931601633819e-06;1.0448420482341785;1.0099965735240217;9.998789026215542;0.8335268219596266;0.015561917522896599;0.015559814841880144;0.7176990789204026;-0.013404961794058479;0.7180889457867116;1.0099560542800954
98.34638;1.044413143312164;0.83306415181207;0.7976249289731984;6.224897208825395e-06;5.90970671049525e-06;1.0448435945578254;1.0099956324960917;9.998749953336096;0.8335281718051533;0.015561878656638233;0.015559814131216572;0.7176963461483136;-0.013404962375564631;0.7180867674052536;1.0099547792234806
98.35638;1.044414524043839;0.8330634066618446;0.7976261492430594;6.2253872388722045e-06;5.910482580611753e-06;1.0448450933914502;1.0099946626012262;9.998711044823517;0.8335295520338347;0.01556183901986516;0.015559814478581076;0.7176936716798831;-0.013404962951482557;0.7180845149594962;1.0099535156098225
98.36638;1.0444158129267829;0.8330627560155265;0.7976274149144398;6.225882460928153e-06;5.911258797726605e-06;1.044846549239273;1.009993672979553;9.99867239374191;0.8335309538768562;0.015561798711731797;0.015559815744456869;0.7176910562229347;-0.013404963520573267;0.7180821919093241;1.0099522620647692
98.37638;1.0444170056897855;0.8330621995161874;0.7976287225633188;6.226381498833786e-06;5.912035089603011e-06;1.0448479684490113;1.0099926739464493;9.99863407924448;0.8335323684010373;0.015561757814071124;0.015559817799705573;0.7176885009430117;-0.013404964081830143;0.7180798012217148;1.0099510160327732
98.38638;1.0444180985215463;0.8330617359999329;0.7976300698593478;6.2268828447764985e-06;5.912811160271245e-06;1.0448493589442351;1.0099916761128047;9.998596173842841;0.833533787600412;0.015561716403803905;0.015559820538653827;0.7176860072183613;-0.01340496463432271;0.7180773454028668;1.009949773809911
98.39638;1.044419088120184;0.83306136385311;0.7976314551779009;6.227385067728583e-06;5.913586461342922e-06;1.0448507292865232;1.0099906888591175;9.998558740266176;0.8335352050645317;0.015561674559097585;0.015559823871634428;0.7176835757803671;-0.013404965177041057;0.7180748268587794;1.0099485307475637
98.40638;1.0444199714691127;0.8330610804534515;0.7976328775463821;6.2278871215060695e-06;5.914360036029763e-06;1.0448520877487302;1.0099897198409677;9.998521824070963;0.8335366153600839;0.015561632368025505;0.015559827718227328;0.7176812063667932;-0.013404965708705065;0.7180722482607459;1.0099472813216617
98.41638;1.044420744627813;0.833060881882808;0.7976343371890752;6.228388459634995e-06;5.9151304970533795e-06;1.0448534424826965;1.0099887755870227;9.998485456325781;0.8335380130524406;0.015561589948070692;0.015559832003306915;0.7176788982261973;-0.013404966227721318;0.7180696131524621;1.009946019512795
98.42638;1.044421402279525;0.8330607642284101;0.7976358351736866;6.228888853681996e-06;5.915896162126222e-06;1.0448548020704576;1.009987862197673;9.998449656270108;0.8335393934065227;0.015561547458181089;0.015559836646595444;0.7176766507339258;-0.013404966732461951;0.7180669267578346;1.0099447394152508
98.43638;1.0444219393779397;0.8330607253154044;0.7976373719997087;6.229387989085525e-06;5.916655275175803e-06;1.0448561748930978;1.0099869856902373;9.998414426555486;0.8335407541963947;0.015561505085515919;0.01555984156046208;0.7176744635776671;-0.013404967221801426;0.7180641964761079;1.00994343517891
98.44638;1.0444223530554169;0.8330607644209108;0.7976389470436147;6.229885298170006e-06;5.917406045826823e-06;1.0448575682342762;1.0099861520243225;9.998379755489907;0.8335420960241855;0.015561463024257215;0.01555984666323399;0.7176723365898314;-0.013404967695641362;0.7180614314608356;1.0099421002839843
98.45638;1.0444226425340197;0.8330608798980753;0.7976405591127887;6.230380061669929e-06;5.91814660973839e-06;1.0448589880510315;1.009985366800706;9.998345630122287;0.8335434204467507;0.015561421472481463;0.015559851887530979;0.7176702696551313;-0.013404968155146753;0.718058641293503;1.0099407271495497
98.46638;1.044422808697959;0.8330610676091;0.7976422068152051;6.230871297173379e-06;5.918875297483489e-06;1.0448604386537628;1.0099846345216552;9.998312043650731;0.8335447280537768;0.015561380629896777;0.015559857175972363;0.7176682627322274;-0.013404968602564467;0.7180558347810377;1.0099393076075531
98.47638;1.0444228550166261;0.8330613215858245;0.7976438886697672;6.231357499672418e-06;5.919591047050448e-06;1.0448619222866025;1.0099839581279015;9.998278996706341;0.833546018121294;0.01556134067500851;0.015559862482159998;0.7176663156127667;-0.013404969040637723;0.7180530197043593;1.0099378337883047
98.48638;1.0444227882183543;0.8330616355002756;0.7976456036088004;6.231836565696384e-06;5.920293472088092e-06;1.0448634390176383;1.0099833396722442;9.998246502536066;0.8335472889366696;0.015561301739300466;0.015559867780299256;0.7176644275914852;-0.013404969471925097;0.7180502030952021;1.0099362986408205
98.49638;1.0444226179003921;0.8330620039182808;0.7976473515371435;6.232306030082282e-06;5.920982417843372e-06;1.0448649869330924;1.0099827810435411;9.998214590278552;0.8335485375866051;0.015561263900195375;0.015559873063003958;0.7176625973836837;-0.013404969898408373;0.7180473910421219;1.0099346960500686
98.50638;1.044422355457841;0.8330624228331219;0.7976491329101657;6.232763685638483e-06;5.921657238551952e-06;1.0448665622046251;1.009982283569262;9.998183298199748;0.8335497594286176;0.015561227193835328;0.015559878324719898;0.7176608231070225;-0.013404970321588282;0.7180445881279209;1.0099330208339445
98.51638;1.0444220119971774;0.8330628890584408;0.7976509474181375;6.233208303252346e-06;5.922316537144662e-06;1.0448681587695146;1.0099818474584978;9.99815266025866;0.8335509478566288;0.015561191634947564;0.015559883551955226;0.7176591021990754;-0.013404970742849364;0.7180417972493348;1.0099312688410145
98.52638;1.0444215961067063;0.8330633994597171;0.7976527932754229;6.233639917670265e-06;5.922958755690976e-06;1.044869768418963;1.0099814717992819;9.998122701436785;0.8335520943678316;0.015561157231254459;0.015559888725900741;0.7176574317184374;-0.013404971163532743;0.7180390199356556;1.0099294372353087
98.53638;1.0444211133262735;0.8330639508795877;0.7976546679895783;6.234059587617525e-06;5.923582873391535e-06;1.0448713813882122;1.0099811545994133;9.99809345071355;0.8335531892561449;0.015561123990856187;0.015559893822162708;0.7176558091976882;-0.013404971584699752;0.7180362571540927;1.009927524467739
98.54638;1.0444205667756494;0.8330645400927806;0.7976565696181774;6.234469051242416e-06;5.924188591440065e-06;1.0448729866318758;1.0099808931083547;9.9980649528979;0.8335542235963982;0.015561091924401027;0.015559898796973561;0.7176542331733905;-0.013404972007108886;0.7180335101736176;1.0099255301638654
98.55638;1.0444199571856747;0.8330651634589293;0.7976584970675191;6.234870397988291e-06;5.92477613893431e-06;1.0448745720114314;1.0099806847847648;9.998037261861207;0.83355519143682;0.01556106104430094;0.015559903577241792;0.717652703392364;-0.013404972431464986;0.7180307807684267;1.0099234556144208
98.56638;1.0444192826262857;0.8330658173497101;0.797660449331322;6.235265484607649e-06;5.925345902305093e-06;1.0448761249531604;1.0099805279500942;9.998010427310007;0.8335560903026208;0.015561031362811274;0.015559908089288851;0.7176512215046019;-0.0134049728585097;0.7180280710765764;1.0099213038634482
98.57638;1.0444185389675928;0.8330664993918651;0.7976624244584578;6.235655409655194e-06;5.925898078094074e-06;1.0448776335244248;1.0099804209069148;9.997984491070918;0.833556920240814;0.015561002883257284;0.015559912314401526;0.7176497910477936;-0.013404973288838879;0.7180253836377547;1.0099190780917031
98.58638;1.0444177208001275;0.8330672085543828;0.7976644189412024;6.236040581745447e-06;5.926432569361199e-06;1.0448790872878673;1.0099803601769763;9.997959490193473;0.8335576829100984;0.015560975591830263;0.015559916317192045;0.7176484158509467;-0.01340497372272414;0.7180227209390678;1.0099167794557626
98.59638;1.044416822224373;0.8330679438555422;0.7976664277661147;6.2364211151423445e-06;5.926949219893097e-06;1.0448804770927342;1.0099803404803738;9.997935457271117;0.83355838118699;0.015560949460587071;0.01555992023036517;0.7176470983825693;-0.013404974160061572;0.7180200842804514;1.0099144067159835
98.60638;1.0444158370649972;0.8330687033303114;0.7976684448170375;6.236797190894291e-06;5.927448130263386e-06;1.0448817941925832;1.009980356834749;9.997912416089688;0.8335590187523763;0.015560924451206647;0.015559924216358857;0.7176458389398225;-0.01340497460045531;0.7180174733673799;1.0099119578893605
98.61638;1.0444147581840684;0.8330694833503005;0.7976704632733214;6.237169484756232e-06;5.927929500083852e-06;1.0448830293684275;1.009980405737582;9.997890376668737;0.8335595993351935;0.015560900520921413;0.015559928426236862;0.7176446358835198;-0.01340497504331103;0.7180148872097547;1.009909432190348
98.62638;1.0444135769703542;0.8330702781945523;0.7976724757582185;6.237539334594651e-06;5.928392962982554e-06;1.044884172385437;1.009980484250592;9.99786933294862;0.8335601259130442;0.015560877632340082;0.015559932977920578;0.7176434870788969;-0.013404975487705985;0.7180123252701212;1.009906830556305
98.63638;1.0444122843857053;0.8330710805498056;0.7976744743604927;6.237908255957562e-06;5.928837204532784e-06;1.0448852127642885;1.0099805886482847;9.99784926236352;0.8335606002386143;0.015560855751226206;0.015559937969063267;0.7176423911871143;-0.01340497593219597;0.7180097881917206;1.0099041542385159
98.64638;1.0444108729247708;0.833071882540141;0.797676451026232;6.238277453332515e-06;5.9292604251420195e-06;1.0448861412724677;1.0099807132957919;9.997830125380172;0.8335610231094912;0.015560834835128821;0.015559943507452158;0.7176413475079355;-0.013404976374961968;0.7180072779798172;1.0099014030758915
98.65638;1.0444093377913297;0.833072676672278;0.7976783981111113;6.238647907487633e-06;5.929661153173367e-06;1.0448869506034602;1.0099808497279539;9.99781187002051;0.8335613952695178;0.015560814824355538;0.01555994971611655;0.7176403548549799;-0.013404976814097816;0.718004797239552;1.0098985756240049
98.66638;1.0444076769030977;0.8330734565749125;0.7976803084614453;6.239020598303734e-06;5.930038647765989e-06;1.0448876358635724;1.0099809864470544;9.997794442686061;0.8335617177126456;0.0155607956381804;0.015559956703662675;0.7176394108177342;-0.013404977247589862;0.7180023480200511;1.0098956708010518
98.67638;1.0444058906547968;0.8330742171535521;0.7976821752648172;6.239396361463313e-06;5.930392817063107e-06;1.0448881949829372;1.0099811096226368;9.997777794521449;0.8335619910793192;0.015560777185325093;0.015559964539680992;0.7176385121084586;-0.013404977673244488;0.7179999317886745;1.0098926892081965
98.68638;1.0444039818665878;0.8330749547071692;0.7976839922937833;6.2397756061950604e-06;5.930723888810046e-06;1.044888627859841;1.0099812047190304;9.99776188169452;0.8335622150100391;0.015560759384172276;0.015559973258921294;0.7176376551917978;-0.013404978089045404;0.7179975504658636;1.0098896336690535
98.69638;1.044401955538786;0.8330756675987626;0.7976857542637608;6.2401583592581776e-06;5.931031946584455e-06;1.0448889351619046;1.0099812582209204;9.997746666463016;0.833562387752309;0.015560742162582984;0.015559982879571627;0.717636836342668;-0.013404978493705316;0.7179952066544711;1.0098865091304057
98.70638;1.0443998182661893;0.8330763563561885;0.7976874568599767;6.240544503073941e-06;5.931316683662303e-06;1.0448891183236015;1.0099812583615226;9.99773211422924;0.8335625062634289;0.015560725437429571;0.01555999342273518;0.7176360514073408;-0.013404978886821548;0.7179929029970001;1.0098833216058745
98.71638;1.0443975776320458;0.8330770233342846;0.7976890966296699;6.240933965175659e-06;5.931577641955089e-06;1.044889180052503;1.0099811952929028;9.997718186534213;0.8335625667834995;0.015560709113582292;0.015560004930550748;0.717635295751016;-0.013404979268456858;0.7179906421319098;1.0098800771090533
98.72638;1.0443952421942486;0.8330776730908807;0.7976906705687701;6.24132689734682e-06;5.93181446263449e-06;1.0448891242994713;1.0099810610772662;9.997704840054267;0.8335625651808113;0.015560693106507158;0.015560017473482885;0.7176345646141127;-0.013404979638487559;0.717988426329473;1.0098767820040544
98.73638;1.044392821878527;0.8330783122878451;0.7976921755078076;6.241723757120047e-06;5.9320269449861204e-06;1.0448889559362893;1.0099808494864866;9.99769202929888;0.8335624973807777;0.01556067735391324;0.015560031139356237;0.7176338537798159;-0.01340497999609407;0.7179862560958974;1.0098734443542992
98.74638;1.0443903273732686;0.8330789483709929;0.7976936083477864;6.242125221243507e-06;5.932215331457724e-06;1.044888680709605;1.009980556391599;9.99767971172616;0.8335623602545993;0.015560661807356317;0.015560046015571892;0.7176331598492385;-0.013404980339708055;0.7179841295271564;1.009870074791607
98.75638;1.0443877685078145;0.8330795887725682;0.7976949672896647;6.242531939286581e-06;5.932380600221394e-06;1.0448883053393736;1.0099801806675857;9.99766785697385;0.8335621517695513;0.01556064642653675;0.015560062178237915;0.7176324797928435;-0.01340498066741389;0.7179820429210375;1.0098666857213456
98.76638;1.044385153619362;0.8330802413472367;0.7976962530077402;6.242944290942368e-06;5.932524280762157e-06;1.0448878371137864;1.0099797246112807;9.997656447660527;0.8335618702519821;0.015560631187046465;0.015560079685178384;0.717631810681129;-0.013404980977205373;0.7179799922155178;1.0098632890295687
98.77638;1.044382490758806;0.8330809143292394;0.7976974687784547;6.24336237672056e-06;5.932647899612459e-06;1.0448872831775062;1.009979193638674;9.997645468559664;0.83356151405615;0.015560616082656265;0.015560098568240114;0.7176311500775324;-0.013404981266873953;0.7179779749918754;1.0098598941190018
98.78638;1.044379789209144;0.8330816150358749;0.7976986191659111;6.243786053587249e-06;5.932752503270798e-06;1.0448866502513388;1.0099785954407292;9.99763489428841;0.8335610821423116;0.01556060110865402;0.015560118828406385;0.7176304961695381;-0.013404981534019133;0.7179759912098108;1.009856507359699
98.79638;1.044377059618301;0.8330823490773889;0.7976997081722543;6.2442148746080035e-06;5.932838606436269e-06;1.044885944652927;1.0099779391694357;9.997624683925677;0.833560574927597;0.01556058624113481;0.015560140435660718;0.7176298472640935;-0.013404981776483684;0.7179740419718508;1.0098531325015094
98.80638;1.0443743132598173;0.8330831209271992;0.7977007387658811;6.244648112891161e-06;5.932906297224583e-06;1.0448851722911454;1.0099772348044318;9.997614792641679;0.8335599939340863;0.015560571430182258;0.01556016333418481;0.7176292015085101;-0.013404981992760861;0.7179721285831324;1.0098497715307058
98.81638;1.044371561644908;0.8330839344475203;0.7977017143985345;6.245084770897519e-06;5.932955141535123e-06;1.0448843385962956;1.0099764916278857;9.997605191520865;0.8335593405023138;0.015560556608830793;0.015560187452278603;0.7176285568458517;-0.01340498218203446;0.7179702529723763;1.0098464256008663
98.82638;1.0443688160015039;0.8330847928496238;0.7977026403060314;6.2455234783383986e-06;5.932984285335976e-06;1.0448834482534435;1.0099757167605234;9.997595874213527;0.8335586155517297;0.015560541710855942;0.015560212711129463;0.7176279106073364;-0.013404982344288347;0.7179684180222669;1.0098430960348561
98.83638;1.0443660868102185;0.83308569901516;0.797703522343314;6.245962558007196e-06;5.932993067409848e-06;1.0448825051695358;1.009974915648305;9.997586853125652;0.8335578203726196;0.01556052668622331;0.015560239028731427;0.7176272593901163;-0.013404982480484452;0.7179666269648607;1.0098397851286816
98.84638;1.0443633847080727;0.8330866562552094;0.7977043648198393;6.246400387125354e-06;5.9329815726440934e-06;1.044881512825029;1.0099740926976237;9.997578153717484;0.8335569571509737;0.015560511504539843;0.015560266323018311;0.7176265995555663;-0.013404982592305678;0.7179648826270468;1.009836495897578
98.85638;1.0443607219958468;0.8330876685338653;0.7977051702694233;6.246835702625871e-06;5.9329504422770935e-06;1.0448804742770992;1.0099732506838865;9.997569803710421;0.8335560289959817;0.015560496152684327;0.015560294514205786;0.7176259277625785;-0.013404982681670464;0.7179631874657803;1.0098332312538227
98.86638;1.0443581128294874;0.8330887396232863;0.7977059409985414;6.247267548850829e-06;5.932900090854454e-06;1.0448793922885815;1.00997239077221;9.997561822868501;0.8335550398826953;0.01556048064105623;0.015560323517956267;0.7176252413331935;-0.013404982750358865;0.7179615440023993;1.0098299941376598
98.87638;1.0443555714767423;0.8330898719301411;0.7977066799849952;6.247695077532324e-06;5.932830330708519e-06;1.044878269525839;1.0099715135298306;9.997554220604062;0.8335539946751507;0.015560465018702318;0.015560353239691157;0.717624537893954;-0.013404982799747278;0.7179599546777383;1.0098267888016172
98.88638;1.044353110110229;0.833091065994286;0.7977073904942542;6.248117468610487e-06;5.932740862036435e-06;1.0448771078711172;1.0099706199495702;9.997546996898146;0.8335528992693887;0.015560449378851182;0.01556038359738798;0.7176238141928039;-0.01340498283085113;0.717958421261911;1.0098236218841408
98.89638;1.0443507383894677;0.8330923205981382;0.7977080758108258;6.248533928187851e-06;5.93263175851942e-06;1.044875908641967;1.009969712100668;9.997540146151913;0.833551760888704;0.015560433837229246;0.015560414559222394;0.7176230654647051;-0.013404982844530205;0.7179569444487612;1.0098205020434614
98.90638;1.0443484643746956;0.8330936331071086;0.7977087396080351;6.248943462352222e-06;5.932503444475647e-06;1.044874673758271;1.0099687929975698;9.997533668153565;0.8335505877977066;0.01556041849622075;0.015560446149450152;0.7176222864407804;-0.013404982841336873;0.7179555238886168;1.009817438957842
98.91638;1.0443462951047815;0.833095000058992;0.7977093863165594;6.24934435221731e-06;5.932356523251963e-06;1.044873405108067;1.0099678656828217;9.997527578880018;0.8335493881440039;0.015560403428365057;0.015560478419801344;0.7176214731748757;-0.013404982821234918;0.7179541585416204;1.0098144428221534
98.92638;1.0443442370227147;0.833096417786942;0.7977100211564003;6.249733873077611e-06;5.932191499903501e-06;1.0448721031667556;1.0099669322436244;9.997521907969443;0.8335481695000383;0.015560388692628015;0.015560511422709342;0.7176206234668915;-0.013404982783653126;0.7179528466622721;1.0098115232787273
98.93638;1.044342296122121;0.8330978823857861;0.7977106501909514;6.25010865777335e-06;5.932008605550817e-06;1.0448707672277608;1.0099659941084806;9.99751668583916;0.8335469395796075;0.015560374362739333;0.015560545197906549;0.7176197353837982;-0.013404982727724026;0.7179515853663164;1.0098086880409007
98.94638;1.0443404772777243;0.8330993888554475;0.7977112801404453;6.25046548516467e-06;5.931808191252569e-06;1.0448693971893828;1.0099650534114566;9.99751193878088;0.8335457064866034;0.015560360531228003;0.015560579755110238;0.7176188056833716;-0.013404982652560219;0.7179503708567495;1.0098059432260587
98.95638;1.0443387835115792;0.8331009306934463;0.7977119172265601;6.250802043930544e-06;5.931591386007978e-06;1.0448679953186222;1.0099641128945316;9.99750769652632;0.8335444775859199;0.015560347285234944;0.015560615062936697;0.7176178292411893;-0.013404982557606327;0.717949199396893;1.0098032943842037
98.96638;1.0443372161669364;0.8331025008630971;0.7977125662670604;6.251117339745256e-06;5.9313604048196615e-06;1.044866566405134;1.00996317430135;9.997503994802784;0.8335432577830939;0.015560334693875685;0.015560651070354373;0.7176167993468884;-0.013404982442795003;0.7179480680851512;1.009800746465309
98.97638;1.0443357756713783;0.83310409286558;0.7977132313627778;6.251411691298863e-06;5.9311184462536746e-06;1.04486511728722;1.0099622376927109;9.997500867953661;0.8335420490652576;0.015560322825234266;0.015560687732598092;0.7176157088712223;-0.013404982308405287;0.7179469749904038;1.0097983036608356
98.98638;1.044334461898655;0.8331057013501744;0.7977139167698745;6.251686437275736e-06;5.930869382747593e-06;1.0448636569304306;1.0099613017982552;9.997498348938347;0.8335408520357418;0.015560311766523829;0.015560725012745004;0.7176145521051727;-0.013404982154992895;0.7179459187209375;1.0097959695788732
98.99638;1.0443332744916853;0.8331073233154842;0.7977146263092417;6.251943604712053e-06;5.930617388338581e-06;1.0448621959429363;1.009960364333128;9.997496477488982;0.8335396680732285;0.015560301630578303;0.015560762882876167;0.7176133259251439;-0.013404981983505577;0.7179448980092269;1.0097937473482936
99.00638;1.04433221374655;0.8331089585494084;0.7977153619423714;6.25218575267767e-06;5.930366658821085e-06;1.0448607450388563;1.009959422166629;9.997495303983987;0.8335385004090885;0.01556029255537701;0.015560801329999768;0.7176120292899055;-0.013404981795340049;0.7179439117519447;1.0097916405164105
99.01638;1.0443312809013328;0.8331106079847508;0.7977161234174742;6.25241592673524e-06;5.930121279409191e-06;1.0448593138212423;1.0099584714144298;9.997494887667678;0.8335373532451248;0.015560284694751875;0.015560840355890152;0.7176106623513105;-0.013404981592124379;0.7179429590013269;1.0097896541591724
99.02638;1.0443304768308534;0.8331122721509734;0.7977169098046055;6.2526374870894935e-06;5.929885303759536e-06;1.0448579108818428;1.0099575077189182;9.99749528821783;0.8335362300652343;0.015560278199684;0.01556087998571207;0.7176092266340048;-0.013404981375326606;0.7179420385608148;1.0097877944617482
99.03638;1.0443298009071489;0.8331139511034394;0.7977177213429612;6.25285376440334e-06;5.9296630494542835e-06;1.044856544191631;1.0099565271283573;9.997496551478731;0.8335351329580828;0.015560273203277158;0.015560920287479942;0.7176077256545179;-0.013404981146140338;0.7179411489384256;1.0097860677327708
99.04638;1.0443292517013505;0.8331156449461213;0.7977185597089732;6.253067870276927e-06;5.929459041908357e-06;1.04485522048398;1.0099555274172056;9.997498695184456;0.8335340627196121;0.015560269807270554;0.015560961375637238;0.7176061648833738;-0.013404980905783683;0.7179402886951557;1.0097844800997908
99.05638;1.0443288277182285;0.8331173539333372;0.7977194270017827;6.253282773974702e-06;5.929277426264372e-06;1.0448539441179838;1.0099545082500712;9.997501701728481;0.8335330190967659;0.015560268065379766;0.015561003383386346;0.7176045510128509;-0.013404980655710006;0.7179394559749945;1.0097830368064091
99.06638;1.0443285271262552;0.8331190780396954;0.7977203249772306;6.25350123333041e-06;5.929121669990935e-06;1.0448527166308532;1.009953469535977;9.997505523308208;0.8335320014516333;0.015560267981634006;0.015561046432736012;0.717602891057826;-0.013404980397427197;0.7179386479388639;1.0097817408243013
99.07638;1.0443283477941714;0.8331208174143292;0.7977212548625324;6.253725422099691e-06;5.928994793142114e-06;1.0448515372246212;1.0099524107263262;9.99751009756343;0.8335310100068608;0.015560269526664531;0.015561090628124313;0.7176011917048647;-0.013404980132326329;0.7179378615753393;1.0097805925782215
99.08638;1.0443282871927113;0.8331225737490232;0.797722216877947;6.253956675846526e-06;5.928899532179919e-06;1.0448504031630368;1.0099513321456959;9.997515366946129;0.8335300470863759;0.01556027265303426;0.015561136052379238;0.7175994591362472;-0.013404979861875575;0.7179370945052601;1.0097795914807315
99.09638;1.044328341491621;0.8331243504787891;0.797723209675979;6.254195582622932e-06;5.928838124615144e-06;1.0448493092347662;1.0099502354266316;9.997521286199486;0.8335291169062312;0.015560277299450408;0.015561182765447754;0.7175976990531101;-0.013404979587911986;0.717936344322878;1.0097787372390057
99.10638;1.044328504917635;0.8331261517240728;0.7977242308039278;6.254442184902941e-06;5.928812091168704e-06;1.044848247217587;1.0099491221589036;9.997527810732958;0.8335282238249612;0.015560283378210157;0.015561230824348498;0.717595916196294;-0.013404979312699144;0.7179356075506146;1.0097780288980305
99.11638;1.0443287699958121;0.8331279814314374;0.7977252775996941;6.254696103729435e-06;5.928822515959346e-06;1.0448472071387331;1.0099479931746378;9.99753488434206;0.8335273713711506;0.015560290762122531;0.015561280290009279;0.7175941137211225;-0.013404979038698092;0.7179348794343431;1.0097774629948624
99.12638;1.044329128178525;0.8331298430687163;0.7977263470247825;6.254956449020853e-06;5.9288703726525624e-06;1.0448461799653723;1.0099468496421202;9.99754244110396;0.8335265628462911;0.015560299304656428;0.015561331202506483;0.717592293434154;-0.013404978768283645;0.7179341545092002;1.0097770338914225
99.13638;1.0443295701561617;0.8331317394317888;0.7977274347730845;6.2552216644657585e-06;5.9289563955795524e-06;1.0448451589982084;1.0099456946941545;9.99755041270193;0.833525801614903;0.015560308879385894;0.015561383568949563;0.7175904564241866;-0.013404978503872069;0.7179334276394395;1.009776735653659
99.14638;1.0443300858061013;0.833133672250013;0.7977285350376057;6.255489804237297e-06;5.929080906014776e-06;1.0448441394638865;1.0099445341281432;9.997558729609471;0.8335250906504436;0.015560319390942472;0.0155614373802916;0.7175886029778535;-0.01340497824836161;0.7179326952323943;1.00977656213876
99.15638;1.0443306640040817;0.8331356422244105;0.7977296412998823;6.255758992610705e-06;5.9292438193038745e-06;1.044843118196726;1.0099433763623675;9.997567323005427;0.8335244324716309;0.0155603307562733;0.01556149262148632;0.7175867323607809;-0.013404978005193741;0.717931955691209;1.0097765056702621
99.16638;1.0443312921184016;0.8331376497703882;0.7977307474602991;6.25602739133006e-06;5.9294447892614936e-06;1.0448420933079992;1.0099422322086922;9.997576134226932;0.833523829231853;0.015560342893062276;0.015561549261455464;0.7175848436670687;-0.013404977778038304;0.7179312088187386;1.0097765574278592
99.17638;1.0443319555596418;0.8331396956754508;0.7977318484457552;6.256292903432963e-06;5.929683529221668e-06;1.0448410628778237;1.0099411136729364;9.997585121803942;0.8335232825841709;0.015560355723552178;0.015561607249235701;0.7175829371544742;-0.01340497757056818;0.7179304550259691;1.0097767089601508
99.18638;1.0443326386681662;0.8331417814865302;0.7977329400466888;6.2565531638338285e-06;5.929959993549853e-06;1.0448400231481716;1.0099400318904879;9.997594261890182;0.833522794000642;0.015560369178783234;0.015561666531588523;0.7175810148842566;-0.013404977386255864;0.7179296945567567;1.0097769520542654
99.19638;1.044333326924756;0.8331439096050516;0.7977340185526933;6.256805798028789e-06;5.930274130304965e-06;1.0448389673552327;1.0099389957694167;9.99760354743086;0.8335223650830983;0.015560383202179643;0.015561727074264675;0.7175790805876765;-0.013404977228055073;0.7179289268357725;1.0097772774516198
99.20638;1.0443340081735801;0.8331460827226107;0.7977350808612345;6.2570486268753e-06;5.930625508660702e-06;1.0448378861010015;1.009938011530946;9.997612982200065;0.8335219968276947;0.015560397753432422;0.015561788868197592;0.7175771389824311;-0.013404977098271072;0.7179281505555657;1.009777674453171
99.21638;1.04433467191617;0.8331483028418298;0.7977361248801639;6.2572797245384156e-06;5.9310132405650525e-06;1.0448367689836315;1.0099370829953742;9.997622568127598;0.8335216887895909;0.015560412806883115;0.015561851921673654;0.7175751945495101;-0.013404976998748605;0.7179273643992751;1.0097781314641332
99.22638;1.0443353087743756;0.8331505707193537;0.7977371495614015;6.25749750435528e-06;5.931436115828424e-06;1.044835606282579;1.0099362126744382;9.997632300805112;0.8335214393920863;0.015560428344862865;0.01556191624355145;0.7175732501816537;-0.013404976931086155;0.7179265676515575;1.0097786359879752
99.23638;1.0443359113095052;0.8331528862956034;0.7977381542670976;6.257700743487411e-06;5.9318927453206775e-06;1.0448343901817068;1.0099354022488254;9.997642179321817;0.833521247097914;0.015560444353190199;0.015561981816205736;0.717571306800302;-0.013404976896751486;0.7179257597129289;1.0097791743095101
99.24638;1.0443364749320938;0.8331552498847984;0.7977391376290327;6.257888397827273e-06;5.9323817188682665e-06;1.0448331161057007;1.0099346516558592;9.997652216609604;0.8335211116771597;0.015560460819346485;0.015562048568989899;0.717569364347866;-0.013404976897248665;0.7179249386418298;1.00977973270647
99.25638;1.044336997696855;0.8331576632929703;0.7977400967081493;6.258059471481303e-06;5.9329017820401946e-06;1.0448317837479273;1.0099339581927804;9.997662440583628;0.8335210345688772;0.015560477725829438;0.01556211637995212;0.7175674229922872;-0.013404976934214267;0.7179241005878337;1.0097802988467544
99.26638;1.0443374792980697;0.8331601297727049;0.7977410270374955;6.258213032442886e-06;5.933452036493752e-06;1.0448303969998978;1.0099333172438836;9.997672888840388;0.83352101740014;0.015560495045318937;0.015562185110152752;0.7175654836683982;-0.013404977009140836;0.7179232407990617;1.0097808615052886
99.27638;1.044337920519754;0.8331626526430541;0.7977419232140265;6.258348228230549e-06;5.93403205307169e-06;1.0448289633462264;1.0099327241187432;9.997683600761945;0.833521059815305;0.015560512745130418;0.01556225463798405;0.7175635483036208;-0.013404977122933726;0.7179223543926558;1.0097814103350338
99.28638;1.0443383230830097;0.8331652340197475;0.7977427794914803;6.258464441949035e-06;5.934641672107665e-06;1.0448274925885999;1.0099321752912152;9.997694610564738;0.8335211592810269;0.015560530791850517;0.01556232486797798;0.7175616199059923;-0.01340497727590873;0.717921435927656;1.0097819363861125
99.29638;1.0443386884429269;0.8331678747302937;0.7977435904739996;6.258561528242393e-06;5.935280693241685e-06;1.0448259951323267;1.009931668550667;9.997705948654326;0.8335213129885276;0.015560549154761466;0.015562395719553073;0.7175597024012601;-0.013404977468302534;0.7179204794525472;1.009782431966961
99.30638;1.0443390163820805;0.8331705747629543;0.7977443523182971;6.258639828173907e-06;5.93594890634636e-06;1.0448244812841387;1.0099312023064064;9.997717649716321;0.8335215193156308;0.01556056780425712;0.015562467111132435;0.7175578004058455;-0.01340497770081008;0.7179194796666191;1.0097828900881454
99.31638;1.0443393060210036;0.8331733335250154;0.7977450633739669;6.258700100388951e-06;5.936646206095563e-06;1.0448229612036524;1.0099307747406507;9.997729759010276;0.8335217773169471;0.015560586691732874;0.01556253894916885;0.7175559187104096;-0.013404977974832649;0.7179184325044856;1.0097833044559947
99.32638;1.044339558655415;0.8331761500541461;0.7977457233528039;6.258743546733134e-06;5.937372377945465e-06;1.0448214440930765;1.0099303839754046;9.99774233485667;0.8335220851918799;0.015560605721328374;0.015562611121718426;0.7175540612285767;-0.013404978292282656;0.7179173348280945;1.0097836694457383
99.33638;1.0443397791599773;0.8331790232124313;0.7977463324207683;6.258771689974328e-06;5.93812701053052e-06;1.0448199363904436;1.0099300291429176;9.997755442972874;0.8335224394820883;0.015560624739751656;0.015562683494182402;0.7175522305233399;-0.013404978655002332;0.7179161843766654;1.0097839794702796
99.34638;1.044339974695335;0.8331819518135194;0.7977468912630717;6.258786043391341e-06;5.9389097683860334e-06;1.0448184401359522;1.0099297107586016;9.997769142884009;0.8335228353663833;0.015560643554542699;0.015562755919227777;0.7175504286823697;-0.013404979064199317;0.7179149798254514;1.0097842283744702
99.35638;1.04434015228634;0.8331849348710137;0.7977474015978823;6.258787888374126e-06;5.93972050361024e-06;1.0448169529787237;1.009929429941455;9.997783478630419;0.8335232677172277;0.015560661967346203;0.015562828260411221;0.7175486583055731;-0.013404979520345871;0.7179137203702328;1.0097844090373205
99.36638;1.0443403175944197;0.8331879716865682;0.7977478662191969;6.2587782439054935e-06;5.940559159065147e-06;1.044815469585714;1.0099291879126016;9.997798480740302;0.8335237324108041;0.015560679794414873;0.015562900403995428;0.7175469230760753;-0.013404980023390812;0.7179124053635697;1.009784512951997
99.37638;1.0443404755975252;0.8331910614042913;0.7977482879775011;6.258757948236986e-06;5.941425784906035e-06;1.044813983301999;1.0099289862031111;9.997814175421166;0.8335242267160764;0.015560696864077149;0.015562972254882821;0.7175452280395973;-0.013404980572893304;0.717911034700081;1.0097845301502353
99.38638;1.0443406314451715;0.8331942024630796;0.7977486688560615;6.258727850580271e-06;5.942320600557073e-06;1.0448124877664773;1.009928827009311;9.997830586705096;0.8335247483439963;0.015560713005498026;0.015563043735613909;0.7175435786791935;-0.013404981168162876;0.7179096096768759;1.009784449965097
99.39638;1.0443407897376213;0.833197392218067;0.7977490104265733;6.258688885739086e-06;5.943244000826516e-06;1.0448109778792598;1.0099287141004547;9.997847723273214;0.8335252940510985;0.01556072804796403;0.015563114786085783;0.7175419797033745;-0.013404981808258516;0.7179081334729754;1.0097842625413687
99.40638;1.0443409529461742;0.8332006264999743;0.7977493144118349;6.258641919505329e-06;5.944196441877882e-06;1.044809449579961;1.0099286540698447;9.997865568839453;0.8335258590577636;0.015560741847334402;0.015563185350458468;0.7175404350973071;-0.013404982491831464;0.7179066107697231;1.0097839601475436
99.41638;1.044341121128718;0.8332038997803778;0.7977495824468384;6.2585875924465265e-06;5.9451780227458815e-06;1.0448078993040495;1.0099286561803034;9.997884092908821;0.833526437662106;0.015560754315952479;0.015563255364298065;0.7175389485363091;-0.013404983217403774;0.7179050467313788;1.0097835378793745
99.42638;1.0443412933428937;0.8332072060197343;0.7977498160532824;6.258526153503543e-06;5.946188048221669e-06;1.0448063235633436;1.0099287301864062;9.99790326747829;0.8335270240715006;0.015560765408238418;0.015563324759569718;0.717537523534345;-0.013404983983758466;0.7179034463947924;1.0097829937815612
99.43638;1.0443414690799744;0.833210538963614;0.7977500167365756;6.258457315255569e-06;5.947225070613017e-06;1.0448047188019893;1.0099288841640384;9.997923073353327;0.833527612891985;0.015560775087018398;0.015563393482353038;0.7175361636830297;-0.013404984789898476;0.7179018148273157;1.0097823278687765
99.44638;1.0443416486118078;0.8332138924054184;0.7977501856360047;6.258380337921739e-06;5.94828717096755e-06;1.0448030823430343;1.0099291242393154;9.997943500534921;0.833528199389139;0.015560783322096658;0.015563461507818928;0.7175348726763789;-0.013404985634983706;0.7179001571634811;1.0097815406343509
99.45638;1.0443418325551554;0.833217261080832;0.7977503235554244;6.2582940333237476e-06;5.949372149436871e-06;1.0448014138543449;1.0099294556655876;9.997964551883857;0.8335287793132514;0.015560790094775371;0.01556352883467459;0.7175336540293554;-0.013404986518377153;0.7178984784706728;1.009780632278115
99.46638;1.0443420212214543;0.8332206408512478;0.7977504316685643;6.258196573913962e-06;5.950477734979949e-06;1.0447997161811065;1.009929884000899;9.997986249693858;0.8335293484246101;0.015560795384242173;0.015563595463012675;0.7175325107440432;-0.013404987439580627;0.7178967836848661;1.0097796029448378
99.47638;1.0443422139834269;0.833224027872348;0.7977505119552836;6.258085613313186e-06;5.951601746003527e-06;1.0447979954227415;1.0099304154773854;9.998008636206377;0.8335299020408684;0.015560799166219223;0.01556366138111441;0.7175314448873031;-0.013404988398069596;0.7178950774182937;1.0097784534807563
99.48638;1.0443424089947653;0.8332274179052663;0.7977505669975499;6.257958540347746e-06;5.952742032736679e-06;1.044796260110713;1.009931055847365;9.998031762598817;0.833530435163423;0.015560801421318328;0.015563726554783119;0.7175304576322518;-0.013404989393095717;0.7178933638455108;1.0097771856609254
99.49638;1.044342603577821;0.8332308062615819;0.7977505994963976;6.2578122336182056e-06;5.953896230447263e-06;1.044794519712321;1.0099318085969686;9.998055673267691;0.833530943402178;0.015560802131124091;0.0155637909048372;0.7175295502708489;-0.013404990423549265;0.7178916467170829;1.009775802109382
99.50638;1.0443427950727322;0.8332341881770302;0.7977506115915158;6.257642735031572e-06;5.955061562292804e-06;1.0447927830939647;1.0099326746211605;9.99808040286876;0.8335314237449064;0.015560801271394155;0.015563854301253672;0.7175287249578772;-0.013404991488025554;0.7178899296388439;1.0097743069402771
99.51638;1.044342981601368;0.8332375594713133;0.7977506040555844;6.257445658327712e-06;5.956234961922517e-06;1.0447910575367396;1.0099336537983987;9.99810599318336;0.8335318750210643;0.015560798807032093;0.015563916588413424;0.717527984361946;-0.013404992585159184;0.7178882167150455;1.0097727059640142
99.52638;1.0443431616802519;0.8332409168100726;0.797750575712229;6.25721699559938e-06;5.9574134730722705e-06;1.044789348723852;1.0099347462174226;9.998132506428565;0.8335322980975043;0.015560794692276456;0.015563977611230824;0.7175273308964764;-0.013404993713797855;0.717886512769811;1.0097710051953368
99.53638;1.0443433327071225;0.8332442568671362;0.7977505233209871;6.256953549203564e-06;5.958594569723951e-06;1.0447876612036768;1.0099359515606527;9.99816001256312;0.833532695165872;0.015560788889579215;0.015564037218931199;0.717526765616154;-0.013404994872726051;0.7178848225448445;1.0097692090410721
99.54638;1.044343490350732;0.8332475753653601;0.797750441952469;6.2566529848289745e-06;5.959776040197457e-06;1.0447859994084085;1.0099372684117518;9.998188563290451;0.8335330689118905;0.01556078139449599;0.015564095254579193;0.717526287251887;-0.013404996060493493;0.7178831492030828;1.009767320137057
99.55638;1.044343629127409;0.8332508670422885;0.7977503252473349;6.256313697777491e-06;5.960955418434867e-06;1.0447843693594339;1.0099386944044297;9.998218180740542;0.8335334223409407;0.015560772241367498;0.015564151550203855;0.717525892468698;-0.01340499727558602;0.7178814932484238;1.0097653412438803
99.56638;1.0443437426912952;0.8332541261839445;0.7977501654483318;6.2559346304739295e-06;5.9621294174648825e-06;1.0447827789800248;1.0099402255870347;9.998248873756046;0.8335337585034372;0.015560761490891053;0.015564205931897853;0.7175255768771281;-0.013404998516552798;0.7178798529717061;1.0097632772993221
