time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.57638;1.0443438241405356;0.8332573472520042;0.7977499540592908;6.255515326474199e-06;5.96329396151957e-06;1.0447812362946607;1.0099418550290877;9.998280666498992;0.8335340798757502;0.015560749214395929;0.015564258224541268;0.7175253358274672;-0.013404999782003676;0.7178782259102529;1.0097611350557616
99.58638;1.0443438667908822;0.8332605255099335;0.7977496827948976;6.255056003299055e-06;5.964444776835744e-06;1.044779747929424;1.009943572435112;9.998313605774992;0.8335343880845323;0.01556073548707362;0.01556430825242712;0.7175251648151603;-0.01340500107051985;0.7178766097592979;1.0097589209113713
99.59638;1.0443438646856078;0.8332636574191054;0.7977493443115555;6.254557242887908e-06;5.965577917306585e-06;1.0447783187521678;1.0099453651611352;9.998347743064409;0.8335346839191738;0.015560720390549775;0.015564355845836781;0.7175250592920982;-0.013405002380417863;0.7178750024826328;1.0097566397107622
99.60638;1.0443438127996012;0.8332667403822376;0.7977489330594937;6.254019579614501e-06;5.966689871815673e-06;1.0447769515491545;1.0099472196181447;9.998383126671687;0.8335349669932178;0.015560704006046176;0.015564400858482926;0.7175250142186116;-0.013405003709561271;0.7178734023577242;1.0097542951694485
99.61638;1.0443437069164216;0.8332697717202688;0.7977484457225011;6.25344354527718e-06;5.96777737234668e-06;1.0447756467810079;1.0099491222745507;9.99841981210469;0.8335352354258775;0.015560686404348233;0.015564443177635673;0.7175250241035029;-0.013405005055451008;0.7178718077811912;1.0097518905107572
99.62638;1.0443435430158539;0.8332727477125949;0.7977478808618123;6.252830281743255e-06;5.968837268537132e-06;1.0447744029144566;1.0099510605454074;9.998457860856364;0.833535486183401;0.015560667662615007;0.015564482714109899;0.7175250833969188;-0.013405006415440558;0.7178702166156772;1.0097494283852997
99.63638;1.0443433169592058;0.8332756639752388;0.7977472383729143;6.252182210956387e-06;5.969866699670278e-06;1.0447732172342945;1.009953023750795;9.998497322516794;0.8335357159045705;0.015560647895596677;0.015564519397400634;0.7175251869862926;-0.013405007786824054;0.7178686258939887;1.0097469104310035
99.64638;1.0443430246071597;0.833278517111075;0.7977465189686371;6.251503215452805e-06;5.970863394919432e-06;1.0447720867646488;1.0099550032768996;9.998538219795522;0.8335359216733821;0.015560627265371961;0.015564553200184534;0.7175253310536585;-0.013405009166856186;0.7178670323676662;1.0097443372627048
99.65638;1.044342662012702;0.8332813060809758;0.7977457236944923;6.250798330766311e-06;5.971825848160615e-06;1.0447710092349998;1.0099569918248772;9.9985805418882;0.8335361011395631;0.015560605963016276;0.015564584166358475;0.7175255139101887;-0.01340501055275207;0.7178654330819275;1.0097417090989373
99.66638;1.044342226047192;0.8332840320778617;0.7977448537255959;6.250073149171065e-06;5.972753396419942e-06;1.0447699837877673;1.009958982670632;9.998624243964413;0.8335362524135158;0.015560584180772696;0.015564612401446099;0.7175257353413967;-0.013405011941673718;0.7178638251419723;1.0097390263344295
99.67638;1.0443417151016503;0.8332866970544495;0.7977439101063153;6.249333133881928e-06;5.9736463118416465e-06;1.044769010388372;1.0099609692906717;9.998669252794736;0.8335363745206462;0.015560562095234702;0.015564638027836955;0.7175259945585124;-0.013405013330738427;0.7178622054640077;1.0097362895434798
99.68638;1.0443411287139923;0.8332893021148018;0.797742892995321;6.2485831982236404e-06;5.974505791101489e-06;1.0447680887116715;1.009962945035263;9.998715477572334;0.8335364676298873;0.015560539861397393;0.015564661148959396;0.717526289081169;-0.013405014716992446;0.7178605713276284;1.0097334992971128
99.69638;1.0443404661716562;0.8332918469573584;0.7977418013784731;6.2478276867675215e-06;5.975333767355377e-06;1.0447672180920402;1.0099649026893074;9.998762820373496;0.833536532436285;0.015560517606034203;0.015564681852498125;0.7175266152283936;-0.013405016097522322;0.7178589208956564;1.0097306561726274
99.70638;1.0443397258845661;0.8332943304227377;0.7977406344386485;6.247070558822406e-06;5.976132582655785e-06;1.044766397581755;1.0099668343759303;9.998811174738647;0.8335365697143695;0.015560495420982147;0.015564700226333085;0.7175269689489102;-0.013405017469787688;0.7178572532845023;1.009727761161527
99.71638;1.0443389065157132;0.8332967509386733;0.7977393934637717;6.246315567017772e-06;5.976904484121461e-06;1.04476562511491;1.0099687314595744;9.998860419036134;0.8335365804781824;0.015560473366376204;0.015564716351914172;0.7175273463372883;-0.013405018831829464;0.717855568692915;1.0097248163540744
99.72638;1.0443380082083553;0.8332991058503696;0.7977380823401907;6.245566336301297e-06;5.977651251448586e-06;1.044764896791694;1.0099705839997262;9.998910422539034;0.8335365658055841;0.015560451490719265;0.015564730293219068;0.7175277437392277;-0.013405020182210688;0.7178538683995271;1.0097218250841467
99.73638;1.0443370321741414;0.8333013907211066;0.7977367067507387;6.244826264395288e-06;5.9783744064006296e-06;1.0447642071694438;1.0099723811169672;9.998961052859602;0.8335365262737204;0.015560429856126757;0.015564742111003628;0.7175281574255058;-0.013405021519750027;0.7178521546308195;1.009718791311083
99.74638;1.0443359795661202;0.8333036001755512;0.7977352730020122;6.244098143769085e-06;5.979075566443242e-06;1.0447635505953898;1.0099741122709072;9.999012170043;0.8335364619245706;0.015560408541969231;0.015564751885915804;0.717528583368245;-0.01340502284322043;0.7178504305491936;1.0097157190852055
99.75638;1.0443348516267938;0.8333057292415049;0.7977337870194181;6.243383725975837e-06;5.979756352839322e-06;1.0447629229405648;1.0099757678757926;9.999063622278769;0.8335363730824227;0.015560387623716834;0.015564759722154575;0.7175290178106758;-0.013405024151279758;0.7178486995659821;1.0097126126552531
99.76638;1.044333650737921;0.833307773546725;0.7977322542724701;6.2426837054566685e-06;5.980418274303744e-06;1.0447623222440423;1.0099773395419913;9.999115248262582;0.8335362618549073;0.015560367160477198;0.015564765740704365;0.7175294581484205;-0.013405025442596424;0.7178469640070718;1.0097094772343294
99.77638;1.0443323805746645;0.8333097288827844;0.7977306802618026;6.241998118556412e-06;5.981062893146016e-06;1.0447617478234998;1.009978820630902;9.999166874558842;0.8335361332566112;0.015560347210747864;0.015564770078946206;0.717529903099003;-0.01340502671592576;0.7178452246729442;1.0097063199314091
99.78638;1.044331045934025;0.8333115911832341;0.7977290701879841;6.241326745373542e-06;5.981691885010244e-06;1.044761198987469;1.0099802069653094;9.999218316708186;0.8335359945998264;0.015560327852471844;0.015564772885398596;0.7175303521979303;-0.013405027970015563;0.7178434817381475;1.0097031495830653
99.79638;1.0443296533892066;0.8333133567699714;0.7977274281971646;6.240669346493187e-06;5.982307006037957e-06;1.0447606745286258;1.0099814969869438;9.999269389859537;0.833535854010453;0.015560309183179273;0.015564774306708466;0.7175308053165915;-0.013405029203461219;0.7178417359602507;1.0096999756829006
99.80638;1.0443282113640777;0.8333150221905667;0.7977257575010406;6.240025665109158e-06;5.982910218192434e-06;1.04476017353907;1.0099826908530876;9.999319914548058;0.8335357200684149;0.015560291308482759;0.015564774495528035;0.7175312625037634;-0.01340503041462693;0.7178399893574472;1.0096968081507123
99.81638;1.0443267288544853;0.8333165838596975;0.7977240607491828;6.2393952254074185e-06;5.983503676244007e-06;1.0447596960228331;1.0099837898219042;9.999369719785081;0.833535602313989;0.015560274328939114;0.0155647736435726;0.7175317241056453;-0.013405031601635644;0.7178382452284828;1.0096936573244826
99.82638;1.0443252144183433;0.8333180383519673;0.7977223399544336;6.2387772463879895e-06;5.984089399133231e-06;1.0447592415781954;1.0099847966232764;9.999418651767735;0.8335355109717297;0.01556025831820716;0.01556477199106271;0.7175321910585208;-0.013405032762499484;0.7178365076338831;1.0096905330011325
99.83638;1.0443236762036097;0.8333193835241662;0.7977205968453525;6.238170764217176e-06;5.984668943909321e-06;1.0447588078905239;1.009985715449314;9.99946657734138;0.8335354556419133;0.015560243303910027;0.01556476978733329;0.7175326650238854;-0.013405033895275907;0.7178347807492339;1.0096874440238488
99.84638;1.0443221219890537;0.8333206196482877;0.7977188339941238;6.237574728671775e-06;5.985243350864661e-06;1.0447583913851137;1.009986551518337;9.999513381666521;0.8335354437247636;0.015560229282113713;0.015564767255160757;0.7175331483929708;-0.013405034998121228;0.7178330689945212;1.009684398590902
99.85638;1.0443205587626183;0.8333217495382272;0.7977170557782919;6.236987973253931e-06;5.985813364180533e-06;1.0447579893494354;1.0099873111881696;9.999558972062236;0.8335354794119868;0.015560216257050537;0.0155647646020306;0.7175336444403968;-0.01340503606936082;0.7178313777982255;1.0096814039016975
99.86638;1.044318992549762;0.8333227776550892;0.7977152679938597;6.2364093837434315e-06;5.986379503787627e-06;1.044757601392401;1.0099880018242424;9.99960328127335;0.8335355639412939;0.015560204257672985;0.015564762033662988;0.7175341571153798;-0.013405037107397239;0.7178297135620716;1.009678465954219
99.87638;1.0443174285119847;0.8333237092677664;0.797713476498013;6.235838379672333e-06;5.986941792572609e-06;1.0447572295705583;1.0099886303378467;9.999646261631435;0.8335356969138958;0.015560193318457769;0.015564759735887902;0.7175346900732059;-0.013405038110436526;0.717828082670414;1.0096755900601195
99.88638;1.0443158710907947;0.8333245504461063;0.7977116869132264;6.235274960904706e-06;5.9874995569249925e-06;1.044756877417427;1.0099892016502046;9.999687877199191;0.8335358776865803;0.015560183456696845;0.01556475786656801;0.7175352455268414;-0.01340503907639628;0.7178264905950319;1.0096727812239055
99.89638;1.0443143246983835;0.8333253081495258;0.7977099051842066;6.234719086624774e-06;5.9880515212617e-06;1.0447565472770608;1.0099897190095353;9.999728098068035;0.8335361057401992;0.015560174658803981;0.015564756563616963;0.7175358238730213;-0.013405040003299472;0.7178249412508874;1.009670044499427
99.90638;1.044312794413127;0.8333259896104485;0.797708136794233;6.2341703539828715e-06;5.988596121413173e-06;1.0447562374104618;1.0099901852647908;9.99976689465471;0.8335363798073571;0.015560166873037117;0.015564755935552654;0.7175364247465695;-0.013405040889997086;0.7178234364115837;1.0096673853280786
99.91638;1.0443112857285233;0.8333266020995979;0.7977063854595707;6.233628481419044e-06;5.9891317316876205e-06;1.044755942187753;1.0099906030421486;9.999804230477716;0.833536697178491;0.015560160021407749;0.015564756055085277;0.7175370486916561;-0.013405041736364011;0.7178219756634574;1.009664809244755
99.92638;1.0443098037393632;0.8333271537604198;0.7977046532308295;6.233093975414553e-06;5.989656737826292e-06;1.0447556549415373;1.0099909744141942;9.999840058970632;0.8335370543987817;0.015560154025800972;0.01556475697148984;0.7175376973960921;-0.013405042542882408;0.7178205572326746;1.0096623214722853
99.93638;1.044308351953624;0.833327653887561;0.7977029413368694;6.232568130952408e-06;5.9901697929766285e-06;1.044755370057656;1.0099913011422847;9.999874334114596;0.8335374485673842;0.015560148817820628;0.015564758713892514;0.7175383721284835;-0.013405043310415412;0.7178191793439118;1.0096599270161513
99.94638;1.0443069308358137;0.8333281121844335;0.7977012509819623;6.232052355277831e-06;5.9906699484434615e-06;1.0447550828921472;1.0099915844647822;9.999907030711014;0.8335378778731243;0.01556014431685579;0.015564761285115651;0.7175390723880586;-0.013405044039926378;0.7178178416052307;1.0096576305525635
99.95638;1.0443055378257724;0.8333285379854616;0.7976995843568673;6.231547731490732e-06;5.991156378295816e-06;1.0447547891768605;1.0099918243737904;9.999938152556215;0.833538340852987;0.015560140409280688;0.015564764659679766;0.7175397956301279;-0.01340504473187545;0.7178165458154246;1.0096554355904406
99.96638;1.0443041695155626;0.833328939090537;0.797697945702287;6.2310552662570225e-06;5.991628278734831e-06;1.044754485402205;1.0099920197720544;9.999967715802637;0.8335388348829311;0.01556013696715912;0.015564768779545228;0.7175405373757575;-0.01340504538604579;0.7178152955967559;1.0096533435066408
99.97638;1.0443028239928986;0.833329320671365;0.7976963414537965;6.230576298670932e-06;5.99208507488299e-06;1.0447541692605733;1.0099921694768919;9.999995730418954;0.8335393555764359;0.015560133877585855;0.015564773554531855;0.7175412919820621;-0.013405046002128409;0.7178140951780925;1.0096513534292308
99.98638;1.044301501941858;0.8333296853795528;0.7976947790498683;6.230112611619006e-06;5.992526442451589e-06;1.0447538390518631;1.0099922731805748;10.00002220287195;0.8335398976170417;0.01556013105049534;0.015564778879803138;0.7175420537655758;-0.013405046580380556;0.7178129482774636;1.0096494632202264
99.99638;1.0443002068701381;0.8333300340193245;0.7976932659920143;6.229666265385177e-06;5.9929521928431115e-06;1.0447534929220348;1.0099923314537316;10.00004714531483;0.8335404549113257;0.015560128423933223;0.015564784657109424;0.7175428169303487;-0.013405047121572667;0.7178118576347963;1.00964767055229
99.99998;1.0442989446364985;0.83333036618174;0.7976918102677634;6.229239334253244e-06;5.993362238544298e-06;1.0447531298142998;1.00999234536037;10.000070575469296;0.833541019563095;0.01556012596893164;0.015564790800419996;0.7175435748362708;-0.01340504762653533;0.7178108250569977;1.0096459732066247
99.99998;1.04429772166164;0.8333306810528256;0.7976904206021361;6.228833694727324e-06;5.99375637514451e-06;1.0447527515979587;1.009992317536949;10.000092514324656;0.8335415821032058;0.015560123676147066;0.015564797223678581;0.7175443205537447;-0.013405048096188884;0.7178098515000406;1.0096443688523293
99.999981;1.0442965427762498;0.8333309781411323;0.7976891052619953;6.228450871978691e-06;5.994133920850366e-06;1.0447523633474602;1.009992253443946;10.000112987691567;0.8335421336051685;0.015560121535082298;0.015564803825473835;0.7175450481729201;-0.013405048531928278;0.7178089373868897;1.0096428548415197
99.999982;1.0442954110971092;0.833331257339581;0.7976878702704631;6.228091907636591e-06;5.994493757416671e-06;1.0447519717190783;1.0099921605619406;10.000132030278891;0.8335426675587541;0.015560119530506601;0.015564810487983846;0.7175457527745914;-0.013405048935677974;0.7178080830469831;1.009641428363173
99.999984;1.0442943297866127;0.8333315185814926;0.7976867181375397;6.22775722273783e-06;5.994834778583441e-06;1.0447515840286017;1.009992047090166;10.000149692882921;0.8335431797797372;0.015560117652310558;0.015564817084177712;0.7175464293003758;-0.0134050493096188;0.7178072884406462;1.0096400870599311
99.999988;1.044293303210511;0.8333317619493064;0.7976856476158721;6.227446439218096e-06;5.9951561475528805e-06;1.0447512080495678;1.0099919217543538;10.000166048479008;0.8335436669363874;0.015560115896375255;0.015564823483899724;0.7175470725009573;-0.013405049655929101;0.7178065523609531;1.0096388293872536
99.999996;1.0442923362914807;0.8333319880130412;0.7976846546875898;6.227158356545839e-06;5.9954572627727615e-06;1.044750850796246;1.009991793212714;10.000181188968817;0.8335441258673951;0.015560114259086285;0.015564829574153732;0.717547678246126;-0.013405049976680551;0.7178058717429294;1.0096376540878833
100.0;1.044291432568044;0.8333321977424615;0.7976837341152035;6.226891318449155e-06;5.995737914138476e-06;1.044750516492172;1.009991668266988;10.000195212926712;0.8335445545250033;0.015560112736599466;0.015564835286919685;0.7175482444339304;-0.013405050273853749;0.7178052419581838;1.0096365594241778
