time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447260617159613;0.855770653021222;0.819140365420449;0.005431207676098676;0.005190158169008917;1.0452583858583804;9.999915943208682;0.8335059935556008;1.0448626147544773;1.0448397909030596;0.7977256812432504;-0.014895000260675237;0.7978639148557375
0.0;1.0447254039753322;0.8557818012072599;0.8191515794771027;0.005432521784741156;0.005191434621216106;1.045258367778522;9.999915894225293;0.8335059401008817;1.0448626108260644;1.0448397803316474;0.7977256843213859;-0.014896000255266263;0.797863937751902
1e-06;1.0447240005428757;0.8558270909046494;0.8191960604187009;0.005439433643758296;0.005198074037949231;1.0452563484721684;9.999915840613207;0.8335058827752324;1.0448626069583433;1.044839768816417;0.7977236874646463;-0.014903000249392716;0.7978620734214509
2e-06;1.0447219293492094;0.8558838951485906;0.8192520889542805;0.005446563297780471;0.005204926377279688;1.045255328088305;9.999915782354654;0.8335058215910063;1.0448626033048636;1.0448397560618015;0.7977196904958205;-0.014910000243007253;0.7978582099516759
4e-06;1.0447177767224558;0.8559960518663835;0.8193627359689722;0.005461582756302752;0.0052193424026865595;1.0452513069317055;9.999915720489886;0.8335057566529925;1.0448625998192647;1.0448397416658357;0.7977116932182177;-0.014926000236098554;0.7978505160967526
8e-06;1.0447094652643496;0.8562214832480965;0.8195850764520493;0.0054920175820711665;0.00524853632080468;1.045244285346209;9.999915656893611;0.8335056881588758;1.0448625962788383;1.044839725243341;0.7976956954537477;-0.014957000228706668;0.7978351056571423
1.6e-05;1.0446934960316827;0.8566714410291941;0.820028355129155;0.005552734418439248;0.0053067573538376385;1.0452302634879493;9.99991559380473;0.8335056163957315;1.0448625924200445;1.0448397064795578;0.7976636970626698;-0.015019000220919624;0.797804282972468
3.2e-05;1.0446616624027092;0.8575630101402288;0.8209068448802482;0.00567176673467643;0.005420885709649246;1.0452022412431534;9.999915533932587;0.8335055417646307;1.0448625880534794;1.0448396850881818;0.7976006979872411;-0.01514300021285108;0.7977436460631172
6.4e-05;1.044599366545076;0.8593190125338326;0.8226368883180056;0.00590794234646943;0.005647326429342414;1.0451462183307014;9.999915480770738;0.8335054647743031;1.0448625831201215;1.044839660783515;0.7974726982725636;-0.015391000204609375;0.7976204247478256
0.000128;1.0444777019565274;0.8627232788950644;0.8259920853807639;0.006367033582538049;0.006087554005528131;1.0450371944303267;9.99991543781398;0.8335053859468253;1.0448625776929368;1.0448396332721919;0.7972176979894395;-0.015885000196279742;0.7973751703474501
0.000256;1.0442446595650456;0.8691224782080966;0.8323045833453746;0.007237401156580206;0.00692243519781918;1.0448301692873336;9.999915407819303;0.8335053057113141;1.044862571919556;1.0448396022377366;0.7967116971440107;-0.016868000187923792;0.7968894832110882
0.000384;1.0440273065321897;0.8750058474050446;0.8381132183684462;0.008042780277272893;0.007695325444256934;1.0446361427420612;9.999915393858052;0.8335052243612823;1.0448625659560313;1.044839567331173;0.7962076957188149;-0.017846000179585254;0.7964069234463317
0.00064;1.0436356564636158;0.8854015244232997;0.8483888933397071;0.009485162571396727;0.009080326824844893;1.0442851146326597;9.999915400105197;0.8335051420461257;1.0448625599503536;1.0448395281890164;0.7952106938074296;-0.019782000171301793;0.7954559789465722
0.000896;1.0432971135802838;0.8941386441731696;0.8570388375295402;0.010712556961590566;0.010259768831778085;1.0439820846993888;9.999915430500367;0.8335050587444087;1.0448625540592873;1.044839484478362;0.7942266916517045;-0.021695000163113636;0.7945222331801963
0.001152;1.0430089162631697;0.9014376142715876;0.8642737544984432;0.011753052581498141;0.011260231767925271;1.0437240526057336;9.999915487455583;0.8335049742756613;1.0448625484435057;1.0448394359461852;0.7932546895318289;-0.023584000155057915;0.7936045030472472
0.001408;1.0427667221726882;0.9074976029139764;0.870286046941563;0.012625570323838216;0.012099617605591988;1.0435070180729045;9.9999155720338;0.8335048883851934;1.044862543211469;1.04483938247115;0.7922956876734736;-0.025449000147156696;0.7927036280872541
0.001664;1.0425669910713553;0.9124919555606134;0.8752433067558865;0.013356904125707078;0.012803446589975957;1.0433279810443628;9.999915684242898;0.8335048008023034;1.0448625383656684;1.0448393240845812;0.7913486862518675;-0.027292000139407184;0.7918185186964981
0.00192;1.0424055722952024;0.9165694852180001;0.8792905814845052;0.013964147533220735;0.01338800647968943;1.0431829417003056;9.999915822951438;0.8335047112243837;1.0448625338298871;1.044839260934942;0.7904146854188467;-0.02911200013178631;0.7909499936035224
0.002176;1.0422780852884397;0.9198605538164872;0.8825557844570628;0.0144692865305361;0.013874330158153224;1.0430709002889307;9.999915985710482;0.8335046192863557;1.0448625294854872;1.044839193220299;0.7894926853067619;-0.030909000124266867;0.7900969033565813
0.002432;1.0421840774711677;0.9224783914403623;0.8851473403983063;0.014888771583947222;0.01427812526123214;1.0429878569712117;9.99991616850978;0.8335045245711932;1.0448625250865011;1.0448391211200019;0.7885826860000832;-0.03268500011681203;0.7892591817207887
0.002944;1.0420741477339972;0.9261630180977807;0.8887766471598529;0.015538337285844868;0.014903011872631761;1.0428968117814459;9.99991636623119;0.8335044266577071;1.0448625202096515;1.0448390448076232;0.7867986874972458;-0.03617200010935337;0.7876291821100725
0.003456;1.0420627404627618;0.9281432867787438;0.8906867656107422;0.015999910810318426;0.015346158814094877;1.0428977646027129;9.999916573519027;0.8335043251679417;1.0448625144261556;1.0448389645571476;0.7850596897115175;-0.03957400010179549;0.7860559818559275
0.003968;1.0421335176792192;0.9288648391936033;0.8913186908330967;0.01634109336876453;0.01567254780163675;1.0429767151151808;9.99991678480432;0.8335042198307274;1.044862507465466;1.0448388807685796;0.7833676924980043;-0.04289300009404729;0.7845406239446264
0.00448;1.0422734589220568;0.9286786610758383;0.891020412231411;0.016619482353926424;0.015937585534789838;1.0431236628422758;9.999916993965364;0.8335041105533544;1.0448624991999476;1.0448387938618755;0.781718695660861;-0.04613200008603666;0.783078267818753
0.004992;1.0424725004306772;0.9278564265871133;0.8900615605966484;0.016877985452086533;0.016182559565300795;1.0433276073412256;9.99991719422907;0.8335039973776599;1.044862489609669;1.0448387042411176;0.7801126989483174;-0.049292000077683654;0.7816680074130608
0.005504;1.0427224329755045;0.9265987494093076;0.8886420671043715;0.017146419006211142;0.016436163717303665;1.0435825483548358;9.999917377884465;0.833503880314749;1.0448624787738963;1.044838612361078;0.7785477020588413;-0.05237400006886087;0.7803069715803141
0.006016;1.043017753946263;0.9250566830497522;0.8869119734502247;0.017450617229589294;0.016723211545858374;1.0438834857635138;9.999917536298021;0.8335037592589705;1.0448624668155686;1.0448385187401794;0.7770227046347663;-0.05538100005939826;0.778993461244971
0.006528;1.0433509701916726;0.9233383775086225;0.8849817815091069;0.017803049100479758;0.01705571047062966;1.0442234194458735;9.99991766068231;0.8335036340776462;1.0448624538175935;1.0448384239624688;0.7755367062623574;-0.05831300004914063;0.7777256147210848
0.00704;1.0437184272888687;0.9215231833856805;0.8829310120785885;0.01821520750439442;0.01744465324307787;1.0445983492234443;9.999917742951677;0.8335035047423174;1.0448624398012223;1.0448383287175054;0.7740887065323652;-0.06117300003799542;0.7765018214865577
0.007552;1.0441174431822218;0.9196690990997552;0.8808178051585176;0.01869189461580001;0.01789458713703883;1.045007274894145;9.999917776323892;0.8335033713814868;1.0448624247841996;1.0448382337576736;0.7726767051055227;-0.06396200002592524;0.7753193695217564
0.008064;1.0445448856465624;0.9178158064373353;0.8786830486632832;0.019236199195113636;0.018408413557340384;1.0454441962863603;9.999917755857377;0.8335032342885835;1.0448624088122245;1.0448381397737163;0.7712997017207524;-0.06668000001292164;0.7741764873187886
0.009088;1.0454697852179873;0.9142313998220123;0.8744771109235698;0.020532079854132967;0.019631710575076428;1.0463961133194932;9.999917679132034;0.8335030939061904;1.044862391921165;1.0448380472979306;0.7686436961761179;-0.07191299999900064;0.7720003104830783
0.010112;1.046479608576309;0.9108640347985324;0.8704153790188371;0.02209100708246566;0.021102518564273556;1.047439026054209;9.999917546851337;0.8335029507582423;1.0448623740909007;1.0448379566729213;0.7661136883144323;-0.07687999998420708;0.769961477516028
0.011136;1.0475629854478814;0.9077645986684826;0.86655640641315;0.023897248737351835;0.022804993541213292;1.0485609346594296;9.999917362792171;0.8335028053995053;1.0448623552258731;1.044837868099241;0.7636996780206795;-0.08159099996860886;0.7680457948048337
0.01216;1.0487082572281987;0.9049468429612194;0.8629230829498726;0.02592863922544091;0.02471719782274371;1.0497498393235256;9.999917133552705;0.833502658453227;1.0448623351417512;1.0448377817558896;0.7613946652006287;-0.08605399995228047;0.7662423102095958
0.013184;1.0499055487316735;0.9024015621178093;0.8595146295198076;0.028161508711344315;0.026815814085727526;1.0509947402307667;9.999916868419726;0.8335025106517248;1.0448623135583428;1.0448376978874985;0.7591886497252337;-0.09027799993528658;0.7645376211219715
0.014208;1.0511475067194678;0.9001081826615127;0.8563172020638511;0.030568128392860605;0.029073717177519557;1.0522886376123513;9.999916578267225;0.8335023627985234;1.044862290157003;1.044837616754179;0.7570756314222874;-0.09427099991767707;0.7629225954626606
0.015232;1.0524246099366892;0.8980408778177827;0.8533136406673373;0.033126779137414894;0.03146970275253725;1.0536225318067352;9.999916273677956;0.833502215705534;1.0448622646867236;1.0448375385382684;0.7550466101520716;-0.09803899989949585;0.7613852423478005
0.016256;1.0537318012310843;0.8961750994218438;0.850484326553634;0.035814145948296336;0.03398106547567816;1.0549884232558704;9.999915963951771;0.8335020701421066;1.0448622370074576;1.0448374633639026;0.7530975858813642;-0.10159199988079298;0.7599193857606252
0.01728;1.0550621802110784;0.894486514500543;0.8478113361679989;0.03860936932895653;0.03658762963857608;1.0563803124044104;9.999915657306335;0.8335019267992956;1.044862207044549;1.044837391385481;0.7512205587023022;-0.10493599986161647;0.758514708883742
0.018304;1.056409525706593;0.8929512756166769;0.8452766588359928;0.04149328307877676;0.03927095202798492;1.0577911995867688;9.999915361179877;0.833501786311778;1.0448621747157505;1.0448373228426613;0.7494095287853012;-0.10807799984199079;0.7571633079440533
0.019017;1.0573549414713157;0.8919629919632012;0.8435860771379646;0.04354519530464472;0.041176505717831935;1.0587820849790341;9.999915081707949;0.8335016493173619;1.0448621398666702;1.0448372580673269;0.7481844962833428;-0.11015299982191983;0.7562503631341206
0.019017;1.0573548664678307;0.891963094575554;0.843586121906583;0.043545132539893706;0.04117649287349155;1.0587819686114213;9.99991482292929;0.8335015164799601;1.0448621022594178;1.044837197411355;0.7481844612877288;-0.1101529998014039;0.7562504030357896
0.019018;1.057356371541222;0.8919619989374166;0.8435837683240317;0.04354788797821872;0.041179081378602655;1.058782850438681;9.999914587150242;0.8335013884597997;1.0448620616292683;1.044837141154503;0.7481824238750121;-0.11015599978044252;0.7562488981327189
0.019019;1.057358192705365;0.8919615063025395;0.8435817290375085;0.04355034285730399;0.0411813707576891;1.058783730439389;9.999914376341764;0.8335012658437433;1.0448620177409347;1.044837089526194;0.748180384160228;-0.11015799975904089;0.7562472442871848
0.019021;1.0573606468577248;0.8919586301572079;0.8435769276198366;0.043556958483156175;0.04118756792666303;1.0587866086903057;9.999914192957563;0.8335011490702102;1.044861970420728;1.0448370427614577;0.7481773422869095;-0.11016399973722085;0.7562451804282591
0.019025;1.0573653158563385;0.8919517967859032;0.8435666148390836;0.04356795215765916;0.04119781668690502;1.0587924854207578;9.999914039392438;0.8335010384258236;1.0448619195662168;1.0448370010634414;0.7481702983779097;-0.11017599971502282;0.7562400300590707
0.019033;1.0573759952007658;0.8919416578706375;0.8435483804466002;0.04359021531594902;0.04121848646410792;1.0588033610254188;9.999913916990513;0.8335009340863859;1.0448618650796089;1.044836964571219;0.7481572525097192;-0.1101979996925105;0.7562303977964075
0.019049;1.0573974290066497;0.8919205201517195;0.8435111661580317;0.04363703365927123;0.04126195608777732;1.0588252359791044;9.99991382572132;0.8335008360943543;1.0448618067659865;1.0448369333987617;0.7481302047297822;-0.11024399966977347;0.7562104111149215
0.019081;1.0574397376640896;0.8918779120584933;0.8434370005118141;0.043730667107390105;0.04134887823286014;1.058870110726647;9.999913764515425;0.8335007443428264;1.04486174431596;1.0448369076526773;0.7480751551117172;-0.1103339996469104;0.7561691431714322
0.019145;1.057525060356492;0.8917931641847685;0.8432886936563279;0.04391699643043479;0.04152175960105703;1.0589589856804333;9.999913731986116;0.8335006586537193;1.0448616773762935;1.0448368874379457;0.7479671038136742;-0.11051499962399595;0.7560887494976589
0.019273;1.0576961012526198;0.8916263911809632;0.8429945345388893;0.044290333433901416;0.04186803933794616;1.0591378612999562;9.999913727350577;0.8335005788259289;1.044861605646319;1.0448368729213426;0.7477520510694448;-0.11087399960104828;0.7559286449428101
0.019529;1.058036716634665;0.891295109804222;0.8424099293070169;0.04503904342677506;0.042562223747487166;1.0594957381260395;9.99991375044218;0.8335005046112309;1.0448615289636978;1.0448368643902854;0.7473229971326882;-0.11158299957802388;0.7556086743577821
0.020041;1.0587204247213318;0.8906543625250108;0.8412605985775522;0.04654428921491015;0.043956521265535724;1.06021261675987;9.999913800355635;0.8335004357124249;1.044861447368233;1.0448368622142001;0.7464759422584463;-0.11296699955485408;0.7549768297249497
0.021065;1.060089297204201;0.8894478002822334;0.8390360246227344;0.04958664784778184;0.04676969921380753;1.0616474978188337;9.999913874373975;0.833500371788927;1.0448613611269173;1.0448368667327181;0.7448198866973523;-0.11560099953148499;0.7537390045164316
0.023113;1.0628152779916544;0.8872849370192938;0.8348488766364185;0.05573501618478742;0.0524347683069594;1.064508381868084;9.99991396824978;0.8335003124447493;1.0448612706816247;1.0448368782017912;0.741646830681363;-0.1203549995078793;0.7513505619895442
0.025161;1.0655086060644205;0.8854016198796325;0.8309709788933684;0.061909141576946776;0.05809680297849899;1.0673362694299748;9.999914076858094;0.8335002572193765;1.0448611765630738;1.044836896859037;0.738639774457956;-0.12446099948400223;0.7490538474639064
0.027209;1.0681446969145703;0.8837259919615745;0.8273514069700256;0.06803292549043978;0.06368656918453747;1.0701061610707947;9.999914194722335;0.833500205571774;1.0448610793419537;1.0448369229910075;0.7357787183225943;-0.12796699945983012;0.7468255334849964
0.029257;1.0707047893685786;0.8822020806721456;0.8239498336321306;0.07404250041999695;0.06914705992930467;1.0727970573979333;9.999914317242743;0.8335001568738629;1.0448609795913502;1.0448369569309255;0.7330426625784275;-0.13092199943537386;0.7446440172869944
0.031305;1.0731715000090871;0.8807820873617979;0.8207327307043135;0.07987918860352604;0.07442689012733976;1.0753899590222387;9.999914442144107;0.8335001104268126;1.044860877848859;1.044836999040441;0.7304166074792566;-0.13337199941069164;0.7424952565436391
0.033353;1.0755328465693192;0.8794259599747742;0.817669860835733;0.0855012923551578;0.0794907949239719;1.077871866591037;9.999914569537935;0.8335000654699053;1.0448607746308778;1.0448370496785366;0.7278885532065124;-0.13536299938588559;0.7403699639095821
0.035401;1.0777785057180975;0.8781071733602942;0.8147425045496749;0.0908710653688218;0.08430746430506855;1.0802327807449483;9.999914700333795;0.8335000211884896;1.0448606704468095;1.0448371091574369;0.7254494998542912;-0.1369389993610939;0.7382629382226101
0.037449;1.0799010285237158;0.8768022345041302;0.8119327210375692;0.09596195101930545;0.08885601004020749;1.0824637019834198;9.99991483396235;0.833499976768043;1.0448605657362076;1.0448371776975358;0.723092447417046;-0.13814099933648583;0.736171603283188
0.039497;1.0818961227171802;0.8754949033231872;0.8092270583025734;0.1007545363732211;0.093121989415918;1.0845606306580062;9.999914967089248;0.8334999314778068;1.0448604608565997;1.0448372553439063;0.7208123958305978;-0.1390099993122438;0.7340963194327442
0.041545;1.0837611287957332;0.8741731587117032;0.806614873960969;0.10523570950585924;0.09709660758971655;1.0865215671195259;9.999915094302816;0.8334998847216594;1.0448603561572734;1.044837341902512;0.7186053450523544;-0.1395829992885404;0.7320384453612034
0.043593;1.085495269504902;0.8728301463001895;0.8040890079584688;0.10939865903667517;0.10077659266837846;1.0883435118365048;9.999915209666556;0.8334998360604516;1.0448602519688994;1.0448374370227158;0.7164702950785289;-0.13989599926552498;0.7300026858146561
0.045641;1.0871002897522175;0.8714648029549136;0.8016458700136997;0.1132419569751472;0.10416320296301326;1.0900284653691101;9.99991530781794;0.833499785240709;1.0448601485310502;1.044837540382625;0.7144062458983954;-0.1399809992433244;0.7279934285012942
0.047689;1.0885773505103395;0.8700727870973183;0.7992793838444437;0.1167645290965183;0.10725784011093539;1.0915794282071785;9.99991538447953;0.8334997321942598;1.0448600459794422;1.0448376518176468;0.7124111974818333;-0.1398699992220661;0.726014409502324
0.049737;1.0899304290745262;0.8686588043061138;0.7969898133638299;0.1199737727108564;0.11006916651959367;1.0929994006139754;9.999915436803454;0.8334996769758004;1.0448599443791846;1.0448377712865733;0.710486149788571;-0.13959099920191478;0.7240717752067357
0.051785;1.0911625547946084;0.8672237768582313;0.7947747309866522;0.12287918597997942;0.1126075865764965;1.0942913826090641;9.999915463650549;0.8334996196885354;1.0448598437685674;1.0448378986629208;0.7086301027595026;-0.13917099918308207;0.7221696754866358
0.055881;1.0932929577826598;0.864316331353191;0.7905666794567435;0.1278407092917053;0.11692634574784852;1.0965243740445523;9.999915465460507;0.8334995604252708;1.0448597441817127;1.0448380335061798;0.7051320563327924;-0.13802799916579228;0.7185171682154403
0.059568;1.0948537041213824;0.8616847965769413;0.7870361651175483;0.1313938980971128;0.12000505519526251;1.098157374707042;9.999915443764818;0.8334994992191811;1.0448596456317056;1.0448381750034017;0.7022270104771924;-0.13673299915023865;0.7154179150268811
0.063254;1.0961138591315527;0.8590740032260796;0.7837494987279766;0.13418099627246188;0.12240983369670994;1.0994743844025388;9.99991540053126;0.8334994360320145;1.0448595480799794;1.0448383220916058;0.69955196519644;-0.1352919991365696;0.7125174496048543
0.066941;1.0971080186233884;0.856516426939256;0.7807081213737463;0.1362914891518793;0.1242226307053086;1.1005104029708719;9.999915337464305;0.833499370776072;1.0448594513961347;1.0448384736718994;0.6971059205199874;-0.13378299912489644;0.7098302119125599
0.070627;1.097871505268126;0.8540435574326235;0.7779128102242592;0.13781810099858177;0.1255267946307649;1.1013034302283204;9.999915255899495;0.8334993033375208;1.0448593553594188;1.0448386287985456;0.69488487650523;-0.1322709991153084;0.7073649133692256
0.074313;1.0984372108064762;0.8516826059315665;0.7753628460801076;0.1388543966520317;0.1264056053912909;1.1018894658495328;9.999915157371813;0.8334992335976802;1.044859259741463;1.0448387867306508;0.6928838332458884;-0.13080699910788438;0.7051263205511011
0.078;1.098840003265583;0.8494548889093267;0.7730513415791467;0.1394864402415704;0.12693449202620635;1.1023035092789906;9.999915044039074;0.8334991614666476;1.0448591643190384;1.0448389468458;0.6910937908656948;-0.12942699910269168;0.7031121999547895
0.081686;1.0991072421677335;0.8473778141567757;0.770973653144818;0.13979385361168978;0.1271833528921022;1.1025755597552827;9.999914918764906;0.8334990869412948;1.0448590687823616;1.044839108514349;0.6895047494870297;-0.1281599990997941;0.7013178410468114
0.089059;1.0993688094520004;0.843717012719478;0.7674603628055839;0.13978407682023888;0.12714422971142736;1.1028336164010506;9.999914785209384;0.8334990101625983;1.0448589727361233;1.0448392710770569;0.6868667092138079;-0.12602399909927725;0.6983358681653248
0.096432;1.099370272681783;0.8407245676937095;0.764737443559779;0.13921780182685747;0.1266289995349332;1.1028206783647563;9.999914647889465;0.833498931436624;1.0448588757973518;1.044839433959499;0.6848736701564268;-0.12442599910126174;0.6960883324161181
0.103805;1.099234444874609;0.8383722644503578;0.7626920664605764;0.13841217629780722;0.12591177983729127;1.1026657449459876;9.999914512013163;0.8334988512222943;1.0448587776706082;1.0448395967468838;0.6834176324482022;-0.12333999910587935;0.6944621972457328
0.111177;1.0990509780817816;0.8366017497602434;0.7612085186435665;0.1375919072457197;0.12518648758199322;1.1024638155587774;9.999914383073488;0.8334987700831794;1.0448586781777396;1.0448397591302891;0.6823915962409439;-0.12270399911322466;0.6933397616134073
0.11855;1.098878126518196;0.8353312480901909;0.760172165908771;0.13689578164301433;0.1245727263175412;1.102275889607205;9.999914266389638;0.8334986886136507;1.0448585772243213;1.0448399208993988;0.6816965617218245;-0.12243399912331664;0.6926080312284956
0.125923;1.098750921227015;0.8344710748144145;0.7594774067852922;0.1363955291062749;0.12413189404032791;1.1021369664797276;9.999914166797863;0.8334986073940519;1.044858474774781;1.0448400820605659;0.6812445290965463;-0.12244399913609838;0.6921649910120401
0.133296;1.0986818750018523;0.8339281384817265;0.7590310697431836;0.13611103855784606;0.12388079776320476;1.1020620456609527;9.999914088482752;0.8334985269941088;1.0448583708793084;1.0448402428721488;0.680962498487577;-0.12265099915145146;0.6919241714174558
0.140669;1.0986730572118026;0.8336200034678006;0.758756810144285;0.13603171049894783;0.12380963237230748;1.1020521268264953;9.99991403496127;0.8334984480094787;1.0448582656397376;1.0448404037039292;0.6807924698519007;-0.12298799916919635;0.6918167631444173
0.148041;1.0987200148146958;0.8334762818825328;0.7585936874011442;0.13612945662754125;0.12389335147650146;1.1021012098921974;9.99991400913749;0.8334983711017575;1.0448581591253523;1.0448405649160561;0.6806904430143619;-0.12339799918910477;0.6917894722033944
0.155414;1.0988135590059545;0.8334399532497114;0.7584961616750779;0.1363685072819086;0.12410040739626202;1.1021982950068434;9.999914013273157;0.8334982969837686;1.0448580513626722;1.0448407268652893;0.6806224177769452;-0.12384199921092194;0.6918019746530041
0.162787;1.0989402706565656;0.8334668385366406;0.7584332879232212;0.13671105344419776;0.12439785661491791;1.1023333825095596;9.999914049179129;0.8334982263428738;1.0448579424231168;1.04484088991278;0.6805693940311488;-0.12429399923438435;0.6918309614330052
0.17016;1.0990925395841713;0.8335238431438677;0.758380199546868;0.13712514518063515;0.124757435508769;1.1024944729481359;9.999914118460532;0.8334981597427611;1.044857832511815;1.0448410543839277;0.6805173718196285;-0.12473499925925174;0.6918592464448894
0.18016;1.0993198249922596;0.8336125888074638;0.7583042527160774;0.13774614105289446;0.1252965911222891;1.1027355670628791;9.999914222265808;0.8334980975468488;1.0448577219360515;1.0448412205758681;0.6804333513019007;-0.12530299928532887;0.6918793320905053
0.19016;1.099562298247711;0.8336953976491261;0.7582124649156011;0.138404454841691;0.12586772720286357;1.102991665628436;9.99991436103876;0.8334980399301288;1.044857611007558;1.0448413887546966;0.6803313326608237;-0.12583299931245226;0.6918752814956362
0.20016;1.0998073203027618;0.8337557442019901;0.7580985361051379;0.13906558486746962;0.12644088155263936;1.1032507693383415;9.99991453465353;0.83349798698778;1.0448575000375646;1.0448415590378142;0.6802123160589161;-0.12632699934047933;0.6918483631464712
0.21016;1.1000481746214827;0.833791919887121;0.757965556043015;0.13971342051626545;0.12700217888388815;1.1035048788463806;9.999914742588242;0.833497938822192;1.0448573894147908;1.0448417313048042;0.6800783016718931;-0.1267939993692827;0.6918021215501775
0.22016;1.1002822642364352;0.8338095072281477;0.7578203976684708;0.1403398035240701;0.12754451963824381;1.1037529948427365;9.999914984078613;0.8334978955322577;1.0448572796359257;1.0448419052894504;0.6799352897339669;-0.1272439993987349;0.6917442438857319
0.23016;1.1005111115971284;0.8338129699963835;0.7576660735048252;0.14094718292424666;0.1280699740297236;1.1039941180600785;9.999915258396326;0.8334978571955052;1.04485717122843;1.0448420807058147;0.679787280554251;-0.12768399942872255;0.6916799231253454
0.24016;1.1007339202514839;0.8338093547546663;0.7575095362165023;0.14154117693204424;0.12858375705040975;1.1042302491915776;9.999915565203345;0.8334978238969409;1.0448570646230093;1.0448422572161622;0.679639274493145;-0.12811999945919067;0.6916151666024752
0.25016;1.100954249048268;0.8338025990122389;0.7573519121408784;0.1421260329985543;0.12908932467521958;1.1044623888210727;9.999915904443105;0.833497795737924;1.0448569601153315;1.0448424343513723;0.6794912719236648;-0.1285549994901552;0.6915505243322959
0.26016;1.1011719797840929;0.8337960709888629;0.7571963401566792;0.14270397543483312;0.12958871874538913;1.1046925374666885;9.999916275701061;0.8334977728238341;1.0448568579572641;1.0448426115549991;0.679345273229988;-0.12898999952167078;0.6914881458846397
0.27016;1.1013877917599917;0.8337887293384505;0.7570414048936338;0.14328001662219633;0.1300864167531658;1.1049216956162322;9.999916677905023;0.8334977553047083;1.044856758393743;1.0448427883029445;0.6792002788193372;-0.1294259995537955;0.6914272355132469
0.28016;1.101603604954558;0.8337836185876465;0.7568885492923539;0.14385314624871381;0.13058127707155742;1.1051488636431297;9.99991710934656;0.833497743434775;1.0448566615399668;1.044842964194288;0.679056289092203;-0.12986199958658598;0.6913676071768088
0.29016;1.1018187399194457;0.8337793766494513;0.7567370022980295;0.1444265618702451;0.1310762837826505;1.1053770417274942;9.999917567115519;0.8334977375283655;1.0448565673034298;1.0448431389587585;0.6789143043827957;-0.13029899962010824;0.6913104313145735
0.30016;1.1020329165712142;0.8337762601496668;0.7565871878480782;0.14499832248798736;0.13156970942039753;1.1056032298559113;9.9999180462843;0.8334977378611672;1.0448564754945204;1.044843312369005;0.6787733249322012;-0.13073599965441793;0.6912545382334047
0.31016;1.1022483351939683;0.8337751953870144;0.7564384348102574;0.14557136941975257;0.1320639607025665;1.105830427848819;9.999918540191242;0.8334977446840842;1.0448563859373412;1.044843484123859;0.6786333509300171;-0.13117199968951876;0.6911997378391587
0.32016;1.1024618360126501;0.8337721416953437;0.7562892453597325;0.14614215688312163;0.1325561989117582;1.1060566354032253;9.999919041933813;0.8334977583038331;1.0448562984291931;1.0448436538132806;0.6784933825675288;-0.13160699972534692;0.691145046003195
0.33016;1.1026753393471898;0.8337702915114951;0.7561411970116574;0.14671355055590443;0.133048794773307;1.106282852115773;9.99991954574123;0.8334977790280244;1.0448562126930188;1.0448438210138518;0.678353420060415;-0.13204099976180267;0.6910904605198848
0.34016;1.1028888455155121;0.8337691553927732;0.7559938445805402;0.14728285458661622;0.13353930359947008;1.1065080774629084;9.99992004717667;0.8334978069991831;1.0448561284448012;1.0448439853991844;0.6782144636666162;-0.13247499979880545;0.691037152234336
0.35016;1.103101394623599;0.833767284801593;0.7558465315871168;0.1478525037365199;0.13403005035855464;1.1067333108145785;9.999920542163233;0.8334978421547566;1.0448560454731273;1.0448441467249154;0.6780755136689638;-0.1329069998363227;0.6909837543229056
0.36016;1.103313946777881;0.8337661289519503;0.7556999129484028;0.14842006022955975;0.13451870948300693;1.1069575515162366;9.999921025732737;0.8334978843373279;1.0448559636305041;1.0448443047471956;0.6779375702925147;-0.13333799987435285;0.6909314367111926
0.37016;1.1035255420075778;0.8337645820246634;0.7555536430831274;0.14898678153647388;0.13500653892264172;1.1071817989544301;9.999921491873584;0.8334979333764813;1.0448558827619372;1.0448444592117418;0.6777996336300055;-0.13376799991288874;0.6908792156827732
0.38016;1.103737140827408;0.8337637501962922;0.755408066159388;0.14955140679367288;0.1354922799353507;1.1074050525830583;9.999921934568913;0.8334979891091286;1.044855802669247;1.0448446099085003;0.6776617036362081;-0.13419599995189457;0.6908268948190412
0.39016;1.1039477837861973;0.8337610072532591;0.7552614594126064;0.15011602782547068;0.13597794654265702;1.1076283119327819;9.999922348320863;0.8334980513899386;1.0448557231601865;1.0448447567127805;0.6775247801504148;-0.13462399999130023;0.6907758407185578
0.40016;1.104157750983692;0.8337594742333695;0.7551164584447104;0.15067973581002775;0.13646268207775403;1.1078505765484574;9.999922727798106;0.8334981200888077;1.0448556440732355;1.04484489960139;0.6773878629137562;-0.13505100003099957;0.6907248766327224
0.41016;1.1043674445;0.8337582339407216;0.7549719570906995;0.15124175751882638;0.13694573761058418;1.1080728459310454;9.99992306803622;0.8334981950961902;1.0448555652280807;1.044845038662075;0.6772509516149398;-0.13547700007084842;0.6906740005926407
0.42016;1.1045771444237389;0.8337565313501211;0.7548270804067592;0.15180133443101618;0.13742639252349792;1.1082941196178677;9.999923364933876;0.8334982763427963;1.0448554863937634;1.0448451740822493;0.6771150459649945;-0.1359010001106746;0.6906239943731455
0.43016;1.1047858910938388;0.8337552748687781;0.7546833067039106;0.15236158641065511;0.13790759156422933;1.1085143972358253;9.999923614868122;0.8334983637968267;1.044855407289232;1.0448453060993217;0.6769801457487302;-0.13632500015029878;0.6905752486562661
0.44016;1.1049939641787816;0.8337540494728595;0.7545400687126727;0.15292057443460616;0.13838754560223668;1.1087346783490994;9.999923813981189;0.8334984574307793;1.0448553275750638;1.044845434965976;0.6768442508216472;-0.13674800018954136;0.6905256046392708
0.45016;1.1052008061772163;0.8337511774349262;0.7543962287260896;0.15347760571864513;0.13886569931041973;1.1089549623162696;9.99992395788285;0.8334985571745719;1.044855246868827;1.0448455610215466;0.676709361077064;-0.13717000022820766;0.6904770209445655
0.46016;1.1054079362253033;0.8337502776120644;0.7542540242363462;0.1540336334782098;0.13934272610547957;1.1091732483564216;9.999924041671484;0.8334986628648705;1.04485516481728;1.04484568482021;0.6765754764128865;-0.1375900002660971;0.6904292960151733
0.47016;1.1056147971109398;0.8337481523112003;0.7541109427388584;0.15458880417861315;0.1398188291909167;1.1093925356805177;9.999924060693582;0.833498774185167;1.0448550811589952;1.0448458071325275;0.6764405967002982;-0.13801000030304608;0.690380865923674
0.48016;1.1058209868923596;0.8337472351457585;0.7539694599385427;0.15514304492483355;0.14029399445438262;1.109610823574573;9.999924012009632;0.833498890632276;1.0448549957494233;1.0448459287728995;0.6763077217875328;-0.1384290003389439;0.6903344696494225
0.49016;1.106026908702216;0.8337454353212824;0.7538274100628439;0.15569524649876318;0.14076716896017755;1.109828111464239;9.999923894930463;0.8334990115762325;1.0448549085761698;1.044846050446034;0.6761738515513441;-0.13884600037370273;0.6902869647823613
0.50016;1.10623215998485;0.8337445000868435;0.7536866474321705;0.15624769405899078;0.14124047108879012;1.1100453989307941;9.999923709937544;0.8334991363535637;1.0448548197045833;1.0448461727150216;0.6760409859261985;-0.1392630004072334;0.6902407103490312
0.51016;1.106436462106026;0.833741993231465;0.7535451592147673;0.15679893710507123;0.14171262613554478;1.1102616856825853;9.999923457343316;0.8334992643040011;1.0448547292098391;1.0448462959442988;0.6759081248620514;-0.13967900043945528;0.6901945241844109
0.52016;1.106640497042712;0.8337401273650092;0.7534044805928347;0.15734729844800247;0.14218203252754574;1.1104769715567433;9.99992313703903;0.8334993948013407;1.0448546372463947;1.0448464201919;0.675776268261356;-0.14009400047031467;0.6901493834971792
0.53016;1.1068438614376161;0.8337391251286613;0.753265086577523;0.15789589942974333;0.14265156394027856;1.110692256520053;9.999922749522039;0.8334995273098895;1.0448545441132338;1.044846545223815;0.6756444159598363;-0.1405070004997896;0.690104103301691
0.54016;1.1070472371256586;0.8337373137631973;0.7531250013043772;0.15844321757330193;0.1431197575923657;1.110907540592572;9.999922296904925;0.833499661435063;1.044854450152634;1.0448466706870507;0.6755135677275564;-0.14092000052788864;0.6900600672232294
0.55016;1.1072496636989195;0.8337351109204203;0.7529852556607264;0.15898966644540002;0.14358711211831793;1.1111218237485123;9.999921782593693;0.8334997969500789;1.0448543556547487;1.0448467962823398;0.6753817232495649;-0.1413320005546379;0.6900151124339536
0.56016;1.107452101762927;0.8337348038266812;0.7528472618059795;0.15953433329955502;0.14405267989516077;1.1113361058872908;9.999921210409104;0.8334999337735984;1.0448542608945393;1.0448469218255936;0.6752518821397728;-0.1417430005800544;0.6899721734804575
0.57016;1.1076535908042906;0.8337325806409409;0.7527082305805012;0.16007896709528838;0.14451816602562909;1.111549386861068;9.999920584385428;0.8335000718989843;1.0448541661927946;1.0448470472409401;0.6751210440221862;-0.14215200060413033;0.6899281060915257
0.58016;1.1078550910984561;0.8337310706345956;0.7525698834685494;0.16062147404670662;0.14498155597749565;1.1117616665174914;9.999919908838041;0.8335002112965652;1.0448540719063217;1.0448471725129505;0.6749912085508648;-0.14256100062683685;0.6898852771685986
0.59016;1.108055641662123;0.8337291680091866;0.7524318748106174;0.1611631050658649;0.14544410581419492;1.1119739447446872;9.999919188274777;0.8335003518360676;1.0448539784011333;1.0448472976021024;0.6748613753104818;-0.14296900064815016;0.689842500894023
0.60016;1.108256202519747;0.8337291608924656;0.7522956169923921;0.1617029484415526;0.14590486809233444;1.112186221464438;9.999918427480894;0.8335004932829052;1.0448538860628938;1.0448474224076933;0.6747325437599627;-0.14337600066808567;0.6898007538014779
0.61016;1.1084558124904018;0.833727235808215;0.7521583208325171;0.1622427528945927;0.1463655483712041;1.1123974965221297;9.999917631576192;0.8335006353423927;1.0448537952553651;1.0448475467813039;0.6746037132906485;-0.14378200068669902;0.6897590559660232
0.62016;1.1086544709480604;0.8337252596681635;0.7520216707820502;0.16278049238154713;0.14682432064415718;1.112607769587496;9.999916806061679;0.8335007776683239;1.0448537062134622;1.0448476704953336;0.6744748832879343;-0.14418700070403997;0.6897174060032979
0.63016;1.1088540986030824;0.8337240741612709;0.7518851227377192;0.16331839627574055;0.14728294271506684;1.112818040264664;9.999915957120198;0.8335009198320215;1.0448536189737425;1.0448477931941413;0.6743470531447529;-0.14459100072010608;0.6896767803654427
0.64016;1.1090520906079269;0.8337224828110255;0.7517493637072221;0.16385387814074434;0.14773942855575864;1.1130283082879069;9.999915091683187;0.8335010613739771;1.0448535333548077;1.0448479144149345;0.6742192222631314;-0.1449940007348405;0.6896361996457446
0.65016;1.1092498122480872;0.833720508923521;0.7516134884681372;0.16439000972110662;0.14819636827525484;1.1132375735168822;9.99991421715127;0.8335012019417828;1.0448534489895838;1.044848033644881;0.6740923900565678;-0.14539600074815617;0.6895966398677373
0.66016;1.1094465800839417;0.833720009348583;0.7514796335283476;0.16492322541117627;0.14865063975922402;1.1134458358525239;9.999913341411975;0.8335013413219484;1.0448533654333187;1.044848150317605;0.6739645559560897;-0.14579700075995825;0.6895561442480985
0.67016;1.109643632067483;0.8337172329341134;0.7513435789672053;0.165456746536573;0.14910498230199767;1.1136540952464236;9.999912473162153;0.8335014793415971;1.0448532822596623;1.044848263784411;0.6738387194180235;-0.1461970007701593;0.6895176432644444
0.68016;1.109840413296676;0.8337174703104173;0.7512104691737188;0.16598804544107063;0.14955719286297442;1.113862351659122;9.9999116215521;0.833501615836848;1.0448531990836287;1.0448483734087468;0.6737118799097646;-0.14659600077867674;0.6894782029951284
0.69016;1.1100362408154487;0.8337157859642742;0.7510763190638428;0.16651929157834308;0.1500093197427976;1.114068604979174;9.999910794746953;0.8335017507043194;1.044853115576916;1.044848478725807;0.673586036882973;-0.14699400078540711;0.6894397760892652
0.70016;1.1102313921846445;0.8337144539642205;0.7509429901814244;0.16704803275336916;0.15045911808230267;1.1142758550522673;9.999909998575601;0.8335018838808119;1.0448530314653561;1.0448485794862787;0.6734601897790736;-0.14739200079020442;0.6894015973559501
0.71016;1.1104265512013676;0.8337128043590408;0.7508094170244123;0.16757818055430726;0.15091001995778686;1.1144811017531149;9.999909236317247;0.8335020152737949;1.0448529464640937;1.0448486755850008;0.6733353380951529;-0.14778800079289778;0.6893642148537229
0.72016;1.1106204804692053;0.8337113790586711;0.750676924993615;0.16810429204560695;0.15135729306720602;1.114687345005947;9.99990850935242;0.8335021447694388;1.0448528602361449;1.0448487669259143;0.6732104814609094;-0.14818300079333624;0.6893268631229863
0.73016;1.1108146957250093;0.8337088545694638;0.7505432986041649;0.16863104348500726;0.15180494385722132;1.114892584774674;9.99990781808225;0.833502272297969;1.044852772453309;1.0448488533209226;0.673085619632415;-0.14857800079141378;0.689289756047679
0.74016;1.1110079594372109;0.833708645742715;0.7504124490989336;0.1691563865660991;0.1522512981633379;1.1150978210409814;9.999907162482947;0.8335023978641606;1.0448526829088842;1.0448489345563194;0.6729617524208874;-0.14897100078707562;0.6892534377865707
0.75016;1.111201916827569;0.8337067893483102;0.7502796981112859;0.16968043774914796;0.15269623691347797;1.1153010538167476;9.999906542035877;0.8335025215596772;1.044852591558531;1.0448490104943404;0.6728378796677613;-0.14936400078031678;0.6892173617205188
0.76016;1.11139423953608;0.8337068886092235;0.7501498611871186;0.170202714291517;0.15313964685586118;1.115505283208686;9.999905955839482;0.8335026435796348;1.044852498422151;1.0448490810262636;0.6727140012877972;-0.14975600077115844;0.6891813106434761
0.77016;1.1115865726511105;0.8337042941768211;0.7500176442316742;0.17072570728545305;0.15358354485033596;1.1157075094093634;9.999905403147688;0.8335027641529374;1.0448524034691202;1.0448491459627578;0.67259111730253;-0.15014600075961812;0.689146041038736
0.78016;1.111777955513171;0.8337031696669924;0.7498874418722803;0.17124575409141893;0.15402476975224902;1.1159107325674575;9.999904883517162;0.8335028833961279;1.0448523066441557;1.044849204962229;0.6724682278248604;-0.15053600074570397;0.6891110102184802
0.79016;1.1119693492192453;0.8337017236915134;0.7497569940557515;0.1717671991854539;0.15446709796127658;1.1161129526580313;9.999904396558527;0.8335030012250859;1.04485220793042;1.0448492575254065;0.6723453330176399;-0.1509250007294197;0.6890759992064878
0.80016;1.112159792880812;0.8337009016726228;0.7496277989870062;0.1722841639209823;0.15490537732480925;1.1163151694607052;9.99990394190546;0.8335031173802366;1.0448521073047092;1.0448493030886041;0.6722234330516924;-0.15131300071075776;0.6890419818237147
0.81016;1.1123502475042106;0.8336997571305048;0.7494983577649187;0.17280252468083182;0.15534476000589956;1.1165153826880396;9.999903519522402;0.8335032315398506;1.0448520047032153;1.0448493411151758;0.6721015280878923;-0.1517000006896938;0.6890079803783502
0.82016;1.1125397521266538;0.8336973636849565;0.7493684857241771;0.17331843379580641;0.15578192185489392;1.1167165921774616;9.999903130234747;0.8335033434484478;1.0448519000952183;1.0448493710925961;0.6719796182750191;-0.15208600066619496;0.6889739929876352
0.83016;1.1127292676798017;0.8336961760946945;0.7492397423163876;0.17383489130007884;0.1562194265555439;1.116916797917766;9.999902775994784;0.8335034529878044;1.0448517935519024;1.044849392511134;0.6718587037315344;-0.1524710006402293;0.6889409930015388
0.84016;1.1129178328134046;0.8336949263299688;0.749111634862053;0.17434923493447535;0.15665501726510997;1.1171159998470404;9.999902459388991;0.8335035601693598;1.0448516852529544;1.0448494048854085;0.6717377845272882;-0.1528550006117703;0.6889080031917272
0.85016;1.113106408081944;0.8336940354811058;0.7489838944852251;0.1748625944475179;0.15708957557518882;1.1173151976527347;9.999902182831514;0.8335036650727222;1.0448515754916654;1.0448494078236332;0.6716178607068277;-0.1532390005807979;0.688876219270408
0.86016;1.1132940318657265;0.8336915512772878;0.7488554137700141;0.17537468280956128;0.15752298038627474;1.117514390765877;9.999901948117333;0.8335037678044556;1.0448514646656721;1.0448494011393386;0.6714969323576797;-0.15362100054730057;0.688843245252229
0.87016;1.1134816646615064;0.8336906144359043;0.7487283668772559;0.1758861261239476;0.15795565960881405;1.1177115785414806;9.999901756318009;0.8335038685012169;1.044851353232183;1.0448493849217617;0.6713769996529202;-0.1540020005112853;0.6888112511104554
0.88016;1.1136686208267959;0.8336896691720028;0.7486018162574429;0.17639621021451873;0.1583870700292195;1.1179097604851538;9.999901607505151;0.8335039673290171;1.044851241693127;1.044849359470282;0.6712580628016461;-0.15438300047278883;0.6887804588763949
0.89016;1.11385530861698;0.8336874965256899;0.7484743920582183;0.17690538916521756;0.15881756269829417;1.118106936360416;9.999901500249711;0.8335040644845937;1.0448511305817276;1.0448493251388677;0.6711391219578384;-0.15476300043189095;0.6887496689880134
0.90016;1.1140420035913012;0.8336872135772769;0.74834870689233;0.17741272978997236;0.15924626147392662;1.1183041061314989;9.999901431849384;0.8335041601964505;1.0448510203748944;1.0448492822517934;0.671020177184754;-0.15514100038873277;0.6887186545129186
0.91016;1.1142280199464587;0.8336862375588816;0.7482229018869702;0.17792108515011829;0.15967582622388027;1.118500269818951;9.99990139960204;0.8335042546649096;1.04485091143327;1.0448492311363176;0.6709012284910457;-0.1555190003435142;0.6886878638454214
0.92016;1.1144128053972573;0.8336839550551692;0.7480967966835579;0.1784262052014758;0.160102523119154;1.1186964274106639;9.9999014017187;0.83350434798423;1.0448508040621662;1.0448491721693094;0.6707832758727589;-0.15589600029645237;0.6886580448060172
0.93016;1.1145978725422125;0.8336832733199144;0.7479719837986435;0.17893143506573356;0.16052913847174471;1.1188905788920938;9.999901436950264;0.8335044401288841;1.044850698570123;1.0448491057941012;0.6706653193150011;-0.15627200024772941;0.688628221513898
0.94016;1.1147817082554161;0.8336809441021297;0.7478465633773733;0.17943461593705923;0.16095395400948;1.1190857243041246;9.999901503909381;0.8335045309646987;1.0448505952339342;1.0448490324862;0.6705473587746313;-0.1566480001974727;0.6885986197888017
0.95016;1.1149658249303203;0.8336802151788238;0.7477224333086349;0.17993790415810218;0.16137868709712783;1.1192798637378292;9.999901600940685;0.8335046202545895;1.0448504942404533;1.0448489526504412;0.6704303941775529;-0.15702200014577408;0.6885697572042909
0.96016;1.1151496709426278;0.8336797937898702;0.747598803003424;0.18043943102146123;0.16180174173422532;1.119473997243563;9.999901725961161;0.8335047076788532;1.0448503956227018;1.0448488665719526;0.6703134254480346;-0.15739500009272286;0.6885408852328496
0.97016;1.1153328360059422;0.8336778269801299;0.7474742853858768;0.1809404308007871;0.16222428539571118;1.119667124737852;9.999901875848765;0.8335047928310884;1.0448502991979307;1.0448487745163004;0.6701974525536989;-0.15776800003841937;0.6885132049910891
0.98016;1.1155150443846658;0.8336766462494729;0.7473511554264064;0.18144082094171593;0.1626462853649532;1.1198602460393663;9.999902045966042;0.8335048752053228;1.0448502045920365;1.0448486768653913;0.6700804755341333;-0.158138999982966;0.6884843104996956
0.99016;1.1156969821270712;0.8336745830522072;0.7472274574504808;0.18193910414467376;0.16306630077068687;1.1200523609477606;9.99990223009841;0.8335049542570546;1.0448501113480597;1.0448485741266833;0.6699644945184857;-0.1585099999264558;0.6884566059421627
1.00016;1.11587823899042;0.8336736973545072;0.7471053128557239;0.18243634555643634;0.1634853476006908;1.1202444692099387;9.999902420549711;0.8335050294947642;1.0448500190428103;1.0448484668294753;0.669849509714978;-0.15887999986897033;0.6884298604555277
1.01016;1.1160604624575505;0.8336723997865341;0.7469821944926757;0.18293338462263897;0.163903937365728;1.120436570516478;9.999902608535018;0.8335051005096603;1.0448499273553675;1.0448483554781307;0.6697335213457395;-0.15924899981057483;0.6884021265305728
1.02016;1.1162407686433509;0.8336702751980557;0.7468596613493026;0.18342832210578378;0.1643207924002319;1.1206276646573086;9.999902784961764;0.8335051669627179;1.0448498360778715;1.0448482406164314;0.6696185295816319;-0.15961699975129742;0.688375348680767
1.03016;1.1164210804062211;0.8336693600069903;0.7467382509814844;0.18392378616021948;0.16473798620332583;1.1208177516160032;9.999902941130484;0.8335052286041859;1.0448497451005208;1.0448481228869542;0.6695045345263134;-0.15998399969110905;0.6883495251718871
1.04016;1.116601397856255;0.8336679518353237;0.7466164386436632;0.18441670848038055;0.1651527709663567;1.1210078314993905;9.999903069259714;0.8335052853257734;1.0448496543902615;1.044848003066865;0.66938953624374;-0.16034999962993407;0.6883227092966726
1.05016;1.116780484652078;0.8336672853293329;0.7464961568501066;0.18490824618253096;0.16556636760325036;1.1211979045055405;9.9999031630924;0.8335053371818887;1.044849563991052;1.0448478821011848;0.6692755348085896;-0.16071599956769062;0.6882970783220139
1.06016;1.1169598524602355;0.833665830515687;0.746375024938019;0.18539919536222702;0.16597926653598524;1.1213869709558493;9.999903218055934;0.8335053843742211;1.0448494740366376;1.0448477610153875;0.669162530322375;-0.16108099950433405;0.688272398155246
1.07016;1.1171385398092357;0.8336636741582102;0.746253763736607;0.18589113517791364;0.16639302493592367;1.1215750312476254;9.999903230812635;0.8335054271776382;1.0448493847206222;1.0448476407334168;0.6690485228754871;-0.16144399943986934;0.6882464884166634
1.08016;1.1173169584483111;0.8336633646436913;0.7461343793762137;0.18638044685287292;0.16680434317573273;1.121763085740959;9.999903199202413;0.8335054657957013;1.044849296268185;1.0448475220151545;0.6689355125377451;-0.16180699937433052;0.688221760892373
1.09016;1.1174944219762042;0.833661455813817;0.7460142456935515;0.1868684479541672;0.16721450470262522;1.121951134682388;9.9999031224413;0.8335055002810552;1.04484920895708;1.0448474055391153;0.6688224994172766;-0.16216899930775375;0.6881970082169041
1.10016;1.1176718920567768;0.8336599041851335;0.7458944718360219;0.1873554338514284;0.16762363141746323;1.1221381782333404;9.999903000477067;0.8335055305915573;1.0448491231157961;1.0448472919837974;0.6687104837112187;-0.16252999924015737;0.6881732009802655
1.11016;1.117848407458094;0.8336591406580878;0.7457760847124081;0.1878417882204145;0.16803221181852937;1.1223252165907995;9.999902832915122;0.8335055567020508;1.0448490390604726;1.0448471820225553;0.6685984656975312;-0.16289099917153163;0.6881496027348804
1.12016;1.1180249300722929;0.8336575399476631;0.7456569884225746;0.18832678384161036;0.1684394521271207;1.1225112500846341;9.999902618696096;0.8335055787000467;1.0448489570191068;1.0448470762432023;0.6684864456826305;-0.163249999101843;0.688125739365058
1.13016;1.1182007732172958;0.8336555750551289;0.7455380642903827;0.1888115667610319;0.16884648177499473;1.1226972791703256;9.999902356985238;0.8335055967835377;1.0448488771251427;1.0448469750774352;0.6683744239206644;-0.1636079990310495;0.6881018458379995
1.14016;1.118376349619033;0.8336554599883693;0.7454210166091795;0.18929371276819243;0.16925107167978626;1.1228833043581847;9.99990204856856;0.8335056111656325;1.0448487994912679;1.0448468788253433;0.6682634005620594;-0.16396599895912625;0.6880791305189339
