time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.15016;1.1185519342718293;0.8336541656428451;0.7453029531407808;0.18977569197697336;0.16965538997411614;1.1230683261367613;9.999901695909296;0.8335056220237906;1.0448487242550073;1.0448467877635372;0.6681523756878747;-0.16432299888609053;0.6880563836447515
1.16016;1.1187268404455901;0.8336525054803677;0.7451850589985048;0.19025745438493177;0.17005949656445782;1.1232523449527014;9.999901301484718;0.8335056295093681;1.0448486515284001;1.0448467022365937;0.6680423493768526;-0.1646789988119927;0.6880345750297122
1.17016;1.1189005198863349;0.8336503972195524;0.7450676255353292;0.19073747156248072;0.1704621098987882;1.1234363613093246;9.99990086631757;0.8335056337606578;1.0448485813173916;1.0448466226163684;0.6679313217319995;-0.16503399873688676;0.6880117614414467
1.18016;1.1190744833506274;0.8336498811940604;0.7449514697931024;0.19121756904130596;0.1708646326901986;1.1236203758684649;9.99990038981054;0.833505634934567;1.0448485135360923;1.0448465491633783;0.6678212928776319;-0.16538899866081264;0.6879901236665894
1.19016;1.119248182714358;0.8336488266667997;0.7448350523715946;0.1916943417133602;0.17126410635986636;1.1238033893938573;9.99989987027554;0.8335056332274472;1.0448484481093165;1.0448464819909897;0.6677122629587109;-0.1657419985837886;0.6879691796526042
1.20016;1.1194212051279433;0.8336470634620194;0.7447184959757749;0.19217208710196748;0.17166443513941265;1.1239864025968205;9.999899305416966;0.8335056288511543;1.0448483850544241;1.0448464211772304;0.6676022321306874;-0.16609499850581858;0.6879474680530139
1.21016;1.1195939643498327;0.8336456172052827;0.7446024413448672;0.19264804220957027;0.1720630881082753;1.1241684160197745;9.999898692918777;0.8335056219922916;1.0448483245068987;1.0448463668744268;0.6674932005328099;-0.16644599842690522;0.6879264460405176
1.22016;1.1197660470270387;0.8336441430758168;0.7444868548794177;0.19312257430947244;0.17246045811107244;1.1243504300126472;9.999898031353789;0.8335056127709753;1.0448482667009862;1.0448463193218633;0.6673841682855598;-0.16679699834705125;0.6879056249774068
1.23016;1.1199381405910134;0.8336426832467223;0.7443713165042091;0.19359727330146062;0.17285786009161874;1.1245314447925645;9.99989732066995;0.8335056012088554;1.0448482119639428;1.044846278759277;0.6672761355410893;-0.16714699826626864;0.6878857319188875
1.24016;1.1201099708068536;0.8336415412311394;0.7442562788454139;0.1940701788330974;0.17325358642785454;1.12471246050834;9.999896562091784;0.8335055872166061;1.0448481607475655;1.0448462453294605;0.6671681025224083;-0.16749699818460845;0.6878660384318902
1.25016;1.120281123348849;0.8336415664603015;0.7441427745090549;0.1945419970697151;0.17364833284339679;1.1248934772633423;9.999895758003131;0.8335055705925106;1.044848113616284;1.0448462190653918;0.667060069461578;-0.167844998102184;0.6878460563383358
1.26016;1.1204513238165286;0.8336396451671827;0.7440282052883813;0.1950136750799481;0.17404298843610744;1.1250734951253427;9.999894911629701;0.8335055510507496;1.0448480711548869;1.0448461999377738;0.6669520365097765;-0.16819299801916293;0.6878262715211857
1.27016;1.1206215335490681;0.8336380783142425;0.743913986050441;0.19548431878024938;0.1744366067761108;1.1252525141540235;9.999894026505478;0.8335055282780457;1.0448480338737798;1.0448461878937365;0.666845003732849;-0.16853999793574884;0.6878074084998465
1.28016;1.120791752217335;0.8336372066297042;0.743800420578733;0.1959527296163505;0.17482811900162978;1.1254325344671339;9.999893106117998;0.8335055019694206;1.0448480022024413;1.0448461828644917;0.6667379711300727;-0.16888599785218375;0.6877884961119368
1.29016;1.1209610177907254;0.8336355852808928;0.7436868578112804;0.19642133714974724;0.17521984383189185;1.1256105563056342;9.999892153743485;0.8335054718454548;1.044847976523349;1.0448461847368125;0.6666309386232407;-0.1692309977687528;0.6877695329863593
1.30016;1.121130018402007;0.833634624705077;0.7435740990807165;0.1968869457624919;0.1756088240254779;1.1257895800009499;9.999891172567784;0.8335054376677494;1.044847957169872;1.0448461933237259;0.6665249060682698;-0.1695749976857747;0.6877514868385699
1.31016;1.1212986126681446;0.8336329836959311;0.7434610415020975;0.19735427466271527;0.17599929190791552;1.1259676058391281;9.999890166214692;0.8335053992472029;1.0448479444574148;1.044846208432172;0.6664178732992404;-0.16991799760358717;0.687732417807733
1.32016;1.121466668297119;0.8336316292647314;0.7433486350278236;0.19781903724664543;0.176387445591881;1.1261446339433834;9.999889139199539;0.8335053564639607;1.0448479387530087;1.0448462299487455;0.666312840168612;-0.17026099752252913;0.6877154788972416
1.33016;1.1216343172147591;0.833629933296092;0.7432362318720632;0.19828431902525281;0.17677601657377276;1.1263216642710245;9.999888096859994;0.8335053092834248;1.044847940452423;1.0448462577589805;0.6662068065494974;-0.17060299744291982;0.6876975148959505
1.34016;1.1218017010644357;0.8336288988101979;0.7431246323144206;0.1987465967194257;0.1771618417559159;1.1264986966963852;9.999887045162204;0.8335052577345397;1.0448479498755658;1.0448462916571104;0.6661017723097926;-0.17094399736504007;0.6876804616965843
1.35016;1.1219690932281392;0.833627877850639;0.7430130773749078;0.19920903086586608;0.17754769607714063;1.1266747311051566;9.999885990732581;0.8335052018834229;1.0448479672241555;1.0448463314818612;0.6659967373235027;-0.17128399728912275;0.6876633486943377
1.36016;1.1221355314945118;0.8336267883683331;0.7429021307055659;0.19966925459289084;0.1779316225931949;1.126850767455986;9.99988494060425;0.8335051418470742;1.0448479926204168;1.0448463772611256;0.6658917015264905;-0.17162399721536117;0.687646423755923
1.37016;1.1223019773508902;0.8336257122926535;0.7427912279058502;0.20012963333948025;0.1783155777718938;1.127025805771107;9.99988390124142;0.8335050778387975;1.0448480261243005;1.044846429082976;0.6657876649323978;-0.17196199714392685;0.6876301547713042
1.38016;1.1224674682260651;0.8336242270896007;0.742680628703333;0.20058899840526756;0.17869867335205558;1.127200846025483;9.999882877775985;0.8335050102017356;1.0448480677435847;1.0448464868657914;0.665683627581131;-0.17229999707497662;0.6876140712686472
1.39016;1.1226332384040176;0.8336231265539585;0.7425702224960242;0.20104808084563242;0.17908136464701907;1.1273748880019927;9.999881874620538;0.833504939386698;1.0448481175126978;1.0448465503212299;0.6655795894840456;-0.17263699700863203;0.6875979220841556
1.40016;1.1227977790206374;0.8336215861769991;0.7424602717552357;0.20150538381278832;0.1794625591981306;1.127548931246242;9.999880896312193;0.8335048658715908;1.0448481755586068;1.0448466190868833;0.6654755506215568;-0.17297299694494817;0.6875817056721024
1.41016;1.1229623245277152;0.833620400283852;0.7423506663129189;0.20196163929489044;0.17984271261086773;1.1277229751221012;9.999879947192266;0.833504790069983;1.0448482420736314;1.0448466928489715;0.6653725109998089;-0.17330899688391455;0.6875666402080758
1.42016;1.1231261852108647;0.8336179749609205;0.7422404417811819;0.20241609826671483;0.1802212686303308;1.1278960188917504;9.999879031300845;0.833504712267471;1.0448483172233207;1.0448467713971532;0.6652694706937486;-0.1736429968254857;0.6875512523946188
1.43016;1.1232897768094352;0.8336179356297425;0.7421325501613981;0.20287062636649497;0.18059982219703388;1.1280690618254854;9.999878153581388;0.8335046326004781;1.0448484010282393;1.0448468546046608;0.6651664298056661;-0.17397699676960462;0.6875360450456804
1.44016;1.1234536445229761;0.8336158783207764;0.7420227093107192;0.20332418737354646;0.1809773629389422;1.128241103292139;9.999877320743172;0.8335045511076394;1.0448484932700306;1.0448469423472744;0.6650643883856961;-0.17430999671620923;0.6875217316073281
1.45016;1.1236162802652985;0.8336145854144229;0.7419143913211887;0.2037763038219441;0.1813537090254477;1.1284131427432913;9.999876540387413;0.833504467830756;1.0448485934374125;1.044847034459495;0.6649623464274826;-0.17464199666523397;0.6875073426854948
1.46016;1.1237791911777097;0.8336136758381483;0.741806260471156;0.2042281327208924;0.18172964756201102;1.1285851796615958;9.999875819376824;0.8335043828910491;1.0448487007464053;1.0448471307197587;0.6648603039597905;-0.17497399661662247;0.687493131046121
1.47016;1.1239408693781339;0.8336119909984487;0.7416982803490967;0.20467937580826007;0.18210515688210419;1.1287562135675786;9.99987516287225;0.8335042965206527;1.0448488142984944;1.0448472307920573;0.6647582610830589;-0.17530499657035345;0.6874788415783766
1.48016;1.1241028217921898;0.833611369996293;0.7415910920089914;0.20512792684872297;0.18247811958454732;1.1289272440461449;9.999874574398532;0.8335042090373779;1.0448489332919761;1.0448473342068068;0.6646572178880692;-0.17563399652646025;0.6874651842307161
1.49016;1.1242647754203814;0.8336104238877836;0.7414836396285582;0.2055778287866335;0.1828521765446923;1.129097270727302;9.999874056517966;0.8335041207630939;1.0448490571316043;1.0448474404518706;0.6645561743992642;-0.17596299648501088;0.6874517011456097
1.50016;1.124425495371719;0.8336081827708754;0.7413758749916806;0.20602439816505294;0.1832233629546635;1.1292672932536894;9.999873611324803;0.8335040319469043;1.0448491854011772;1.044847549067105;0.6644551306082775;-0.17629199644605215;0.6874383925615661
1.51016;1.1245864884449353;0.8336075251322917;0.7412693643941081;0.20647101702892087;0.18359444227985297;1.1294363113114807;9.999873240700413;0.8335039427363478;1.044849317765236;1.0448476596396594;0.6643550865409726;-0.1766189964095748;0.6874257112552781
1.52016;1.1247465196963906;0.8336061192301624;0.7411628480600545;0.20691780866148105;0.1839657255463706;1.1296053246744662;9.999872946717405;0.8335038532122104;1.0448494538694253;1.0448477717504687;0.6642540422956374;-0.1769459963755276;0.6874122362367422
1.53016;1.1249065510602494;0.8336054088666374;0.741056975423913;0.20736234218279206;0.18433489470423725;1.1297743331814234;9.999872731989017;0.8335037634808606;1.0448495932740578;1.0448478849158596;0.664154998005241;-0.1772719963438355;0.6874006084580844
1.54016;1.1250656200852507;0.833603087579827;0.7409503297667118;0.2078055031509845;0.18470289546213517;1.1299423366800947;9.99987259953754;0.8335036737522881;1.0448497354541588;1.0448479985087928;0.6640549537551491;-0.17759699631439063;0.687387927412228
1.55016;1.1252246888024828;0.8336019840052304;0.7408447912292301;0.20824914998993824;0.18507122231870357;1.1301103349790278;9.999872552129991;0.8335035843372506;1.0448498798469827;1.044848111723045;0.6639559095372811;-0.17792099628703836;0.6873761237136349
1.56016;1.1253834850193702;0.8336012128417993;0.7407397513923639;0.20869097605664552;0.18543787007987023;1.1302783278502988;9.999872592035848;0.8335034956016699;1.0448500258577338;1.044848223642957;0.6638558652541127;-0.17824499626158102;0.6873635231083266
1.57016;1.125541590755541;0.8336003979289505;0.7406351503752786;0.20913132663959763;0.18580321529289745;1.1304453151103464;9.999872721762113;0.8335034079363711;1.0448501728362325;1.0448483333500975;0.6637578207390511;-0.1785679962378034;0.6873527630161633
1.58016;1.1256996962564552;0.8335983951140317;0.7405295169750635;0.2095714809550228;0.18616828119397671;1.1306112967272348;9.9998729443415;0.833503321716594;1.0448503201130728;1.0448484399810387;0.6636587757883332;-0.178889996215514;0.6873409444779469
1.59016;1.1258568393918051;0.8335971887346372;0.7404252465665834;0.21001093755501649;0.1865327816646494;1.130778272880107;9.999873262406746;0.833503237228646;1.0448504670442975;1.0448485427781882;0.6635607301873088;-0.1792109961945864;0.6873299971448043
1.60016;1.1260139825646005;0.8335963388677938;0.740321314598355;0.2104493330515977;0.18689623508634756;1.130943243925035;9.999873677299362;0.8335031546213414;1.044850612990926;1.0448486411768614;0.6634626837152543;-0.17953199617497567;0.6873192150024586
1.61016;1.1261713976420773;0.8335958667189783;0.7402175608682833;0.21088743024434156;0.18725927363469885;1.1311092102988458;9.999874189080119;0.8335030739525913;1.044850757309966;1.0448487348587747;0.663364636158694;-0.17985199615669825;0.6873083362321175
1.62016;1.1263275785029179;0.8335937623189168;0.7401131904777472;0.21132338268464812;0.18762050832489205;1.131274172439845;9.999874797171993;0.8335029952877292;1.0448508994051604;1.044848823698637;0.6632665873319433;-0.18017099613979565;0.687297359299091
1.63016;1.1264827968905704;0.8335924556107783;0.740010182069054;0.21175863221025398;0.18798117523960864;1.1314381307653891;9.999875501039845;0.833502918745002;1.0448510387812375;1.0448489076211378;0.6631695370858998;-0.18048899612430844;0.6872872475783722
1.64016;1.1266389773342012;0.8335910640807401;0.7399064878061501;0.21219245734498743;0.18834031297111137;1.1316020856986666;9.999876300493689;0.8335028444981948;1.0448511750557787;1.0448489864743613;0.6630724853109624;-0.18080699611027523;0.6872772974141004
1.65016;1.126794194741481;0.8335901303496321;0.7398038538868662;0.21262678266832624;0.18869995121828897;1.1317660376892689;9.999877195512568;0.8335027727660392;1.044851307925567;1.0448490600218718;0.6629754319297091;-0.18112299609776158;0.6872669814904567
1.66016;1.1269487201865822;0.8335891488106292;0.7397016530785473;0.21305961988595157;0.1890582805916946;1.1319299871672215;9.999878185797039;0.8335027037415425;1.044851437156963;1.0448491280572814;0.6628793768837631;-0.18143899608688593;0.6872577892806554
1.67016;1.1271029723873605;0.8335881641729379;0.7395996498442953;0.21349183222215803;0.18941599763345396;1.1320929345134438;9.999879270643756;0.8335026374958993;1.044851562616719;1.044849190492019;0.6627833201092681;-0.18175499607780787;0.6872487557201387
1.68016;1.1272572226428133;0.8335866704308256;0.7394972170114037;0.2139214318904158;0.18977129375562335;1.1322548801881387;9.999880449616455;0.833502573955964;1.0448516842528215;1.044849247310077;0.6626872615091086;-0.18206899607069374;0.6872393506422129
1.69016;1.127410779736828;0.8335856528764193;0.7393956818183953;0.21435229003144113;0.19012772018007254;1.1324178248780132;9.99988172347527;0.8335025129505893;1.0448518020446385;1.0448492985432583;0.6625912009703395;-0.1823829960656981;0.6872301017527781
1.70016;1.1275640630570427;0.8335837679720616;0.7392935770075986;0.21478097579421526;0.1904821634907461;1.1325787694157423;9.999883094051176;0.8335024542785832;1.044851915992251;1.0448493443373437;0.6624961383919846;-0.18269599606295767;0.6872217069787508
1.71016;1.1277176151326065;0.8335834621793036;0.7391927163616977;0.2152096951646541;0.19083648897129218;1.1327407145732786;9.999884563141576;0.8335023977439449;1.0448520261062717;1.044849384977339;0.6624010736797635;-0.18300799606257281;0.687213200484417
1.72016;1.127869930439988;0.8335815261150761;0.7390912404033965;0.21563625774549258;0.19118900942112171;1.1329016609637261;9.99988613163793;0.8335023430905568;1.044852132367433;1.0448494208814398;0.6623060067642562;-0.18331999606459862;0.6872048474901198
1.73016;1.128022513744956;0.8335811683081549;0.7389910077126491;0.21606285222483854;0.19154141140137057;1.1330626090474696;9.999887798821149;0.8335022899443717;1.0448522347163893;1.0448494526196572;0.6622109376328164;-0.18362999606906213;0.6871961134304014
1.74016;1.12817385973382;0.8335791800626406;0.7388901597414151;0.2164872875120763;0.19189200851074303;1.1332225591458829;9.999889561784311;0.8335022378762945;1.044852333121904;1.0448494808960327;0.6621168663268344;-0.18393999607597222;0.6871884943605222
1.75016;1.1283254729323493;0.8335784290418066;0.7387902529054812;0.21691295978800051;0.19224355618384273;1.1333825114423213;9.999891415959182;0.8335021864726971;1.0448524276567048;1.0448495064701055;0.6620227929545472;-0.1842499960853075;0.6871810265235763
1.76016;1.1284758481782087;0.8335775942577357;0.7386911015765372;0.21733560375908836;0.1925925310433011;1.1335414659755862;9.999893356278399;0.8335021353515211;1.0448525185014461;1.0448495300680083;0.6619287177147177;-0.18455799609701107;0.6871731728026468
1.77016;1.1286264899727445;0.8335755819571057;0.7385907514841334;0.2177588035453268;0.19294185389642873;1.133700422644537;9.99989537752803;0.8335020841654444;1.0448526058904506;1.0448495523195496;0.6618346408421962;-0.18486599611099247;0.6871654686179205
1.78016;1.12877712707739;0.8335754704487861;0.7384921077673937;0.21818006106804957;0.19328935796204186;1.1338593812584712;9.999897474000143;0.8335020326010479;1.044852690021851;1.044849573711354;0.6617415625096289;-0.18517299612712312;0.6871586077010002
1.79016;1.1289267968423402;0.8335734022522779;0.7383923824110499;0.21860112404227242;0.19363675748658568;1.1340173415925643;9.999899639039489;0.8335019803887347;1.044852771008778;1.0448495945690708;0.6616484827888873;-0.18547999614523306;0.6871518956390393
1.80016;1.1290761911078775;0.8335728818021477;0.7382942270225994;0.21902068674015826;0.19398277836812985;1.134175303336227;9.999901864618487;0.833501927313319;1.0448528489504811;1.044849615121572;0.6615554016847202;-0.18578499616511945;0.6871447918871769
1.81016;1.1292258520273528;0.8335715208208251;0.7381951716631698;0.21943959538707983;0.19432807781365452;1.1343332659886247;9.999904141489962;0.8335018731887271;1.0448529239718034;1.044849635578463;0.6614623192107066;-0.18608999618656924;0.6871378354647716
1.82016;1.1293745466950844;0.8335697498659858;0.7380964041300858;0.21985743837741867;0.194672504340663;1.1344902288790681;9.999906459830225;0.8335018177920458;1.0448529961054593;1.044849656104999;0.6613702354543786;-0.186393996209393;0.6871317176534335
1.83016;1.1295232385589424;0.8335692005366817;0.7379987397052761;0.2202757497248147;0.19501725142340443;1.1346471912978884;9.99990880940073;0.8335017608202024;1.0448530652045642;1.0448496767875244;0.661278150561263;-0.18669799623343275;0.6871257461734664
1.84016;1.1296709657536774;0.8335673729027628;0.737900593972505;0.22069144476689367;0.1953597551417398;1.1348031526100055;9.999911179128405;0.8335017019189027;1.0448531310115408;1.0448496976620931;0.661186064651747;-0.18700099625853972;0.6871196490452861
1.85016;1.1298186916035997;0.8335667671920959;0.7378035513575125;0.2211076064258948;0.19570257943682898;1.1349601123119821;9.999913557129013;0.8335016407556721;1.0448531932250895;1.0448497186854055;0.6610939777504814;-0.1873029962845694;0.6871134251412379
1.86016;1.1299664167281933;0.8335656460264761;0.7377060739916099;0.22152113779525823;0.19604298368153394;1.135115070051417;9.999915931561686;0.8335015771125348;1.0448532514604942;1.0448497396659178;0.6610028897830912;-0.18760399631138877;0.6871080353595985
1.87016;1.1301131790255283;0.8335649840107521;0.7376096528890983;0.22193514534590228;0.1963838851397896;1.13527102558434;9.999918291181023;0.8335015109337504;1.0448533052175026;1.0448497603021607;0.6609118006347227;-0.18790499633886876;0.6871027898081767
1.88016;1.1302599417819097;0.8335634665440392;0.7375124962859765;0.22234772934677038;0.19672343633042877;1.135424978653846;9.999920625045666;0.8335014422431343;1.0448533539056684;1.0448497803099674;0.6608207102034236;-0.18820399636688337;0.6870971408654486
1.89016;1.130406705646288;0.8335635115339032;0.7374167436380742;0.2227595685614916;0.1970622384139889;1.1355799289003847;9.99992292234946;0.8335013710244086;1.044853396836604;1.044849799502903;0.6607296184181339;-0.18850399639532722;0.6870919091733124
1.90016;1.1305525086197816;0.8335615978967615;0.7373199079903792;0.22317120176998387;0.19740093652352467;1.1357338758631554;9.999925172591444;0.8335012972325148;1.0448534332458508;1.0448498177865606;0.6606395252483813;-0.1888019964241244;0.6870872334727243
1.91016;1.1306973514908962;0.8335608235070897;0.7372247295396688;0.22358088783619617;0.19773799187273602;1.1358878190071322;9.99992736574748;0.8335012208937266;1.0448534624332593;1.0448498351396611;0.6605494306946633;-0.18909999645322334;0.6870827001304295
1.92016;1.1308431606044265;0.833559616573331;0.7371285626302653;0.2239903476246379;0.19807459062485866;1.1360407577509264;9.999929492896069;0.8335011421404656;1.0448534838625874;1.044849851598699;0.6604593347494563;-0.18939699648260386;0.687078033797689
1.93016;1.1309882813345462;0.83355955710697;0.7370338839758735;0.22439862103304706;0.19841017379629075;1.136193691477049;9.999931547005382;0.8335010611702104;1.0448534971422212;1.0448498671907702;0.6603692373633492;-0.18969299651228586;0.6870732334914019
1.94016;1.131132173749685;0.8335575294894;0.7369382908933656;0.22480592026816495;0.19874502522157075;1.1363466195107637;9.999933523271146;0.833500978221828;1.0448535020063303;1.044849881851982;0.6602801384456292;-0.18998899654231788;0.6870695357528861
1.95016;1.1312760714639936;0.8335558546582271;0.7368430322222635;0.2252121292169129;0.19907882692819545;1.1364985410934412;9.99993541924777;0.8335008935939938;1.0448534982926716;1.044849895420917;0.660190037891516;-0.1902839965727684;0.6870647417403407
1.96016;1.1314202451464497;0.8335545395262325;0.73674793839778;0.2256180103980662;0.1994122059241976;1.1366504553377612;9.999937234361271;0.8335008076493743;1.0448534859055312;1.0448499076731625;0.6601019355939238;-0.19057799660372404;0.687061732955986
1.97016;1.1315641551979303;0.8335544408301627;0.7366541185214401;0.2260235867454648;0.19974527793774555;1.136802361179339;9.999938968716062;0.8335007207812416;1.044853464849741;1.0448499183504507;0.6600128314304137;-0.19087099663527865;0.6870576255035116
1.98016;1.1317071093994429;0.8335530607357517;0.7365598160461825;0.22642652693942783;0.20007610589914257;1.1369532574052095;9.999940622680409;0.8335006333631025;1.0448534352925782;1.0448499272355753;0.6599237252747469;-0.1911639966675187;0.6870536572151406
1.99016;1.1318503409379734;0.8335529107033022;0.7364664479743945;0.22683068685258467;0.20040787999029244;1.137104142784743;9.999942197448581;0.8335005456918609;1.044853397542525;1.0448499342326738;0.6598356170393338;-0.1914559967005066;0.6870505097845534
2.00016;1.131992347328547;0.8335511333422038;0.7363724677226366;0.2272326552659352;0.2007378526894953;1.137254016276235;9.999943694766571;0.8335004579579214;1.0448533519601013;1.044849939336057;0.6597475066967382;-0.1917479967342724;0.6870475003070139
2.01016;1.1321346315151106;0.8335509251592079;0.7362797217408017;0.22763463068486392;0.20106770080075412;1.137404877228983;9.999945115736784;0.8335003702760904;1.0448532989063506;1.0448499425632032;0.6596593942788699;-0.1920379967688309;0.687044069632725
2.02016;1.132275691120333;0.8335478786247466;0.7361852942286649;0.22803407244360754;0.20139544752455862;1.1375537254457302;9.999946460682153;0.8335002827381055;1.0448532387470777;1.0448499439898957;0.659572279871978;-0.1923279968041879;0.6870417349613672
2.03016;1.1324179918302213;0.8335483753745654;0.7360932184200069;0.2284338543295919;0.20172319323201338;1.1377035610862143;9.999947730239763;0.8335001954386934;1.0448531718215912;1.0448499437944014;0.6594851635785772;-0.19261799684032566;0.687039535889501
2.04016;1.1325581054597267;0.8335461431287564;0.7360001834860554;0.22883265574177483;0.20205038239438003;1.1378513845108804;9.999948926086727;0.8335001084916707;1.0448530983824456;1.0448499422054731;0.65939804547077;-0.1929059968772004;0.6870369106867312
2.05016;1.1326994602308942;0.8335462424949381;0.7359084297614115;0.2292314569065586;0.20237726996782515;1.1380011961701;9.999950051002278;0.8335000220352891;1.0448530185702989;1.0448499394502577;0.6593109256118598;-0.19319399691474728;0.6870344189597213
2.06016;1.1328398603755256;0.8335450581908114;0.7358161920311918;0.22962761059609416;0.20270191107577767;1.1381479965795072;9.999951108694537;0.8334999361994667;1.044852932406953;1.044849935770771;0.6592238041238674;-0.19348199695288673;0.6870320603685407
2.07016;1.1329802686721384;0.8335438863056276;0.735723989051009;0.23002387565037152;0.20302656989373696;1.1382967862976392;9.999952103218778;0.8334998510719969;1.0448528398122472;1.0448499314201738;0.6591376812031736;-0.19376799699154154;0.6870302298890124
2.08016;1.1331194523761687;0.8335435129416275;0.7356333146623456;0.2304186179836974;0.20335002554995216;1.1384435658723335;9.999953038479639;0.8334997667031565;1.04485274064966;1.0448499265918476;0.6590515570647438;-0.19405399703065146;0.6870285299361454
2.09016;1.1332589132327364;0.8335419426827142;0.7355414320459188;0.23081389409136496;0.2036738243575804;1.13859133581979;9.999953918531283;0.8334996831216915;1.044852634741976;1.0448499213872706;0.6589654318913558;-0.1943389970701744;0.6870266773311313
2.10016;1.1333983814384883;0.8335407246600092;0.7354498829534007;0.23120806708945754;0.20399657036019272;1.138737096624419;9.999954748120627;0.8334996003259576;1.0448525218472122;1.0448499158677558;0.6588793058431224;-0.194623997110078;0.6870249538453957
2.11016;1.1335368936594947;0.8335390961070654;0.7353586185643861;0.23160113758302636;0.2043184381555344;1.1388838487291417;9.999955532510873;0.8334995182651936;1.0448524016485734;1.0448499101075277;0.6587941790878064;-0.1949079971503372;0.6870240345070144
2.12016;1.1336754123995818;0.8335390337916232;0.7352687571022685;0.23199344210390221;0.20463955195633202;1.13902959252319;9.999956276622436;0.8334994368528769;1.0448522737718333;1.0448499042072519;0.6587090517839902;-0.19519099719095157;0.6870229588126028
2.13016;1.133813667600252;0.8335381115487728;0.7351783322690758;0.23238353834461745;0.2049586886558317;1.1391753283264217;9.999956984495562;0.833499355976285;1.04485213779987;1.0448498982895296;0.658623924046275;-0.1954739972319569;0.6870220100494552
2.14016;1.1339512337551967;0.8335367810565103;0.7350880171170653;0.232773291704833;0.20527757106848443;1.1393200563760957;9.999957659536667;0.8334992754470086;1.0448519932917197;1.0448498925007983;0.658538795977607;-0.19575599727340673;0.6870209034200074
2.15016;1.1340888034453374;0.8335366794184003;0.7349988048053459;0.2331634904310147;0.20559676906806873;1.1394657767922791;9.999958304985917;0.833499194946085;1.0448518398258817;1.0448498869920722;0.6584536677367805;-0.19603699731535662;0.6870196379169472
2.16016;1.1342263755408464;0.8335345055254318;0.7349077839766828;0.23355190335263104;0.2059143152870993;1.1396094895297475;9.999958924307206;0.8334991140199552;1.0448516770492096;1.0448498818259973;0.658369539539344;-0.19631699735787536;0.6870191708537788
2.17016;1.1343632549829703;0.8335346894903455;0.7348193098368085;0.2339394352873584;0.20623113405112614;1.1397541944703415;9.999959521512759;0.8334990321162802;1.0448515047171056;1.0448498768405667;0.6582854116068944;-0.19659699740104145;0.687018828838053
2.18016;1.1344995966668212;0.8335333387671015;0.7347298490038249;0.23432642058960643;0.2065474925390819;1.1398978916730313;9.999960101363946;0.8334989486246545;1.0448513227221417;1.0448498715842378;0.6582012841554948;-0.1968759974449101;0.6870183255015366
2.19016;1.1346355129877361;0.8335331316106245;0.7346416886039911;0.23471294655728128;0.2068634477454991;1.1400415815034017;9.999960669488157;0.8334988629137492;1.0448511311171758;1.0448498653732794;0.658117157398507;-0.19715499748949747;0.687017946767566
2.20016;1.1347711594749506;0.8335305143102605;0.7345515951326906;0.23509813488850842;0.20717819779143545;1.1401842645267164;9.999961231931893;0.8334987744008463;1.0448509301397313;1.0448498574080947;0.6580340314936577;-0.19743299753478416;0.6870183632476179
2.21016;1.1349068049908397;0.8335310214356747;0.734464271488306;0.2354816761301975;0.20749142154912747;1.1403269413446484;9.99996179388579;0.8334986826115419;1.0448507202226427;1.0448498469013834;0.6579509065183436;-0.1977099975807193;0.6870186158545343
2.22016;1.1350414863633382;0.8335295686521971;0.7343758602214309;0.23586497867574965;0.20780453677592667;1.1404686125072816;9.999962358809125;0.8334985871816415;1.044850501987462;1.0448498331766591;0.6578677825354632;-0.19798599762724653;0.6870187036143954
2.23016;1.1351771301169309;0.8335288969896216;0.7342875299894259;0.23624838666860357;0.20811749428482948;1.1406112784977973;9.999962929214579;0.8334984878446091;1.0448502761972387;1.0448498157376545;0.6577846596507158;-0.1982619976743298;0.6870189141969258
2.24016;1.1353111157652915;0.8335289457719557;0.7342009223759955;0.2366293480455335;0.20842852650441837;1.140752939755938;9.99996350819295;0.8334983844068682;1.044850043664255;1.0448497943694426;0.6577025380217304;-0.19853799772193986;0.6870202052239307
2.25016;1.1354455268640682;0.8335266745864993;0.7341120117536868;0.23701063985545864;0.20873969817591723;1.1408945967319555;9.999964099670517;0.8334982767062054;1.0448498051932111;1.0448497691604217;0.6576194178331705;-0.19881199777003672;0.6870200833220398
2.26016;1.1355788176997235;0.8335275463200343;0.7340266089214048;0.23739168611342243;0.20905078617442166;1.1410352499373972;9.999964707509942;0.8334981646022419;1.0448495615403581;1.0448497403356067;0.657537299222224;-0.19908599781856964;0.6870210402292708
2.27016;1.1357125345376367;0.8335255609926192;0.7339384301477632;0.23777029319038917;0.20935957483608178;1.1411758998996402;9.999965335189874;0.8334980480238311;1.044849313300179;1.044849708078536;0.6574551822373881;-0.19935899786747047;0.6870218283491104
2.28016;1.13584528858288;0.8335256004298478;0.7338526717239152;0.23814845822866731;0.2096680792049674;1.1413155470913536;9.999965986580523;0.8334979270417451;1.0448490608471566;1.0448496725182093;0.6573740668865239;-0.19963199791665232;0.6870236938481563
2.29016;1.1359790064887736;0.8335236504716634;0.7337645543773387;0.23852726580903078;0.20997689869934574;1.1414561920291206;9.99996666661205;0.8334978018995594;1.0448488044551032;1.044849633817383;0.657291953189281;-0.19990399796603373;0.6870244319560767
2.30016;1.136111067022699;0.8335224186344927;0.7336781548808698;0.23890361701592583;0.21028378977195034;1.1415958353830657;9.99996738068667;0.8334976729758539;1.0448485444222153;1.0448495922159282;0.6572108412152635;-0.20017499801554997;0.6870259551821791
2.31016;1.1362428595304936;0.8335212093124552;0.7335919627863428;0.23927930335029152;0.21059007337235122;1.1417344778370129;9.999968133668137;0.8334975407040658;1.0448482810616921;1.0448495479751616;0.6571297311302362;-0.2004459980651254;0.6870275973897921
2.32016;1.1363749207749727;0.833520349839842;0.7335059192127987;0.23965463508209253;0.21089592303068452;1.141874119948053;9.999968929645693;0.833497405481199;1.0448480146356267;1.0448495012822179;0.6570486231923435;-0.200715998114647;0.6870290665434129
2.33016;1.136506713665958;0.8335210687069702;0.7334214514484515;0.24002842447098446;0.2112003930745967;1.1420127622487006;9.999969772025752;0.8334972676334466;1.044847745326007;1.0448494521867973;0.656968517709376;-0.20098499816396775;0.6870313177981274
2.34016;1.1366378114703652;0.8335182624395433;0.7333343441141196;0.24040360719908796;0.21150614605920737;1.1421504053628735;9.999970663428455;0.8334971274778935;1.0448474732798378;1.0448494005826583;0.6568884150160043;-0.20125399821292336;0.6870336865019778
2.35016;1.1367689088235364;0.8335189218277027;0.7332502996138206;0.24077591551758587;0.2118092980931355;1.1422880499880417;9.999971605263774;0.8334969853900281;1.0448471986748662;1.044849346243025;0.656807315469724;-0.20152199826134118;0.687034923467589
2.36016;1.1368997372259573;0.8335168317389344;0.7331640233424896;0.24114809724734523;0.21211231685026016;1.1424266968327195;9.999972597048567;0.8334968417899191;1.044846921736052;1.0448492888930374;0.6567282194703014;-0.2017899983090309;0.6870381895345606
2.37016;1.1370298696593628;0.8335186533091367;0.7330816496601171;0.24151849740636705;0.2124138266205522;1.142563346563479;9.999973636436424;0.8334966970796687;1.0448466427581158;1.0448492282269064;0.6566481274589706;-0.20205699835577945;0.6870403228976756
2.38016;1.137159732913373;0.833516168602519;0.7329956751112419;0.24188964889967068;0.2127159758821609;1.142699999780341;9.999974720368215;0.8334965516057276;1.0448463621776412;1.044849163878572;0.6565680398535254;-0.20232299840137463;0.6870422787405764
2.39016;1.137288899901587;0.8335151598571233;0.7329114600546244;0.24225833896598342;0.2130160195998487;1.142836657004854;9.999975846202561;0.8334964056876926;1.0448460806308444;1.04484909545921;0.6564889569953053;-0.20258799844562658;0.6870450116874408
2.40016;1.1374190290643296;0.8335149274313466;0.7328273197061528;0.2426271340876708;0.21331590437634596;1.1429733186722728;9.999977011858505;0.8334962596803459;1.0448457989607018;1.044849022648857;0.6564098791520524;-0.2028529984883725;0.6870478601808222
2.41016;1.1375472299588143;0.8335147377482403;0.7327444707503294;0.24299512831957998;0.21361537585619053;1.14310898516733;9.999978215332526;0.8334961139971475;1.0448455181793117;1.0448489452462768;0.6563308065281831;-0.20311799852949686;0.6870508242540214
2.42016;1.1376763924303233;0.833514105713227;0.7326606245271773;0.24336288881918594;0.21391439080052999;1.143244656882524;9.999979454471912;0.8334959691010277;1.0448452393925827;1.0448488631527006;0.6562517392573044;-0.20338099856894098;0.6870533118578073
2.43016;1.1378043213308486;0.8335118526842444;0.7325761588719245;0.24372841547878032;0.21421160393911895;1.1433803342339064;9.999980727166392;0.8334958254912348;1.04484496371194;1.0448487763378107;0.6561736774000569;-0.20364399860667207;0.687056868495393
2.44016;1.1379327835922528;0.8335123649464795;0.7324937909202085;0.24409502318256315;0.21450959676268316;1.1435150176579862;9.999982031383029;0.8334956836755386;1.044844692154938;1.0448486848448473;0.6560956209694321;-0.20390699864266218;0.6870605387021069
2.45016;1.138060707311172;0.833510472040138;0.732409666644186;0.24445952225800294;0.21480576810768542;1.1436497076197791;9.999983364920002;0.8334955441417633;1.0448444255504836;1.0448485888189223;0.6560175699635008;-0.20416899867688762;0.6870640250650629
2.46016;1.13818820043079;0.8335121367851447;0.7323289558440348;0.24482421108795455;0.21510211785341604;1.1437844046023795;9.999984725027591;0.8334954073329542;1.0448441645109312;1.0448484885019949;0.6559395243740804;-0.20442999870931308;0.6870673261403285
2.47016;1.1383151549935702;0.8335089595162549;0.7322443475846819;0.2451861129109248;0.21539605154027341;1.1439181090910129;9.999986107710283;0.8334952736046355;1.0448439094565414;1.0448483841922356;0.6558614841912355;-0.20468999873986865;0.6870704404481166
2.48016;1.138441678656152;0.8335089998006855;0.7321628531930721;0.24554942083317632;0.21569123309690066;1.144051821588622;9.999987507377421;0.8334951432035057;1.0448436606117122;1.0448482761978417;0.6557844494284043;-0.2049499987684527;0.6870746192351799
2.49016;1.1385686273324338;0.8335086171891586;0.7320807237940283;0.24591096921918026;0.2159847196274042;1.1441855426796423;9.999988917381462;0.8334950163209629;1.0448434179852761;1.044848164811997;0.6557074201407175;-0.20520999879496657;0.687078907346244
2.50016;1.138694877135308;0.8335081454060735;0.7319989753188346;0.2462709243410521;0.21627687076868427;1.1443182730591126;9.999990330619001;0.8334948931512789;1.0448431814168142;1.0448480503143696;0.6556303964225545;-0.20546799881935346;0.6870827061972858
2.51016;1.1388204276817766;0.833506905665141;0.7319170117870398;0.24663172284468954;0.21656982709410796;1.144451013430241;9.999991739719405;0.8334947738680437;1.0448429507029668;1.044847932986316;0.6555533784068625;-0.20572599884162332;0.687086611861846
2.52016;1.1389464027714842;0.8335052430089721;0.7318344139882386;0.24699076207722548;0.21686108963194076;1.1445837643836871;9.999993137002617;0.833494658595686;1.044842725694401;1.04484781314759;0.6554763662549649;-0.2059839988618686;0.6870906238035174
2.53016;1.139070981578715;0.8335067091285472;0.7317554699864589;0.24734875138621193;0.2171516283510874;1.1447155263465856;9.999994514575397;0.8334945474492348;1.0448425062779485;1.044847691195371;0.6554003601224625;-0.20624099888025876;0.6870953951873868
2.54016;1.139196251505573;0.8335034035417266;0.7316719025592777;0.2477071676789785;0.21744234245706381;1.144847299555429;9.99999586523574;0.8334944405656968;1.044842292339299;1.044847567603341;0.6553243601473238;-0.20649699889699752;0.6870999702131477
2.55016;1.1393208200624898;0.8335052219117655;0.7315932932056785;0.2480641207310992;0.21773183827040127;1.1449790840947305;9.999997183744714;0.8334943380886392;1.04484208379345;1.044847442897106;0.6552483664622465;-0.2067529989122747;0.6871046481233566
2.56016;1.1394448482753192;0.8335018574811334;0.73151049142617;0.2484195046572866;0.21801999283102788;1.1451098800100472;9.999998467168517;0.8334942401602868;1.0448418806289848;1.0448473176503554;0.6551723791840491;-0.2070079989262461;0.6871091271001553
2.57016;1.139569405770809;0.8335028072648704;0.7314311458607712;0.24877508229273726;0.2183081488677965;1.1452416873867162;9.999999714520186;0.8334941469216257;1.0448416829074096;1.0448471924755376;0.6550963984025516;-0.2072619989390303;0.6871134054884076
2.58016;1.1396927267732613;0.8335017944805011;0.7313508812506265;0.249129634467631;0.21859557486406953;1.1453715063274896;10.000000926334753;0.8334940585210401;1.0448414907283585;1.044847067966666;0.6550214241847303;-0.20751599895070463;0.6871187369460926
2.59016;1.1398163096434961;0.8335011105667234;0.7312707467436482;0.2494838201233871;0.2188825623886575;1.145502336870444;10.000002103824126;0.8334939751681243;1.0448413042092055;1.0448469446435187;0.654946456562361;-0.2077689989613043;0.6871238650083289
2.60016;1.1399396199568637;0.8335007859324168;0.7311911118313669;0.24983611248860185;0.21916787484029643;1.1456321789244333;10.000003247816327;0.8334938971624665;1.0448411234829857;1.044846822918314;0.6548714955045584;-0.20802199897082993;0.6871290907652517
2.61016;1.140061961616114;0.8334981444206431;0.7311100753778699;0.2501893611066893;0.2194541464506652;1.1457620322500124;10.000004358410026;0.8334938248477706;1.044840948694416;1.0448467030741595;0.6547965408871222;-0.2082739989792627;0.6871341105441434
2.62016;1.140184565631573;0.8335005076334459;0.7310332698884819;0.25053959481680693;0.21973765752166635;1.145890896491968;10.00000543587548;0.8334937585907326;1.0448407799912622;1.0448465853140663;0.6547215924626196;-0.20852499898658258;0.6871389227075275
2.63016;1.1403068978262927;0.8334969931332196;0.7309514931135127;0.2508914632113012;0.22002258937254404;1.1460207712698878;10.000006481943572;0.8334936988171272;1.0448406174921943;1.0448464698760251;0.6546476498769772;-0.2087759989927844;0.6871447822804893
2.64016;1.1404285288643146;0.8334989405665371;0.7308749650541971;0.25124063651124834;0.2203052281897152;1.1461496562851965;10.000007500121486;0.8334936460201249;1.0448404612516986;1.0448463571379512;0.6545737127571513;-0.20902599899787963;0.687150431843798
2.65016;1.1405498882494984;0.8334965690352047;0.7307948331864963;0.2515905616205853;0.22058851445102842;1.1462775513682162;10.000008495298779;0.8334936007058011;1.0448403112563087;1.0448462476577303;0.6544997807790236;-0.20927599900187305;0.6871561748302514
2.66016;1.140671510254992;0.8334960817004111;0.7307161947615732;0.25193923370069415;0.22087058732163825;1.146405456440153;10.000009473426672;0.8334935633287534;1.044840167411376;1.044846142085592;0.6544258536541016;-0.20952499900474206;0.6871617065125244
2.67016;1.1407918975388398;0.8334951907063293;0.7306380032606511;0.25228599047545575;0.22115115703253002;1.146533371389337;10.000010441103504;0.8334935342677062;1.0448400294928442;1.0448460409905138;0.6543529311082592;-0.20977299900644406;0.6871679784018393
2.68016;1.1409125482591929;0.8334946230301897;0.7305599366431482;0.25263237506220965;0.22143128710289886;1.1466612959226485;10.000011405063738;0.8334935138373799;1.0448398971122896;1.0448459447965317;0.6542790129012258;-0.21001999900693866;0.6871730851453267
2.69016;1.1410331959342814;0.8334940577815078;0.7304818847665717;0.25297884549262367;0.22171143106048155;1.1467882295599472;10.000012371743095;0.833493502308707;1.0448397697377434;1.0448458538725995;0.6542060988557187;-0.21026799900620666;0.6871795424209627
2.70016;1.1411535741758068;0.8334938520980961;0.7304043315254817;0.2533234164334684;0.2219899013345979;1.1469151717391877;10.00001334674272;0.8334934999174988;1.0448396467751648;1.0448457685569297;0.654133188871648;-0.21051399900425674;0.6871854803320645
2.71016;1.1412732533119154;0.8334928664514126;0.7303265535701493;0.25366881634855243;0.22226917337511115;1.147042121849114;10.00001433421859;0.833493506877267;1.0448395276311413;1.0448456890455495;0.6540602829165553;-0.21075999900111037;0.6871915104213946
2.72016;1.1413929305302886;0.8334922208002618;0.7302490863055884;0.25401307842409976;0.2225473886350057;1.1471680792069856;10.0000153363083;0.8334935234059867;1.0448394116939121;1.044845615345417;0.6539883809885354;-0.21100599899676245;0.6871985845906396
2.73016;1.1415116424195424;0.8334911518331933;0.7301718774093362;0.25435618214342154;0.22282471779618754;1.1472950430649858;10.000016352966306;0.8334935497189047;1.0448392983472548;1.0448455473132632;0.6539154830528708;-0.21125099899115637;0.6872044920646071
2.74016;1.1416310503555978;0.8334899836393724;0.730094148176108;0.25469706530371655;0.22309990700432503;1.1474200126714775;10.000017382816822;0.8334935860047411;1.0448391870482074;1.044845484648068;0.6538435889802173;-0.21149499898422228;0.687211135102062
2.75016;1.141749760852585;0.8334892564592795;0.730017263239546;0.2550391126350538;0.22337619385581312;1.147545987370027;10.000018424333387;0.8334936324559878;1.0448390773366847;1.0448454268817338;0.6537716985319161;-0.21173899897593754;0.6872178690468818
2.76016;1.1418675079226919;0.8334881064081938;0.7299406359496239;0.25537999886528706;0.22365159458748426;1.147670966632309;10.000019476095071;0.8334936892668466;1.0448389687822102;1.0448453734231011;0.6536998113550939;-0.21198199896634193;0.6872243853389153
2.77016;1.1419862198861979;0.8334877217058059;0.7298640744754313;0.2557209880943849;0.22392683931782734;1.1477959499776167;10.000020536531586;0.8334937565180572;1.0448388609536026;1.0448453236486677;0.6536279269523351;-0.21222499895551783;0.6872309915100924
2.78016;1.1421039697989606;0.8334872525930402;0.7297880667623718;0.25605959180704907;0.22420012712086065;1.1479209368707017;10.000021604299937;0.8334938340777012;1.0448387534091943;1.0448452769986738;0.6535570447113962;-0.21246699894356852;0.6872383290401644
2.79016;1.1422217221997073;0.8334867857847257;0.7297120727783719;0.2563982765431916;0.2244734295258952;1.1480449266654689;10.000022679307298;0.833493921622838;1.0448386457067194;1.044845232966155;0.6534851640061463;-0.2127079989306022;0.6872444943468792
2.80016;1.1423385140134112;0.833485558277073;0.729636040278936;0.2567370199759109;0.22474691689441187;1.1481689185593607;10.000023763190526;0.8334940187230996;1.044838537455607;1.0448451910415117;0.6534142842483327;-0.21294899891673177;0.6872516978451515
2.81016;1.142455309828364;0.8334846716362736;0.7295603178199237;0.2570746200503355;0.2250193481482316;1.148292911565095;10.00002485840416;0.8334941249052363;1.0448384283705945;1.0448451507834382;0.6533434048538094;-0.21318899890209203;0.6872586781816076
2.82016;1.1425721104128352;0.83348412615038;0.7294849056341441;0.2574110762454776;0.22529072338945233;1.1484159045736348;10.000025966742644;0.8334942396787888;1.0448383182984549;1.0448451119410251;0.6532725252072039;-0.21342899888684128;0.6872657448451238
2.83016;1.1426889166289018;0.8334839221348739;0.7294098040578533;0.2577463880559629;0.2255610426793687;1.1485398964860802;10.000027088593207;0.833494362562703;1.0448382072453914;1.044845074436386;0.6532026446783984;-0.21366799887113724;0.6872735373973735
2.84016;1.142804765491878;0.8334829586452155;0.7293346649838065;0.2580817554599271;0.2258315469844431;1.148661886314368;10.00002822301578;0.8334944931327856;1.044838095361863;1.0448450382331869;0.6531317626464479;-0.21390699885510658;0.6872804650323479
2.85016;1.1429206216976082;0.8334814513158685;0.7292590621464429;0.25841441495647155;0.22609962843186313;1.148784873220787;10.000029368110082;0.8334946310155693;1.0448379828519887;1.0448450032413812;0.6530618785085684;-0.2141449988388361;0.6872881168741067
2.86016;1.1430355219935138;0.8334800710011679;0.7291841977889597;0.25874869046749677;0.2263692615113781;1.14890685652884;10.000030521595948;0.8334947758232821;1.0448378699467296;1.0448449692758663;0.6529919917129904;-0.21438199882239295;0.6872955413195146
2.87016;1.1431513946545975;0.8334801346696733;0.7291099942905144;0.2590806190194869;0.2266365975398738;1.1490288357228609;10.000031681443492;0.8334949271466428;1.0448377570017884;1.0448449360173724;0.6529221017765423;-0.21461899880583357;0.6873030494569536
2.88016;1.1432665781825977;0.8334794154996071;0.7290355638802304;0.25941336340458854;0.2269047327075965;1.1491508104159434;10.000032846236703;0.8334950846024326;1.04483764452771;1.0448449029800628;0.652853208239546;-0.21485499878917994;0.6873112784411596
2.89016;1.1433815042328588;0.8334787261073567;0.7289613424718704;0.25974542148187507;0.22717226760956571;1.1492717802864167;10.000034015490733;0.8334952478252142;1.0448375330882804;1.0448448695052617;0.6527833106293888;-0.21509099877240584;0.6873186402240693
2.90016;1.1434954751068198;0.833477955476471;0.7288876780737574;0.2600750815839417;0.22743784436381895;1.149392745052915;10.000035189913051;0.8334954164286472;1.0448374232150854;1.044844834799509;0.6527144084745281;-0.21532599875546368;0.6873267210475684
2.91016;1.1436094550181612;0.8334771910339697;0.7288140328718762;0.2604048174462169;0.22770343520425362;1.1495137045059565;10.000036371016195;0.8334955900231988;1.0448373153586366;1.0448447980401576;0.6526455013005557;-0.21556099873832676;0.6873348834518762
2.92016;1.1437237103969415;0.8334764072666406;0.728740215510904;0.26073539224025494;0.22796965419017692;1.149634658508701;10.00003756028548;0.8334957682509363;1.0448372098382523;1.0448447585092167;0.6525765885956769;-0.2157949987210017;0.687342813322065
2.93016;1.143837709720556;0.8334763320537771;0.7286672018543154;0.2610628294199475;0.22823313042887033;1.1497546069551512;10.000038759053282;0.8334959507917451;1.0448371068528102;1.0448447156487346;0.6525076698369677;-0.2160289987035038;0.6873508238494415
2.94016;1.1439507553948578;0.8334742755008238;0.7285930853276652;0.2613899774330555;0.22849649412796236;1.1498745497978013;10.000039968748373;0.8334961373692;1.0448370065619734;1.044844669024898;0.6524397445707231;-0.2162619986858362;0.68735954953671
2.95016;1.144064077521283;0.833473424489411;0.7285198690167819;0.2617183013435628;0.22876078046028434;1.149993487171435;10.000041190149028;0.8334963277605562;1.0448369091886176;1.0448446183197182;0.6523708124332014;-0.2164939986679927;0.687367090711799
2.96016;1.144176180465907;0.8334725201340989;0.7284474051760418;0.2620434586518253;0.22902249291746307;1.1501134194543658;10.000042422503233;0.8334965217736318;1.0448368151366378;1.0448445633912269;0.652302873110816;-0.21672599864996997;0.687375659837539
2.97016;1.1442895241141038;0.8334723589268246;0.7283748240084315;0.2623694802364941;0.2292846625986462;1.1502323471799014;10.00004366391863;0.8334967191741514;1.044836725054829;1.0448445043040384;0.6522349263268229;-0.21695699863177953;0.6873839919494639
2.98016;1.144401649010849;0.8334714694814752;0.7283024055956312;0.2626947853765965;0.22954640034975424;1.1503512709401171;10.000044911975303;0.8334969196386655;1.0448366397606843;1.0448444412615785;0.6521669718748458;-0.2171879986134546;0.6873924019303624
2.99016;1.1445140509984197;0.8334712358626344;0.7282304075475421;0.2630184755879483;0.22980662150940062;1.1504691913346792;10.00004616342698;0.8334971228021195;1.0448365601058025;1.0448443744649787;0.6520990096685532;-0.21741799859504737;0.6874005734341997
3.00016;1.1446252347613786;0.8334702750933964;0.7281585732561124;0.2633414477625152;0.23006641024675997;1.1505871088925246;10.000047413916143;0.8334973283335936;1.0448364869039375;1.044844303992051;0.6520320397935577;-0.21764799857662104;0.6874097706278862
3.01016;1.1447376599590737;0.8334688309415685;0.7280855515305088;0.26366494661905676;0.23032635983341762;1.1507050240533057;10.00004865876095;0.8334975359677407;1.0448364208901837;1.044844229799675;0.6519650625117328;-0.21787699855824974;0.6874187277770015
