time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.02016;1.1448488672099373;0.8334685622722581;0.7280143564540545;0.26398561200489645;0.2305840296562882;1.1508229372572387;10.000049894279561;0.83349774551322;1.0448363626466224;1.0448441518474956;0.6518970781521263;-0.2181059985400335;0.6874268127593984
3.03016;1.1449593877701583;0.8334671716679783;0.7279426435145322;0.26430831010047456;0.23084356405677922;1.1509398489969522;10.000051118244729;0.8334979568426608;1.0448363125628015;1.044844070249736;0.6518300869815316;-0.21833399852209093;0.6874356045510601
3.04016;1.1450706185431903;0.8334672570223505;0.7278717938267987;0.2646278933884587;0.23110018553159142;1.1510567597869041;10.000052328991314;0.8334981698396575;1.0448362708838903;1.0448439853553444;0.6517640891836903;-0.21856099850452035;0.6874451016107027
3.05016;1.1451811622345718;0.8334665575997402;0.7278007211953754;0.26494828213516747;0.23135759974016493;1.1511736701803728;10.00005352439835;0.8334983843297654;1.0448362377762825;1.0448438977223422;0.6516970848880396;-0.21878799848737934;0.6874537247188993
3.06016;1.1452907529823995;0.8334654404963218;0.7277299149095368;0.2652674855244989;0.2316141221570745;1.151290580822106;10.000054701753225;0.8334986000551914;1.0448362133615694;1.0448438080356277;0.6516310741853295;-0.21901499847070205;0.6874633699324455
3.07016;1.1454013188403172;0.8334642049237468;0.7276584110535008;0.2655852253618765;0.23186912026837456;1.1514064924024314;10.000055857762565;0.833498816735591;1.044836197704335;1.0448437170030551;0.65156405716202;-0.21924099845453554;0.6874718224678342
3.08016;1.1455106660941028;0.833463471516098;0.7275881452946945;0.26590258041570614;0.23212398001869114;1.1515224056054918;10.000056988291586;0.8334990341659297;1.0448361907527512;1.044843625299672;0.6514980339354691;-0.2194659984389682;0.6874809771200128
3.09016;1.1456202896906034;0.8334627153874039;0.7275177097934107;0.2662207691342395;0.23237946263032408;1.151637321165048;10.000058088508489;0.8334992522441719;1.0448361923144887;1.0448435336198778;0.651432004667921;-0.21969099842412657;0.6874902047398431
3.10016;1.1457299242852788;0.8334626425005752;0.727447889580177;0.2665365735132483;0.23263281305372452;1.1517532398711574;10.00005915307355;0.8334994709335833;1.044836202155613;1.0448434426845694;0.651366969575843;-0.21991499841014794;0.687500133155278
3.11016;1.1458386059130135;0.8334618142078736;0.7273780411653578;0.2668524162604512;0.232886342235616;1.151868162440594;10.000060175944473;0.833499690220919;1.044836220140778;1.0448433531413073;0.6513009289450609;-0.22013899839714496;0.687509186943988
3.12016;1.1459472990053432;0.8334609936091215;0.7273082184482418;0.2671683283682545;0.2331398816304591;1.1519830893831287;10.000061150763601;0.8334999100697991;1.0448362462303622;1.0448432655676478;0.6512348831603209;-0.22036199838517118;0.6875179936175043
3.13016;1.14605573858868;0.8334596604370332;0.7272381357749942;0.2674807533868094;0.23339038201684675;1.1520970209546635;10.00006207183851;0.8335001303911678;1.0448362803234146;1.0448431805971938;0.651169832713631;-0.22058499837420736;0.6875278206580262
3.14016;1.1461644552584274;0.8334595305082162;0.7271689536321448;0.26779434802160146;0.23364179910898292;1.152211957217405;10.00006293435801;0.833500351045913;1.0448363220961885;1.044843098957459;0.6511047781467446;-0.2208069983641721;0.6875373999432838
3.15016;1.1462722195883475;0.8334586447278411;0.7270997426843704;0.2681079786378356;0.23389339439124895;1.1523258981993647;10.000063733736749;0.8335005718298116;1.0448363709575348;1.0448430213771875;0.6510397199796553;-0.22102899835493864;0.6875470522950845
3.16016;1.1463799957351632;0.8334581036065603;0.7270308514692215;0.268420449133908;0.23414392819518606;1.152438844055984;10.000064465401149;0.8335007924303122;1.0448364261337608;1.0448429484980237;0.6509756586990214;-0.22124999834635078;0.6875574030054495
3.17016;1.1464877836089622;0.8334579068289988;0.7269622798216102;0.26873175904153873;0.23439340044764392;1.15255279511418;10.000065125539772;0.8335010124145696;1.044836486765486;1.0448428808501002;0.6509105947929086;-0.22146999833822978;0.6875665576877904
3.18016;1.1465946188346272;0.8334557250067917;0.7268926074386803;0.2690427650783684;0.23464275595314904;1.1526657517760632;10.000065711743147;0.8335012312907751;1.0448365519208747;1.044842818859182;0.6508465287680779;-0.2216899983303756;0.6875767316126585
3.19016;1.1467014654904433;0.8334551156620613;0.7268243255847252;0.26935294695081374;0.234891344108471;1.1527787143989403;10.000066222430684;0.8335014486016411;1.0448366205666144;1.0448427629031223;0.6507814611230782;-0.22190999832259548;0.687586031690247
3.20016;1.1468083234185837;0.8334548506116065;0.7267563627881504;0.26966196652369;0.23513887025588437;1.152891683285526;10.000066655693129;0.8335016639927378;1.044836691601172;1.0448427134105869;0.6507173923383287;-0.2221289983147451;0.6875960280534555
3.21016;1.1469151923782699;0.8334545924639769;0.7266884246382219;0.26997105211343986;0.23538640567230842;1.1530036587103396;10.000067009081631;0.8335018772494327;1.0448367639778178;1.0448426709176746;0.6506533228974704;-0.22234699830673751;0.6876057731810905
3.22016;1.1470213727030663;0.8334538813598942;0.7266205530374927;0.27027970295651654;0.23563365751823942;1.153115640845849;10.000067280325663;0.8335020883146865;1.0448368367942635;1.0448426359995149;0.650590253238297;-0.22256499829853338;0.6876165359889322
3.23016;1.1471272986058758;0.833452320940744;0.7265521268484378;0.27058608890573294;0.23587894170595974;1.153227629655015;10.000067467917635;0.8335022972897469;1.0448369092625818;1.044842609085226;0.6505261836738738;-0.22278299829014647;0.687626424139437
3.24016;1.1472332349066352;0.8334519977445451;0.7264847967755252;0.27089287686641406;0.23612452924912525;1.153339624852721;10.000067571457084;0.8335025043869225;1.044836980646268;1.0448425903401646;0.6504631144189316;-0.2229999982816421;0.6876370057834567
3.25016;1.1473382172124031;0.8334512579675214;0.7264177312040045;0.27119846406895015;0.23636922208354108;1.15345062597267;10.00006759191107;0.8335027098229278;1.0448370502310584;1.0448425797274083;0.650399045665709;-0.2232159982731007;0.6876463882568449
3.26016;1.1474441739160322;0.8334512908747598;0.7263507450166511;0.2715041501814179;0.236613756367186;1.153561632539665;10.00006753156478;0.8335029137044518;1.0448371172984723;1.0448425771274974;0.6503359776326038;-0.22343199826457888;0.6876567876417645
3.27016;1.1475494406973674;0.8334496427443175;0.726282752783085;0.27180905944858264;0.2368577121118178;1.1536726442076117;10.000067393618332;0.8335031159682266;1.044837181130456;1.0448425824419372;0.6502729106007293;-0.22364699825610815;0.6876669330446209
3.28016;1.147653487465084;0.8334485074958304;0.726216001037414;0.2721135690423519;0.2371015282037698;1.1537826607412938;10.000067181796126;0.8335033164190842;1.044837241096523;1.0448425956994352;0.6502108449060802;-0.22386199824772568;0.6876780949008763
3.29016;1.1477585070273453;0.8334488213116078;0.7261499169247081;0.2724157172065748;0.23734304290040012;1.153892681901998;10.000066900343034;0.8335035148235748;1.0448372967679904;1.0448426170988399;0.6501477808872365;-0.22407699823949803;0.6876883823414105
3.30016;1.1478628347621813;0.8334480087003208;0.7260833090447869;0.27271988285068866;0.2375864156251222;1.1540027073547285;10.000066554010155;0.8335037109440286;1.0448373479739095;1.0448426469211685;0.6500857188459829;-0.22428999823151996;0.687699034324898
3.31016;1.147966905205363;0.8334479190138797;0.7260175128996341;0.27302088635016397;0.23782704429916768;1.1541127366985935;10.000066148097693;0.8335039045247057;1.0448373947701761;1.0448426853980248;0.6500226590424153;-0.22450399822389994;0.6877091379784162
3.32016;1.148070018153302;0.833445847176885;0.7259506140778582;0.27332157543125124;0.23806755534390858;1.1542227695956646;10.000065689016202;0.8335040953402796;1.0448374373019718;1.044842732675236;0.6499606017077405;-0.22471699821674393;0.6877199316771838
3.33016;1.1481743663537762;0.8334457415701373;0.7258846644752995;0.27362346297543344;0.23830881171761253;1.1543318058428593;10.000065183915265;0.8335042832818368;1.0448374756121626;1.044842788852641;0.6498985470502889;-0.22492899821014586;0.6877304696624988
3.34016;1.1482774913824756;0.8334452585347937;0.7258191760954528;0.27392337965200153;0.23854856283921222;1.1544408453325785;10.000064638792571;0.8335044683575106;1.0448375095570477;1.0448428540086934;0.6498374952625847;-0.2251409982041951;0.6877420237068854
3.35016;1.1483808859252516;0.8334450849697096;0.7257538024103397;0.2742228888424673;0.23878786057445955;1.154548887943589;10.000064057504096;0.8335046505968308;1.0448375388843305;1.0448429282218175;0.6497754465212118;-0.2253519981990024;0.6877523765973668
3.36016;1.1484830559531294;0.8334433032484527;0.7256878168340709;0.2745200880554546;0.23902535903605746;1.1546579334712503;10.000063442370019;0.8335048300039232;1.0448375633720295;1.0448430115835012;0.6497134009692425;-0.2255629981947206;0.6877628006769605
3.37016;1.148586458530981;0.8334431485846722;0.7256224829628887;0.2748197165360834;0.23926467360603612;1.15476598168234;10.000062794560016;0.8335050066368903;1.0448375829271321;1.0448431041357884;0.6496523587344304;-0.2257729981915214;0.6877739124123053
3.38016;1.1486886355111248;0.8334429537852931;0.7255579014814755;0.27511614072231916;0.23950141120909316;1.1548740323489803;10.00006211413514;0.833505180650572;1.044837597607064;1.0448432057701;0.649591319957723;-0.2259829981895381;0.687785094689563
3.39016;1.148790115145952;0.8334419656731035;0.7254930822106501;0.2754133471798434;0.23973893334348187;1.1549810851733533;10.000061400842862;0.8335053521816622;1.0448376075812211;1.0448433161973503;0.6495302847434805;-0.2261919981888339;0.6877960186139432
3.40016;1.1488922971712208;0.8334421260979451;0.7254288309908198;0.2757086571317209;0.2399746163626359;1.1550891397230498;10.00006065520492;0.8335055212340691;1.0448376130896508;1.0448434350046492;0.6494692530865194;-0.22640099818942822;0.687807012476375
3.41016;1.1489937808690416;0.8334402607632895;0.7253632690443061;0.27600441099233786;0.24021079017828348;1.155196195438292;10.00005987854574;0.8335056877199217;1.0448376144264069;1.0448435617330887;0.6494092248851266;-0.22660999819135005;0.6878190205514552
3.42016;1.1490952660217146;0.8334399716807115;0.7252990893545398;0.27629932841178567;0.24044619454527014;1.1553032516895338;10.000059071798344;0.833505851559579;1.0448376118738472;1.0448436959468927;0.6493482000338183;-0.22681699819467677;0.687829495038765
3.43016;1.1491964882156271;0.8334400679447743;0.7252354220999667;0.2765923085746787;0.24067992723172307;1.1554093078432526;10.000058234399406;0.8335060126874613;1.0448376055905622;1.044843837267016;0.6492881785001836;-0.2270249981995378;0.687841312722147
3.44016;1.1492970112216276;0.8334393681580394;0.7251715144799744;0.2768860680900633;0.24091444404761225;1.155516363305516;10.000057364711171;0.8335061710179409;1.0448375956090794;1.0448439853135294;0.6492271603215451;-0.22723199820607784;0.6878519259004249
3.45016;1.1493984997060198;0.8334382067687388;0.7251066073589209;0.27717958796882924;0.24114850947339417;1.1556224175443353;10.000056461593203;0.8335063264737549;1.044837581982472;1.0448441395966495;0.6491671455779687;-0.22743799821441094;0.6878632215963332
3.46016;1.1494977961309052;0.8334374738086843;0.7250434671839777;0.2774701928843801;0.24138045875991598;1.1557274700932432;10.000055524849857;0.8335064790051019;1.044837564915172;1.044844299484249;0.6491081343990516;-0.22764399822461104;0.6878755296146589
3.47016;1.1495983222724107;0.833437132330629;0.7249799032298103;0.2777628901707173;0.2416139304364906;1.1558335205663195;10.000054553915318;0.8335066285314636;1.044837544758978;1.0448444642592893;0.6490481269786575;-0.22784899823672294;0.6878866314332691
3.48016;1.1496988496738603;0.8334374720481104;0.724916942558444;0.278053179735135;0.24184526777235058;1.1559385686900392;10.00005354724096;0.8335067748837417;1.0448375219221835;1.0448446331680787;0.6489881235822075;-0.22805399825075984;0.6878978017124392
3.49016;1.1497984139288695;0.8334358228673552;0.7248528709507345;0.27834314596982357;0.24207648734484635;1.1560436142970665;10.000052503347064;0.8335069178146974;1.0448374967589982;1.0448448054659034;0.6489291245381402;-0.22825799826670815;0.6879096523634558
3.50016;1.1498979795423745;0.8334354120025419;0.7247898871374078;0.2786335050351422;0.24230800947955974;1.1561486572817024;10.000051421268182;0.8335070570075089;1.044837469515595;1.0448449805136986;0.64887013018211;-0.2284619982845415;0.6879215714433444
3.51016;1.1499965818145037;0.833434581484576;0.7247271568363061;0.2789226445127318;0.24253863564586964;1.156253697587434;10.000050299813026;0.8335071920347378;1.0448374403834775;1.04484515784942;0.6488101407569375;-0.22866599830421253;0.6879326160738044
3.52016;1.1500958856269738;0.8334349004484837;0.724664994653293;0.27920988600149194;0.24276742558743264;1.1563577352426961;10.000049137331379;0.8335073223421706;1.0448374095898183;1.04484533714131;0.6487511563583136;-0.22886899832564064;0.6879443400755738
3.53016;1.150194489274035;0.8334331875252318;0.7246015170069987;0.2794975650265141;0.2429967062478331;1.1564617703740256;10.000047932045835;0.8335074472920821;1.0448373774556763;1.0448455180951512;0.6486931769876518;-0.22907099834871836;0.6879567422936368
3.54016;1.1502930928914459;0.8334330511966422;0.7245394193912508;0.2797844027109665;0.24322521823832177;1.1565658031629884;10.000046682277475;0.8335075662336348;1.0448373443650434;1.044845700458971;0.6486342026054549;-0.22927299837332962;0.6879682690955196
3.55016;1.1503916959381275;0.8334332590809023;0.7244776298027837;0.2800700613862703;0.24345266840012955;1.1566698337944792;10.00004538670442;0.8335076785339633;1.044837310654712;1.0448458840643902;0.6485752331199521;-0.2294749983993685;0.6879798633959514
3.56016;1.1504893332139434;0.833431478154736;0.724414727381939;0.28035539248264446;0.24368000151718572;1.1567728624224018;10.00004404437335;0.8335077835440178;1.0448372765547083;1.0448460687598005;0.6485172683909282;-0.22967599842673747;0.6879921338105852
3.57016;1.1505869686702301;0.8334309378388333;0.7243529115334926;0.28064111366567285;0.243907637618719;1.1568758891317572;10.000042654587075;0.8335078805885641;1.0448372421887366;1.0448462543191688;0.6484593082485497;-0.2298759984553306;0.6880041364563652
3.58016;1.150684601778941;0.8334307428174048;0.7242914037332885;0.2809256543416677;0.24413421184321654;1.1569789138984166;10.000041217393807;0.8335079690154745;1.044837207573278;1.0448464404525635;0.6484013524907208;-0.23007599848502588;0.6880162047200912
3.59016;1.1507822321752472;0.8334308935529572;0.7242302041797839;0.2812090140811096;0.24435972416172688;1.1570809365810988;10.000039734031109;0.8335080482144106;1.044837172667925;1.044846626859152;0.6483434009004306;-0.23027599851568892;0.6880283384467435
3.60016;1.1508788950441156;0.8334290567740434;0.7241678922817031;0.28149204385229165;0.24458511928858412;1.1571839569454925;10.000038206488222;0.8335081175737552;1.0448371374827463;1.0448468132207998;0.6482854532694444;-0.23047499854717468;0.6880402024874107
3.61016;1.1509758184635555;0.8334287545890023;0.7241067554514062;0.28177499176864146;0.244810352170876;1.1572859747050508;10.000036636866644;0.833508176486777;1.0448371021642766;1.0448469991140417;0.6482285093730733;-0.2306739985793359;0.6880530731857878
3.62016;1.1510724749670753;0.8334285069414697;0.7240458391385278;0.2820572279944076;0.24503498778015842;1.1573869896002713;10.000035027181962;0.8335082244295011;1.04483706700622;1.04484718390717;0.6481705689291124;-0.23087199861204094;0.6880647304444977
3.63016;1.151169127770671;0.8334286059727837;0.7239852311392522;0.2823382816546627;0.24525856127409268;1.1574890014603656;10.000033379752725;0.8335082609924725;1.0448370323524196;1.0448473667310592;0.6481136315856424;-0.23106999864516556;0.6880773931723342
3.64016;1.1512648116003537;0.8334270545622112;0.7239238032966292;0.2826177692203873;0.2454809455940345;1.1575900101994148;10.000031697805637;0.8335082858782178;1.0448369984626669;1.0448475465299236;0.6480566969222845;-0.23126699867856698;0.6880897830058694
3.65016;1.1513604903443169;0.8334267462157634;0.7238634625253184;0.28289764406640705;0.24570363246886656;1.1576920158697808;10.000029985463428;0.8335082989450106;1.0448369654845502;1.044847722162377;0.6479997644708064;-0.23146399871208664;0.6881022355250647
3.66016;1.1514564266313185;0.8334264001245869;0.7238029309819812;0.28317833207229914;0.245926935541022;1.1577920187474071;10.000028247484478;0.8335083002370238;1.044836933515154;1.0448478925243927;0.6479428337861204;-0.23165999874556792;0.6881144142728307
3.67016;1.1515520927287501;0.8334264457054325;0.7237429132972069;0.28345707281801147;0.24614857008040955;1.1578930192646621;10.000026489346906;0.8335082899193137;1.0448369026295237;1.044848056648158;0.6478859045390245;-0.23185599877886004;0.6881266556141042
3.68016;1.1516467867861644;0.8334248386821415;0.7236820752970485;0.2837342448116069;0.24636901539375683;1.1579930178698985;10.00002471728142;0.8335082682030716;1.0448368728591944;1.0448482137382398;0.6478289765634093;-0.232050998811819;0.6881386226038508
3.69016;1.1517414731708748;0.8334244733047563;0.723622324198103;0.2840118027626943;0.24658976305211755;1.1580930150088187;10.000022937972288;0.8335082353443637;1.0448368441830216;1.0448483631491896;0.6477730498484724;-0.23224599884431313;0.6881515934979764
3.70016;1.1518364152355478;0.8334244042840128;0.7235626738342291;0.28428893786432097;0.24681005446542617;1.158193011231849;10.00002115806698;0.8335081916076509;1.0448368165481996;1.0448485044089473;0.647717124502121;-0.23244099887623648;0.6881646270485705
3.71016;1.1519310865041723;0.8334231543127971;0.7235021727128754;0.2845650213465834;0.2470294567961907;1.1582930072766995;10.000019383746581;0.8335081371717814;1.0448367898772524;1.0448486373010306;0.6476612006977125;-0.2326349989075228;0.6881773854782043
3.72016;1.1520257505462963;0.8334234820728889;0.7234430504154787;0.2848402551814587;0.24724808926924946;1.1583920039917017;10.00001762045372;0.8335080721261127;1.0448367640445808;1.0448487618226723;0.6476052786276749;-0.23282799893814218;0.688189868190564
3.73016;1.1521197060984445;0.8334233412246755;0.7233839709965133;0.28511501656268595;0.24746643011948477;1.1584920021970668;10.00001587290182;0.8335079965568574;1.0448367388467585;1.0448488780252703;0.6475493584729843;-0.23302099896808753;0.6882024131771386
3.74016;1.1522133917258701;0.8334232540158919;0.7233251124642659;0.28538906191461555;0.24768417409389457;1.1585910026636537;10.00001414550491;0.8335079106110886;1.0448367139730113;1.0448489859299805;0.6474934403637831;-0.23321399899736617;0.6882150207026974
3.75016;1.1523063695267497;0.833421125272558;0.7232649314779775;0.28566353140671114;0.24790240504360844;1.1586890061468735;10.000012442815777;0.8335078145140412;1.0448366889783027;1.0448490855036459;0.6474375243338174;-0.23340599902600145;0.6882273519586661
3.76016;1.1524000430372803;0.8334213855599499;0.7232063921899986;0.28593643493762966;0.2481190939565815;1.1587880133301065;10.000010769659559;0.8335077085331563;1.0448366632829378;1.0448491766117298;0.6473826103047401;-0.2335979990540242;0.688240686563159
3.77016;1.1524930094422507;0.833421175674572;0.7231478937328153;0.2862088633070234;0.24833548933783053;1.1588860247291246;10.000009131168756;0.8335075929067828;1.0448366362335761;1.0448492589832226;0.6473276981077188;-0.23378899908145295;0.6882537444147653
3.78016;1.1525857075773736;0.833419784315394;0.7230885436708997;0.28648023759386987;0.24855099446174522;1.15898404068106;10.000007532594774;0.8335074678316113;1.0448366072112791;1.044849332196625;0.647272787509937;-0.2339799991082993;0.6882668650593667
3.79016;1.152678663917442;0.8334195832735898;0.7230300697890997;0.28675275768538444;0.2487674041938478;1.1590820614341053;10.000005979068973;0.8335073335073763;1.0448365757032145;1.0448493957486353;0.6472178782234358;-0.23416999913459022;0.6882797086044371
3.80016;1.1527703878096902;0.8334193468633089;0.7229723439153547;0.28702203916877983;0.24898123627161534;1.15917908726853;10.00000447584452;0.8335071901203026;1.0448365413037002;1.0448494492292928;0.647162969912307;-0.23435999916037686;0.6882926149107008
3.81016;1.152863335119759;0.8334194899940477;0.7229141860906604;0.28729341497313504;0.24919658647160425;1.1592761185351033;10.000003028278893;0.8335070377724125;1.0448365036896778;1.0448494923932226;0.6471080622172024;-0.2345489991857354;0.688305243230118
3.82016;1.1529553133313866;0.8334183105048429;0.7228554953702234;0.287561977340205;0.2494096708918741;1.1593741555674226;10.000001640686257;0.833506876492626;1.0448364626210693;1.0448495250946876;0.6470531548083929;-0.23473799921075814;0.6883179336713555
3.83016;1.1530470243231334;0.8334180826833673;0.7227978046604775;0.28783139469226043;0.24962351977838396;1.1594701985637752;10.000000314920625;0.8335067063110713;1.0448364179886127;1.0448495472888704;0.6469992474706521;-0.23492699923552604;0.6883316259704872
3.84016;1.153138029186639;0.833417716089163;0.7227404437155002;0.28809909686386154;0.24983599900230677;1.1595672475398393;9.99999905004296;0.833506527256798;1.0448363698221947;1.0448495590687867;0.6469453401662087;-0.23511499926008794;0.688345038125691
3.85016;1.153229994787859;0.8334168764898465;0.722682078624331;0.2883665578068928;0.2500480257023561;1.1596633023683882;9.99999784329539;0.8335063393042574;1.0448363182000908;1.0448495606506059;0.6468914330168498;-0.23530199928447065;0.6883581690282653
3.86016;1.1533207289548446;0.8334165612648261;0.7226249487403121;0.2886335858844676;0.2502599087802697;1.159759362843735;9.999996691492465;0.8335061423682247;1.0448362631845203;1.0448495523532768;0.6468375262406956;-0.23548999930870035;0.6883717017369536
3.87016;1.153411722501721;0.8334165306926777;0.7225679123782333;0.2889001847643838;0.25047132825682594;1.1598554286868523;9.99999559178661;0.8335059363546653;1.0448362048474908;1.0448495345481323;0.646783620105392;-0.23567599933280103;0.6883846096110122
3.88016;1.1535017478839875;0.8334157358288762;0.7225108295702621;0.2891667757030905;0.2506829160024983;1.159951499488804;9.99999454174667;0.8335057212650742;1.0448361433250786;1.044849507591039;0.6467297148984559;-0.23586299935677252;0.6883979185809997
3.89016;1.1535927349779886;0.8334148024635486;0.722453034443189;0.2894318888910856;0.25089297867503846;1.160046574708986;9.999993539314923;0.8335054973065132;1.0448360788923157;1.044849471815906;0.6466758109143753;-0.2360479993805761;0.688410600448199
3.90016;1.1536824915693331;0.8334147303179341;0.7223967668760874;0.2896953302453858;0.25110182510081647;1.1601426537902597;9.999992582618207;0.8335052649118126;1.044836012027042;1.0448494275697344;0.6466229084448936;-0.23623399940413783;0.6884246220572224
3.91016;1.1537725082316312;0.8334146042303238;0.7223403002025666;0.28995957748332774;0.2513112791852716;1.1602377362686083;9.999991669415095;0.8335050246843388;1.0448359433970091;1.0448493752385444;0.6465700077222887;-0.23641899942737482;0.6884383576393547
3.92016;1.1538615575363094;0.8334124764706832;0.7222827150555212;0.29022347778274693;0.2515206092590449;1.1603318217628487;9.999990796614837;0.8335047773813872;1.0448358738076784;1.0448493152635612;0.6465161088760701;-0.2366029994502404;0.688450867064511
3.93016;1.1539515694388915;0.8334126838242049;0.7222265620270342;0.2904865730920591;0.2517289981161833;1.160426909878922;9.999989960521415;0.8335045239573283;1.044835804111912;1.0448492481412086;0.646463211984555;-0.23678699947276285;0.6884643714598044
3.94016;1.1540406143561412;0.8334124635061916;0.7221706544212709;0.29074842006620094;0.2519364827374415;1.1605210001504636;9.999989157859874;0.8335042655359793;1.0448357350445021;1.0448491743714545;0.646410317127814;-0.23697099949505773;0.6884779313312073
3.95016;1.154129657344145;0.8334110046997019;0.7221136854495717;0.29100997197146034;0.2521436791636153;1.1606150920519003;9.999988386732957;0.8335040032792144;1.0448356670994157;1.0448490943719393;0.6463584243696712;-0.23715399951731378;0.6884921407542293
3.96016;1.1542186985240384;0.833410782448789;0.7220577991982658;0.291271902256383;0.2523511710422768;1.1607091850007742;9.999987646467929;0.8335037382856398;1.0448356005486539;1.0448490084245416;0.6463055337382757;-0.237336999539761;0.6885054657099594
3.97016;1.15430773806034;0.8334108966070406;0.7220022150854497;0.2915326366578665;0.2525575945558792;1.1608032783807802;9.999986936413311;0.8335034715531257;1.0448355355447312;1.0448489166850679;0.6462526452350169;-0.23751899956263894;0.6885184999155731
3.98016;1.154395811323829;0.833410584547919;0.7219468754368679;0.29179212056043896;0.2527631139536725;1.1608963716173812;9.999986254876253;0.8335032039360641;1.0448354722144877;1.0448488192458172;0.6462007588282429;-0.23770099958616597;0.6885325261967389
3.99016;1.1544838837322215;0.8334090351304065;0.7218904737068529;0.2920513088146998;0.252968345651054;1.1609894641853464;9.999985599124997;0.8335029361044691;1.0448354107157551;1.0448487161780222;0.6461488744192475;-0.23788299961050857;0.6885466057543208
4.00016;1.1545719559756462;0.8334090608374403;0.7218354457128132;0.29230963701096485;0.253172800950734;1.1610825555638222;9.999984966031748;0.8335026685483619;1.0448353512694954;1.0448486075076084;0.6460969918047185;-0.2380639996357695;0.6885603927961718
4.01016;1.1546600288407936;0.833409087609904;0.721780427516917;0.29256800626658813;0.25337726057647386;1.161175645237025;9.999984352407733;0.8335024016155875;1.0448352941358348;1.0448484932238875;0.6460451106784143;-0.23824499966200344;0.6885742325523847
4.02016;1.154747138129444;0.8334071146540771;0.7217242891148922;0.2928260247291529;0.25358159725858076;1.1612677327074794;9.999983754948895;0.8335021355560976;1.0448352395463871;1.0448483733605904;0.645993230698451;-0.23842499968923864;0.6885877788345269
4.03016;1.1548342494980928;0.8334067179623887;0.7216695236570494;0.2930831824661488;0.2537851581327048;1.1613608174840813;9.999983170225352;0.8335018705758029;1.0448351876698772;1.0448482480317387;0.6459413515426657;-0.2386039997174925;0.68860103096021
4.04016;1.1549213635320288;0.8334066598325873;0.7216150586046264;0.2933391426082703;0.2539876519432124;1.1614528990531032;9.999982595049993;0.8335016068849528;1.0448351386205155;1.0448481173766577;0.6458904728987725;-0.2387839997467777;0.6886156197048952
4.05016;1.1550084806087668;0.8334053655685534;0.7215595299435071;0.2935948067155093;0.2541898597446967;1.1615449768942332;9.999982027037467;0.8335013447226286;1.0448350925031045;1.0448479814917857;0.6458385944630881;-0.23896299977709243;0.6886289758343421
4.06016;1.1550956009234719;0.8334056488733719;0.7215053732328232;0.2938496095500405;0.2543912924564658;1.1616360505902115;9.999981464311977;0.8335010843867536;1.0448350494611724;1.044847840437318;0.6457877159690467;-0.23914099980841175;0.6886429743785918
4.07016;1.1551817596039744;0.8334051723129753;0.7214511668544054;0.29410439634631763;0.25459289475898317;1.1617281199160863;9.9999809044258;0.8335008262660001;1.0448350096205572;1.0448476943378617;0.6457368371921722;-0.23931899984070956;0.6886570240812717
4.08016;1.1552681840043835;0.8334049791910741;0.7213970470152659;0.2943587474266567;0.2547940332731818;1.1618191848052215;9.999980344072647;0.8335005708058028;1.044834972987985;1.0448475434700302;0.6456859579223805;-0.23949699987398634;0.6886711248896628
4.09016;1.155354349908577;0.8334036077820317;0.7213420756645397;0.2946120388666297;0.25499428373102906;1.1619102453169454;9.999979779741578;0.8335003184214765;1.0448349395074967;1.0448473882436773;0.6456350779549067;-0.2396739999082616;0.6886849287457153
4.10016;1.1554405198412108;0.8334034795786069;0.7212881847439001;0.29486570684355917;0.2551948315299242;1.162000301700776;9.99997920822473;0.8335000694746079;1.044834909248293;1.0448472291822557;0.645584197110962;-0.2398509999435394;0.6886987831111911
4.11016;1.1555257291168801;0.8334032664454364;0.7212348267763582;0.29511687939944214;0.2553934044613843;1.1620913543779479;9.99997862664665;0.8334998243444179;1.0448348824658586;1.044847066941184;0.6455333152359781;-0.2400269999797881;0.688712339404585
4.12016;1.1556112052497427;0.8334014253941557;0.7211799003671189;0.2953697567442392;0.2555933666786608;1.1621814037594171;9.999978032048737;0.8334995835158456;1.0448348594670396;1.0448469022139142;0.6454834322112847;-0.2402030000169597;0.6887268827861589
4.13016;1.155696424482955;0.8334012231735446;0.7211265595637294;0.2956210079547657;0.2557919515765091;1.16227145012288;9.99997742119011;0.8334993476136321;1.0448348405072518;1.0448467356181192;0.6454325480068642;-0.24037900005502094;0.6887405386766172
4.14016;1.1557816494479731;0.8334013638232928;0.7210735189784635;0.29587105924181445;0.255989470265218;1.1623614936620559;9.999976791278629;0.8334991173653009;1.0448348257949556;1.0448465677604173;0.6453826626745255;-0.24055400009395156;0.6887548320514731
4.15016;1.1558671426469749;0.8334002136267245;0.721019201363391;0.29612157631912783;0.25618730589865324;1.1624515345634685;9.999976140993779;0.8334988935494003;1.0448348154723166;1.0448463993457076;0.6453327762616271;-0.24072900013371862;0.688769174292652
4.16016;1.1559514152714965;0.8333999418711563;0.7209664120357078;0.2963704083778599;0.256383927733653;1.162540573000998;9.999975471188806;0.8334986769717626;1.0448348095923354;1.0448462311793572;0.6452828887526013;-0.24090300017425845;0.6887832153890149
4.17016;1.1560356944312742;0.8333996780959942;0.7209136319572002;0.29661927946246663;0.25658055545041875;1.1626306090849874;9.99997478521283;0.8334984684208134;1.0448348081449192;1.0448460641629973;0.6452330000884772;-0.24107700021547432;0.6887973042466147
4.18016;1.1561202418610412;0.8333993637251768;0.720860646896088;0.2968689526621882;0.2567777907353659;1.1627196428183526;9.999974088617524;0.833498268585306;1.0448348110693007;1.0448458993091199;0.6451831102176535;-0.24125000025725352;0.6888110902092884
4.19016;1.1562045334893216;0.8333982135358172;0.7208071041496088;0.29711632586133735;0.25697306660485925;1.162807674094094;9.999973388306966;0.8334980780401212;1.0448348182512037;1.0448457376455897;0.6451332191208513;-0.24142300029950065;0.688824922595047
4.20016;1.1562881279756698;0.8333978262358922;0.7207546612132968;0.2973635381407092;0.2571683316285854;1.1628967027223722;9.999972691435264;0.8334978973302661;1.0448348295450223;1.0448455800583965;0.6450843267979515;-0.24159600034215334;0.6888397375031813
4.21016;1.156371466642456;0.833397507557768;0.7207024420795478;0.2976100258391919;0.2573630004443501;1.1629847284104482;9.999972004535989;0.8334977270041227;1.0448348447861546;1.0448454272435053;0.6450354332308986;-0.24176800038516116;0.6888542470173121
4.22016;1.1564550731705012;0.8333958985069971;0.7206489449810749;0.29785697837604147;0.2575579851651207;1.163073750704496;9.999971333577722;0.8334975675283525;1.0448348637615126;1.0448452797455938;0.6449855383500015;-0.24194000042845573;0.6888678651005424
4.23016;1.1565384237135699;0.8333959354072903;0.7205970352607105;0.29810230246024;0.25775159231743555;1.1631617689569005;9.999970684648977;0.8334974192141923;1.0448348861895962;1.0448451379813777;0.6449366420355334;-0.24211100047193834;0.6888821127823247
4.24016;1.1566220415661588;0.8333962583590305;0.7205452104875758;0.29834718727136295;0.25794473362155185;1.163248782328469;9.999970064084641;0.8334972822695985;1.0448349117777251;1.044845002292704;0.6448877441344298;-0.2422820005154838;0.6888964044734706
4.25016;1.1567044375857833;0.8333946481640716;0.7204924793738282;0.2985909502124171;0.25813715096143436;1.1633367898647151;9.999969478061894;0.8334971568995962;1.0448349403066344;1.0448448730099584;0.6448388444654525;-0.24245300055895525;0.6889107400238335
4.26016;1.156788064954352;0.8333949906514634;0.7204406729532933;0.29883591103160445;0.2583303022366211;1.1634237906643736;9.999968932447409;0.8334970433208526;1.0448349716377927;1.0448447504077552;0.644789942858167;-0.2426230006022156;0.6889247670896107
4.27016;1.1568707308963881;0.8333949164197547;0.7203891081629663;0.2990796086384923;0.25852254893882454;1.1635107840791565;9.999968432606531;0.833496941700969;1.0448350056587001;1.0448446346739104;0.6447420392199315;-0.24279300064512302;0.6889397730073152
4.28016;1.1569521729289298;0.8333941503711934;0.7203377100598525;0.2993225200545218;0.25871436243337514;1.1635977698834905;9.999967982733885;0.8334968521038946;1.0448350422441133;1.0448445259998076;0.6446931335383917;-0.24296200068753207;0.6889535331555503
4.29016;1.1570348439195621;0.833393191718871;0.720285382516103;0.2995647163747184;0.25890525577680973;1.1636847483330903;9.99996758528352;0.8334967744754596;1.0448350812884242;1.0448444246087023;0.6446452258400149;-0.24313100072930607;0.6889682711905082
4.30016;1.1571165512035464;0.8333930570070951;0.7202343689250996;0.29980598455202884;0.25909553530755286;1.163770720069545;9.999967241260155;0.8334967086528584;1.0448351227635917;1.0448443306497182;0.6445973161885441;-0.2433000007703196;0.6889830512526651
4.31016;1.1571979979739997;0.833392657456633;0.7201832903394593;0.30004776831828933;0.25928629172246664;1.1638576859557814;9.999966950792578;0.8334966543700049;1.0448351666608207;1.0448442440848915;0.6445494046722013;-0.24346800081046227;0.688997520035986
4.32016;1.1572797073266994;0.8333916371577064;0.720131513985462;0.30028753426953525;0.2594752188237822;1.1639436469724362;9.999966712872528;0.833496611282209;1.0448352128699898;1.0448441646439808;0.6445004913429088;-0.24363600084966058;0.6890110951086534
4.33016;1.1573614177281741;0.8333915305674783;0.7200805290504502;0.3005289151887053;0.25966551463718057;1.1640296042376794;9.99996652478668;0.8334965790554391;1.0448352611559075;1.044844091871076;0.6444535762169266;-0.24380300088788676;0.6890262289124592
4.34016;1.1574431292157135;0.8333921052944372;0.7200301349394373;0.3007678512255136;0.25985367145811467;1.1641145590638746;9.99996638231689;0.8334965574560151;1.0448353111981947;1.0448440252309348;0.6444056593638321;-0.2439700009251222;0.6890404687603524
4.35016;1.1575236150650772;0.8333904105365403;0.7199785455193782;0.30100690412533027;0.2600421786199327;1.1642005129171007;9.999966280663763;0.8334965463349536;1.0448353626271485;1.0448439642101393;0.6443577409521173;-0.24413700096131113;0.6890547502264841
4.36016;1.1576043633626625;0.8333902390012923;0.7199281118733701;0.3012458521301233;0.2602305106504211;1.1642854672847207;9.999966215535707;0.8334965455425607;1.044835415056374;1.0448439083985714;0.6443108211935885;-0.24430300099635321;0.6890696539658102
4.37016;1.1576851124710112;0.8333904117757932;0.7198779781512987;0.301483595971556;0.2604177767673786;1.1643704235327859;9.999966183412331;0.8334965548716444;1.0448354681209433;1.0448438575425043;0.6442629002400655;-0.2444690010301225;0.6890836639850091
4.38016;1.157765862204453;0.8333905925509258;0.7198278538233526;0.3017213773585218;0.26060504963517683;1.1644553827924287;9.999966180435242;0.8334965740378248;1.0448355215034983;1.0448438115245509;0.6442159781022502;-0.24463400106249042;0.689098295392919
4.39016;1.1578456471165564;0.8333891128849621;0.7197768979331128;0.3019575550737453;0.2607911290522966;1.1645393458976225;9.999966201247242;0.8334966026699157;1.044835574907639;1.0448437702532447;0.6441690546786665;-0.24479900109335312;0.6891129678840742
4.40016;1.1579254321573678;0.833388882808988;0.7197270237959534;0.3021941068232063;0.26097750601649095;1.164624313393718;9.999966239073743;0.8334966403358164;1.0448356280254667;1.0448437335783558;0.6441221298868859;-0.2449640011226528;0.689127681713789
4.41016;1.158005216934691;0.8333886604859921;0.7196771589434806;0.3024306967962314;0.26116389031918663;1.1647082856099529;9.999966286724598;0.8334966866058281;1.044835680570402;1.0448437013317167;0.6440752037418674;-0.24512800115038597;0.6891420814322728
4.42016;1.1580847397006147;0.8333876040864828;0.7196267389968233;0.30266498426040683;0.26134831955417126;1.1647922627724738;9.999966337752703;0.8334967410925359;1.04483573233001;1.044843673398978;0.644028276307587;-0.24529200117659355;0.6891565225092162
4.43016;1.1581645226413642;0.8333877328177967;0.7195771829386155;0.30290040982787353;0.261533646865267;1.1648762451113683;9.999966387053538;0.8334968034439838;1.0448357831596553;1.0448436497282603;0.6439813476349524;-0.2454560012013324;0.689171005190639
4.44016;1.158243338812169;0.8333874416400203;0.7195278669447391;0.30313456791140486;0.2617180720723285;1.1649602328596438;9.999966430510002;0.833496873308228;1.0448358329379779;1.0448436302660342;0.6439354177416344;-0.24561900122465918;0.6891861076701253
4.45016;1.1583231184589518;0.8333870135237329;0.7194778361268137;0.30336725157962285;0.26190098058297256;1.1650432260761499;9.999966464339469;0.8334969502919958;1.0448358815638938;1.0448436148278395;0.6438884865741696;-0.24578100124664576;0.6891999606959938
4.46016;1.1584019307836653;0.8333867342536319;0.7194285367510712;0.3036014886604926;0.2620854227789969;1.1651262244766716;9.999966485142982;0.8334970339589551;1.0448359289967626;1.044843603026342;0.6438425539850784;-0.245944001267384;0.68921514597029
4.47016;1.1584807408545321;0.8333867961926479;0.7193795357470163;0.30383452322514626;0.2622688013284867;1.1652092275384354;9.99996649032454;0.8334971238637409;1.04483597528435;1.0448435943845251;0.6437966197636721;-0.24610500128696208;0.689229658584544
4.48016;1.1585585831760876;0.8333864356646571;0.7193307740114697;0.3040662898318483;0.2624512786714303;1.1652922347647274;9.999966477988588;0.8334972195343843;1.0448360206014402;1.0448435885307457;0.6437506836688481;-0.24626700130545487;0.689244568858062
4.49016;1.158637649273466;0.8333855331279696;0.7192807884555528;0.3042985887470591;0.26263391249777757;1.1653752458113544;9.999966446545105;0.8334973203997792;1.0448360652880704;1.0448435852883198;0.6437047454609023;-0.24642800132293158;0.6892591620976005
4.50016;1.1587154861366082;0.8333855146950696;0.7192323336186557;0.3045291926568209;0.2628153364133333;1.1654572604640483;9.999966394348133;0.8334974257796409;1.0448361097675527;1.0448435846061657;0.6436588049476127;-0.24658900133944625;0.689273795035605
4.51016;1.158793320091777;0.8333854982327107;0.7191838873588352;0.30475983652428745;0.26299677022574297;1.1655402786040068;9.999966319603288;0.8334975349601856;1.0448361543914717;1.0448435863989294;0.6436128619973214;-0.24674900135501995;0.6892881093932336
4.52016;1.1588711510519312;0.8333842399268265;0.7191343771496695;0.304990184247302;0.26317792402992096;1.1656223001666561;9.999966221261495;0.8334976472571195;1.044836199366476;1.044843590436659;0.6435669165083808;-0.24690900136963143;0.6893024624259859
4.53016;1.15894801365973;0.8333837979772778;0.7190861789763804;0.3052195984165007;0.2633584673809056;1.1657033250472957;9.999966100198064;0.8334977620428973;1.0448362447705806;1.0448435963253606;0.643521968402122;-0.24706900138321655;0.6893177874245076
4.54016;1.1590258386468908;0.8333841182940076;0.719038048930255;0.30544911858059826;0.26353885889236395;1.1657853530361155;9.9999659590806;0.8334978787816046;1.0448362906134059;1.0448436034982818;0.643476017655443;-0.24722800139569717;0.6893318582353517
4.55016;1.1591026954078418;0.8333840103937183;0.7189901584080916;0.3056773680680287;0.26371834978921016;1.1658673839062952;9.999965801643617;0.833497997043968;1.0448363368757763;1.0448436112266948;0.6434310643127942;-0.24738700140701742;0.689346899752635
4.56016;1.1591798102097597;0.8333829259580462;0.7189412742644117;0.30590483979871713;0.2638970868069597;1.1659484175695514;9.999965632743635;0.8334981164892264;1.0448363834760483;1.0448436187057641;0.6433861084537869;-0.24754500141713803;0.6893616189901711
4.57016;1.1592566611100696;0.8333828129386776;0.7188934012140883;0.30613316654829564;0.26407659738190914;1.1660294540892469;9.999965458228438;0.833498236836389;1.0448364302618003;1.0448436252130493;0.6433411501341496;-0.24770400142600724;0.6893767336383344
4.58016;1.15933350904292;0.8333830328056149;0.7188458268008668;0.3063602880812208;0.26425504496149443;1.1661104935680515;9.999965283682746;0.8334983578011188;1.0448364771024088;1.0448436302573803;0.6432961893391211;-0.24786100143355572;0.6893911655562986
4.59016;1.1594093885648065;0.8333815786978493;0.7187974187880503;0.3065858000600085;0.264432301239109;1.1661905361245728;9.999965113149205;0.8334984790347595;1.0448365239364525;1.0448436335668165;0.6432512259930564;-0.24801900143971012;0.6894059924752048
4.60016;1.1594855257189636;0.8333812964110031;0.7187498716942246;0.3068124481027351;0.2646104550213487;1.1662715819640843;9.999964948953917;0.8334986001310473;1.044836570696109;1.0448436349146921;0.6432062600051361;-0.248176001444402;0.6894204948343964
4.61016;1.1595623640434733;0.8333818409270032;0.7187026130090695;0.30703843845566653;0.26478785765212454;1.1663516313943825;9.999964792590323;0.8334987206649824;1.0448366172802246;1.044843634012173;0.6431622913232697;-0.24833200144756928;0.6894356045651167
4.62016;1.1596372682386238;0.8333811918335103;0.718655533714848;0.3072630855818465;0.2649645197220434;1.1664316847973422;9.99996464579198;0.8334988402088215;1.044836663644333;1.0448436305931823;0.6431173199959512;-0.24848800144916064;0.6894498153105403
4.63016;1.1597133954374825;0.8333803253251492;0.7186075190472483;0.3074870206254499;0.26514026448907657;1.1665117425913978;9.99996451065046;0.8334989583100126;1.0448367098630071;1.0448436245065809;0.6430733461949537;-0.24864400144914706;0.6894649924272115
4.64016;1.1597892590665835;0.8333804315407959;0.7185605165802421;0.3077118095128844;0.2653167817468163;1.16659180518826;9.999964388922411;0.8334990744389386;1.0448367560970122;1.0448436156973384;0.643029370182219;-0.24880000144753764;0.6894802026901299
4.65016;1.1598641549742896;0.8333801076172244;0.7185137528444623;0.3079353220115974;0.2654923960142773;1.1666718729884522;9.999964281783006;0.8334991879649651;1.0448368025170256;1.0448436042112856;0.6429843922792877;-0.2489550014443921;0.6894941522092359
4.66016;1.1599393097285366;0.8333788032435766;0.7184659935902846;0.30815805327989865;0.2656672538995308;1.1667509463614818;9.999964190450012;0.8334992982353271;1.0448368492351905;1.0448435902036806;0.6429404128363958;-0.24911000143981715;0.6895090666267626
4.67016;1.1600142023496123;0.8333788092853553;0.7184195366155678;0.3083803935501046;0.2658418112566549;1.1668300255372495;9.9999641169607;0.8334994047230562;1.0448368962670864;1.0448435738129527;0.6428964321664643;-0.24926400143394528;0.6895236517681174
4.68016;1.1600893545850668;0.8333790793303345;0.718373156471746;0.3086022880897824;0.26601590144537063;1.1669091104866944;9.999964064060544;0.8334995070861061;1.044836943545791;1.0448435550379902;0.6428534504840305;-0.24941800142691675;0.689539201029176
4.69016;1.1601632799782253;0.8333774092873908;0.7183258735691543;0.3088230495533324;0.26618927302732265;1.1669882009084793;9.999964034385435;0.8334996050684086;1.0448369910224746;1.0448435338171107;0.6428094678936335;-0.24957200141887706;0.6895538499075079
4.70016;1.160238430808159;0.8333776746782325;0.7182795099392217;0.3090450148362277;0.26636337784779796;1.167066296313085;9.999964030308648;0.8334996983742011;1.044837038763192;1.0448435101657019;0.6427654844335208;-0.2497250014099805;0.6895681689100988
4.71016;1.1603123549693295;0.8333775811249021;0.7182336059330666;0.30926493758905393;0.26653598065982714;1.1671453960818041;9.99996405464533;0.8334997866437097;1.044837086877768;1.0448434841602792;0.6427225001591346;-0.24987800140039002;0.6895834521707168
4.72016;1.1603865389654417;0.8333774154699396;0.7181874883904379;0.3094856576079794;0.26670918800635235;1.1672234994724984;9.99996411107808;0.833499869518621;1.044837135351692;1.0448434558295439;0.6426785152199146;-0.2500310013902553;0.6895978359497712
4.73016;1.1604594960184473;0.8333753105728053;0.7181404683783091;0.30970524232420965;0.26688167641090543;1.1673016056843923;9.999964203576054;0.8334999467152541;1.044837184020259;1.0448434250829395;0.6426355299104802;-0.2501830013796786;0.6896128218176677
4.74016;1.1605336778806392;0.8333758127247948;0.7180949461468383;0.30992353995087074;0.26705275186630417;1.167379713985824;9.999964335496434;0.8335000180469955;1.0448372326737685;1.0448433917356847;0.6425925446990697;-0.25033500136871417;0.6896278403609625
4.75016;1.1606066323445576;0.8333752851027766;0.7180493049413024;0.31014228158191376;0.2672244706155647;1.167456823783598;9.999964509367521;0.8335000834291362;1.0448372811113906;1.0448433556127554;0.6425495601719727;-0.25048600135739524;0.6896425285814459
4.76016;1.160680811120587;0.8333757836874016;0.7180037991585826;0.31036064411126246;0.26739555947403926;1.1675349345986192;9.999964726785775;0.8335001428843682;1.044837329187631;1.0448433165882973;0.6425065769163912;-0.2506370013457452;0.6896572494536206
4.77016;1.1607540225168607;0.8333742725666738;0.717957168911362;0.3105786310020672;0.2675665265838023;1.1676120460426158;9.999964987895721;0.8335001964689158;1.0448373768978474;1.0448432744927723;0.6424635954741339;-0.25078800133377616;0.6896720031316368
4.78016;1.1608269713377533;0.8333744125629143;0.7179121319059873;0.3107949762385765;0.267736119545029;1.1676891578494502;9.999965291248603;0.8335002441259275;1.0448374243685419;1.044843229049997;0.6424206163339633;-0.2509380013214898;0.6896864258845008
4.79016;1.160899212598347;0.8333737171565473;0.7178668208627887;0.3110120425348198;0.267906476938077;1.1677662698592555;9.99996563436124;0.8335002856223925;1.044837471743272;1.0448431799584423;0.6423786398915377;-0.25108800130888315;0.6897018126046072
4.80016;1.1609724165909456;0.8333728741325691;0.7178207952046087;0.3112276285610285;0.2680753173282644;1.1678433819394543;9.999966014281286;0.8335003206592491;1.044837519084201;1.0448431269812009;0.6423356664448417;-0.2512380012959625;0.6897163005622852
4.81016;1.1610443917525983;0.8333725851621471;0.7177760142191283;0.3114427443988309;0.268244017079598;1.1679194939764719;9.99996642753503;0.8335003490428523;1.0448375663632345;1.0448430699652402;0.6422936962186352;-0.25138700128274694;0.6897313881082339
4.82016;1.161116624146121;0.8333722237918909;0.7177310193361968;0.3116586513131918;0.2684133196636114;1.1679966059250309;9.999966870360666;0.8335003707726545;1.044837613521517;1.0448430088941683;0.6422507293611738;-0.2515360012692396;0.6897455769691861
4.83016;1.161188853352125;0.8333721978359339;0.7176863227983169;0.311873340446687;0.26858155524805666;1.168072717788616;9.999967340130922;0.8335003860523198;1.0448376605085161;1.044842943934591;0.6422087659516243;-0.2516850012553967;0.6897607297443815
4.84016;1.1612610793334177;0.8333709256718188;0.7176405625497615;0.3120877213353559;0.2687495074038515;1.168148829526219;9.999967836320037;0.8335003952785222;1.0448377072797763;1.044842875358269;0.6421668060441557;-0.25183300124112945;0.6897755504396763
4.85016;1.161332076211802;0.8333705447552691;0.7175963366695822;0.3123003837890154;0.26891624581684237;1.1682249409960288;9.999968360009197;0.8335003989898228;1.0448377537837201;1.0448428034315687;0.6421248496953916;-0.25198100122632944;0.6897904041018038
4.86016;1.1614042954154469;0.8333708536882962;0.7175519566029213;0.3125139088766157;0.26908342567059507;1.1683000519648463;9.999968913073848;0.8335003977560408;1.0448377999227585;1.0448427283985908;0.6420828969366575;-0.2521290012109119;0.6898052911297033
4.87016;1.1614755453924206;0.8333691534889704;0.7175064525075548;0.31272705181408417;0.26925048266086266;1.1683761621025262;9.99996949745375;0.8335003920782699;1.0448378455331764;1.044842650547843;0.6420419477357688;-0.25227600119485283;0.6898207769495175
4.88016;1.1615467914580568;0.8333690349567235;0.7174623195275653;0.3129393108170283;0.269416761266283;1.168451270987838;9.999970114735381;0.8335003823965007;1.044837890459975;1.0448425702739672;0.6420000020048918;-0.2524230011781756;0.6898353657617984
4.89016;1.1616170677952165;0.833368489354193;0.717418424447489;0.3131502761172133;0.26958213285325566;1.168526378195586;9.999970766324898;0.8335003691452118;1.0448379346400554;1.044842488022417;0.641958059633663;-0.2525690011609033;0.6898496227519024
