time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.90016;1.1616880452119007;0.8333684448601042;0.7173745340135669;0.3133618243714622;0.26974782529065505;1.168601483396675;9.999971453315814;0.8335003527224534;1.044837978076383;1.044842404157861;0.6419171204864145;-0.25271600114301157;0.6898652109528935
4.91016;1.1617592783066766;0.833367416474584;0.7173296446509889;0.313572579447305;0.26991275700372536;1.1686765863792943;9.999972175937783;0.8335003334104879;1.0448380207848085;1.044842318938059;0.6418761843678982;-0.2528610011243975;0.6898801011917931
4.92016;1.1618295411825534;0.8333672079402509;0.7172860654385355;0.3137823754695086;0.2700770700976214;1.168750687008472;9.999972933552193;0.8335003113568387;1.044838062845484;1.0448422325878914;0.6418342510160232;-0.253007001104881;0.6898944624143393
4.93016;1.161899799092036;0.833367000146893;0.7172424946844963;0.31399219681157886;0.2702413876622794;1.1688257852189998;9.999973725019526;0.8335002866069849;1.044838104477378;1.0448421453107333;0.6417933201263132;-0.25315200108424374;0.6899094222487523
4.94016;1.1619700515978502;0.8333667931623954;0.7171989321933537;0.3142020434639744;0.27040570959810967;1.1688998810263627;9.99997454891886;0.833500259115401;1.0448381459829235;1.0448420572235382;0.6417523913798581;-0.2532970010622815;0.6899244168625013
4.95016;1.1620402982520055;0.8333656760846689;0.7171545938323591;0.3144103329901501;0.27056867399935125;1.1689739744067904;9.999975403755814;0.833500228710469;1.0448381876593007;1.0448419683641763;0.6417114644688714;-0.2534410010388331;0.6899390789491439
4.96016;1.1621095730987099;0.8333650440086523;0.7171112758169352;0.3146189084662007;0.270732091896569;1.1690480651312258;9.999976288047064;0.8335001950846721;1.0448382297893035;1.0448418788568121;0.6416705391220967;-0.25358500101377757;0.689953775497155
4.97016;1.162178841599266;0.8333647491747878;0.7170682546297581;0.3148262619244262;0.2708944408403932;1.169122152823106;9.999977200374065;0.8335001578643809;1.0448382726058818;1.0448417890668453;0.6416306151169684;-0.2537290009870243;0.689969436485156
4.98016;1.1622490694212286;0.8333639720374377;0.7170242290535677;0.31503337985271646;0.27105634441678667;1.1691952371870054;9.999978139850557;0.8335001167178347;1.0448383162253276;1.0448416995450973;0.641589692253671;-0.2538720009585124;0.6899838340234666
4.99016;1.1623183254373466;0.8333636810580459;0.7169812236148642;0.3152407832561939;0.27121870093153766;1.1692683181315742;9.999979106582936;0.8335000714088125;1.0448383606488227;1.0448416108896137;0.6415487703189757;-0.2540160009282047;0.6899986337251957
5.00016;1.1623866097433946;0.8333629652094617;0.7169384539648338;0.31544688891137734;0.271380148311786;1.1693413956661038;9.999980101394577;0.8335000217375558;1.0448384057963964;1.0448415237009263;0.6415088490850012;-0.25415800089607443;0.6900136607881309
5.01016;1.1624558537079204;0.8333630146709782;0.716895752391024;0.31565309528416047;0.271541438640962;1.1694144696634667;9.999981125320184;0.8334999674883942;1.0448384514990574;1.044841438529899;0.6414689283270542;-0.2543010008621033;0.6900290896968371
5.02016;1.1625250918180348;0.8333621551335048;0.7168522737194277;0.3158577441090256;0.27170137043207915;1.1694875397508226;9.999982179632994;0.8334999084862025;1.0448384974730103;1.0448413557701655;0.6414280078357769;-0.25444300082628796;0.6900432540563365
5.03016;1.1625933586254507;0.8333614471788281;0.7168095251679111;0.31606392523232163;0.27186282711121074;1.1695606054215166;9.999983265958365;0.8334998446584332;1.0448385433638525;1.0448412756226433;0.6413880874355081;-0.25458400078865445;0.690058012523774
5.04016;1.162661620157131;0.8333614135449844;0.7167673601349225;0.3162676369683741;0.2720221406368679;1.1696326661385013;9.999984385699502;0.833499776056097;1.0448385888648224;1.0448411981508683;0.6413481669957425;-0.2547260007492802;0.6900731732688671
5.05016;1.1627301367547798;0.8333613066069547;0.7167249746644071;0.31647213704558363;0.2721820519236743;1.169705721328888;9.999985539027797;0.83349970285392;1.0448386338092353;1.0448411233763568;0.6413082463971945;-0.25486700070828955;0.6900879983940347
5.06016;1.1627983894099405;0.8333600322571955;0.7166817474549491;0.3166755644620059;0.2723410815156923;1.169777770374055;9.99998672469827;0.8334996253213766;1.0448386781804513;1.0448410513771533;0.6412693255010339;-0.2550080006658103;0.6901037862991809
5.07016;1.1628656727822522;0.8333592468985229;0.7166395374672723;0.3168792765515842;0.2725005618269499;1.1698498126182746;9.999987941100228;0.8334995438265774;1.0448387220451776;1.0448409823175442;0.6412294041742681;-0.25514800062194526;0.6901183090595553
5.08016;1.162933918635797;0.8333595645910294;0.7165976819365215;0.31708184392141603;0.2726588107826383;1.1699208474373648;9.999989187013117;0.8334994588713718;1.0448387654804254;1.0448409164201808;0.6411894823145808;-0.2552880005767818;0.6901328656226912
5.09016;1.1630011959129787;0.8333591243055655;0.7165557703985324;0.3172843601994619;0.27281722124590885;1.1699928743849826;9.99999046106702;0.8334993710767775;1.0448388086030487;1.044840853960205;0.6411505598415829;-0.25542800053040593;0.6901483853221112
5.10016;1.1630687301820393;0.8333576991082897;0.7165128525252079;0.31748608179947174;0.27297486634901574;1.1700638932534437;9.999991761071762;0.8334992811259906;1.0448388516416411;1.0448407952578145;0.641110636669531;-0.2555670004829072;0.6901626401654494
5.11016;1.1631360022711548;0.8333576043136044;0.7164712387995488;0.31768740219058744;0.2731322060774267;1.1701359040180823;9.999993084101638;0.833499189703264;1.0448388949152392;1.0448407405876872;0.6410717126473151;-0.2557060004343793;0.6901778582934689
5.12016;1.1632032721893255;0.8333578504358036;0.7164299181308381;0.3178875005772622;0.273288473687298;1.1702069068326013;9.999994426893783;0.8334990974526982;1.0448389387380923;1.0448406900786817;0.6410327875003828;-0.25584500038491736;0.6901931109651573
5.13016;1.163269574636865;0.8333573393113;0.716388540973496;0.31808754689739277;0.27344490195610316;1.170276902067641;9.999995786082069;0.8334990049770519;1.0448389832862692;1.0448406437505413;0.6409938608565089;-0.2559830003346225;0.6902080274891981
5.14016;1.1633371010989206;0.8333562703189269;0.7163459293328633;0.31828812441271254;0.273601477323239;1.170347890240228;9.999997158022428;0.8334989128473941;1.0448390284539175;1.0448406016218261;0.6409549323578884;-0.2561210002836296;0.6902229784783445
5.15016;1.1634034014164287;0.8333557709666878;0.7163045614937372;0.3184882222600209;0.273757907135722;1.170418871856627;9.999998538772067;0.833498821600783;1.0448390738477253;1.0448405637678106;0.6409160017630189;-0.25625900023212955;0.6902379639773015
5.16016;1.163469701396304;0.8333556135884099;0.7162634870330516;0.3186870973042548;0.2739132648709833;1.1704888473597985;9.999999924897685;0.8334987317399003;1.044839118992666;1.0448405303607118;0.6408770689453979;-0.2563970001803393;0.6902529839267195
5.17016;1.1635362610881463;0.8333557195137631;0.7162224784619075;0.3188855120517578;0.27406814509480615;1.1705588172498935;10.000001314162253;0.8334986437265967;1.044839163558613;1.0448405016898341;0.6408381338055721;-0.25653400012845934;0.6902676664868685
5.18016;1.1636025619806132;0.8333546620404112;0.7161806290974896;0.3190828536381765;0.2742221435980432;1.170628782207442;10.000002705098037;0.8334985579646857;1.0448392073953443;1.0448404780831893;0.6408001961843407;-0.2566700000766714;0.6902829390566743
5.19016;1.1636678984328572;0.8333540968395269;0.7161397963633961;0.31928047666514076;0.2743765913926062;1.1706987430731897;10.000004096292036;0.8334984748041177;1.0448392504203;1.0448404597584846;0.6407612558303621;-0.2568070000251434;0.6902976880488045
5.20016;1.163733496131938;0.8333534588105918;0.7160987403886743;0.3194788870837053;0.27453163467539704;1.1707687007467604;10.000005486480779;0.8334983945897807;1.044839292539276;1.0448404467413877;0.6407233124120056;-0.2569429999740074;0.6903130258023912
5.21016;1.1637998023208702;0.8333540045584416;0.7160582661343812;0.3196753897925195;0.2746848521576811;1.1708386561040132;10.00000687507366;0.8334983177013036;1.0448393336725417;1.044840438903919;0.6406843655433192;-0.25707899992335537;0.6903274675266389
5.22016;1.1638654048101487;0.8333528005259362;0.7160167222912855;0.319871015659223;0.27483746334608294;1.170907609936365;10.000008262101922;0.8334982445140626;1.0448393738044968;1.0448404360379997;0.6406464148400873;-0.25721399987327287;0.690342496726436
5.23016;1.1639307508266563;0.833352595304068;0.715976195801929;0.3200674868874449;0.27499084287007697;1.1709765628757074;10.000009647405232;0.8334981753147279;1.044839412953414;1.044840437906118;0.6406084600140703;-0.2573489998238588;0.6903575574441693
5.24016;1.163995393621021;0.8333518885711108;0.7159356727402749;0.3202634154363974;0.2751439040270868;1.1710455153675985;10.000011029607359;0.8334981102505015;1.0448394511079693;1.0448404442565555;0.6405705009244533;-0.2574839997752103;0.6903726497294237
5.25016;1.1640607460059662;0.8333523655627437;0.7158957323520255;0.32045743510918157;0.27529513952054274;1.171114467779773;10.000012405786862;0.8334980493542968;1.0448394882353675;1.0448404547821948;0.6405325375190676;-0.2576189997274198;0.6903877736279603
5.26016;1.1641253952353747;0.8333504200073838;0.7158541461229248;0.3206530738342241;0.2754479142996978;1.1711834204761644;10.000013772136363;0.8334979926324096;1.0448395243396036;1.0448404690743434;0.6404945697262935;-0.2577529996805888;0.6904025558333253
5.27016;1.164189788663104;0.8333504796467701;0.7158144432494903;0.3208458091539071;0.27559823795380106;1.1712513736981345;10.000015124618166;0.8334979401372017;1.0448395594766018;1.0448404866255236;0.6404565974082447;-0.2578869996348246;0.6904173693699065
5.28016;1.1642544454977382;0.8333501278858269;0.7157742293828616;0.3210405787935053;0.2757502292528969;1.1713203274537831;10.000016459172807;0.8334978919580645;1.0448395936742225;1.0448405068383164;0.6404186203926054;-0.2580199995902269;0.6904318406393626
5.29016;1.164318847888712;0.8333501968600677;0.7157345384696916;0.32123335850753204;0.2759005543707456;1.1713882815826875;10.0000177722045;0.8334978481658258;1.0448396268479383;1.0448405290451406;0.6403816385095978;-0.25815399954689305;0.6904476444254078
5.30016;1.164383515313223;0.8333501896386271;0.7156946250857545;0.3214269232352538;0.2760514738792734;1.1714562359142995;10.000019061341009;0.8334978087837285;1.044839658850877;1.0448405525692313;0.6403436516041795;-0.2582859995049343;0.6904618040569088
5.31016;1.1644479302511903;0.8333493540334159;0.7156541622585018;0.3216181624676197;0.2762004392899577;1.1715241904108624;10.000020325524961;0.8334977737855398;1.0448396895624765;1.0448405767719053;0.6403066595537378;-0.2584189994644695;0.6904772959816148
5.32016;1.164511646464016;0.8333489286304779;0.7156144888538036;0.32181044074216936;0.2763504463715947;1.1715921451999516;10.00002156421957;0.8334977431124423;1.0448397188418368;1.0448406010759272;0.6402696622833122;-0.2585509994256179;0.6904924441457635
5.33016;1.1645753715446774;0.8333488430637405;0.7155751103984027;0.32200149127680294;0.27649938102524335;1.1716591004740897;10.000022776604288;0.8334977167250944;1.044839746430581;1.0448406249687663;0.640232659760602;-0.2586829993885157;0.6905076222445198
5.34016;1.1646388472376934;0.8333485082288823;0.7155356804427185;0.32219305087278066;0.2766487962779343;1.1717270563791577;10.00002396125242;0.833497694660572;1.0448397719567106;1.0448406479761045;0.640194652000187;-0.2588149993533187;0.6905219027567449
5.35016;1.164702592748122;0.8333471816963917;0.7154952430857838;0.32238381032957913;0.27679744491042163;1.1717940130235538;10.000025116143357;0.8334976770389027;1.044839795003566;1.0448406696814907;0.6401576390789225;-0.258945999320174;0.6905367645640837
5.36016;1.1647663496453666;0.8333474447904882;0.7154561737123967;0.32257367756004973;0.2769453095376614;1.1718609705631338;10.000026238961974;0.8334976639943262;1.044839815159627;1.0448406897378186;0.6401206211072699;-0.2590769992891906;0.6905516547072507
5.37016;1.1648288936457933;0.8333470317722493;0.7154172790281601;0.32276272209943174;0.2770927414327724;1.1719279291853035;10.000027327507524;0.833497655569792;1.0448398320333478;1.0448407077392443;0.6400845981816169;-0.25920799926042587;0.6905674996564934
5.38016;1.164892675304971;0.8333473038469081;0.715378222504067;0.3229526338912268;0.27724060893291774;1.1719948889959202;10.000028379896948;0.833497651638887;1.0448398452622683;1.04484072311644;0.6400475704069112;-0.25933799923388834;0.6905820696350444
5.39016;1.1649555043837607;0.8333459026682144;0.7153383247526348;0.3231408999009683;0.2773872761970735;1.172060849979746;10.000029394628676;0.8334976518953269;1.0448398545551083;1.044840735224468;0.6400105379499498;-0.25946899920955907;0.6905970421193571
5.40016;1.1650183473048499;0.8333457559677898;0.7152995054452466;0.32332952302302653;0.27753423318308873;1.1721278120350458;10.00003037075363;0.8334976559409899;1.044839859730002;1.0448407434666767;0.639974501036092;-0.25959799918743226;0.6906122163616861
5.41016;1.1650809455707032;0.8333456964359708;0.7152609212435737;0.32351740497883896;0.2776805992083348;1.1721937750042157;10.000031307941587;0.8334976634067145;1.044839860670518;1.0448407473359238;0.6399374599166091;-0.2597279991675464;0.690626865927545
5.42016;1.1651438176562676;0.8333458935394877;0.7152223993653153;0.32370482071042866;0.27782648717904634;1.1722597387198623;10.000032206419077;0.8334976739996561;1.0448398572085924;1.0448407464584903;0.6399014148531736;-0.2598569991499839;0.690642092011261
5.43016;1.1652057387805146;0.8333453317118031;0.7151838200603404;0.32389217428955214;0.27797253629507174;1.1723257030189047;10.000033066573161;0.8334976875037554;1.0448398490378261;1.0448407406394855;0.6398653661189956;-0.25998599913486303;0.6906573437958857
5.44016;1.1652686405980823;0.8333442856395281;0.7151442334827428;0.3240792966444401;0.2781181408908386;1.1723916676764576;10.00003388782132;0.8334977037533028;1.0448398357450663;1.0448407297887152;0.6398283140108848;-0.2601139991223297;0.6906713182495775
5.45016;1.1653303320936426;0.833344149383092;0.7151061806326754;0.32426467822591265;0.2782625284934353;1.1724576323854323;10.00003466830207;0.8334977225802161;1.044839816936211;1.0448407137610285;0.6397922588526053;-0.26024299911252785;0.6906866210935665
5.46016;1.1653922965998096;0.8333439325482966;0.7150679009929058;0.3244508429580663;0.2784075111618889;1.172522596877324;10.000035406304733;0.8334977438161831;1.0448397923772839;1.0448406923120104;0.6397562009786966;-0.2603709991055763;0.6907015722389053
5.47016;1.165454274490537;0.8333437182717512;0.715029624891043;0.3246370279801733;0.2785524962609732;1.1725885610470068;10.000036101239633;0.8334977673390587;1.0448397620853773;1.0448406651864448;0.6397201407002558;-0.2604979991015741;0.6907161708417674
5.48016;1.1655162649467337;0.8333438415702663;0.7149916397645532;0.324821982360215;0.2786964107209042;1.1726535249368064;10.000036753091191;0.8334977930998889;1.0448397263290312;1.0448406321632506;0.6396840782397765;-0.26062599910060963;0.6907311706867154
5.49016;1.1655782670760084;0.8333427159535837;0.7149525844870364;0.32500662156662646;0.2788400402800348;1.1727184886670996;10.000037361780821;0.8334978211173761;1.0448396855465665;1.044840593059705;0.6396490136825839;-0.2607529991027635;0.6907467430087336
5.50016;1.1656393140763839;0.8333424154271475;0.7149148310728197;0.3251902807575095;0.278983045887494;1.1727834524358516;10.00003792706231;0.8334978514091221;1.0448396401890472;1.0448405478023564;0.6396129470043171;-0.2608789991080982;0.6907610348789068
5.51016;1.1657003709897136;0.8333421162873507;0.7148770805167293;0.3253739596346458;0.2791260543931601;1.1728484165435744;10.000038448642968;0.833497883909768;1.044839590566962;1.0448404964753204;0.639577878121258;-0.26100599911663847;0.6907766531891899
5.52016;1.1657624028804854;0.8333425809196855;0.7148393948179822;0.3255577428862171;0.27926890716704156;1.1729123814057434;10.000038926447207;0.8334979184823001;1.044839536883821;1.0448404392449315;0.6395418068994175;-0.2611319991283677;0.6907909905008048
5.53016;1.1658234770398148;0.8333413674129184;0.7148008642113975;0.32573987465095283;0.2794105609201842;1.172977347568934;10.000039360947705;0.8334979550256639;1.0448394794242777;1.0448403762360652;0.639506733142733;-0.2612579991432294;0.6908062760993101
5.54016;1.165883592615328;0.8333406425829656;0.7147633473700545;0.32592227592562906;0.2795526640100865;1.1730413156682167;10.00003975365829;0.8334979936154281;1.044839418672368;1.0448403074654604;0.6394706566135755;-0.2613829991611236;0.6908202800880736
5.55016;1.1659446806775327;0.8333406805282113;0.7147258949065097;0.3261047813832609;0.279694611583033;1.1731052863073264;10.000040107424406;0.8334980345799402;1.0448393553003288;1.044840232891224;0.6394355770984077;-0.26150899918191844;0.6908356104426902
5.56016;1.1660057745165222;0.8333407182766064;0.7146884446305116;0.3262873060745616;0.2798365623201852;1.1731692599164643;10.000040425738435;0.8334980784313998;1.0448392900478998;1.0448401525363005;0.639400494481399;-0.2616339992054753;0.6908505846126056
5.57016;1.1660659073531523;0.8333403281052786;0.7146512217851132;0.32646851288628104;0.27997760152141665;1.1732332366491929;10.000040711742168;0.8334981257147167;1.044839223559285;1.04484006654463;0.6393654087874338;-0.26175799923167403;0.6908652021774322
5.58016;1.1661260441895402;0.8333390210596403;0.7146132150212569;0.32664815160280347;0.28011728316913537;1.1732962164248621;10.000040968141958;0.8334981769171627;1.0448391563593693;1.0448399751212667;0.6393303201557639;-0.26188299926041503;0.6908802208151863
5.59016;1.1661861839987713;0.8333386298588183;0.7145759959246918;0.32682939568472646;0.28025832882595497;1.173360199064852;10.000041197532681;0.8334982324871422;1.0448390889757768;1.0448398784926158;0.6392952287665546;-0.26200699929158877;0.6908948826597914
5.60016;1.166246325711393;0.8333385734740103;0.7145390659947066;0.327009406622313;0.28039830457663045;1.1734231843171115;10.0000414022892;0.8334982928597416;1.0448390220483248;1.0448397770223383;0.6392601348011021;-0.26212999932504666;0.6909091872827557
5.61016;1.1663064681878974;0.8333388520337145;0.7145024251308305;0.3271881841148016;0.280537210576279;1.1734871717839837;10.00004158451478;0.8334983583952756;1.0448389563574785;1.0448396713808736;0.6392260384394668;-0.2622539993606012;0.6909248186167737
5.62016;1.166366610243771;0.8333391304616204;0.7144657859123783;0.32736697971942536;0.2806761203181843;1.1735501609290755;10.000041746156935;0.8334984293239649;1.044838892802566;1.0448395625410132;0.6391909398560184;-0.2623769993980414;0.6909391675408028
5.63016;1.166425784764453;0.8333373941273797;0.714428012775643;0.32754537169332415;0.280814905047289;1.17361315113882;10.000041888512753;0.8334985058038732;1.0448388323445905;1.044839451551406;0.6391568392005009;-0.2624999994371496;0.6909544640333468
5.64016;1.1664859226691418;0.8333376724205699;0.7143913768777052;0.3277242031781571;0.28095382278330544;1.173675141715008;10.000042011767066;0.8334985880195948;1.0448387758734994;1.0448393393271624;0.6391217365741252;-0.262622999477714;0.6909688583415922
5.65016;1.1665450909922161;0.8333375232490416;0.7143549677395764;0.3279017137738199;0.28109182969420515;1.1737381318628957;10.000042115503124;0.8334986761971963;1.04483872407401;1.0448392266853002;0.6390876320369848;-0.26274499951953556;0.690983820590668
5.66016;1.1666045133167562;0.8333372873202748;0.7143183274670174;0.3280800047017552;0.2812304322764099;1.1738001207726398;10.00004219893307;0.8334987705037697;1.0448386774075502;1.0448391144752782;0.6390535256332;-0.2628669995624276;0.6909988060475539
5.67016;1.1666636717256262;0.8333371383738886;0.7142819216594506;0.3282575505041356;0.2813684476087431;1.1738631077293022;10.000042260296182;0.8334988709373065;1.0448386361420325;1.0448390035900577;0.6390184173851858;-0.2629889996062111;0.6910128902837106
5.68016;1.1667218582343586;0.8333365617358609;0.7142457423041912;0.32843377437712584;0.2815055523060585;1.1739250921632798;10.000042296966745;0.8334989773244914;1.0448386003404015;1.0448388949218856;0.63898430728705;-0.26310999965070436;0.6910275423495879
5.69016;1.166781004620495;0.8333354950935312;0.7142085533683906;0.3286097678780585;0.28164221614669915;1.173987073616706;10.000042306620443;0.8334990893886016;1.044838569819608;1.0448387893472377;0.638950195329171;-0.2632309996957123;0.6910422180351593
5.70016;1.1668391788368144;0.8333349173002245;0.7141723766966822;0.3287860265916665;0.28177933022797014;1.1740490516722761;10.000042288072008;0.8334992068102409;1.0448385441560004;1.0448386877199185;0.6389160815218735;-0.2633519997410208;0.6910569175201369
5.71016;1.1668985715106615;0.8333353485020095;0.7141363175771881;0.32896190083498683;0.28191580890266665;1.1741100259659139;10.00004224075855;0.83349932924762;1.0448385228283834;1.0448385908523963;0.638882965921127;-0.2634729997863883;0.6910725654477609
5.72016;1.166956733957065;0.8333351031135724;0.7141004308312765;0.3291369423004647;0.28205185953202583;1.1741719962678816;10.000042163637582;0.8334994563002946;1.044838505386518;1.0448384994674265;0.6388488486802942;-0.2635929998315499;0.6910869315440603
5.73016;1.1670148910099976;0.8333351910228365;0.7140648331112694;0.3293107489072801;0.2821868418552205;1.174232962481773;10.000042055024275;0.8334995874755278;1.0448384914604785;1.0448384141322535;0.6388147300774133;-0.26371299987624225;0.6911013215736994
5.74016;1.1670730430524734;0.8333340242265007;0.7140281643261253;0.32948423833569007;0.2823215421332735;1.174294924604922;10.000041913092407;0.8334997221824216;1.0448384806709596;1.0448383352498927;0.6387816104539468;-0.2638329999202049;0.6911166599409921
5.75016;1.1671304828487603;0.8333332568780832;0.7139922753120923;0.3296587553627637;0.282457283607081;1.1743558827431044;10.00004173608568;0.8334998597256527;1.0448384725847697;1.044838263117098;0.6387474901157408;-0.26395199996316976;0.6911307162398103
5.76016;1.1671886261986941;0.8333333383882643;0.7139566855697255;0.32983261637895644;0.28259228092114247;1.1744168371079784;10.000041522646006;0.8334999993459414;1.0448384667486348;1.0448381979724692;0.6387143692963547;-0.2640710000048836;0.6911457205576249
5.77016;1.1672457998658834;0.8333329900678119;0.7139213237608537;0.330005154606291;0.282726367751797;1.1744777879993076;10.00004127246562;0.8335001403080669;1.0448384627595224;1.0448381400200648;0.6386802481714032;-0.26419000004513227;0.691159824566114
5.78016;1.1673032285664422;0.8333325506422711;0.7138857316329847;0.3301784742300676;0.2828610502405796;1.1745377357760605;10.000040986482615;0.833500281947427;1.0448384602836316;1.0448380894543514;0.6386471268624958;-0.2643090000837378;0.6911748764808209
5.79016;1.1673603958465266;0.8333321975335677;0.7138503776058106;0.3303510500780504;0.28299514679609367;1.1745986807622073;10.000040666290532;0.8335004236537388;1.0448384589667403;1.0448380464838938;0.638614005434488;-0.26442700012055126;0.6911895696398979
5.80016;1.167417560153997;0.833330923866305;0.7138142415207347;0.33052205704316356;0.2831278880349185;1.1746586231998075;10.000040313628247;0.8335005648502946;1.0448384583097199;1.0448380113315447;0.6385808839030871;-0.2645450001554411;0.6912042863041332
5.81016;1.167474979862685;0.8333308114530058;0.7137789489911687;0.3306941812280983;0.2832615121054323;1.1747185632981987;10.000039930389844;0.8335007049776009;1.0448384576860439;1.0448379841764581;0.6385477622535588;-0.26466300018827543;0.6912190264490088
5.82016;1.167532138628954;0.8333311208117238;0.7137441824222848;0.33086430926153026;0.28339347729160796;1.1747795012406543;10.000039518059852;0.8335008434730099;1.0448384565329858;1.0448379650600164;0.638514640494764;-0.26478000021892084;0.6912334069200852
5.83016;1.1675885872229461;0.8333302405767969;0.7137088365102815;0.33103638380204015;0.2835272695239307;1.174839437144188;10.000039077252541;0.833500979796692;1.0448384544873457;1.0448379538664692;0.6384815187299363;-0.26489700024727414;0.6912478102794762
5.84016;1.1676457417193793;0.8333305453607892;0.7136740798031395;0.3312065523268243;0.2836592450737112;1.1748983710652217;10.000038609067682;0.8335011134819404;1.0448384513309183;1.0448379503848808;0.6384483971420001;-0.26501400027328903;0.6912622363680737
5.85016;1.1677021866499238;0.8333303304363989;0.7136393178094634;0.33137616118377106;0.2837909005881829;1.1749583030410837;10.000038116398631;0.8335012441444726;1.0448384468688148;1.0448379543166393;0.638416275896293;-0.26513100029695996;0.6912776085994644
5.86016;1.1677583717830258;0.8333289498464416;0.7136037227042206;0.33154469335196474;0.2839216838360557;1.1750182331421415;10.000037603600795;0.8335013714540715;1.0448384408522893;1.0448379652325004;0.6383831551025309;-0.26524700031828913;0.6912916960401165
5.87016;1.1678148134105752;0.8333287308805278;0.7135689720563773;0.3317143446867007;0.2840533493222926;1.1750771615431632;10.000037075989038;0.8335014950966688;1.0448384329705354;1.044837982576281;0.6383510348721814;-0.265363000337271;0.6913067289033574
5.88016;1.1678709950294608;0.8333286006195922;0.7135344626286244;0.33188325521437084;0.2841844294205661;1.1751360886274067;10.000036539742908;0.8335016147718217;1.0448384229225152;1.0448380056999929;0.6383179153583648;-0.2654790003538962;0.6913208601963152
5.89016;1.1679264666593498;0.8333279509119332;0.71349994860212;0.3320516065956402;0.284315188886329;1.175195015066222;10.000036002204348;0.8335017302377533;1.0448384105035557;1.0448380338736583;0.6382857967251755;-0.2655950003681555;0.6913359364685987
5.90016;1.1679826442153414;0.8333281531436488;0.7134657393003482;0.33221930831380214;0.2844452051701421;1.1752539417586136;10.000035472343562;0.8335018413407579;1.0448383956169809;1.0448380662651473;0.6382536791396536;-0.26571000038002346;0.6913506496994942
5.91016;1.1680381117373773;0.8333275007756028;0.7134312387702979;0.3323877050728918;0.28457597385477823;1.175312869732661;10.000034960151584;0.8335019479843822;1.0448383782304338;1.044838101974814;0.638220562839356;-0.26582500038943985;0.6913644603533826
5.92016;1.1680942852929277;0.8333267816835384;0.7133962568103852;0.3325538644538412;0.28470463901771154;1.1753718001647435;10.000034475427695;0.8335020500780308;1.0448383583036387;1.044838140162172;0.6381884481693921;-0.2659400003963003;0.691379214292086
5.93016;1.1681497486535537;0.8333264613392405;0.7133620570421341;0.3327210541343537;0.28483434291731746;1.1754297343830544;10.000034027485075;0.833502147508287;1.0448383357128272;1.044838180124518;0.6381563355102452;-0.26605400040045835;0.6913936031027806
5.94016;1.168204951571691;0.8333262303624679;0.713328099975074;0.33288750482466467;0.2849634609878002;1.1754886737453134;10.00003362549989;0.8335022401277847;1.0448383102608907;1.044838221256833;0.6381242251757671;-0.26616800040175087;0.6914080109581039
5.95016;1.168259443711217;0.8333251434296021;0.7132938514270715;0.33305465072496165;0.28509333059464864;1.1755466195046607;10.000033278570598;0.8335023277443138;1.0448382817403081;1.0448382629773691;0.6380921173790548;-0.266282000400032;0.6914224376405481
5.96016;1.1683148991016126;0.8333251518203626;0.713259959494461;0.3332206576955673;0.2852219730674912;1.17560457276496;10.000032995193678;0.8335024101024374;1.0448382499293483;1.0448383046970406;0.6380610122576067;-0.2663960003951784;0.6914378058262125
5.97016;1.1683691273687216;0.8333248218427526;0.7132265340865116;0.3333845799513769;0.28534911362952886;1.1756625345304919;10.000032782178472;0.8335024868932802;1.044838214547982;1.044838345916142;0.6380289098896678;-0.2665090003870811;0.6914518843491656
5.98016;1.168424576720797;0.8333235717749872;0.713191582600122;0.33355029964995525;0.28547747729974604;1.1757205057716622;10.000032643623888;0.8335025578073559;1.0448381752753766;1.0448383863542003;0.6379968102866173;-0.26662200037565786;0.6914659811507858
5.99016;1.1684790567883927;0.8333231464378099;0.7131579352594436;0.33371503176185746;0.2856052153993585;1.175778487439503;10.000032580754688;0.8335026226008149;1.0448381318563855;1.0448384259359786;0.637965713403644;-0.2667350003608664;0.69148101880372
6.00016;1.1685332757138334;0.8333228118638463;0.7131245313139238;0.3338790245253048;0.2857323675933434;1.175835480460466;10.000032592450268;0.8335026811580102;1.0448380842351213;1.0448384647550135;0.6379336191742997;-0.2668480003426961;0.6914951520157421
6.01016;1.168587749294836;0.8333227191514817;0.7130911850550486;0.33404254873812494;0.2858590395774533;1.1758934857055132;10.00003267570453;0.8335027334963414;1.0448380325847757;1.0448385031208076;0.637902527537351;-0.26696000032115286;0.6915098398669582
6.02016;1.1686422195821335;0.8333222908304754;0.7130575595991122;0.33420735054014916;0.2859867886010082;1.1759505039179048;10.000032825899853;0.833502779691993;1.0448379771940643;1.0448385415286656;0.6378714384210912;-0.267072000296255;0.6915245454635588
6.03016;1.16869642876896;0.8333222895280815;0.7130244647995778;0.33437015802542475;0.28611287803522045;1.1760075356715203;10.000033037536276;0.8335028197778765;1.044837918348216;1.0448385804656157;0.637839351694437;-0.26718400026804;0.6915383464322213
6.04016;1.1687499265234196;0.8333217678987548;0.712991364870784;0.33453240349152574;0.28623864407955496;1.1760645813891866;10.000033305426708;0.8335028536331219;1.044837856307711;1.0448386202119384;0.6378082671555744;-0.26729500023657043;0.6915527010189361
6.05016;1.1688043874375367;0.8333207544939436;0.7129572629506278;0.33469442898729923;0.28636396951102644;1.176121641365078;10.000033625347454;0.8335028809359699;1.0448377913360076;1.0448386607685092;0.6377771845707567;-0.2674060002019438;0.6915670730495064
6.06016;1.1688578793314055;0.8333202338204141;0.71292418029106;0.3348567183830884;0.2864897417528449;1.1761787157256085;10.000033993612945;0.8335029013019151;1.044837723685017;1.044838701885335;0.6377461037227654;-0.26751700016430946;0.6915814626044584
6.07016;1.1689111107797883;0.8333198074528554;0.7128913437653441;0.33501826647513866;0.28661492749490025;1.1762358043872716;10.000034406296733;0.8335029144934054;1.0448376535247006;1.0448387431839925;0.6377150244659874;-0.2676280001238646;0.6915958697910621
6.08016;1.168964597526358;0.8333196244380048;0.7128585662796215;0.33517934325345156;0.28673963147411824;1.1762919071353592;10.000034859019921;0.8335029204348269;1.0448375809094592;1.0448387842640974;0.6376839467650036;-0.2677380000808183;0.6916099075699321
6.09016;1.1690180817778058;0.8333194431414261;0.7128257982671374;0.335340440376079;0.28686433758575075;1.176349023716759;10.00003534711877;0.8335029190824418;1.0448375058341344;1.0448388246776443;0.6376538706865743;-0.2678490000353493;0.6916252720311148
6.10016;1.1690715635513946;0.8333192637454485;0.7127930397897911;0.335501557375168;0.2869890454847839;1.1764051537825284;10.000035865699138;0.8335029104095445;1.0448374282829809;1.0448388639308712;0.6376227963784793;-0.26795799998760017;0.6916389573634013
6.11016;1.1691240767698814;0.833318323786855;0.7127602276067975;0.33566260009434884;0.2871139119725745;1.1764612968077666;10.00003640953157;0.8335028945099933;1.0448373482292042;1.044838901624506;0.6375917240525167;-0.2680679999376989;0.6916530474106597
6.12016;1.1691772964281841;0.8333185775137083;0.7127280120241885;0.33582173746852706;0.28723695985138453;1.1765174521704738;10.000036972390427;0.8335028716573446;1.0448372657067586;1.0448389375864564;0.6375616539544045;-0.2681769998857624;0.6916676889561412
6.13016;1.1692298058693678;0.8333167221256114;0.7126944317650941;0.3359812271857813;0.28736046835100604;1.176573619286846;10.000037546230162;0.8335028422619335;1.0448371809337735;1.0448389718610005;0.6375305863520632;-0.2682869998318881;0.6916818136839047
6.14016;1.169282313797671;0.8333164593522185;0.7126622208033407;0.336139814111193;0.2874831900875288;1.1766287976189767;10.000038121831608;0.8335028067653614;1.0448370943069156;1.0448390045965088;0.6375005215508632;-0.2683949997761815;0.6916961014337406
6.15016;1.1693348202839655;0.8333161991730826;0.7126300191605222;0.3362984182179422;0.2876059120166431;1.176684986596496;10.00003869083137;0.8335027655438767;1.0448370062729468;1.0448390359883772;0.6374704598703571;-0.2685039997187853;0.6917107939932322
6.16016;1.1693873252772877;0.8333159414537435;0.7125978268772583;0.3364570390792693;0.2877286338902052;1.1767401855461976;10.0000392470371;0.8335027188817873;1.044836917244263;1.0448390662981804;0.6374394015925078;-0.26861199965986826;0.6917241935721514
6.17016;1.1694398286768413;0.833315685959727;0.7125656440984319;0.3366156762710589;0.2878513554853362;1.1767963936453563;10.00003978650466;0.8335026670137347;1.0448368276604032;1.0448390958256892;0.637409346945074;-0.2687199995996134;0.6917385312478221
6.18016;1.16949136412675;0.8333150044914024;0.7125336938307884;0.33677297910800613;0.2879731599665173;1.17685160994102;10.000040307289451;0.8335026101777039;1.044836738077446;1.0448391248446045;0.6373792961014813;-0.26882799953821646;0.691752885396358
6.19016;1.1695438639922975;0.8333150873873852;0.712501816811289;0.33693039186185564;0.2880948068185812;1.1769068334044712;10.000040808754395;0.8335025486293746;1.0448366490894263;1.0448391535956456;0.6373492491863988;-0.26893599947586155;0.6917672559660542
6.20016;1.1695953955824567;0.8333144091748806;0.7124698862484465;0.33708772467688947;0.2882166097586952;1.1769620629664088;10.000041290636442;0.8335024826058101;1.044836561191217;1.0448391823257306;0.637319206287605;-0.26904299941270016;0.6917812539267965
6.21016;1.1696478911027215;0.8333135742247162;0.7124372416753617;0.3372435765115294;0.28833689491771275;1.1770162975773075;10.00004175269113;0.8335024122958522;1.0448364747703542;1.0448392113006038;0.6372891674283179;-0.2691499993488618;0.6917952677421989
6.22016;1.1696994177117517;0.8333132341122228;0.7124056171792686;0.3373996821017199;0.28845762188955987;1.1770715362808093;10.000042194886472;0.8335023378936189;1.0448363901366722;1.0448392407756344;0.637259132533606;-0.2692569992844659;0.6918092973039044
6.23016;1.1697509414574843;0.8333128961346654;0.7123740026760215;0.337555801348471;0.28857834736942123;1.1771267782371104;10.000042617727093;0.8335022597024487;1.0448363075291722;1.0448392710097982;0.6372301014776182;-0.2693639992196128;0.691824263645494
6.24016;1.169802462290715;0.8333125606008626;0.7123423981638105;0.33771193397194865;0.28869907118375465;1.1771810227362483;10.000043021905185;0.8335021781648068;1.0448362271693035;1.044839302342295;0.637200074167481;-0.2694699991543707;0.6918379349707258
6.25016;1.1698530139757877;0.8333117997953476;0.7123110260316098;0.3378667280648126;0.2888188762877612;1.1772352692593864;10.000043407403867;0.8335020937699613;1.0448361493090697;1.0448393351956617;0.6371700505528791;-0.2695759990887847;0.6918516215604336
6.26016;1.1699045291937438;0.8333118045407503;0.7122797269537433;0.3380216304187235;0.2889385224896539;1.1772895174898208;10.000043773407215;0.8335020069560204;1.0448360742242404;1.044839369980158;0.6371410305761516;-0.2696819990228881;0.6918662442779557
6.27016;1.1699550757089419;0.8333110497218704;0.7122483734062871;0.33817644936944113;0.28905832316138896;1.1773437671703801;10.000044118684762;0.833501918093245;1.0448360021660443;1.044839407049693;0.6371120141432058;-0.26978699895669295;0.6918804922258602
6.28016;1.1700065866288893;0.8333113955650847;0.7122173782898037;0.3383301202621973;0.28917689100380944;1.177398017958244;10.000044441440428;0.833501827492884;1.0448359332660548;1.0448394467396864;0.6370820011499873;-0.26989299889020274;0.6918942245091219
6.29016;1.1700571300036047;0.8333109822788041;0.7121863279024799;0.33848370710288606;0.28929561306812357;1.1774522694591658;10.000044739039986;0.8335017354153395;1.044835867482941;1.044839489373505;0.637052991552793;-0.26999799882344555;0.6919085029508614
6.30016;1.1701076727369235;0.8333105728553608;0.7121552854773676;0.33863730581742557;0.2894143326135783;1.1775055213277663;10.000045008142928;0.833501642081322;1.04483580464968;1.0448395352111501;0.6370239854003542;-0.2701029987564677;0.691922796857116
6.31016;1.1701582154520045;0.8333092459710684;0.7121234629424825;0.3387893254129431;0.2895316900242207;1.1775597732525775;10.000045245262188;0.8335015476500109;1.0448357445275527;1.0448395844567284;0.6369949827806943;-0.2702069986892958;0.6919367159754022
6.32016;1.1702087587628307;0.8333091799854673;0.7120927211315801;0.3389416915402572;0.2896493310781965;1.1776130248953243;10.000045447724892;0.8335014522089436;1.0448356868176458;1.0448396373721534;0.6369649837572506;-0.27031099862191965;0.6919497302696428
6.33016;1.1702585942626516;0.833308259584055;0.7120616828541776;0.339094735509428;0.289767714423201;1.177666275894723;10.000045614650785;0.8335013558318672;1.0448356311539468;1.0448396943472535;0.6369359883320707;-0.27041499855430917;0.6919636811429518
6.34016;1.17030914025258;0.8333082037412333;0.7120309533685184;0.33924712541494595;0.2898853509436582;1.1777205258471368;10.000045746885672;0.83350125864182;1.044835577114762;1.0448397558225375;0.6369079964016509;-0.2705189984864512;0.6919785686167087
6.35016;1.170358721920196;0.8333077254215367;0.7120004513380543;0.3393981738079296;0.2900020682865771;1.1777737742314789;10.000045845653467;0.8335011608268409;1.0448355243163747;1.044839822176264;0.6368790077400497;-0.27062299841838056;0.6919925518792664
6.36016;1.170409272354777;0.8333080153679265;0.7119700177529827;0.3395493311028479;0.2901186271358887;1.1778260204319815;10.0000459114274;0.8335010626248555;1.0448354725470759;1.0448398936964567;0.6368500220562755;-0.2707259983501683;0.6920061601408283
6.37016;1.1704588593898206;0.8333075482657715;0.7119395246072827;0.3397004031954876;0.2902353407082134;1.1778792638967368;10.000045943750084;0.8335009642998968;1.0448354218003888;1.0448399705805247;0.6368210390785705;-0.27082899828188395;0.6920197842057947
6.38016;1.1705084498348173;0.8333070867237409;0.7119090352339481;0.33985148709856217;0.2903520525291399;1.1779325042885647;10.000045941319742;0.8335008661312985;1.0448353722037136;1.0448400529102484;0.6367930585947067;-0.2709319982135775;0.6920343441003951
6.39016;1.1705583014343042;0.8333068677707586;0.7118785952722289;0.34000208864551795;0.29046827664118074;1.1779847414948859;10.000045902560235;0.8335007684380576;1.0448353239225303;1.0448401406821;0.6367640804296281;-0.2710349981452781;0.6920479992178467
6.40016;1.1706079000081404;0.8333067516490787;0.7118483979135746;0.3401519392994095;0.2905839114006892;1.1780369754842683;10.00004582684745;0.8335006716228297;1.0448352770587357;1.0448402338516123;0.636735104409695;-0.27113699807699165;0.6920612777249983
6.41016;1.1706565367640578;0.833306212878568;0.7118184250899329;0.3403004470343673;0.2906986273294611;1.1780902061719654;10.000045715061928;0.8335005761683635;1.044835231623446;1.0448403322674438;0.6367071303768658;-0.2712389980087014;0.6920754907278203
6.42016;1.1707061445216806;0.8333048504373209;0.7117871588233586;0.34044998665438936;0.2908139732727552;1.1781424334326196;10.00004556895845;0.8335004825672786;1.0448351876198971;1.0448404355762186;0.6366791582283173;-0.2713409979403805;0.6920897176751942
6.43016;1.1707550478927524;0.8333042240072355;0.7117569498843144;0.34059928042757043;0.29092927382956585;1.1781946571738158;10.000045390551096;0.8335003912424666;1.0448351450662385;1.0448405432236556;0.6366501878958022;-0.2714429978720091;0.6921030382624455
6.44016;1.1708046652760078;0.8333047977383773;0.7117273319940584;0.3407466644050158;0.2910427554218398;1.178246877352993;10.000045182112514;0.8335003025092916;1.0448351038968542;1.044840654516894;0.6366222192608206;-0.2715439978035771;0.6921168995844978
6.45016;1.1708533213038097;0.8333042791242591;0.7116973651512574;0.34089521937400225;0.291157465837526;1.1782980939387884;10.000044946162825;0.8335002166121217;1.0448350639223325;1.0448407686840406;0.6365942521235294;-0.271644997735078;0.6921307734612617
6.46016;1.1709022394211004;0.8333040014936837;0.711667443855751;0.3410432919051003;0.29127168864606967;1.1783503068459837;10.000044685187584;0.8335001337939919;1.044835024901589;1.044840884928337;0.6365662862806376;-0.2717459976665054;0.6921446597045675
6.47016;1.1709509049811184;0.8333038270905828;0.7116377624215742;0.3411906140068241;0.2913853228844972;1.1784015159101455;10.000044401471914;0.833500054301026;1.0448349865936977;1.0448410024950472;0.6365383216051926;-0.2718469975978567;0.6921585582075802
6.48016;1.170998608416764;0.8333028951139033;0.7116080159507284;0.34133784973530334;0.29149911230448217;1.1784537209817731;10.000044097189823;0.8334999783534276;1.0448349487443775;1.044841120727218;0.6365103580429006;-0.27194699752915025;0.6921720760373504
6.49016;1.171047539269095;0.8333029667759227;0.7115783769799983;0.34148470167777106;0.2916122579446381;1.1785049220593637;10.000043774595301;0.8334999061738783;1.044834911054031;1.0448412390679973;0.6364823955589622;-0.2720469974604403;0.6921856058324874
6.50016;1.1710962166885095;0.8333031426532846;0.7115489766331937;0.34163080331340917;0.29172481550357465;1.1785561192774832;10.000043435887829;0.8334998379917168;1.044834873169173;1.0448413570628725;0.6364544341010229;-0.27214699739180404;0.6921991476780687
6.51016;1.1711439313069563;0.8333025616341603;0.711519510104429;0.34177681819140887;0.29183752860412127;1.1786073127501986;10.000043082490171;0.8334997739253556;1.0448348347104037;1.0448414744113494;0.6364274735936689;-0.27224699732332036;0.6922136211125589
6.52016;1.1711919064683238;0.8333022219143212;0.7114900861209597;0.34192235020650474;0.2919497544932013;1.1786585024437437;10.000042714438617;0.8334997138840596;1.0448347953020507;1.0448415909731643;0.6363995139290288;-0.272345997255071;0.6922267939892667
6.53016;1.171240594186275;0.8333024156579838;0.7114606792828141;0.3420684885690307;0.29206231053852666;1.178709688160066;10.000042330596441;0.8334996576524566;1.0448347545602865;1.0448417066951083;0.6363715549599389;-0.2724449971871533;0.6922399791628937
6.54016;1.1712885755021278;0.8333020884109748;0.7114312510573323;0.3422140447018262;0.2921745358390821;1.1787598696038923;10.000041929466942;0.8334996050702458;1.0448347120845543;1.0448418215875688;0.636344596537862;-0.2725439971196633;0.692254096149397
6.55016;1.1713363023752212;0.8333009441168299;0.7114012741269211;0.34235725783952603;0.29228481481658436;1.178811046470152;10.000041509972146;0.8334995561454721;1.0448346675398725;1.044841935756445;0.6363166385530095;-0.27264299705266287;0.6922673067011591
6.56016;1.1713830650893768;0.8332999673428418;0.7113720202348102;0.3425019754238253;0.2923966095632449;1.1788612184695946;10.000041071825644;0.8334995110653498;1.044834620751623;1.0448420493495925;0.6362896809221591;-0.2727419969861703;0.6922814494368864
6.57016;1.1714310530217746;0.8332999947928376;0.7113428743522408;0.34264630940640917;0.29250776179495086;1.1789113853318745;10.000040615547938;0.8334994701604469;1.0448345716674055;1.044842162457902;0.6362627235684577;-0.2728399969201721;0.692295211059083
6.58016;1.1714787852886908;0.8333001287615772;0.7113139700142762;0.3427898927581609;0.2926183278648845;1.1789615468742478;10.000040142243076;0.8334994338943318;1.044834520237122;1.0448422751518804;0.6362347664170342;-0.2729379968546295;0.6923080663213602
6.59016;1.1715258089153238;0.8332997410887198;0.7112850466604054;0.34293289265404303;0.2927285638250509;1.1790117030685308;10.000039653238963;0.8334994028609256;1.0448344663392912;1.0448423876323847;0.6362078093726334;-0.2730359967894887;0.6923218532103967
6.60016;1.1715725756645674;0.8332991254201567;0.711256081131377;0.34307639959861425;0.2928392878040561;1.1790618540214082;10.000039149704518;0.8334993777228614;1.0448344097759021;1.0448425003052053;0.6361808522941768;-0.2731339967247011;0.6923356526727964
6.61016;1.1716205650410199;0.8332995130502086;0.7112272264770326;0.343219523160866;0.2929493698625182;1.1791119999190394;10.00003863238202;0.8334993591156105;1.0448343503227135;1.0448426137087385;0.6361538950099723;-0.27323099666023726;0.6923490701401586
6.62016;1.1716673294271633;0.8332992449365499;0.7111985526224076;0.34336179548723006;0.29305902256514044;1.1791621409979902;10.000038101626275;0.8334993475804554;1.044834287793558;1.0448427283783264;0.636126937356889;-0.27332799659608614;0.692362500023421
6.63016;1.1717143483305812;0.8332992174021092;0.7111699265428153;0.34350358391143904;0.2931681895850974;1.1792112774973929;10.00003755796689;0.8334993435276425;1.044834222067277;1.044842844785254;0.6360999791970708;-0.273424996532251;0.6923759422805019
6.64016;1.1717611072750782;0.833299297087102;0.7111415469223766;0.34364462138583046;0.293276771733156;1.1792614095674625;10.000037003139916;0.8334993472059932;1.044834153137555;1.0448429633773795;0.6360730204070137;-0.27352199646873493;0.6923893968400917
6.65016;1.1718071530229586;0.833298519918647;0.71111286646695;0.34378633241497963;0.2933860982346432;1.179310537255568;10.000036440536018;0.8334993587056159;1.0448340812376322;1.044843084609185;0.6360470608417172;-0.2736179964055137;0.6924033870773163
6.66016;1.1718539040615727;0.8332986125618368;0.7110844983965571;0.3439273934946994;0.293494684485607;1.1793596606104075;10.000035874416469;0.8334993779930796;1.0448340069076114;1.0448432089643531;0.6360201003003224;-0.27371399634253757;0.692416470560382
6.67016;1.1718999406643036;0.8332978477607574;0.7110558308173272;0.34406912811853785;0.29360401537135317;1.1794087797508386;10.000035309029158;0.8334994049066896;1.0448339308652408;1.0448433369700534;0.6359931385510031;-0.2738099962797611;0.6924295658699027
6.68016;1.1719469384811938;0.8332981859104208;0.7110275204210291;0.34420971738811346;0.29371211900298916;1.179457894867489;10.000034748275084;0.8334994391351931;1.0448338537957123;1.0448434690862332;0.6359671753880235;-0.2739059962171566;0.6924435913862352
6.69016;1.171992707732679;0.8332978684932804;0.7109993959559867;0.3443494548431996;0.2938197946964276;1.1795070062426734;10.000034195303769;0.8334994802436957;1.0448337762667177;1.0448436055892278;0.6359402106491111;-0.2740019961547121;0.6924567101890058
6.70016;1.1720387287127993;0.8332977897045136;0.7109713231712398;0.3444887083946771;0.2939269855428483;1.1795561142158177;10.000033652241818;0.8334995276976355;1.0448336987546407;1.0448437466544571;0.635914244197583;-0.2740969960924351;0.692470363339096
6.71016;1.1720847448474876;0.8332973816415009;0.7109429741386247;0.3446292327137884;0.29403525296570737;1.1796042190414155;10.000033120854575;0.8334995808933184;1.0448336216539216;1.044843892462422;0.6358872759225115;-0.2741919960303518;0.6924831097624897
6.72016;1.1721304996505901;0.8332974145882815;0.710915162517379;0.34476774807097627;0.29414186314870117;1.1796533207522575;10.000032603482579;0.8334996392892221;1.044833545245881;1.0448440430842825;0.6358613057697292;-0.2742869959685077;0.6924967861668103
6.73016;1.172176507037251;0.8332973504207708;0.7108871183093897;0.3449070383993816;0.2942490623900966;1.1797014191351467;10.00003210256283;0.8334997025766271;1.0448334696527266;1.0448441983143717;0.6358353337290019;-0.27438099590696907;0.6925100781948128
6.74016;1.172222253892134;0.8332977266610836;0.7108596121520422;0.34504431982598077;0.29435460450496903;1.1797505138341633;10.000031619034273;0.8334997707090064;1.0448333947990507;1.0448443576991486;0.6358083597546086;-0.2744759958458077;0.692522860241255
6.75016;1.1722672877503648;0.833296907552623;0.7108315239261287;0.34518353325564377;0.2944619650862316;1.1797986044656366;10.000031151952895;0.8334998437497926;1.0448333204356768;1.0448445207006511;0.6357823837221325;-0.274569995785085;0.692536176218486
6.76016;1.1723132853701517;0.8332959295413027;0.7108027220975058;0.34532126828744625;0.29456781356363315;1.1798466906448664;10.000030699483347;0.8334999216763973;1.0448332462624461;1.0448446867979988;0.6357564054468275;-0.27466399572485906;0.6925495044159304
6.77016;1.172358314306421;0.8332954502953159;0.7107749404083293;0.34545924837532327;0.2946741055200195;1.179894772025164;10.000030259436862;0.8335000042978342;1.0448331720923074;1.0448448554929706;0.6357304246952215;-0.2747579956652052;0.6925628451167681
