time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.78016;1.172403084815022;0.8332954099263952;0.7107476979841033;0.3455952196741353;0.29477874006102706;1.1799418483981734;10.000029829414796;0.8335000913130929;1.0448330979224527;1.0448450263528324;0.6357044411905436;-0.2748509956062379;0.6925758017038027
6.79016;1.1724481106989766;0.833294934506312;0.7107199387361727;0.3457332254065196;0.2948850366320794;1.1799899196739514;10.000029407024702;0.8335001823871312;1.0448330238656072;1.044845199099609;0.6356784546353627;-0.2749439955481103;0.6925887708666683
6.80016;1.172493135601543;0.8332947948858852;0.7106924761616895;0.3458699847998893;0.29499026127756295;1.1800379857328882;10.000028989455219;0.8335002771571336;1.0448329500818627;1.0448453736105692;0.6356534647365002;-0.2750369954909774;0.6926026703408187
6.81016;1.172538159753981;0.8332949908968647;0.7106653102398247;0.34600549758746474;0.2950944137848944;1.1800850464014627;10.000028573524682;0.8335003752270487;1.0448328768120518;1.0448455498276483;0.6356274712207923;-0.2751299954349549;0.6926156644686531
6.82016;1.172582926614716;0.833294956649396;0.7106381138047521;0.3461415193967457;0.29519905604083124;1.1801321015412194;10.00002815733743;0.8335004762061431;1.0448328044242718;1.0448457276964782;0.6356014738407909;-0.27522299538011713;0.6926286711081613
6.83016;1.172626982958558;0.8332943924571626;0.7106109056767741;0.3462769538709063;0.29530336721562217;1.180180151043168;10.000027741245807;0.8335005797378411;1.0448327333633443;1.0448459071911687;0.6355754723855259;-0.2753149953265137;0.6926412928991927
6.84016;1.1726720052372839;0.8332945918818866;0.7105837727428262;0.3464125034931358;0.2954075243502428;1.180227194765806;10.000027326985743;0.8335006854664423;1.044832664021809;1.0448460883592088;0.6355504667102514;-0.27540799527417814;0.6926552424259774
6.85016;1.1727160606883713;0.8332940296040301;0.7105565852786316;0.3465479619380677;0.2955118384931643;1.180274232551717;10.00002691710818;0.8335007929762486;1.0448325966942198;1.044846271280729;0.6355244567631433;-0.27549999522314333;0.6926678896620834
6.86016;1.1727608262360922;0.8332943341050915;0.7105297157344617;0.34668277299693767;0.29561541317352114;1.1803212643143284;10.000026515115923;0.8335009017466423;1.0448325316845077;1.0448464559538115;0.6354994425624907;-0.2755909951734619;0.6926810695170901
6.87016;1.1728048825474133;0.8332941076904795;0.7105028322367619;0.3468169955896924;0.29571865663812086;1.1803682901365338;10.000026125277541;0.8335010111412117;1.044832469421155;1.0448466422611213;0.6354744241154525;-0.27568299512521;0.69269466023789
6.88016;1.1728489401092705;0.8332938817227232;0.7104759575255198;0.34695122974703985;0.2958219017322899;1.180414310336239;10.000025752689256;0.833501120441657;1.0448324104804252;1.0448468300581562;0.6354484013520394;-0.27577399507846345;0.692706948858673
6.89016;1.1728929995177746;0.8332936559848445;0.7104490912807216;0.3470854753800405;0.2959251484885661;1.1804613254451501;10.000025403536672;0.8335012289043212;1.0448323555256975;1.0448470192208834;0.6354233741372544;-0.27586499503326245;0.6927201682115172
6.90016;1.1729370614925165;0.8332937646501966;0.7104225182204456;0.3472184726996678;0.2960273230118673;1.180507336115263;10.000025084339958;0.8335013357942852;1.0448323051885273;1.0448472095925934;0.635398342321752;-0.2759559949895862;0.6927334011551061
6.91016;1.1729801602659677;0.8332931108318643;0.7103958882573528;0.34735137710193903;0.2961296545940654;1.1805543430422545;10.000024800773247;0.8335014404053834;1.0448322599867406;1.044847400943443;0.6353733057846123;-0.2760469949473531;0.6927466479484299
6.92016;1.1730242295157565;0.8332932198710342;0.7103693306648907;0.3474843962703396;0.2962318325058;1.1806003469242539;10.000024557273221;0.8335015421207734;1.0448322203607092;1.0448475930189982;0.6353482644696293;-0.27613699490645466;0.6927595102613096
6.93016;1.173068302975512;0.8332933293950632;0.7103427805551992;0.34761742608292384;0.2963340120801469;1.1806463484114291;10.000024357106344;0.833501640469578;1.0448321867590191;1.0448477856396539;0.6353232183807159;-0.2762269948668024;0.6927723867020835
6.94016;1.173111157611286;0.8332927813857727;0.7103164172221359;0.3477495993503821;0.296435763330837;1.1806923480797564;10.000024202301631;0.8335017351100414;1.0448321596494015;1.0448479787549072;0.6352981675441997;-0.27631699482833316;0.6927852774713709
6.95016;1.1731542726871236;0.8332924643526991;0.7102901017499276;0.34788128521230993;0.2965370274965104;1.1807383464801546;10.000024093651286;0.8335018257971853;1.0448321394531186;1.0448481723719794;0.6352731120204024;-0.27640699479099057;0.6927981827258591
6.96016;1.1731973914484533;0.8332921484662333;0.7102637929819643;0.34801298070244296;0.29663829319622836;1.180784344188855;10.000024031396295;0.8335019123559235;1.0448321265046463;1.0448483663896762;0.6352480519375737;-0.2764969947547454;0.6928111025797754
6.97016;1.1732405137274022;0.8332918339590094;0.7102374905587899;0.34814468566598117;0.29673956033662957;1.18082934181082;10.000024016260406;0.8335019946623211;1.0448321210677018;1.0448485605033566;0.6352229874771366;-0.2765859947196211;0.6928236378637664
6.98016;1.1732836394977206;0.8332918552620974;0.7102114790747989;0.34827513992735976;0.2968397548128018;1.180875340012036;10.000024049851534;0.833502072708187;1.0448321233380826;1.0448487542716607;0.6351989188396445;-0.276674994685668;0.6928371043125671
6.99016;1.1733267688040374;0.833291878126577;0.7101854733382053;0.3484056033974608;0.2969399504388762;1.180920339552242;10.000024134395336;0.8335021466509381;1.0448321333885124;1.0448489472258478;0.6351738462147167;-0.27676399465292756;0.6928496681605179
7.00016;1.1733699017162837;0.8332919024349618;0.7101594730766055;0.3485360760514169;0.297040147111919;1.1809663412249096;10.000024271891174;0.8335022167372718;1.0448321511212666;1.0448491388674104;0.6351487697568461;-0.2768529946214373;0.6928622461602217
7.01016;1.1734130383510104;0.8332919280052039;0.7101334779946366;0.3486665578872146;0.29714034479531926;1.1810113457809313;10.000024463193222;0.8335022832339953;1.0448321763226465;1.0448493285983853;0.6351246895992282;-0.27694199459125185;0.6928757549047819
7.02016;1.1734552123524584;0.8332911920979563;0.7101074228548093;0.3487969436836498;0.2972406986402788;1.1810563539493903;10.000024708575921;0.8335023464163457;1.0448322087488204;1.0448495157472648;0.6350996058828299;-0.2770299945624487;0.6928879612295348
7.03016;1.1734983572719275;0.8332915539291746;0.7100817220182953;0.3489261836608994;0.2973398244237124;1.1811013665036219;10.00002500949669;0.8335024065259468;1.0448322481373353;1.0448496996672887;0.6350755187509247;-0.277117994535104;0.692901097977783
7.04016;1.1735405404695038;0.8332911538549391;0.7100559603915347;0.3490553275854628;0.29743910640837745;1.1811463842676515;10.00002536895362;0.8335024637189377;1.0448322942393007;1.044849879765596;0.6350514283271743;-0.27720599450925437;0.6929142485527576
7.05016;1.1735827290878522;0.8332907541949687;0.7100302024755204;0.3491844809221011;0.2975383895293393;1.1811914080519526;10.000025790100517;0.8335025180396753;1.0448323468845986;1.044850055454189;0.635026334706423;-0.2772939944848863;0.6929264966247966
7.06016;1.173624923555953;0.8332906889574168;0.7100047325290054;0.3493123833751963;0.2976365998850071;1.1812364385687082;10.000026275510459;0.8335025694120664;1.0448324059325815;1.0448502261026875;0.6350022379613195;-0.2773809944619707;0.692939274990967
7.07016;1.1736671241015602;0.8332902895340134;0.7099789803914108;0.34944155602299;0.29773588559074016;1.181280476408904;10.000026827146176;0.8335026176604127;1.0448324711802262;1.0448503910391416;0.6349781381654593;-0.2774679944405007;0.692952067377796
7.08016;1.1737093307887771;0.8332902242721576;0.7099535149654372;0.3495694780598344;0.29783409878557504;1.181325522102691;10.00002744535532;0.8335026625444448;1.0448325423439808;1.044850549595962;0.63495403542142;-0.27755599442048956;0.6929652744620105
7.09016;1.1737515435481731;0.8332901589256421;0.7099280508418658;0.34969741013983063;0.2979323135971657;1.1813695761290017;10.00002812779217;0.8335027038162354;1.044832619043048;1.0448507011804191;0.6349299298710532;-0.2776419944019361;0.6929776948213348
7.10016;1.1737930518299204;0.833289558986959;0.7099025616703056;0.34982474811871267;0.298030195708103;1.1814136388174472;10.000028870148554;0.8335027413137979;1.0448327008207616;1.0448508453526568;0.6349058216765622;-0.2777289943848001;0.6929905302696225
7.11016;1.1738352760752864;0.8332894935014066;0.7098770983737002;0.349952700450022;0.2981284140617631;1.1814577102623824;10.000029668318872;0.83350277499459;1.0448327872914112;1.044850981868427;0.6348817109911858;-0.2778159943689972;0.6930033805801946
7.12016;1.173876538985157;0.8332889998452258;0.709851854439508;0.35007929588093306;0.29822571531884023;1.1815027902711417;10.000030519677944;0.8335028048608023;1.0448328782832972;1.044851110597697;0.6348575979420629;-0.2779019943544145;0.6930158451206361
7.13016;1.1739187734968437;0.8332896033693958;0.709826959564804;0.3502047469531231;0.29832178968180145;1.1815468783122003;10.000031422198072;0.8335028308919409;1.0448329738810762;1.0448512313435754;0.634833482629081;-0.27798799434094207;0.6930283250209015
7.14016;1.1739600462397362;0.8332891108559217;0.7098017137398613;0.3503313624110768;0.29841909515809145;1.1815899735935296;10.000032373149937;0.8335028530482923;1.0448330744134038;1.0448513437498643;0.6348103651421825;-0.2780739943284923;0.6930417365319198
7.15016;1.1740013239589118;0.8332889535341647;0.7097767509049618;0.3504567270166992;0.298515328881554;1.1816340753112375;10.000033369001681;0.8335028712612712;1.044833180368263;1.0448514473614803;0.6347862455803078;-0.27815899431699725;0.693053846468659
7.16016;1.1740426069653311;0.8332897242512438;0.7097525752613427;0.3505836968237024;0.2986129236734996;1.1816781828371705;10.000034405972494;0.8335028854006234;1.0448332922562247;1.044851541726553;0.6347621240512274;-0.27824499430640465;0.6930663735641631
7.17016;1.1740841516878817;0.8332894626742425;0.7097273615269494;0.3507098442913101;0.298709746632148;1.181721295686898;10.000035480456825;0.8335028953060463;1.044833410509741;1.044851626501838;0.6347390006768079;-0.278329994296684;0.6930794309974322
7.18016;1.1741254459393553;0.8332896436685242;0.7097026749708043;0.35083397845195424;0.29880491379935314;1.1817654133579438;10.00003658862391;0.833502900822517;1.04483353541319;1.0448517015626644;0.6347148756249672;-0.2784149942878329;0.6930915886667904
7.19016;1.1741667459697414;0.8332894922887919;0.7096777000961495;0.35095938405412797;0.2989011576980759;1.1818085352088412;10.000037725333954;0.8335029017576191;1.044833667046373;1.044851766994121;0.6346917491332459;-0.2784999942798677;0.6931046784281989
7.20016;1.1742070852429194;0.8332889143642257;0.709652940505159;0.3510834317410632;0.2989964850984806;1.1818516604866045;10.000038883496323;0.8335028978556954;1.0448338052796393;1.0448518229544157;0.6346676215039981;-0.27858399427279895;0.6931164670580132
7.21016;1.1742483971685267;0.833289100679942;0.7096282416848771;0.35120759714458083;0.2990916605340533;1.1818957884563353;10.000040054196923;0.8335028888361475;1.0448339498365968;1.0448518696158915;0.6346444930885605;-0.2786689942666136;0.6931295897978762
7.22016;1.1742890046385979;0.8332884182688004;0.7096032266045929;0.35133242834265116;0.2991875777602485;1.1819389184962008;10.000041227613483;0.8335028744222078;1.044834100396062;1.0448519071959157;0.6346213642542538;-0.2787529942612701;0.6931423269983725
7.23016;1.1743293621278126;0.8332881782641283;0.7095787372496993;0.35145524638483827;0.2992818396961931;1.1819820501222285;10.000042394212201;0.8335028543495877;1.0448342566776405;1.0448519359171138;0.634598235344045;-0.27883699425669106;0.6931550806061941
7.24016;1.1743706922310782;0.8332887012555207;0.7095543079879838;0.3515781829284285;0.2993759499138283;1.182024182973917;10.000043545005884;0.8335028283984894;1.044834418475541;1.0448519559010971;0.634574106655047;-0.2789209942527633;0.6931669352008404
7.25016;1.1744110612288452;0.8332884616903428;0.7095298082699625;0.35170102277691107;0.2994702179203178;1.182067316740399;10.000044671082927;0.8335027964520165;1.0448345856339962;1.0448519671371277;0.6345509784212484;-0.2790049942493664;0.6931797218612182
7.26016;1.1744516912424734;0.8332881138269561;0.709505056821373;0.35182463607572634;0.29956507302637764;1.1821104510822504;10.000045763338775;0.8335027585372028;1.0448347579712223;1.044851969597883;0.6345278508008289;-0.27908799424640734;0.6931921225239002
7.27016;1.1744920695901049;0.8332878731437877;0.7094805467136929;0.3519474976555461;0.2996593473110418;1.1821525856410713;10.000046812550497;0.8335027147896156;1.0448349351999748;1.0448519633581383;0.6345047239029467;-0.2791709942438279;0.6932045395739032
7.28016;1.174531485098689;0.8332872031933216;0.7094562505724183;0.35206900031836835;0.29975270540513843;1.1821957200784583;10.000047809783144;0.8335026653575662;1.0448351168960242;1.0448519485717478;0.634481597843747;-0.27925399424159997;0.6932169729257001
7.29016;1.1745718705547368;0.8332872947113543;0.7094320145661399;0.35219062163424353;0.29984591214449985;1.1822378540582115;10.00004874690222;0.8335026103521234;1.0448353024925219;1.0448519254005486;0.634458472761863;-0.2793369942397268;0.6932294223894118
7.30016;1.174612514681358;0.8332872764656116;0.7094075265675495;0.3523130160923157;0.29993970607212245;1.1822799871979863;10.000049616855222;0.8335025498683728;1.0448354912606457;1.0448518940130265;0.6344363487584741;-0.2794199942382352;0.6932428028722323
7.31016;1.1746519382403369;0.8332866021664977;0.7093832149471634;0.3524345501048073;0.3000330741772296;1.182322119068795;10.000050413582604;0.8335024840098864;1.0448356823588751;1.0448518546302523;0.6344132258322323;-0.27950199423715644;0.6932548805570717
7.32016;1.174691363348628;0.8332862599509686;0.7093591829216352;0.35255483265185283;0.30012537170584586;1.1823642492471282;10.000051131733876;0.833502412900649;1.044835874963623;1.044851807556468;0.6343901039080777;-0.2795839942365204;0.6932669734317852
7.33016;1.174732012034288;0.833286235358823;0.7093346803314244;0.35267725824817975;0.3002191761042115;1.1824063773395619;10.000051766886846;0.8335023366902844;1.0448360682811537;1.04485175315946;0.6343679829294739;-0.27966699423636227;0.6932803997612662
7.34016;1.174771438397863;0.8332858886067467;0.7093106395117802;0.3527975609072001;0.3003114809019325;1.182448502973761;10.000052316140978;0.8335022555666559;1.0448362614416877;1.0448516917915027;0.6343448628892047;-0.27974799423672786;0.6932921191337995
7.35016;1.1748111204959972;0.8332857647873481;0.7092866319921609;0.35291737398736883;0.3004032989506622;1.182490625806375;10.000052778131002;0.833502169787778;1.0448364535356058;1.0448516237095598;0.6343217438020187;-0.279829994237682;0.6933042567485845
7.36016;1.1748505460490166;0.8332854134681816;0.7092625836907952;0.3530376960077475;0.3004956111997294;1.1825317455261304;10.000053152588219;0.8335020796971143;1.044836643814519;1.0448515490988912;0.6342996257220681;-0.27991199423932595;0.6933173240969555
7.37016;1.174889970585231;0.8332853940233659;0.7092388165138036;0.3531567656547183;0.300586853152541;1.182573861853513;10.000053440164669;0.8335019857361861;1.0448368317962962;1.0448514681804586;0.6342765087997567;-0.27999299424180796;0.6933290875197337
7.38016;1.1749296495719996;0.8332865250957049;0.7092158731113991;0.353276941370802;0.30067896679130474;1.1826149745762264;10.000053642232917;0.8335018884550027;1.0448370171923722;1.0448513812642666;0.6342543932771473;-0.2800739942453007;0.6933417802638512
7.39016;1.1749681041607103;0.8332857382572012;0.7091920347068433;0.3533959206461706;0.3007703708206481;1.1826570835770376;10.000053760160919;0.833501788454068;1.0448371998440538;1.0448512886635533;0.6342322793964654;-0.28015499424995793;0.6933544873135935
7.40016;1.1750077793483615;0.8332856019171689;0.7091680117518226;0.35351578104612663;0.3008622076663159;1.182698188815991;10.00005379476835;0.8335016862929432;1.0448373797180792;1.044851190548097;0.6342091673224948;-0.2802359942558938;0.693366293839128
7.41016;1.175046230001327;0.833285143606461;0.709144452667365;0.35363351655645536;0.30095254512564334;1.1827392902916207;10.000053746400605;0.833501582444871;1.0448375568545807;1.044851086909677;0.6341870571517281;-0.28031599426319254;0.6933786248796074
7.42016;1.1750856455468994;0.8332854448649661;0.7091209568681404;0.35375137057897305;0.30104273199190057;1.1827803880197747;10.00005361512731;0.8335014772871264;1.0448377313124957;1.0448509776299595;0.6341649489708931;-0.2803959942719284;0.6933909697075727
7.43016;1.1751243484928995;0.833284870627669;0.7090971456234548;0.3538698864420307;0.3011336603955618;1.182821482071839;10.00005340112426;0.8335013710901155;1.0448379031915873;1.044850862532098;0.634142842891904;-0.28047599428217496;0.6934033283599454
7.44016;1.175162794012411;0.833284402426826;0.7090735798132883;0.35398764848681474;0.30122400919700776;1.1828625726290436;10.000053104824781;0.8335012640004096;1.0448380726388957;1.0448507414497983;0.6341207390168446;-0.28055599429398825;0.6934157009490058
7.45016;1.1752014938136885;0.8332841544981887;0.7090500480096443;0.3541049193049789;0.30131387083062366;1.1829036599580647;10.000052726753443;0.8335011560401245;1.0448382397829266;1.0448506143188925;0.6340986373809049;-0.28063599430739256;0.6934280875949145
7.46016;1.175239936199687;0.8332836783638055;0.709026477249682;0.35422269821765273;0.30140422690436597;1.182943744337198;10.000052268475741;0.833501047157221;1.0448384046870653;1.0448504812043398;0.6340765379681803;-0.2807159943223923;0.6934404883383296
7.47016;1.1752786324800868;0.8332834220095932;0.7090029400141271;0.3543399851804123;0.3014940954810021;1.1829848260421343;10.000051734150535;0.8335009373139997;1.0448385673858134;1.0448503422658877;0.6340544407889382;-0.2807949943389984;0.6934524981794011
7.48016;1.1753170707591654;0.8332832714966262;0.7089796478723802;0.35445651699768554;0.3015833841573871;1.183024905368937;10.00005113059044;0.8335008265346096;1.0448387279765285;1.0448501976841322;0.6340323459371113;-0.2808739943572436;0.6934645216737524
7.49016;1.175355762344836;0.8332833405065057;0.708956388774945;0.35457255572562557;0.30167218503325566;1.18306598262449;10.000050465937088;0.8335007148922842;1.0448388866757194;1.0448500475591564;0.6340102536011862;-0.28095299437718296;0.6934765586638153
7.50016;1.175393228929246;0.8332824191980988;0.7089330246697118;0.35468899046516456;0.30176163431842606;1.1831060581595512;10.000049748550893;0.8335006025264999;1.0448390437861559;1.0448498918760305;0.6339891640393136;-0.2810319943988933;0.6934895232092391
7.51016;1.175431915578279;0.833283742684204;0.7089108326348584;0.35480537562553127;0.30185072544738606;1.1831461324598984;10.000048986692958;0.83350048971416;1.0448391996358701;1.0448497305784028;0.6339670775438363;-0.28111099442247084;0.6935015866660691
7.52016;1.1754693774969425;0.8332831479244532;0.7088877447723361;0.35492055955007396;0.3019391065429551;1.1831862061911;10.000048188453459;0.8335003768782938;1.0448393545556627;1.044849563645184;0.6339449944439485;-0.2811889944480132;0.693513257583854
7.53016;1.175507093095605;0.8332824390778498;0.708864403741366;0.35503651156299443;0.30202807348348715;1.1832262801636677;10.000047361476545;0.8335002645056409;1.0448395089378801;1.0448493910772225;0.6339239151416832;-0.2812669944755966;0.6935258549371514
7.54016;1.1755457737064072;0.8332828234408225;0.7088414071096247;0.35515131707485176;0.3021158147645497;1.1832663552195217;10.000046512294782;0.8335001530765229;1.0448396633472838;1.0448492128551976;0.6339018401237255;-0.2813449945052759;0.6935375501748042
7.55016;1.1755832305766392;0.8332822193173048;0.7088183033498434;0.3552665172920065;0.30220420408517656;1.1833064321218607;10.000045645772362;0.8335000430455746;1.0448398185248866;1.044849029016199;0.6338807699406609;-0.2814229945370945;0.6935501710482255
7.56016;1.1756209424220725;0.8332818358568902;0.7087952289951787;0.3553812223270008;0.30229210460767836;1.1833455115606697;10.000044765939267;0.8334999348617826;1.0448399752397715;1.0448488398062554;0.6338587051605967;-0.28150099457107886;0.6935618892424857
7.57016;1.1756583985144253;0.8332815614926611;0.7087723967435996;0.3554951698019852;0.3023794245785052;1.1833855942210296;10.000043877833996;0.8334998289950923;1.0448401341561533;1.044848645693846;0.6338376462935376;-0.28157899460723457;0.6935745323170415
7.58016;1.1756951439128245;0.8332807458391316;0.7087495274539117;0.35560851055029624;0.3024664094428103;1.183424680808576;10.000042988299212;0.8334997259166688;1.0448402958210492;1.0448484472522024;0.6338165937228217;-0.28165599464555907;0.693586779835436
7.59016;1.1757328568240015;0.8332803572780336;0.7087264331422257;0.3557232301486835;0.3025543163065881;1.183464771961029;10.000042105528635;0.833499626056611;1.0448404606708879;1.0448482451174423;0.6337955476894181;-0.2817329946860401;0.6935990372903309
7.60016;1.1757703149803003;0.833280412809899;0.7087038651510331;0.35583592897648036;0.30264056807289574;1.1835038680681231;10.00004123870756;0.8334995298211061;1.0448406289632501;1.0448480400547704;0.6337735083364191;-0.28180999472862645;0.69361039055062
7.61016;1.1758070627948216;0.8332795933676043;0.7086809762348141;0.35594928338344517;0.30272755843312243;1.1835429691819663;10.000040397824728;0.8334994376796844;1.0448408007450742;1.044847833004317;0.6337524757512545;-0.2818869947732074;0.6936226667663745
7.62016;1.175844778065653;0.8332807984670602;0.7086592212868185;0.35606308772696477;0.3028146804655079;1.1835830751015983;10.000039593160166;0.8334993502062624;1.044840975927593;1.044847625033257;0.6337314499672548;-0.28196299481962084;0.6936345453323741
7.63016;1.1758812715342304;0.8332800885892977;0.7086365697002794;0.35617568852268244;0.3029010916215555;1.1836221855065145;10.000038834693292;0.8334992679964542;1.0448411543411695;1.0448474172227091;0.633710430981496;-0.282039994867671;0.6936468389551999
7.64016;1.1759180210963782;0.8332795997175508;0.7086139478891706;0.3562877932107782;0.30298701287859026;1.1836603000414445;10.00003813173854;0.8334991915732806;1.0448413357500848;1.0448472106144342;0.6336894187851095;-0.2821159949171424;0.6936587344524832
7.65016;1.1759557378740282;0.8332798718185647;0.7085913871611332;0.3564000144964965;0.3030727817033633;1.1836994183487857;10.000037492642484;0.8334991213914046;1.0448415199234702;1.0448470062635031;0.6336684133643249;-0.2821919949678207;0.6936706383048342
7.66016;1.1759922325757453;0.8332794915700028;0.708569005508347;0.3565113663588718;0.3031581234425195;1.1837385400359524;10.00003692461188;0.8334990578602234;1.044841706741378;1.0448468052885524;0.6336474146978528;-0.28226799501952377;0.6936825505106188
7.67016;1.1760289828389388;0.8332789971499046;0.708546370863885;0.3566234858461737;0.3032440490181231;1.1837776645900875;10.000036434094936;0.8334990012953011;1.0448418962560742;1.0448466088780282;0.6336264227476791;-0.282343995072125;0.6936944710715973
7.68016;1.176064765942994;0.8332777375186508;0.708523666903735;0.35673549838279495;0.30333012972238615;1.1838157913371614;10.00003602719535;0.8334989518715668;1.0448420886665972;1.0448464182783204;0.6336064374311108;-0.2824189951255471;0.6937069062616519
7.69016;1.176101259557887;0.8332776834584328;0.7085015590399579;0.35684560250555697;0.30341440098295935;1.1838549194612042;10.000035709516148;0.8334989096485024;1.0448422842647425;1.0448462347396983;0.6335854585881489;-0.2824939951797347;0.6937184362037041
7.70016;1.176138007537117;0.8332775136692853;0.7084791988548493;0.356956474524695;0.303499255836594;1.1838930479982266;10.000035486095399;0.8334988746211746;1.0448424834278838;1.0448460593993276;0.6335644859453701;-0.28256999523464127;0.6937303815870306
7.71016;1.1761747540590168;0.8332786035996689;0.7084579100802417;0.35706768591898247;0.3035843956757559;1.1839311758382693;10.000035361571278;0.8334988467918649;1.044842686590745;1.0448458931978517;0.6335435191122956;-0.2826449952902394;0.6937419277718733
7.72016;1.1762105321208485;0.83327766362823;0.7084354784479714;0.35717845639041146;0.30366940654665164;1.1839703017781587;10.000035339978304;0.8334988262768289;1.0448428941239483;1.0448457369238693;0.6335235576603944;-0.282718995346534;0.6937539875820209
7.73016;1.1762470198239552;0.8332779286827695;0.7084136437972297;0.35728731894163207;0.3037526079945828;1.1840084245732685;10.000035424621997;0.8334988133522824;1.0448431061548211;1.0448455912565853;0.6335026012356564;-0.2827939954035669;0.6937655495358858
7.74016;1.176282794577033;0.8332769806698651;0.708391207358124;0.35739810047742093;0.3038376207840437;1.1840465429871037;10.000035618435431;0.8334988083898822;1.0448433224715155;1.0448454567004326;0.6334826495665878;-0.2828679954614137;0.6937776248926055
7.75016;1.176318567966766;0.8332763624692766;0.7083690524599748;0.35750762404080644;0.3039215602156536;1.184084655840566;10.0000359239657;0.8334988117729182;1.0448435426419027;1.0448453335591248;0.6334617023665386;-0.28294299552016805;0.6937892027576078
7.76016;1.1763543403960575;0.83327574021779;0.7083468952065176;0.35761715337284017;0.30400550053579783;1.184122762039277;10.00003634264927;0.8334988238397291;1.0448437662025685;1.0448452220627364;0.6334417593116058;-0.2830169955799142;0.6938012936418243
7.77016;1.1763898569740832;0.8332752270459982;0.708324985382093;0.3577259261414011;0.3040888596288902;1.1841598606089745;10.00003687464662;0.8334988448393783;1.044843992721478;1.0448451224926911;0.6334218201296091;-0.2830909956407017;0.6938133919029292
7.78016;1.1764256291773643;0.8332749308494595;0.7083031068129199;0.3578342037076314;0.3041717275975962;1.1841979507702014;10.000037519672626;0.8334988749235734;1.0448442217942215;1.0448450351632894;0.6334008846335152;-0.28316399570254663;0.6938241761743162
7.79016;1.176461402136255;0.8332758946764065;0.7082822995857618;0.3579428212473084;0.3042548803373437;1.1842360320240168;10.000038277201293;0.8334989141594898;1.0448444530513261;1.0448449604016627;0.6333809526598945;-0.2832379957654553;0.6938362882036793
7.80016;1.1764971761936223;0.8332755909809969;0.7082604149701134;0.35805111115498744;0.304337750317323;1.1842731041564898;10.000039145496325;0.8334989625194142;1.0448446861399718;1.0448448985863512;0.6333610240205099;-0.28331099582944536;0.6938479984308091
7.81016;1.17653295150184;0.8332752835964876;0.7082385270698878;0.3581594073869493;0.3044206213592218;1.184310167107588;10.000040120991278;0.8334990198771173;1.0448449207157;1.0448448500968894;0.633341098501626;-0.28338499589454946;0.6938601232239612
7.82016;1.17656776132546;0.8332742100752443;0.7082165697142451;0.35826759647978457;0.3045036472227812;1.184348220824741;10.000041198666581;0.8334990860505732;1.0448451565095103;1.0448448152118648;0.6333211758670633;-0.28345799596080407;0.6938718457222379
7.83016;1.1766035394816383;0.8332738954230754;0.7081946750657082;0.35837590551758636;0.304586520522257;1.1843852652767874;10.000042372411606;0.8334991608378043;1.0448453933633537;1.0448447940678987;0.6333012558429585;-0.2835309960282309;0.6938835740906255
7.84016;1.17663809707843;0.8332732621980824;0.7081732451126995;0.35848208084829414;0.3046678925213128;1.184422300583098;10.000043635110906;0.8334992439769934;1.0448456311213723;1.0448447866510897;0.6332813381226855;-0.2836029960968198;0.6938948993834751
7.85016;1.1766738785918058;0.8332732741028184;0.7081516279972382;0.35858913890846295;0.3047496939711986;1.1844593270364883;10.000044979381002;0.8334993350823067;1.0448458694601146;1.0448447928253495;0.6332614224027584;-0.28367599616652084;0.6939066386561711
7.86016;1.17670869484366;0.83327251969579;0.7081299422200616;0.3586960898027051;0.30483165026573006;1.184496345004118;10.000046398925166;0.8334994336361168;1.0448461078176805;1.0448448124055378;0.6332415083966039;-0.2837479962372586;0.6939179740802071
7.87016;1.1767435123357732;0.8332730254669891;0.7081093287498781;0.35880338128850714;0.3049138913956175;1.1845333548987698;10.000047889363419;0.8334995390255789;1.0448463455047214;1.044844845228562;0.6332215958074748;-0.28381999630895677;0.6939293139936515
7.88016;1.1767783306130892;0.8332725967547518;0.7080879232644075;0.3589090817027472;0.30499477569401184;1.1845703572247837;10.000049447869477;0.8334996505998403;1.0448465818760988;1.0448448912065278;0.633201684283651;-0.2838919963815435;0.6939406579663628
7.89016;1.176813149211567;0.8332721636502739;0.7080665168707927;0.3590147891183557;0.3050756611245496;1.1846063525475574;10.000051071995816;0.8334997677146843;1.0448468163303049;1.0448449502927781;0.6331817733989276;-0.28396399645494996;0.6939520056222459
7.90016;1.1768479676541292;0.8332717259546077;0.7080451099973342;0.35912050365617604;0.30515654768266315;1.184643341386214;10.000052758503049;0.8334998897167877;1.0448470481556666;1.0448450223608745;0.63316286268218;-0.2840359965291231;0.6939642691448922
7.91016;1.1768827854186936;0.8332712835160261;0.7080237030460379;0.3592262254508931;0.30523743538018255;1.1846793241510485;10.00005450273007;0.8335000159243299;1.0448472764626295;1.0448451071807314;0.6331429516522745;-0.28410699660403926;0.6939752142384542
7.92016;1.1769166350378149;0.8332700737749476;0.7080022302209099;0.3593318401504808;0.3053184778008273;1.184716301137984;10.000056298776288;0.8335001456468195;1.044847500269276;1.0448452045062115;0.63312303983767;-0.2841789966796979;0.6939865720426622
7.93016;1.1769514496012745;0.8332696217012363;0.70798082439628;0.3594375767192881;0.30539936786205224;1.1847522725165969;10.000058140523757;0.8335002781694704;1.0448477186324914;1.0448453141101306;0.6331041268197932;-0.28424999675610507;0.6939984359210859
7.94016;1.1769862615746485;0.8332707631276496;0.707960777750329;0.3595423901866189;0.30547946848066765;1.1847882383921842;10.000060022873523;0.8335004127287975;1.0448479307363687;1.044845435764123;0.633084212290018;-0.284320996833267;0.6940093905996045
7.95016;1.1770201034243717;0.8332698731280656;0.7079395923189812;0.35964676269536594;0.305559440329029;1.1848251989384595;10.000061942181322;0.8335005485820473;1.0448481359359791;1.044845569254547;0.6330652960626002;-0.28439199691118594;0.6940212604486765
7.96016;1.1770539414238097;0.8332689789116721;0.7079184092218213;0.35975114274891645;0.30563941349063245;1.1848611543944763;10.000063895799029;0.8335006850977286;1.0448483337891017;1.044845714418882;0.6330463780433705;-0.2844619969898506;0.6940327231422495
7.97016;1.1770887419979976;0.8332688433241414;0.7078972953946532;0.3598556454163506;0.30571923442876636;1.1848971049901333;10.000065881396619;0.8335008217511455;1.0448485240295091;1.0448458711018183;0.6330264581940577;-0.28453299706922575;0.6940436859934834
7.98016;1.177122571065521;0.8332682754520884;0.7078764025869021;0.35995877639526075;0.3057981356528265;1.1849330510227465;10.000067896232352;0.8335009580709135;1.044848706476222;1.0448460390331142;0.6330075365147664;-0.2846029971492453;0.694055153153069
7.99016;1.1771563952519104;0.8332673703521905;0.7078552307853281;0.36006317974210655;0.3058781121346041;1.1849679929899686;10.000069936536137;0.8335010936050812;1.0448488809751615;1.0448462177616917;0.6329886130516806;-0.28467299722982325;0.6940666220872728
8.00016;1.177190214259593;0.8332680602752329;0.7078354222014498;0.36016665994948033;0.3059572986006236;1.1850039315618706;10.00007199723328;0.8335012278884929;1.0448490473922578;1.0448464066910488;0.6329686878996513;-0.28474299731088804;0.6940771805543923
8.01016;1.1772240277552128;0.8332674822137165;0.7078145453667397;0.36026981406889924;0.3060362022201231;1.185039867404907;10.000074071937721;0.8335013604111314;1.0448492056051497;1.0448466051287109;0.6329497611827208;-0.2848129973924036;0.6940886522950604
8.02016;1.1772578354152128;0.8332672347691652;0.707793958737481;0.3603717110506423;0.3061140321150038;1.185074801084351;10.000076153554732;0.8335014906376431;1.0448493555048814;1.044846812307388;0.6329308330530565;-0.28488299747436246;0.6941001251076631
8.03016;1.177291636953178;0.8332666507034178;0.7077730958095869;0.3604748803337125;0.30619293685773263;1.1851107331232842;10.000078235282148;0.8335016180698758;1.0448494970078215;1.0448470274015234;0.6329119037089388;-0.2849519975567727;0.6941111883416892
8.04016;1.1773244652214416;0.8332656353661319;0.7077524575673689;0.3605766766872925;0.30627092099625364;1.1851456640436957;10.00008031096673;0.8335017423065092;1.0448496300138967;1.0448472494925911;0.632892973376378;-0.2850209976396477;0.6941222522410406
8.05016;1.1773582538490919;0.8332650466438222;0.7077316100006499;0.36067986067405255;0.30634982624500323;1.1851815943101065;10.000082374853307;0.8335018631125578;1.0448497543392927;1.0448474774589702;0.632874042247935;-0.2850909977229944;0.694133727380521
8.06016;1.1773910689321203;0.8332652925165249;0.7077120617163178;0.36078200491045015;0.30642809386942377;1.185216524264569;10.000084421502674;0.8335019804880741;1.0448498697078628;1.0448477099288924;0.6328551104518398;-0.2851599978068085;0.69414479220571
8.07016;1.177424844366774;0.8332653686806102;0.7076917966956123;0.3608826730575686;0.3065048500366663;1.1852514541263375;10.000086445669258;0.833502094664713;1.0448499758117702;1.0448479453982444;0.6328361781049591;-0.2852279978910791;0.6941554461937108
8.08016;1.1774576465462978;0.8332643481965301;0.7076711894336133;0.36098449701297625;0.306582833399623;1.1852863840153578;10.000088442120273;0.833502206003201;1.0448500724135723;1.044848182404024;0.6328172453936255;-0.2852969979757907;0.6941665108898268
8.09016;1.1774904426473976;0.8332636615180996;0.7076508729791069;0.36108506240459143;0.3066597417853785;1.1853213139686651;10.000090406410726;0.8335023148297357;1.0448501594367219;1.0448484195957202;0.6327983125849126;-0.28536599806090923;0.6941775754771841
8.10016;1.177524199791153;0.8332634041232501;0.7076303466872186;0.36118701527622415;0.306737570554824;1.1853562440447645;10.000092336051623;0.8335024213056962;1.0448502369882218;1.0448486557144925;0.6327803799711775;-0.2854339981463646;0.6941891404514472
8.11016;1.1775569842326028;0.8332627188923375;0.707610044277367;0.3612875933665995;0.3068144775476166;1.1853911744475125;10.000094230701261;0.8335025254345576;1.044850305289287;1.044848889606141;0.6327614478187086;-0.2855019982320495;0.6941997938131318
8.12016;1.177590017982336;0.8332635175398039;0.7075908543836328;0.3613880087628635;0.3068911738737683;1.1854251054981648;10.000096091749823;0.8335026271790774;1.044850364545589;1.0448491202879284;0.6327425163331364;-0.2855699983178393;0.6942104472956756
8.13016;1.17762279098337;0.8332628351997547;0.7075705653918004;0.36148859942378087;0.30696807949063143;1.1854600375568816;10.000097921404905;0.8335027265532097;1.0448504148473474;1.0448493469737297;0.6327245856464844;-0.28563799840362514;0.6942220124615087
8.14016;1.177655558313295;0.8332621548615304;0.7075502831457233;0.361589196439411;0.3070449845850926;1.1854949709825278;10.000099720973155;0.8335028236190155;1.0448504561715557;1.0448495690782287;0.6327056558402033;-0.28570599848934547;0.6942326665707981
8.15016;1.1776873529906937;0.8332610480656515;0.7075302245202889;0.36168841806336327;0.3071209681633413;1.185528906075237;10.000101489497686;0.8335029184576108;1.0448504884721672;1.0448497862712465;0.6326867269653126;-0.28577299857498584;0.6942429096604771
8.16016;1.1777201087717832;0.833260706337485;0.7075102391239902;0.36178776258077056;0.3071967984049269;1.185562843099539;10.000103223743446;0.8335030111997638;1.0448505117501232;1.0448499984654145;0.6326687990405084;-0.2858409986605506;0.6942544764485165
8.17016;1.1777528585880108;0.8332603674986265;0.7074902603841692;0.36188711365781145;0.3072726288197012;1.1855977824176427;10.000104918760057;0.8335031020780841;1.044850526080853;1.044850205685033;0.6326508720448553;-0.28590799874604356;0.6942656324776781
8.18016;1.1777846353907524;0.8332605347435288;0.707471296027658;0.36198668827092884;0.3073488961754154;1.1856317244969699;10.000106568126412;0.8335031914291086;1.0448505316820353;1.0448504079520395;0.6326319459101637;-0.2859749988314795;0.6942758785460665
8.19016;1.1778166610499472;0.8332596568260323;0.7074512945781162;0.3620854327389462;0.3074243873065521;1.1856656697274415;10.00010816464982;0.8335032796621737;1.0448505289571837;1.0448506052377509;0.6326140205135898;-0.28604199891690385;0.6942870375884862
8.20016;1.1778493925921858;0.8332593280973658;0.7074313349185716;0.36218480358270705;0.3075002197245941;1.1856996182978032;10.000109702299318;0.8335033672401378;1.0448505184633445;1.0448507974690606;0.632595095677122;-0.28610899900237885;0.6942972876384118
8.21016;1.177881151181695;0.8332585743426493;0.7074115980426241;0.36228279846778566;0.3075751318922211;1.1857335702091476;10.000111178041914;0.8335034546630617;1.044850500864769;1.0448509845803209;0.6325771711859852;-0.286174999087946;0.6943080393167953
8.22016;1.1779129038901401;0.8332578243958941;0.7073918671039787;0.3623807997041757;0.3076500451421462;1.18576752532478;10.000112591739956;0.8335035424262495;1.0448504768518172;1.0448511665510192;0.632559246815627;-0.2862419991736191;0.6943192062157847
8.23016;1.177944905773052;0.8332582265736159;0.7073729638822706;0.36247990346231423;0.3077258235060926;1.1858014834719184;10.00011394424733;0.8335036309453039;1.0448504470636086;1.0448513433779139;0.6325413223537046;-0.28630799925941114;0.6943299644041246
8.24016;1.1779766471078252;0.8332578177013518;0.7073535280232333;0.3625766519683157;0.30779966479260523;1.185835444545364;10.000115235550874;0.8335037204923786;1.0448504121020228;1.0448515150124011;0.6325233976179855;-0.286373999345338;0.6943407264915729
8.25016;1.178008383093606;0.8332570788896881;0.7073338149298168;0.36267467263948006;0.30787458191795414;1.1858684084779012;10.000116464254884;0.8335038112432043;1.0448503725652083;1.0448516813402133;0.6325054724554966;-0.2864399994313887;0.6943514928299157
8.26016;1.1780401140935464;0.8332566776105336;0.7073143911466908;0.3627714342916366;0.30794842620552626;1.1859023751109337;10.000117628220247;0.8335039033978643;1.0448503289901288;1.0448518421753512;0.6324875467309811;-0.28650599951752237;0.6943622637528197
8.27016;1.1780720953507766;0.8332561629243189;0.7072947206636273;0.36286896506065397;0.308022852748357;1.18593534414224;10.000118725391374;0.8335039972076247;1.0448502817841154;1.044851997226523;0.632469620355987;-0.28657099960369914;0.6943726269299921
8.28016;1.1781038173073808;0.833257035992952;0.7072763835702802;0.36296607369564887;0.30809698373820926;1.1859693151877593;10.000119753598382;0.8335040929245222;1.0448502312988255;1.0448521461269211;0.6324516933360808;-0.28663699968990014;0.6943834081000103
8.29016;1.1781345679497657;0.8332558857427413;0.7072569117168483;0.3630627376184367;0.3081709864911021;1.1860022878132683;10.000120709612935;0.8335041907724181;1.044850177943315;1.0448522885515301;0.6324337657427069;-0.28670199977612926;0.6943937821523323
8.30016;1.178166281159362;0.8332558367241475;0.7072377961518507;0.3631582599954179;0.3082437638768871;1.1860362614912712;10.00012158927113;0.8335042908997011;1.0448501221462114;1.0448524242993396;0.6324158376206386;-0.2867669998624054;0.6944041621398253
8.31016;1.1781972777513983;0.8332545790013842;0.7072180842714112;0.36325569942357266;0.3083183512310282;1.1860692355650841;10.00012238834744;0.8335043933554589;1.044850064227213;1.0448525532745285;0.6323979089219895;-0.28683199994874203;0.6944145483568811
8.32016;1.1782289819787048;0.8332545403896096;0.7071989819982741;0.3633512351118174;0.3083911328435226;1.1861022092932219;10.000123102448947;0.8335044981584371;1.0448500043479931;1.044852675424542;0.6323799794973277;-0.2868970000351233;0.6944249410636502
8.33016;1.1782597148541294;0.8332550102864493;0.7071808943748504;0.3634469932699971;0.3084643526489502;1.1861351819648396;10.00012372693463;0.8335046053378425;1.0448499425821176;1.044852790725073;0.632362049118462;-0.28696200012150347;0.6944353405096529
8.34016;1.1782906983934485;0.8332541008185075;0.7071614861616783;0.36354318721378415;0.3085378716433015;1.1861681529479324;10.000124258285606;0.833504714893801;1.0448498789897052;1.0448528992537491;0.6323451175081907;-0.2870260002078252;0.6944462442197699
8.35016;1.1783214232258652;0.8332536474407951;0.7071426213057925;0.36363735984730244;0.3086097377100754;1.1862011216088804;10.000124695015518;0.8335048267579771;1.044849813621715;1.0448530012998016;0.6323271843634349;-0.287091000294032;0.6944566578079453
8.36016;1.1783521444721048;0.8332528646180786;0.7071234803332451;0.3637328058087354;0.3086826799966315;1.1862340872571957;10.000125036439556;0.8335049407494235;1.0448497465293272;1.044853097375419;0.632309249372838;-0.2871550003800707;0.6944666654702967
8.37016;1.1783831172291432;0.8332523009718958;0.7071043760090173;0.36382775555716934;0.3087551298183554;1.1862660492102208;10.000125281626637;0.833505056528285;1.0448496778154808;1.0448531880628915;0.6322923122613547;-0.28721900046588417;0.6944775913409026
8.38016;1.178413832296815;0.8332531255629843;0.7070866062709873;0.36392228391687814;0.3088272840887982;1.1862990068474204;10.00012543056732;0.8335051736120819;1.0448496076554301;1.0448532738752947;0.6322743728552238;-0.28728300055139633;0.6944876148603872
8.39016;1.1784445449389773;0.8332526876371434;0.7070677689198842;0.36401648622111765;0.3088991568609683;1.1863309595700098;10.00012548508899;0.8335052914300305;1.04484953626559;1.0448533552924795;0.6322574310898412;-0.28734700063649876;0.694498557383242
8.40016;1.1784755103364932;0.8332521344728964;0.707048684925743;0.3641114586024733;0.3089716113508645;1.1863639067681615;10.000125447766557;0.8335054093585447;1.0448494638570966;1.0448534327994197;0.6322394869480423;-0.2874110007210512;0.6945085985426477
8.41016;1.1785062192625948;0.8332520367354649;0.7070301444817736;0.364204409993426;0.3090424126583646;1.1863958478387364;10.000125320868271;0.8335055267772385;1.0448493905727847;1.0448535068164653;0.6322225404263934;-0.28747400080489754;0.6945191455920464
8.42016;1.1785359596808487;0.8332521124443735;0.7070123358518366;0.3642988500953186;0.309114725709949;1.1864287822174195;10.000125106168221;0.8335056431551743;1.0448493164765058;1.0448535776956225;0.6322055915601059;-0.2875370008878946;0.6945297023016308
8.43016;1.1785669204399896;0.8332519021326761;0.7069935564277158;0.36439257914086903;0.3091861098881539;1.186460709427174;10.000124804681478;0.8335057580773498;1.0448492416786106;1.0448536457927244;0.6321876404135105;-0.28760100096992686;0.6945397729230991
8.44016;1.178596658044636;0.8332510511960158;0.7069749714880372;0.3644854342920195;0.309257068113727;1.186492629144938;10.000124416236659;0.8335058711696494;1.0448491664227517;1.0448537114596874;0.6321706870368219;-0.2876640010508807;0.6945503502349023
8.45016;1.1786266489379036;0.8332500841341975;0.7069561405388741;0.3645790590887136;0.30932860777471466;1.1865245412778844;10.00012393960335;0.8335059819981223;1.0448490909799475;1.044853774944531;0.6321537314841573;-0.2877270011305924;0.6945609382477844
8.46016;1.1786573507854123;0.8332500012807005;0.7069376380061728;0.36467204760965716;0.3093994161121434;1.186556445923844;10.000123373793867;0.8335060900520707;1.0448490155575003;1.0448538362879254;0.6321367738768455;-0.28778900120881473;0.6945711227723146
8.47016;1.1786873391907882;0.8332506394192486;0.7069201800196516;0.36476475343602865;0.30947016737634214;1.1865883431765947;10.000122719270431;0.8335061948179118;1.0448489403652068;1.0448538953305566;0.6321198144442394;-0.2878520012852281;0.6945817323980474
8.48016;1.1787170721306806;0.8332497990868938;0.7069016262407561;0.3648576363028665;0.30954113185252546;1.186620233019337;10.000121977469222;0.8335062958670287;1.0448488656759092;1.0448539518545352;0.6321018535132159;-0.28791400135948647;0.6945910281532558
8.49016;1.17874680482317;0.8332492944625653;0.7068833632247714;0.3649492590472862;0.3096110236755884;1.1866521153818124;10.000121149993449;0.8335063929028504;1.0448487917856735;1.0448540057073286;0.6320848914262067;-0.2879770014312591;0.6946016588823913
8.50016;1.1787767925558765;0.8332486722690174;0.706864853743973;0.36504165040384523;0.3096814972088429;1.1866839901706976;10.000120238960692;0.8335064857390161;1.044848718959016;1.044854056827194;0.6320679284449185;-0.2880390015002544;0.6946118851709736
8.51016;1.1788065266392025;0.8332494376657461;0.7068476800432908;0.36513361892883206;0.3097516755564541;1.1867148572633421;10.000119247386563;0.8335065742458141;1.0448486474021257;1.044854105262999;0.6320509647519631;-0.28810100156623775;0.6946221213126827
8.52016;1.178836517032312;0.8332491517728434;0.7068294676956028;0.3652247556444173;0.30982107804514036;1.1867467166135364;10.000118178795297;0.8335066583192579;1.0448485772316987;1.0448541512125473;0.6320340005561433;-0.28816300162902414;0.6946323670957794
8.53016;1.1788662550200824;0.8332486530717645;0.7068112333394119;0.3653164024069756;0.309890976859589;1.1867775683678532;10.000117036817548;0.8335067378571611;1.0448485084668389;1.0448541950108392;0.6320180361884056;-0.28822400168844126;0.6946431172064703
8.54016;1.1788952833567656;0.8332476069236084;0.7067929673356426;0.3654074309689155;0.30996053533130735;1.1868094127899256;10.000115825116625;0.8335068127507025;1.0448484410892724;1.0448542370598153;0.6320010720800869;-0.28828600174431196;0.6946533813921129
8.55016;1.1789250272994705;0.8332487109382035;0.706776103310707;0.36549815617918946;0.3100296459569281;1.186840250119012;10.000114547274075;0.8335068829322709;1.0448483751019473;1.0448542777314385;0.6319841086564505;-0.2883470017964719;0.6946632393494192
8.56016;1.1789540624403159;0.8332476671916954;0.7067578494457097;0.36558919632681447;0.3100992078074909;1.1868710805452178;10.000113206664713;0.8335069484717561;1.0448483105100663;1.0448543172800502;0.6319671462772686;-0.28840900184478657;0.6946735209038082
8.57016;1.1789838140426017;0.833247506995981;0.7067399223839776;0.3656795999856041;0.31016803909072166;1.1869029042551837;10.000111806855642;0.8335070096579561;1.044848247309845;1.0448543558017322;0.6319501852539405;-0.2884700018891558;0.6946833954386389
8.58016;1.1790128575800414;0.8332464655642714;0.7067216790069949;0.36577065219460947;0.310237604494651;1.1869337214926534;10.000110352313724;0.8335070669629232;1.0448481855699858;1.044854393269904;0.6319342258815667;-0.28853100192951253;0.6946941873126722
8.59016;1.1790426182673115;0.8332466414732977;0.7067040447012483;0.36585980145658337;0.31030536486522264;1.1869645325714855;10.000108848263032;0.8335071208963598;1.0448481255148734;1.0448544296272106;0.6319172684387164;-0.28859200196581763;0.694704076763224
8.60016;1.179071671426044;0.8332468697754541;0.7066868849786431;0.3659511998000859;0.3103752164652688;1.1869953377931346;10.000107299484318;0.8335071719125935;1.0448480675258882;1.0448544648210794;0.6319003131439481;-0.28865200199805197;0.6947135576099607
8.61016;1.1791004751265548;0.8332462869152956;0.7066691923277281;0.3660402418046835;0.3104431325341904;1.1870261373736488;10.00010570915082;0.8335072204145835;1.0448480120945287;1.0448544987284947;0.6318843601248235;-0.2887130020262102;0.6947243699344267
8.62016;1.1791295386411775;0.8332455861669249;0.7066512489248208;0.3661300528722998;0.31051162943094723;1.1870559314730207;10.000104078605128;0.8335072667496247;1.044847959719392;1.0448545311024044;0.6318674094540273;-0.2887730020502954;0.6947338630963954
8.63016;1.179158607524236;0.833244888254526;0.7066333091445718;0.3662198706764187;0.31058012730590095;1.1870867203037034;10.000102408057284;0.8335073111826845;1.0448479107446407;1.044854561651679;0.6318514612184604;-0.28883300207031837;0.694744271253943
8.64016;1.1791874273385656;0.8332459147546483;0.7066169850630644;0.3663079992817219;0.31064725475557237;1.1871175042267388;10.000100697635293;0.8335073538689967;1.0448478652738147;1.0448545901787352;0.631834515544292;-0.28889400208630356;0.6947541908663958
