time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.65016;1.1792165072381338;0.8332452239320483;0.7065990526571796;0.36639783065938963;0.31071575406026847;1.187147283756744;10.000098948261236;0.8335073948341801;1.0448478232157483;1.0448546166715007;0.6318185725526628;-0.2889540020982939;0.6947646090432659
8.66016;1.1792453381816708;0.8332449912123043;0.7065816618069256;0.3664856393728005;0.3107825999365651;1.1871780594730685;10.000097161802607;0.833507434020119;1.0448477843771649;1.0448546413177429;0.6318026323062722;-0.2890130021063406;0.6947746159079818
8.67016;1.1792734620524;0.8332451465794571;0.7065650275743302;0.36657443011003077;0.3108504610728054;1.1872078318887562;10.000095340466835;0.8335074713553949;1.0448477485668568;1.0448546644099264;0.6317856948140939;-0.28907300211047987;0.6947841339161435
8.68016;1.1793025583336563;0.8332448011336425;0.7065473898946695;0.36666301505662974;0.3109178874412913;1.187238601412421;10.0000934861818;0.8335075067681815;1.0448477156587315;1.0448546861756423;0.6317697600879986;-0.2891330021107125;0.6947945657739154
8.69016;1.1793304383322887;0.8332438178639401;0.7065299440119273;0.3667507237180772;0.3109848875020416;1.1872683684304768;10.000091600423062;0.8335075401760933;1.0448476855712534;1.04485470669722;0.6317538281947702;-0.289192002106996;0.6948045857256969
8.70016;1.1793595451727825;0.833243479434249;0.7065123139994949;0.36683932283882353;0.31105231518096405;1.1872981333236516;10.00008968430663;0.8335075714679622;1.0448476582654487;1.0448547259827614;0.631737899263271;-0.28925100209925386;0.6948146096203869
8.71016;1.1793874356997225;0.8332441033422707;0.7064962328584933;0.3669261119791125;0.3111185250026914;1.1873288963693818;10.000087738635171;0.8335076004804727;1.0448476338066004;1.0448547440461262;0.631720973454846;-0.28931000208740937;0.694823728033621
8.72016;1.1794165529800356;0.833243770493871;0.7064786100573082;0.3670147259361259;0.3111859544055689;1.1873586576927841;10.00008576421966;0.833507627014229;1.0448476123700645;1.0448547609221057;0.6317050509188383;-0.28936900207142474;0.6948337591155974
8.73016;1.1794447082946937;0.833243011057625;0.7064612064152294;0.3671019591538973;0.3112524626560366;1.187388417352155;10.000083762676297;0.8335076508552655;1.044847594115147;1.0448547766825618;0.6316891317437461;-0.28942800205131425;0.6948437933183671
8.74016;1.1794726141197795;0.8332423751161514;0.7064440615518439;0.367188437875629;0.3113183926268365;1.1874181754630053;10.000081736679064;0.8335076717685204;1.0448475790535559;1.0448547914698534;0.6316732159274814;-0.2894870020271291;0.6948538303109656
8.75016;1.179500779171023;0.8332428872887452;0.7064277394261488;0.3672760205963265;0.31138518550929084;1.187447932231764;10.000079689251452;0.8335076894863364;1.0448475670734723;1.0448548055077356;0.6316573033863093;-0.289546001998949;0.6948638698453103
8.76016;1.1795289488925718;0.8332421336241409;0.7064103459402249;0.36736327816069064;0.3114516965880896;1.1874766878945255;10.0000776230911;0.8335077036966286;1.0448475580566585;1.0448548190769764;0.6316413939971951;-0.2896040019668787;0.6948734950648573
8.77016;1.179556868823325;0.8332418361199815;0.7063934934803211;0.36744851427138353;0.3115165548409426;1.187506442666481;10.000075540429755;0.8335077140760109;1.044847551917252;1.0448548324675777;0.6316254876557499;-0.2896620019310429;0.6948831227041589
8.78016;1.1795850477177343;0.8332414179744754;0.706376388376974;0.36753452131631803;0.31158199312527624;1.1875361967881366;10.000073443104199;0.8335077203801518;1.044847548532613;1.044854845915286;0.6316095842979705;-0.2897200018915832;0.69489275305604
8.79016;1.1796132309522178;0.8332419345241981;0.7063600777211996;0.36762213797009324;0.31164878943958685;1.1875649505984536;10.000071332490684;0.8335077225156254;1.0448475476873484;1.0448548595484712;0.6315936838564806;-0.28977800184865876;0.6949023865527069
8.80016;1.1796411638917776;0.8332416390710322;0.706343233187818;0.3677073998591507;0.3117136501915541;1.1875947045585724;10.00006920913059;0.833507720567022;1.044847549124374;1.044854873399841;0.631578786210065;-0.2898360018024426;0.6949129325659791
8.81016;1.1796693551271018;0.8332412219284671;0.7063261355171208;0.3677934327414483;0.3117790907107287;1.1876234592890995;10.00006707250139;0.8335077147708577;1.0448475526526182;1.0448548874538144;0.6315628911599342;-0.2898940017531103;0.6949225738135795
8.82016;1.1796965829869837;0.8332416430893261;0.7063103301095719;0.3678784179638185;0.31184389218036024;1.1876532156139177;10.000064921718122;0.8335077054467276;1.044847558195084;1.0448549016388;0.6315469984058004;-0.2899520017008309;0.6949322196606542
8.83016;1.1797247815114316;0.8332412248020967;0.7062932370084337;0.36796446759176754;0.3119093337636452;1.1876819744925027;10.000062756646587;0.8335076929540629;1.0448475657264398;1.0448549157740625;0.6315311075412868;-0.2900090016457744;0.6949414532835151
8.84016;1.1797517619553726;0.8332404984620897;0.7062766172775613;0.36804837322994444;0.3119732745605398;1.1877107368598507;10.000060578150142;0.8335076776794554;1.0448475751685893;1.0448549295650813;0.6315162180965279;-0.29006600158811635;0.6949516010977665
8.85016;1.1797799670906661;0.8332400777363663;0.7062595287333566;0.36813443897483067;0.3120387171164795;1.187740503546267;10.000058387376908;0.8335076600201701;1.044847586367531;1.0448549426890723;0.6315003295811589;-0.2901240015280278;0.69496126357498
8.86016;1.1798072082076192;0.8332404942859483;0.7062437323330187;0.36821945591228256;0.3121035204201062;1.1877692752897044;10.00005618457796;0.8335076403551954;1.0448475991667137;1.044854954879612;0.6314844414885015;-0.29018100146566855;0.6949705150352107
8.87016;1.179834198064764;0.8332397637329538;0.7062271195267159;0.36830338441807886;0.3121674626204414;1.1877980527101635;10.000053968333864;0.8335076190032723;1.0448476134332132;1.0448549659205144;0.6314695532967073;-0.2902380014011893;0.6949806818606754
8.88016;1.1798614453619;0.83323924272457;0.7062105358877325;0.36838681474664764;0.31223090951301374;1.1878268362806912;10.000051736364751;0.8335075961860001;1.0448476289944588;1.0448549755938656;0.6314536645007771;-0.2902940013347378;0.6949895293800902
8.89016;1.1798896628199258;0.833239149021149;0.7061937395793227;0.3684716425576557;0.31229527904999355;1.1878556263819606;10.000049487126493;0.8335075720200645;1.044847645646126;1.044854983630978;0.6314387746564158;-0.29035100126645846;0.6949997103221637
8.90016;1.1799169159598046;0.8332395590844599;0.7061779533734281;0.36855668859122537;0.31236008357717115;1.1878844233688828;10.00004722033301;0.833507546549365;1.0448476632531778;1.0448549896569523;0.6314228833905371;-0.2904080011964788;0.6950089900423568
8.91016;1.1799441715546581;0.8332390328418783;0.706161378218698;0.36864014040755766;0.31242353105414034;1.1879122275788951;10.00004493663754;0.833507519800985;1.0448476817748396;1.0448549931676303;0.6314079903716994;-0.2904640011249101;0.6950187677667629
8.92016;1.1799711749642061;0.8332386275181949;0.7061450625743386;0.3687228368982722;0.3124863997327458;1.1879410393121184;10.00004263771459;0.8335074918182686;1.0448477011885586;1.0448549935618683;0.6313930952865114;-0.2905200010518797;0.6950285528091636
8.93016;1.179997467315848;0.8332386038418896;0.7061295018742492;0.3688065135175324;0.31255028171278165;1.1879698588061343;10.000040326422292;0.8335074626413741;1.0448477214492786;1.0448549901483843;0.6313771978279278;-0.2905760009775612;0.695037436840359
8.94016;1.1800247282648657;0.8332380737744252;0.706112938092374;0.36888998637883275;0.3126137286017644;1.1879976862395072;10.000038006385964;0.8335074323002198;1.044847742512166;1.044854982139328;0.6313622976760145;-0.2906320009021754;0.6950472367494696
8.95016;1.18005199041642;0.8332375437005788;0.7060963788779955;0.36897346607934145;0.3126771749292249;1.1880265217498072;10.000035681788592;0.8335074008546225;1.0448477643649896;1.04485496874797;0.6313473945150648;-0.290688000825971;0.6950570440037543
8.96016;1.180079253633922;0.8332386159731474;0.706081181747026;0.3690560176994282;0.3127398283963208;1.188054365385331;10.000033357611194;0.8335073683783113;1.0448477870890527;1.044854949345625;0.6313324881133339;-0.2907440007491979;0.6950668583778173
8.97016;1.180105296554096;0.8332374490886152;0.7060648218267964;0.36913862510775525;0.3128028464129561;1.1880822170368368;10.00003103931291;0.8335073348841597;1.0448478108845272;1.0448549235146358;0.6313165783859244;-0.2907990006720823;0.6950753528911837
8.98016;1.180132562058304;0.8332372575196575;0.7060485610865145;0.36922085600869886;0.3128652151122528;1.1881110763901768;10.0000287323459;0.8335073003139829;1.0448478359790307;1.044854890970545;0.6313016653512984;-0.290855000594809;0.6950851804148875
8.99016;1.180158861723369;0.8332363066594782;0.7060322386541098;0.3693029699368432;0.31292773440554206;1.1881389428646505;10.000026442664499;0.8335072645819085;1.0448478625447843;1.044854851511461;0.631286749031545;-0.2909100005175068;0.6950945954507478
9.00016;1.180186129886666;0.8332373899245574;0.7060170639851494;0.36938554641544696;0.3129903823801903;1.1881668156231395;10.000024177437668;0.8335072276013351;1.0448478907213883;1.0448548050918811;0.6312718294428878;-0.29096500044026175;0.6951040160783509
9.01016;1.1802124321226528;0.8332364462262489;0.7060007530610377;0.36946767228921223;0.3130528981354826;1.188194693711145;10.000021944600284;0.8335071893324899;1.0448479206362729;1.0448547518915539;0.6312569066768663;-0.2910200003631644;0.6951134420858541
9.02016;1.1802387351575008;0.8332358395266478;0.7059847303233471;0.3695485357093819;0.313114337336505;1.18822257620833;10.000019751893223;0.8335071498554601;1.04484795233048;1.0448546922729136;0.6312419809172396;-0.2910750002863485;0.6951228733294323
9.03016;1.1802650383621969;0.833236171413406;0.7059695053630815;0.36963100651331854;0.313177131554122;1.1882504622504488;10.00001760670352;0.8335071093889245;1.0448479857250657;1.044854626706756;0.6312270523726057;-0.2911300002099851;0.6951323097150185
9.04016;1.1802910868762628;0.8332356955114902;0.7059537502772483;0.36971111878889357;0.31323798814447884;1.18827835092641;10.000015516488265;0.8335070682218899;1.044848020757565;1.0448545557559767;0.6312121212562096;-0.2911850001342492;0.6951417511599353
9.05016;1.180318355619853;0.8332358623699702;0.7059378111014022;0.36979212234134884;0.3132992691097152;1.188306241201966;10.00001348877547;0.8335070266139222;1.0448480575080057;1.0448544800871113;0.6311971878207484;-0.2912390000592951;0.6951507785994154
9.06016;1.18034465555497;0.8332365392442544;0.7059228838314694;0.36987334081879997;0.313360982499595;1.188334131967533;10.000011530527328;0.8335069847618137;1.0448480961629993;1.0448544004226632;0.631182252337424;-0.29129399998524935;0.6951602297376849
9.07016;1.180369986229624;0.8332351894496257;0.7059068188586973;0.36995410710237253;0.3134225636261183;1.1883610221683958;10.000009647573718;0.8335069428291594;1.044848136943063;1.0448543174760299;0.6311683150270145;-0.2913479999122121;0.695170174318455
9.08016;1.1803962816053888;0.8332346062940618;0.7058908254334278;0.37003500168932857;0.31348399115397485;1.1883889109145895;10.000007844533743;0.8335069009471457;1.0448481801029694;1.0448542319978598;0.6311533760428423;-0.291401999840252;0.6951792151215795
9.09016;1.1804225742666827;0.8332340274898005;0.7058748357816023;0.3701159007300705;0.31354541737815395;1.1884167975088067;10.000006124939507;0.8335068592090983;1.0448482259778678;1.0448541448913033;0.6311384355009808;-0.2914559997694066;0.6951882597649576
9.10016;1.180448864088822;0.833235054991756;0.7058602066371661;0.37019586880449645;0.31360605030846916;1.188443681428017;10.000004491307129;0.8335068177059176;1.044848274974445;1.0448540572042075;0.6311234934854065;-0.2915099996997002;0.6951973078364573
9.11016;1.1804741839351436;0.8332340560384075;0.7058444385615414;0.3702753836091564;0.31366655199430027;1.188471562312659;10.000002945348122;0.8335067765494277;1.0448483274474833;1.0448539699471548;0.631109550027662;-0.2915639996311579;0.6952072667263609
9.12016;1.1805004683572775;0.8332338238920605;0.7058287409898875;0.3703550263066737;0.31372690111023843;1.188498439960932;10.000001488636931;0.8335067358692745;1.0448483835733282;1.0448538839404575;0.6310946051114726;-0.29161799956380074;0.6952163204181181
9.13016;1.1805267505635255;0.8332348646299435;0.705814120853601;0.37043500624438147;0.31378753215390937;1.1885253143079093;10.000000123084183;0.8335066958049782;1.044848443360044;1.0448537998221474;0.6310796587120382;-0.29167099949765357;0.6952249568877852
9.14016;1.1805520638907447;0.8332338782152976;0.705798361145938;0.3705145325214559;0.3138480324873942;1.1885531853725948;9.999998850485607;0.833506656480435;1.0448485067491835;1.0448537180618576;0.6310657108138952;-0.2917249994327684;0.6952349225848449
9.15016;1.1805773761589147;0.8332328951404147;0.7057826038678632;0.3705940624026868;0.313908532604258;1.1885800531919575;9.99999767213479;0.8335066179792884;1.0448485736995334;1.044853638899849;0.6310507613909246;-0.2917779993692206;0.6952435627106378
9.16016;1.1806034011781146;0.8332344036944699;0.7057685306169649;0.37067202221626266;0.3139675101071154;1.1886069177717238;9.999996589349108;0.8335065803536168;1.0448486442420717;1.044853562369253;0.631036810416945;-0.29183099930707396;0.6952531119528861
9.17016;1.1806287134376525;0.8332334260747882;0.7057527777926661;0.37075155869243903;0.31402800977207834;1.1886337790280326;9.999995604099116;0.8335065436740327;1.0448487184805675;1.0448534884306857;0.6310218578988962;-0.29188399924636765;0.695261754731833
9.18016;1.1806540266589902;0.8332327839646012;0.705737309175073;0.3708298292188201;0.31408743447684234;1.1886606367391637;9.99999471898477;0.8335065080737878;1.0448487965195;1.044853417049022;0.6310079038679648;-0.29193699918714106;0.6952713060251139
9.19016;1.1806793415573409;0.8332334126886701;0.7057229168793892;0.3709084354868177;0.3141471411231867;1.1886874905654625;9.999993936965843;0.8335064737151711;1.0448488784055578;1.0448533481596975;0.6309939483688932;-0.29198999912944756;0.6952808579499061
9.20016;1.1807046588869026;0.8332327745632021;0.7057074514559865;0.37098671053782445;0.3142065650801554;1.1887143401457532;9.999993261473145;0.8335064407408267;1.0448489641158376;1.044853281648081;0.6309789914847418;-0.2920419990733359;0.6952890827651125
9.21016;1.1807299793240942;0.8332321384764002;0.7056919875109854;0.37106498735350696;0.31426598859790966;1.1887401852303061;9.999992696216086;0.833506409289406;1.0448490535254844;1.044853217406348;0.6309650333492448;-0.29209499901883035;0.6952986354044765
9.22016;1.1807553034589529;0.8332327735242212;0.7056775997360036;0.37114359893883625;0.3143256938781734;1.1887670257789782;9.999992244131539;0.8335063795106744;1.0448491463669822;1.0448531553525482;0.6309510741109038;-0.2921469989659404;0.6953077682070817
9.23016;1.1807806318293224;0.8332324754100591;0.7056624211314213;0.37122060947717994;0.3143840416404691;1.1887938620037202;9.999991906700913;0.8335063515476309;1.0448492422618287;1.044853095315161;0.6309361138777881;-0.29219899891468526;0.6953159939383862
9.24016;1.180805964864515;0.833231846704219;0.7056469619114948;0.3712988898064145;0.3144434633981326;1.1888196943264682;9.999991683989608;0.8335063255393816;1.044849340769837;1.044853036908629;0.6309221527013466;-0.29225099886509437;0.695325127715658
9.25016;1.1808313028021473;0.8332328232137681;0.7056328613280317;0.37137623491021693;0.31450209200096424;1.188846523204375;9.999991574130943;0.8335063016468092;1.044849441362356;1.044852979539237;0.6309081905948782;-0.29230399881717045;0.6953346828128422
9.26016;1.1808556785142756;0.8332317714332612;0.70561762011943;0.3714531217985476;0.3145605893606911;1.188872348974475;9.999991572427781;0.8335062800458268;1.0448495433797287;1.0448529225090286;0.6308942275711934;-0.2923549987708548;0.6953433984674493
9.27016;1.1808812804508342;0.8332313600630233;0.7056021903848211;0.3715308957332904;0.3146195120039461;1.1888991718752135;9.999991671677279;0.8335062608689939;1.04484964605136;1.0448528651655302;0.6308802637124702;-0.29240699872603526;0.6953525362151568
9.28016;1.1809066335510865;0.8332323459319103;0.7055880941346372;0.3716082399751552;0.3146781379703191;1.1889249920881604;9.99999186381214;0.8335062441419125;1.0448497485924064;1.0448528070017804;0.6308662992201464;-0.29245899868257436;0.6953616760595123
9.29016;1.1809310248963;0.8332316367492915;0.705573138539016;0.3716838557197882;0.3147355577592631;1.1889508096897494;9.999992141312788;0.8335062297646433;1.0448498503390717;1.0448527475902536;0.6308523343797815;-0.2925099986403253;0.6953703977163719
9.30016;1.180955422088176;0.8332305973482501;0.7055579012202906;0.37176073928164854;0.314794051161781;1.1889776246245694;9.999992497380239;0.8335062175351489;1.044849950794559;1.0448526864466314;0.6308373694732038;-0.29256199859915405;0.6953786356262018
9.31016;1.1809807928257474;0.8332319256992248;0.7055440886920673;0.37183681072087416;0.31485159933366336;1.1890034367283855;9.999992925354716;0.8335062071843331;1.0448500495528807;1.0448526230161763;0.6308244047509038;-0.292612998558967;0.6953882703911954
9.32016;1.1810052032214733;0.8332312253239981;0.7055291336517118;0.37191242176314987;0.3149090161236576;1.1890292457547125;9.999993418582703;0.8335061984435652;1.0448501462333046;1.044852556815907;0.6308104404903552;-0.29266399851971564;0.695397001560335
9.33016;1.1810296210112095;0.8332301943327806;0.7055138958610875;0.3719892999680292;0.31496750680977476;1.1890550513563223;9.999993971092694;0.8335061911597674;1.0448502404910205;1.044852487579338;0.6307964770315444;-0.29271499848137816;0.6954057368061708
9.34016;1.181055013883829;0.8332315306829592;0.7055000815820692;0.3720653655020321;0.3150250526382006;1.1890808530852404;9.999994578227604;0.833506185357531;1.0448503320557863;1.0448524152632763;0.6307825147351918;-0.29276599844394646;0.6954144766134049
9.35016;1.1810794478225157;0.8332311709282517;0.7054854054604017;0.3721397006334487;0.31508139280851644;1.1891066505286554;9.999995236652154;0.8335061811633755;1.0448504207170037;1.0448523399766414;0.6307685539006885;-0.2928169984074178;0.6954232214310673
9.36016;1.181103890467393;0.8332304800741744;0.7054704451180986;0.3722153025515828;0.3151388073100896;1.1891324434333255;9.999995944097522;0.8335061786874529;1.0448505062486917;1.0448522619513576;0.6307545947112789;-0.29286799837177496;0.6954319716413684
9.37016;1.181128342268963;0.8332310607699573;0.705456556933993;0.3722912351208708;0.3151965037186242;1.1891572316933054;9.999996698707243;0.833506178021018;1.0448505884127728;1.0448521815493477;0.6307406372451164;-0.29291799833698406;0.6954403063779969
9.38016;1.1811528036455015;0.8332307077656202;0.7054418731880933;0.37236556237962753;0.31525284314575514;1.18918301531603;9.999997497773748;0.8335061793375514;1.0448506670546354;1.0448520992140689;0.6307276814926344;-0.2929689983030232;0.695449975250486
9.39016;1.1811775288594866;0.833230231601922;0.705426927850098;0.3724406491750088;0.3153097601304514;1.189208794433712;9.999998336846351;0.8335061829363279;1.0448507421662077;1.0448520153567733;0.6307137273610544;-0.2930189982698937;0.6954583222315192
9.40016;1.1812010431853928;0.8332303913240211;0.7054132439026499;0.37251517798565975;0.3153665331630944;1.189233569354091;9.999999209711035;0.8335061891813069;1.0448508139332071;1.0448519302703247;0.6306997747194141;-0.2930689982375931;0.6954666757617942
9.41016;1.1812255352909913;0.8332300471523402;0.7053985491776817;0.3725894964006552;0.3154228724746142;1.1892593406094074;10.000000109121792;0.8335061984412346;1.0448508827778977;1.04485184412241;0.630686823446096;-0.29311899820608645;0.6954759428300767
9.42016;1.1812500381498483;0.8332309756500669;0.7053849251687172;0.3726641449038584;0.3154794939446648;1.189284108947181;10.000001027982602;0.8335062110579745;1.044850949324604;1.044851757037065;0.6306728734228045;-0.2931689981753208;0.6954843097616225
9.43016;1.1812735845661964;0.8332298753773574;0.705370154519563;0.37273833079758684;0.3155359849967027;1.1893098752452667;10.000001959584644;0.8335062272887765;1.044851014280052;1.0448516692290155;0.6306589245019074;-0.29321899814527075;0.6954926834161348
9.44016;1.18129810886803;0.8332295403950323;0.7053554474323368;0.3728126393928523;0.3155923245842393;1.1893346403570553;10.000002896732589;0.8335062472767869;1.044851078274772;1.0448515810879455;0.6306459764705566;-0.29326899811596707;0.6955019704286315
9.45016;1.1813216762518752;0.8332300486863955;0.7053420250338517;0.372885881987775;0.3156480233248267;1.1893604049750564;10.00000383134593;0.8335062711227748;1.0448511417630337;1.0448514931617499;0.6306320290385123;-0.29331799808750164;0.6955099352308783
9.46016;1.181346474524262;0.8332299262672898;0.7053273330757536;0.3729596765576929;0.3157038662338876;1.1893851696273405;10.000004754812108;0.8335062989926237;1.0448512050371799;1.0448514060965173;0.6306190818881002;-0.2933679980600179;0.6955192342235907
9.47016;1.1813700607809305;0.8332291705946472;0.7053128276525441;0.37303257925317446;0.3157592836815145;1.1894099347718312;10.000005658723076;0.8335063311462484;1.0448512682726545;1.0448513206104635;0.6306051347314694;-0.29341699803368915;0.6955272099256967
9.48016;1.1813946226071148;0.8332304498778176;0.7052994608837362;0.37310593865425606;0.31581483227971296;1.189434700836527;10.000006536069126;0.8335063678375222;1.0448513315124504;1.0448512374758216;0.6305921873345988;-0.2934659980087144;0.6955360968502786
9.49016;1.1814182248772864;0.8332297001348116;0.7052849478544743;0.37317883592185874;0.31587025118436923;1.1894594681944723;10.000007382078657;0.8335064091630665;1.0448513946279319;1.0448511574281691;0.6305792395686394;-0.2935149979853272;0.6955449877237472
9.50016;1.1814418344099527;0.8332289533966458;0.7052704314266697;0.37325173102558196;0.3159256710328797;1.189484237197963;10.000008193949842;0.8335064550195932;1.0448514573614005;1.0448510810640892;0.6305652914626214;-0.29356399796376936;0.6955529754547828
9.51016;1.18146570474067;0.8332293528490194;0.7052567279656909;0.3733257198655899;0.31598195133854573;1.1895090082478545;10.000008970010201;0.8335065052028476;1.0448515194480572;1.04485100886435;0.630552343182609;-0.2936129979442488;0.6955618728489673
9.52016;1.1814893280119911;0.8332289456073847;0.705242487695955;0.3733973418821824;0.3160362986470937;1.1895337817846339;10.00000970909378;0.833506559499045;1.044851580692304;1.0448509412916367;0.630539394981454;-0.29366199792692266;0.6955707731010351
9.53016;1.1815129578118064;0.8332294787096992;0.7052290377285029;0.3734705656978969;0.31609200388723296;1.1895585582156887;10.000010410343268;0.8335066176652856;1.0448516409433086;1.0448508787980388;0.6305254471820474;-0.2937109979119066;0.6955787695404398
9.54016;1.1815365937930786;0.8332290795321369;0.705214792917673;0.3735421856794067;0.316146353607449;1.1895833378510083;10.000011073234406;0.8335066794073069;1.0448517000619502;1.0448508217557329;0.6305125001646184;-0.29375899789929544;0.6955872525284607
9.55016;1.1815602354455466;0.8332286852224782;0.705200546177552;0.373613805155359;0.31620070453805227;1.189607120867142;10.000011697711013;0.8335067444643174;1.044851757945326;1.044850770441046;0.6304995543204057;-0.29380799788917644;0.695596159699485
9.56016;1.181584135866972;0.8332294391659211;0.7051871134673552;0.3736865199768489;0.31625591591624386;1.1896319073060633;10.000012284345758;0.8335068126903586;1.044851814544516;1.0448507250872063;0.6304866100136812;-0.2938559978816162;0.695604645825538
9.57016;1.1816077866479764;0.8332290557537129;0.7051728631646312;0.3737581393596772;0.31631026921994954;1.189656697114455;10.000012834047457;0.833506884049785;1.0448518698119333;1.0448506859370936;0.6304736675836528;-0.29390399787663934;0.6956131326967243
9.58016;1.1816304733637761;0.8332282490596491;0.7051588252784482;0.373828362079369;0.31636370037171435;1.1896804901850369;10.000013347200548;0.8335069586293377;1.0448519236384974;1.0448506532539041;0.6304607273315317;-0.29395199787421067;0.6956216198430059
9.59016;1.1816541296171834;0.8332291475446524;0.7051456465314041;0.3739003154719231;0.3164183378090122;1.1897052863826547;10.00001382313183;0.8335070366764689;1.0448519759105335;1.0448506272705622;0.6304477894555631;-0.29399999787422426;0.6956301068747467
9.60016;1.1816780410943744;0.8332289880960579;0.7051314143509109;0.37397142879451867;0.3164721966151655;1.1897290855845422;10.00001426063675;0.8335071185535315;1.0448520266765717;1.044850608105355;0.6304338539904285;-0.29404799787651015;0.6956376872210569
9.61016;1.1817007323568685;0.8332291362405955;0.7051181644163906;0.37404325662197596;0.31652698704702514;1.1897528877161236;10.00001465926283;0.8335072046089506;1.0448520762709577;1.0448505957552663;0.6304209208262004;-0.294095997880862;0.6956461732534958
9.62016;1.1817243910446533;0.8332291156453826;0.7051041880829808;0.37411360959594353;0.3165802699700566;1.1897776927217023;10.000015020587382;0.8335072950863336;1.044852125330528;1.0448505902032046;0.6304089898105283;-0.2941439978870614;0.6956555648199652
9.63016;1.1817470818038907;0.8332283381123221;0.7050901422872312;0.374183836573729;0.3166337047263614;1.1898015004846185;10.000015348457275;0.8335073901290581;1.0448521747258437;1.0448505914959116;0.630396060855354;-0.2941909978948811;0.6956636266499736
9.64016;1.1817709919937591;0.8332294705773488;0.7050769786340731;0.37425528796519614;0.3166878474048344;1.1898253108204064;10.00001564759891;0.8335074898027173;1.0448522253920265;1.044850599730433;0.6303831339592108;-0.2942389979040823;0.6956721108952912
9.65016;1.1817936787996912;0.8332287025121051;0.7050629301809792;0.3743255181615022;0.3167412825983809;1.189849123572459;10.000015922027691;0.8335075940951983;1.0448522780872298;1.0448506150363759;0.6303702091605787;-0.2942859979144333;0.6956801719630726
9.66016;1.1818163626540785;0.8332282716857304;0.705049162629498;0.3743944800723189;0.3167936430883894;1.18987293867449;10.000016174875562;0.8335077029553092;1.0448523332508985;1.0448506375372024;0.6303572865040802;-0.2943329979257376;0.695688233027851
9.67016;1.181839296966343;0.8332286538348231;0.7050359278818153;0.37446580969994925;0.3168479372004871;1.1898967561340696;10.000016409193687;0.8335078163537609;1.0448523910682137;1.0448506672531142;0.6303443660377382;-0.29437999793784125;0.6956962943530743
9.68016;1.1818619743089973;0.8332282293778606;0.7050221590455642;0.37453477587601247;0.316900297444407;1.1899205759820028;10.000016628776091;0.8335079342826619;1.0448524516273048;1.0448507040350974;0.6303314478161983;-0.29442699795060573;0.6957043561482943
9.69016;1.1818856158288447;0.833229839586695;0.7050095326863935;0.37460420530052796;0.31695278796031473;1.1899443982231332;10.00001683827041;0.8335080567263289;1.044852515043337;1.044850747604851;0.6303195318910573;-0.29447399796387724;0.6957133245438326
9.70016;1.1819085408236845;0.8332292907139507;0.7049955039575656;0.3746739387800891;0.3170057245313118;1.1899682228905308;10.000017042321126;0.8335081836714513;1.0448525814819738;1.0448507976876897;0.6303066183007741;-0.29452099797750225;0.6957213875747383
9.71016;1.1819312094067285;0.8332288700993531;0.704981734624174;0.3747429126118265;0.31705808370900734;1.1899920501861019;10.000017244517503;0.8335083151177074;1.0448526510967153;1.0448508541671548;0.6302937070770342;-0.2945669979913627;0.6957290279538637
9.72016;1.1819529081864026;0.8332289572711559;0.7049689721105207;0.374812094469616;0.31711087562625806;1.1900148805396715;10.000017446790263;0.8335084510366908;1.0448527240099714;1.044850917145736;0.6302817982127709;-0.2946139980053743;0.6957379984336232
9.73016;1.181975825584689;0.8332284075814448;0.7049549435217155;0.374881836231185;0.3171638109209025;1.1900387145478375;10.000017649356609;0.8335085913021211;1.0448528003552673;1.0448509868289035;0.6302688915931184;-0.2946599980194663;0.6957456404143629
9.74016;1.181998487063511;0.8332292545499576;0.7049422494778592;0.3749511516043055;0.31721645083432787;1.1900625528629665;10.000017851129165;0.8335087356456796;1.0448528802547674;1.044851063341717;0.6302559869852823;-0.2947069980335947;0.6957537069071382
9.75016;1.182021146278188;0.8332291619547009;0.7049287627507738;0.37501886623706143;0.31726773396341973;1.1900853960770814;10.000018050545703;0.8335088836693588;1.0448529637336732;1.0448511467100414;0.6302440840830563;-0.29475299804777494;0.6957622566954064
9.76016;1.182044056809739;0.833228938261794;0.7049150166131111;0.37508734594531645;0.3173195939172764;1.1901092446227468;10.000018246645936;0.8335090349082532;1.0448530507116187;1.0448512369738632;0.6302311825426113;-0.2947989980620838;0.6957699016365283
9.77016;1.1820657439650548;0.8332290142848032;0.7049022552881885;0.37515654144844884;0.31737238501064996;1.19013209874015;10.000018439662647;0.8335091888872024;1.0448531410839348;1.0448513341584234;0.6302192820218264;-0.29484499807662656;0.6957784534052053
9.78016;1.1820883958290076;0.8332289116582076;0.7048887694768043;0.3752242643899507;0.31742366862896065;1.1901559585164316;10.000018630585735;0.8335093451328435;1.0448532347455126;1.0448514381276963;0.6302063822347231;-0.29489099809149855;0.6957861005340612
9.79016;1.1821103311976187;0.8332291850015767;0.7048760310583391;0.37529295741504054;0.31747596260474265;1.1901788239303264;10.00001882018108;0.8335095031539451;1.0448533314794286;1.044851548586669;0.6301944829765432;-0.2949359981067603;0.6957942308467387
9.80016;1.1821329771239462;0.8332290744186182;0.7048625463721101;0.3753606864026823;0.3175272474394389;1.1902016949499008;10.000019008574549;0.8335096623776844;1.0448534308298612;1.0448516651870265;0.630181584112552;-0.29498199812243703;0.6958018808563845
9.81016;1.1821549058191154;0.8332284019503413;0.70484901629783;0.37542778205557303;0.31757818622726847;1.1902255716851469;10.000019195743556;0.833509822093009;1.0448535321234291;1.0448517875388759;0.6301696855811527;-0.29502799813853015;0.6958104384098072
9.82016;1.1821765769908892;0.8332287909815408;0.7048365400104437;0.37549572246539575;0.31762990567547333;1.1902484544015874;10.000019381925945;0.8335099815185757;1.0448536346227273;1.0448519151692341;0.6301577874122852;-0.29507299815502336;0.6958185739609668
9.83016;1.1821992112751674;0.8332290003738058;0.7048233399509232;0.3755621913847999;0.3176801183011496;1.190271343383955;10.000019567272492;0.833510139946038;1.0448537376928884;1.0448520475280956;0.6301448897063177;-0.295117998171888;0.6958258060700586
9.84016;1.1822211275079937;0.8332292517531694;0.7048106060421516;0.37563090169923685;0.3177324163087942;1.1902942388548117;10.000019751403581;0.8335102968029788;1.044853840872501;1.0448521840440317;0.6301329925685422;-0.2951639981890903;0.6958343703407441
9.85016;1.1822427857600124;0.833228689503539;0.704797340373328;0.375697249990383;0.31778278201222093;1.1903171409625986;10.000019933659638;0.8335104516233071;1.044853943793656;1.0448523242012502;0.6301210960557326;-0.2952089982066006;0.6958425129505774
9.86016;1.1822646929758203;0.8332279937840879;0.7047838161091211;0.37576436482263104;0.31783372528121184;1.1903400497241217;10.000020113819815;0.833510604002983;1.0448540460758184;1.0448524675926076;0.6301082001732287;-0.2952539982244103;0.6958497526345211
9.87016;1.1822863416897766;0.8332286927453435;0.7047716282573928;0.3758310547881715;0.3178843745258581;1.1903629650116208;10.000020292525052;0.8335107535577139;1.0448541473248356;1.0448526139007288;0.6300963049000126;-0.2952989982425372;0.6958579006922874
9.88016;1.182308238684801;0.8332279875358231;0.7047581072340029;0.37589817851144713;0.31793531950337395;1.1903858866628303;10.000020471110961;0.8335108998776538;1.0448542471745534;1.0448527628157736;0.6300844102017678;-0.29534299826101307;0.6958656275086359
9.89016;1.1823298764619663;0.8332286774122328;0.7047459229513763;0.37596487764357295;0.3179859704465249;1.1904078145490133;10.000020650928654;0.8335110425116656;1.0448543452978312;1.0448529139694072;0.6300725160431508;-0.2953879982798871;0.6958737822745672
9.90016;1.1823515080954217;0.8332284252340366;0.7047329474694677;0.3760299776710193;0.31803526572731833;1.190430748483571;10.00002083255278;0.8335111809990794;1.0448544414251397;1.044853066930481;0.6300606224086998;-0.2954329982992483;0.6958819409526966
9.91016;1.182373386496526;0.8332289773758095;0.7047205066966421;0.3760974487592852;0.318086494918178;1.1904536880445142;10.00002101572073;0.8335113149208299;1.0448545353733716;1.044853221257147;0.6300487293110208;-0.2954769983192084;0.6958896791271564
9.92016;1.182395003874823;0.8332287163005352;0.7047075347339179;0.3761625585577668;0.3181357918598207;1.190475632484691;10.000021200306668;0.8335114439193461;1.0448546270164074;1.0448533766173234;0.6300368367893439;-0.2955219983398416;0.6958978460456418
9.93016;1.1824168666624795;0.8332283215219765;0.7046943039727193;0.3762284356374755;0.3181856660485772;1.19049858085173;10.000021387434785;0.8335115676815568;1.0448547162209525;1.0448535328733004;0.6300249448905475;-0.2955659983611436;0.6959055925556016
9.94016;1.1824375001082494;0.8332285597284697;0.7046823413254109;0.3762937592174276;0.3182353971353111;1.1905205322026258;10.00002157944146;0.8335116859403335;1.0448548028203528;1.0448536900060026;0.6300130536301134;-0.2956099983830464;0.6959133434099566
9.95016;1.1824593457453068;0.8332281553479869;0.7046691126935343;0.37635964612555095;0.31828527246711646;1.1905434857006056;10.000021778686182;0.8335117984981381;1.0448548866186234;1.0448538479902287;0.6300011629816087;-0.29565399840546747;0.6959210987507578
9.96016;1.1824809291797935;0.8332291462683955;0.7046572199550579;0.3764251086788795;0.31833485345713636;1.1905654405812027;10.000021986634579;0.8335119052570628;1.044854967423404;1.0448540067447127;0.629989272929056;-0.29569799842834865;0.6959288587148864
9.97016;1.1825017901228783;0.8332279697768368;0.704643924240961;0.3764908759815751;0.31838488061073716;1.1905883961382406;10.000022203724917;0.8335120062708805;1.0448550451148746;1.0448541661316748;0.6299773835345205;-0.29574199845165994;0.6959366234870353
9.98016;1.1825233564291662;0.8332276802279152;0.7046309575819295;0.3765560150696005;0.31843418051012046;1.1906103517752897;10.000022429395624;0.8335121017696652;1.0448551196757936;1.0448543259593412;0.6299654949276126;-0.2957849984753889;0.6959439683274776
9.99016;1.1825442007785905;0.8332280983863957;0.7046190188353879;0.37662085378511473;0.3184834147790586;1.1906323070485338;10.000022662402097;0.8335121920996734;1.044855191113458;1.04485448594797;0.6299536072358831;-0.2958289984995395;0.6959517435442757
10.00016;1.18256478416599;0.8332270374946275;0.7046059841374656;0.3766858727384243;0.31853286588533836;1.1906542616589118;10.000022901724703;0.8335122776292231;1.044855259294893;1.044854645723115;0.6299417205600701;-0.29587299852413845;0.6959595245250287
10.01016;1.1825865816956769;0.833228209240655;0.7045941133164951;0.3767508501909737;0.3185819492013073;1.1906772153982466;10.000023147359457;0.8335123586878728;1.0448553237957572;1.0448548049206663;0.6299298349727936;-0.29591599854923584;0.695966886376107
10.02016;1.1826071526217536;0.8332274731912711;0.7045813592066331;0.3768146072759778;0.318630325682586;1.1906991681310037;10.000023400158717;0.8335124355152416;1.044855383910266;1.044854963271572;0.6299189504773423;-0.2959589985748906;0.6959751594824859
10.03016;1.182627972075509;0.8332278749108233;0.7045694178814796;0.37687946423194935;0.31867956030386363;1.1907211198624712;10.000023661264374;0.833512508223905;1.0448554388371516;1.0448551205369905;0.6299070669761098;-0.2960029986011573;0.6959829591573856
10.04016;1.1826485339519748;0.8332271318411446;0.704556660305026;0.3769432302851768;0.3187279373099748;1.190743070751992;10.000023932040861;0.833512576845963;1.0448554878779144;1.0448552764231083;0.6298951842764186;-0.296045998628085;0.6959903401054347
10.05016;1.1826693459115296;0.8332262559232606;0.7045436393312003;0.377007763082017;0.31877689103751655;1.1907650209981133;10.00002421421354;0.8335126414404249;1.0448555305831524;1.0448554306157423;0.6298843020855199;-0.29608899865572436;0.6959986326348628
10.06016;1.1826908691732911;0.8332278736311598;0.7045323006789243;0.37707072966665234;0.3188243248960798;1.1907869707860401;10.000024510115189;0.8335127021581964;1.0448555668307866;1.044855582822547;0.6298724200034903;-0.29613199868414;0.6960060267423558
10.07016;1.1827116766309136;0.8332269926502422;0.7045192729322981;0.37713527126671725;0.318873280016845;1.1908079203798732;10.000024822977405;0.8335127592062999;1.044855596725586;1.0448557326972894;0.6298605375575932;-0.2961739987134177;0.6960130019281601
10.08016;1.1827312620551143;0.8332270817875334;0.7045077901056905;0.3771979866987921;0.3189210176068684;1.190829870171007;10.000025156582568;0.8335128127540171;1.0448556204064092;1.044855879772664;0.6298496542540669;-0.29621699874364527;0.6960213140447375
10.09016;1.1827520675155334;0.83322619783544;0.7044947539331242;0.3772625368439283;0.318969974880093;1.1908518206227225;10.000025514986532;0.8335128628945613;1.0448556379405083;1.0448560234979154;0.6298377696130449;-0.29625999877488385;0.6960287275400135
10.10016;1.1827728725579933;0.8332269175993171;0.7044830692768655;0.37732615295724087;0.31901814019993047;1.1908737722404161;10.000025903269067;0.8335129097059543;1.0448556493095464;1.0448561633048268;0.6298258832071857;-0.2963019988071624;0.6960357213498883
10.11016;1.1827934238248947;0.8332264962956315;0.7044705653802433;0.37738867788299696;0.3190654493011605;1.190894725579061;10.000026327749033;0.8335129533276319;1.04485565447428;1.0448562986562193;0.6298149947075146;-0.2963449988404869;0.6960440513799607
10.12016;1.1828142279146205;0.8332272170206141;0.7044588696601067;0.3774523022576574;0.3191136178013916;1.1909166812220087;10.00002679408183;0.8335129939848923;1.0448556534372286;1.0448564290451008;0.6298031039081817;-0.2963869988748485;0.6960510562454701
10.13016;1.1828338103662168;0.8332260358940892;0.7044462856225975;0.37751470508643575;0.31916108137844756;1.1909376397291402;10.000027305265334;0.8335130319698991;1.044855646203546;1.0448565539545454;0.6297922107139783;-0.2964289989102356;0.6960589710299612
10.14016;1.1828546124136015;0.8332254891589386;0.7044335024745114;0.37757800437002803;0.31920897213821403;1.1909596015743475;10.000027861994923;0.833513067590213;1.0448556327508531;1.0448566728384678;0.629781315069839;-0.2964709989466472;0.696066890553877
10.15016;1.182875159733885;0.8332266801427041;0.7044223299639297;0.3776396067621997;0.3192554955604873;1.1909805671108884;10.000028464035243;0.8335131011411169;1.0448556131061628;1.04485678510633;0.629769416875375;-0.29651299898408573;0.6960739097077873
10.16016;1.182894991672247;0.8332253775763401;0.7044094644897413;0.377702783084999;0.3193035413849447;1.1910025365723693;10.000029110457652;0.8335131329663601;1.044855587434958;1.0448568901286168;0.6297585159817093;-0.2965549990225453;0.6960818376020821
10.17016;1.1829157896354765;0.8332264457100225;0.704398016442878;0.3777651547479694;0.31935064510961125;1.1910235100915634;10.000029798940215;0.8335131634962923;1.0448555560450643;1.0448569873224114;0.6297466122509923;-0.2965969990620185;0.6960888644276444
10.18016;1.1829353655342472;0.8332256149376991;0.7043856789139008;0.377826303712544;0.31939704424241144;1.1910444878034252;10.000030525400751;0.8335131931558868;1.044855519344859;1.0448570762554297;0.62973570558578;-0.2966389991024928;0.6960967992386184
10.19016;1.1829551934154714;0.83322559687539;0.7043738662084493;0.37788982225604373;0.3194453777385455;1.1910654699702365;10.000031284464017;0.8335132222652611;1.0448554778238357;1.0448571566920626;0.6297247959057133;-0.2966799991439297;0.6961043107980924
10.20016;1.1829759872453578;0.833225407540935;0.7043613212884408;0.3779518693791088;0.31949220584947235;1.1910874569193521;10.000032070299811;0.8335132510137697;1.0448554320332482;1.0448572286117492;0.6297138831085726;-0.2967219991862655;0.6961122510623114
10.21016;1.182995558857042;0.8332258631613595;0.7043500369066507;0.37801335870800495;0.3195388920117282;1.1911084488856825;10.000032877326563;0.8335132794588167;1.0448553825388993;1.044857292209969;0.6297019670615516;-0.29676299922943916;0.6961188625552587
10.22016;1.1830153821664253;0.833225254694563;0.7043376907135138;0.37807400750676234;0.3195847993573409;1.1911294460307338;10.000033700296175;0.8335133075717057;1.0448553298772236;1.044857347846599;0.6296910476188612;-0.2968049992734115;0.6961268065949427
10.23016;1.1830359177067495;0.8332252113750952;0.7043253856612465;0.3781352977314707;0.31963105633108724;1.1911504486021869;10.000034533833878;0.8335133353048089;1.0448552745605284;1.0448573959546859;0.6296801246335798;-0.2968459993181702;0.6961343254977717
10.24016;1.1830557372133559;0.833225551548934;0.7043138184012628;0.3781975535699428;0.3196783230158429;1.1911714570138332;10.000035372159317;0.8335133625743809;1.0448552171085286;1.0448574369400407;0.6296691979733805;-0.2968869993637206;0.6961418451612804
10.25016;1.183075554594145;0.8332249577591272;0.7043014502517213;0.3782582055126829;0.31972423482536544;1.191192471785769;10.000036209061555;0.8335133891856125;1.0448551580234398;1.0448574711122105;0.629658267527198;-0.2969279994100609;0.6961493651861435
10.26016;1.1830951163568317;0.8332257709276982;0.704290410830474;0.3783184285652664;0.3197698536612128;1.191213493449565;10.000037038039874;0.8335134148080128;1.0448550977260342;1.044857498690074;0.6296463331614472;-0.2969689994571545;0.6961559808046531
10.27016;1.183114928920433;0.8332248526250872;0.7042777460058066;0.3783803528503303;0.3198168432153534;1.1912335224786046;10.000037852711806;0.8335134390161573;1.0448550365394054;1.044857519870463;0.6296353946563392;-0.29700999950491014;0.6961635007281711
10.28016;1.1831347389022593;0.833225542848067;0.7042664298740064;0.3784413385247819;0.3198630407198985;1.191254559194615;10.000038647168074;0.8335134613440808;1.0448549747084925;1.0448575348905038;0.6296244516905481;-0.29704999955317823;0.696170593689812
10.29016;1.18315429319337;0.8332250960914851;0.7042542928367739;0.3785012290051437;0.3199083823325532;1.1912756036884207;10.000039416066688;0.8335134813308547;1.0448549124000006;1.0448575439913244;0.6296135039023395;-0.29709099960177476;0.6961781130463012
10.30016;1.183173131412215;0.8332250311508044;0.7042428930885791;0.37856208379717293;0.3199547333057652;1.191295655854578;10.000040154546234;0.8335134985496225;1.0448548496831929;1.0448575473100816;0.6296025509974609;-0.2971319996505056;0.6961856323297813
10.31016;1.1831929355841606;0.8332244599090872;0.7042304794457478;0.37862273701787014;0.3200006534400835;1.1913167154920663;10.00004085798911;0.8335135126309667;1.0448547865058189;1.0448575448585455;0.6295915928391831;-0.2971719996991768;0.6961927249553378
10.32016;1.1832124855521773;0.8332256274741351;0.7042196763566434;0.3786816894685182;0.32004520573395656;1.191337782360008;10.000041521875907;0.8335135233003681;1.0448547226939195;1.0448575366123067;0.6295806294514138;-0.29721199974760965;0.6961998179763963
10.33016;1.1832322883793063;0.8332250613414807;0.7042072480227196;0.3787423434684316;0.3200911287283845;1.1913578561871574;10.000042141961073;0.8335135303628314;1.0448546579941325;1.0448575226043975;0.6295696609155674;-0.29725299979566033;0.6962073386624643
10.34016;1.1832511239755505;0.8332253394435577;0.7041961002799476;0.3788019276646888;0.3201364104599137;1.1913789366935368;10.000042714333473;0.833513533610253;1.0448545921145727;1.0448575029617957;0.6295596872703489;-0.29729299984322793;0.6962153376702309
10.35016;1.1832706744169927;0.8332249076912663;0.7041839195328414;0.3788618202214098;0.32018176076884514;1.1913990236019047;10.000043235054658;0.8335135327666771;1.044854524755157;1.0448574778228632;0.6295487084999081;-0.2973329998902542;0.6962224336145718
10.36016;1.183289511789762;0.8332239161022625;0.704171683069543;0.3789210722284932;0.32022676413287315;1.1914191165864936;10.00004370030614;0.8335135275233858;1.044854455628627;1.044857447200775;0.6295377245461166;-0.297372999936723;0.6962295309361233
10.37016;1.1833093179028882;0.8332249593040911;0.7041605833665024;0.3789807891263622;0.3202718996463087;1.1914402152046044;10.00004410748725;0.8335135176320632;1.0448543844463085;1.0448574109831978;0.6295267353251816;-0.29741299998265414;0.6962366297588571
10.38016;1.1833281581659458;0.8332239685992915;0.7041483337996735;0.37904004207105174;0.3203169058838015;1.1914603188959392;10.000044455782305;0.8335135030135858;1.0448543109359856;1.0448573690346215;0.6295157407972636;-0.2974520000280851;0.6962433029692948
10.39016;1.1833477144010727;0.8332251438467732;0.7041374834284635;0.3790989978210131;0.3203614684825348;1.1914804270766;10.000044745598808;0.8335134837995329;1.0448542349099668;1.044857321240056;0.6295047410480344;-0.29749200007304727;0.6962504051089391
10.40016;1.1833665585902775;0.8332241531397776;0.7041252218838749;0.3791582519929315;0.32040647723162;1.1915015392945532;10.000044977977426;0.8335134602982436;1.0448541562941585;1.0448572675243362;0.6294947363008195;-0.29753200011756203;0.6962584133236247
10.41016;1.1833854053105142;0.8332244341256339;0.7041140296898841;0.3792178398794611;0.32045176838289474;1.1915216553476253;10.00004515423543;0.8335134329450393;1.0448540751201225;1.044857207941974;0.6294837268470043;-0.2975710001616695;0.6962650923126756
10.42016;1.1834042548900359;0.8332237755086623;0.7041020386968407;0.37927582368738;0.3204957042294482;1.1915417752294197;10.000045275614069;0.8335134022501586;1.0448539915093524;1.0448571427073305;0.6294727129529162;-0.29761100020545417;0.6962722012107472
10.43016;1.18342382168896;0.833224949257334;0.7040911669050124;0.37933478302532797;0.32054027100530513;1.1915618989123;10.000045343012133;0.8335133687867543;1.044853905671492;1.0448570720209631;0.6294626948238858;-0.29765000024903193;0.6962797894384611
10.44016;1.183442677281736;0.8332242885837811;0.7040791662641621;0.3793927690301262;0.3205842086426108;1.1915820262046297;10.000045356951961;0.8335133332386976;1.0448538179385518;1.0448569958951142;0.6294516726626246;-0.2976890002925199;0.6962864764089886
10.45016;1.183461535739692;0.8332248983751602;0.7040682361083898;0.3794510891962226;0.3206284284473156;1.191602156840323;10.000045318154283;0.8335132964279602;1.0448537287355484;1.0448569141812518;0.6294406467516002;-0.29772800033601776;0.6962931662127153
10.46016;1.1834803968805054;0.8332239011495247;0.70405594563392;0.3795103498669337;0.3206734425964477;1.1916222906767198;10.00004522823417;0.8335132592780733;1.0448536384529836;1.0448568266839842;0.6294306174393985;-0.2977670003795918;0.6963007628583561
10.47016;1.1834990074357983;0.8332246387103001;0.7040452698171206;0.37956791041377197;0.32071708829703816;1.191641427797353;10.000045089617345;0.8335132227148067;1.0448535473594833;1.044856733227379;0.6294195850595656;-0.2978060004232552;0.6963074585032284
10.48016;1.1835178739014967;0.8332239695368787;0.704033253608679;0.379625901625044;0.3207610287117354;1.1916615684186178;10.00004490507703;0.8335131875287092;1.0448534555837408;1.0448566336535376;0.6294095499139449;-0.29784500046696805;0.696315061062101
10.49016;1.1835367434239084;0.8332249025649853;0.704022590661394;0.3796829547529134;0.32080417593643074;1.1916817127396702;10.000044677400394;0.8335131543285806;1.0448533630856598;1.0448565277985404;0.6293985123036356;-0.297884000510664;0.696321762692513
10.50016;1.1835556163591592;0.8332242273175123;0.7040105689540829;0.37974094819349125;0.3208481171236352;1.1917018609634404;10.000044408951577;0.8335131236287341;1.0448532696566446;1.0448564155406732;0.6293884725208624;-0.297922000554275;0.6963289432884685
10.51016;1.1835742397518803;0.8332249531031783;0.7039998823057855;0.37979851322796265;0.3208917644617219;1.1917210133946627;10.000044101130316;0.8335130959019048;1.0448531750560295;1.0448562968984385;0.629377430823343;-0.2979610005977361;0.6963356507482784
10.52016;1.183592152428854;0.8332238414383843;0.703988069346658;0.37985510397093636;0.3209347818343656;1.1917411703887566;10.000043753887267;0.8335130715347695;1.0448530792403976;1.0448561720297977;0.6293673874537858;-0.29800000064098775;0.6963432649216753
