time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.53016;1.1836110357190521;0.8332244275137618;0.7039771172435897;0.3799134328629539;0.3209790049928696;1.1917613321836007;10.000043365708114;0.8335130507906797;1.0448529824527633;1.0448560411458012;0.6293563427069773;-0.29803800068397324;0.6963495500664838
10.54016;1.1836299215840338;0.8332240701105303;0.7039653704011359;0.37997015721544636;0.32102187206309796;1.1917804987619007;10.0000429343963;0.8335130337964513;1.0448528850712422;1.0448559044896413;0.629346296968492;-0.29807600072662616;0.6963567414641151
10.55016;1.1836478418045826;0.833224218366433;0.7039546290253217;0.38002708263105495;0.321065170974068;1.1918006698441854;10.000042457581547;0.8335130205332744;1.0448527874358156;1.044855762337091;0.6293362506634428;-0.2981140007688416;0.6963639350584737
10.56016;1.1836664772203114;0.8332239843914171;0.7039431432950987;0.3800830457530273;0.3211074626763556;1.1918198449704618;10.000041932199615;0.8335130108685309;1.044852689838868;1.044855614919306;0.6293252041612106;-0.2981530008104476;0.6963706550044828
10.57016;1.1836843983187473;0.83322412311959;0.7039324010731745;0.38013997208543704;0.32115076133152204;1.1918390235046217;10.000041354288909;0.8335130046196523;1.0448525925972434;1.0448554623523882;0.6293151577309077;-0.2981910008512227;0.6963778521893315
10.58016;1.1837032859770216;0.833223746642313;0.7039206524400196;0.3801966984961152;0.32119362787134326;1.1918592046746501;10.000040719721438;0.8335130016074318;1.044852496068481;1.0448553046168436;0.6293051115645467;-0.2982280008909506;0.6963846224793965
10.59016;1.1837212044739895;0.8332238750683454;0.7039099100485099;0.3802536256894731;0.32123692566701917;1.191878387809102;10.000040024665168;0.8335130017064497;1.0448524005993145;1.0448551415525351;0.6292940658061386;-0.29826600092946126;0.6963909185368521
10.60016;1.1837400877979285;0.8332234881321349;0.703898161559036;0.3803103530556861;0.3212797910962596;1.191897572485135;10.000039265329224;0.8335130048870704;1.044852306450812;1.0448549729187777;0.6292840205444662;-0.29830400096664433;0.6963981194135118
10.61016;1.1837580001945882;0.8332239390338312;0.7038877008063898;0.3803660087084179;0.3213220126619217;1.1919177584252287;10.000038437644175;0.8335130111795551;1.0448522137619614;1.0448547985467147;0.6292739757860133;-0.29834200100244435;0.6964053214917808
10.62016;1.1837756551762444;0.833222912258807;0.7038761469211351;0.3804218421098607;0.3213644520736626;1.1919369453876145;10.000037537436707;0.8335130205728075;1.0448521226241385;1.0448546184896013;0.629263931470959;-0.29837900103683523;0.6964120963779314
10.63016;1.183794525518859;0.8332228430695798;0.7038646809009471;0.3804772985865217;0.32140624076040925;1.191956133161767;10.000036560881039;0.8335130329818321;1.044852033196731;1.0448544330343803;0.629253887539121;-0.29841700106979113;0.6964193009344751
10.64016;1.1838124223195892;0.833223279517395;0.7038542219114478;0.3805329555954582;0.32144846059989257;1.1919753215518065;10.000035504554676;0.8335130483057944;1.044851945705093;1.0448542425603142;0.6292438439598985;-0.2984540011012737;0.6964260781264091
10.65016;1.1838303120942597;0.8332221062998951;0.7038424079394858;0.3805895526225503;0.32149147363360725;1.1919945103267633;10.000034365234042;0.8335130664562916;1.0448518603431194;1.0448540473608623;0.6292328007014557;-0.2984910011312349;0.6964319526859608
10.66016;1.183848193942227;0.8332225346047125;0.7038319516254;0.3806452103390551;0.3215336923636521;1.1920136992401027;10.00003313974195;0.8335130873540937;1.0448517772425487;1.0448538475051115;0.6292227576921134;-0.29852900115961956;0.6964391598754684
10.67016;1.1838660670103556;0.8332216868197968;0.7038204222004717;0.3807005354447991;0.32157562934162526;1.1920328880766378;10.00003182465498;0.8335131109587792;1.0448516965345063;1.0448536428143782;0.6292127148085329;-0.2985660011863578;0.6964459383645406
10.68016;1.1838839305551394;0.8332224414309242;0.7038102509790265;0.3807549210224688;0.32161677199438865;1.1920520766453668;10.00003041640958;0.8335131372541607;1.0448516184162273;1.0448534330105184;0.6292026718995691;-0.2986030012113696;0.6964527161090581
10.69016;1.1839015309685545;0.8332217211060811;0.7037989888122907;0.3808094841526047;0.3216581327308361;1.1920702647707744;10.000028912273187;0.8335131661560377;1.0448515431780203;1.044853217900946;0.6291926288321801;-0.2986400012345957;0.6964594925107325
10.70016;1.1839193740426062;0.8332221383801298;0.7037885413912073;0.38086514251500403;0.32170034920633056;1.1920894522769705;10.000027310926832;0.8335131974548768;1.0448514711400483;1.0448529974408831;0.6291825855165321;-0.29867700125601815;0.6964662670763855
10.71016;1.1839372066093097;0.8332228871189078;0.7037783780237719;0.38091952826193254;0.321741490177039;1.1921086389373639;10.000025611852596;0.8335132308314629;1.044851402515571;1.044852771691718;0.6291725418707085;-0.2987130012756576;0.6964726105012422
10.72016;1.1839550287017773;0.8332220293989154;0.7037668616268752;0.38097485387458907;0.32178342445653985;1.1921278244577196;10.000023814937835;0.8335132659012929;1.0448513373419654;1.0448525407828277;0.6291624977611684;-0.29875000129356594;0.6964793801882553
10.73016;1.1839728404865482;0.8332227767420886;0.703756704513931;0.3810292398099465;0.32182456456193986;1.192146008565382;10.000021921272944;0.8335133022759857;1.0448512755365336;1.0448523049039922;0.6291524529764566;-0.29878700130981933;0.6964861470885839
10.74016;1.1839896748119088;0.8332211560033108;0.7037451257469706;0.3810844324917571;0.321866648648017;1.1921651911750641;10.00001993403669;0.8335133395985947;1.044851216985776;1.0448520642479566;0.6291434072444724;-0.29882300132451584;0.6964933854287765
10.75016;1.1840074669595597;0.8332219029933511;0.7037349750436572;0.3811388188804365;0.3219077884701465;1.1921843724881653;10.000017858227313;0.8335133775059483;1.044851161617764;1.0448518189024076;0.629133360290364;-0.29886000133778645;0.6965001467832157
10.76016;1.1840252497675392;0.8332213770011473;0.7037237523702496;0.38119287273963237;0.321948647284305;1.192202552914255;10.00001569975306;0.8335134155882351;1.0448511094517539;1.044851568823102;0.629123311895543;-0.2988960013498038;0.6965064765614117
10.77016;1.1840420559643083;0.8332213611267772;0.7037135384633153;0.38124712644577985;0.32198993788887315;1.1922217328679543;10.000013465284779;0.8335134534066521;1.0448510605461963;1.0448513139074922;0.6291132619262184;-0.2989320013607601;0.6965128040552941
10.78016;1.1840598205958277;0.8332208341728108;0.7037023205205074;0.38130118137397073;0.3220307974521933;1.1922399126193501;10.000011162751775;0.8335134905132712;1.0448510148379235;1.0448510539917466;0.6291032103541178;-0.2989680013708265;0.6965191295332892
10.79016;1.1840775762839304;0.8332219121053863;0.7036924602525175;0.381354297193476;0.32207086374845223;1.1922580922637398;10.000008801219991;0.8335135264406528;1.044850972018583;1.0448507887609584;0.6290931572758071;-0.2990050013801395;0.696525882565112
10.80016;1.1840941026138394;0.8332207546815746;0.7036814393526815;0.38140745815521393;0.3221112999707192;1.1922772717502603;10.000006390124868;0.8335135606748106;1.0448509315773746;1.044850517823893;0.6290841029082562;-0.29904100138881595;0.6965331081116575
10.81016;1.1841118404337063;0.8332214976741555;0.703671299701372;0.38146184905851765;0.32215244265784465;1.1922954509982107;10.00000393860226;0.8335135926100317;1.0448508929703413;1.0448502409320781;0.629074047541803;-0.29907600139695545;0.6965390000423719
10.82016;1.1841286015634733;0.8332205370653408;0.7036602976129704;0.3815145020022314;0.32219238049226956;1.1923136300661985;10.000001454735946;0.8335136215127578;1.0448508557468492;1.0448499580294637;0.6290639914786013;-0.299112001404632;0.6965453205565589
10.83016;1.1841453531445367;0.8332208478436187;0.7036503705270105;0.38156748944617436;0.3222326003957883;1.1923328092037286;9.999998944635639;0.8335136465365244;1.0448508195381752;1.044849669117287;0.6290549350169569;-0.2991480014118902;0.6965525437193191
10.84016;1.1841630623711619;0.8332203133472065;0.7036391561686036;0.3816215527791396;0.3222734649298474;1.192350988788301;9.999996412323647;0.8335136668018581;1.0448507839625045;1.0448493741771998;0.6290448784713704;-0.2991840014187421;0.6965588636119315
10.85016;1.1841797941783252;0.8332206202864735;0.703629228944606;0.3816745446278137;0.3223136869975988;1.1923691692609908;9.999993860741707;0.8335136814995235;1.0448507485862661;1.0448490732027627;0.6290348221806246;-0.2992190014251723;0.6965647539925001
10.86016;1.184196516117017;0.8332196519451294;0.7036182267556543;0.381727206277876;0.32235362912799315;1.1923873510349094;9.999991293156636;0.8335136899258101;1.0448507130111693;1.0448487662203447;0.6290257665117468;-0.29925500143114464;0.6965719771042194
10.87016;1.1842132283164781;0.8332199540531783;0.703608299738765;0.3817802036847702;0.3223938534998405;1.1924055343771853;9.99998871437876;0.8335136914585423;1.0448506769370325;1.044848453280003;0.6290157118772555;-0.29929000143659373;0.6965778678195448
10.88016;1.1842299307987405;0.8332189804548245;0.7035972982217217;0.38183287144899447;0.32243379804990163;1.1924237193870102;9.99998613104208;0.8335136855807056;1.044850640084976;1.0448481345104073;0.6290056587305307;-0.2993260014414087;0.6965841885411636
10.89016;1.184247591018369;0.8332203721498421;0.7035877223838417;0.38188473647164806;0.32247279971246295;1.1924419061188531;9.99998355099451;0.833513671926477;1.0448506021260051;1.0448478102277403;0.6289966074983155;-0.299361001445434;0.6965909830370199
10.90016;1.1842642740712037;0.8332193928932576;0.7035767226598622;0.3819374113876496;0.3225127469818802;1.1924600947186912;9.999980982989422;0.8335136502456989;1.044850562710995;1.0448474809793151;0.6289865584944703;-0.2993960014484888;0.6965968753176633
10.91016;1.1842809475883438;0.8332196840453872;0.7035667990737665;0.3819904230223746;0.32255297674830624;1.1924782853884872;9.999978436464685;0.833513620355996;1.0448505215286787;1.0448471474867715;0.6289775118974489;-0.29943100145038737;0.6966036715864016
10.92016;1.1842976117875783;0.8332190324691837;0.7035560827185469;0.3820418328164819;0.3225918519811187;1.1924964782677079;9.999975920551789;0.8335135821734867;1.0448504783730748;1.0448468105612185;0.6289674677835994;-0.29946600145095065;0.6966095663499902
10.93016;1.1843142669688573;0.8332193188114098;0.7035461614163613;0.3820948528107166;0.32263208468198123;1.192513673446557;9.999973443067596;0.8335135357104295;1.0448504331790285;1.0448464710425698;0.6289584261546647;-0.299501001450018;0.6966163656697074
10.94016;1.1843299460479915;0.8332179003370072;0.7035353782134925;0.3821461371566418;0.3226711129642449;1.1925318710133237;9.999971010353866;0.8335134809902357;1.0448503859463476;1.044846129720995;0.6289493869478066;-0.2995360014474589;0.6966231667598218
10.95016;1.1843465845096366;0.8332185151649502;0.7035257396904;0.38219789334181054;0.322710273216614;1.192550071033546;9.999968627812532;0.8335134180037704;1.0448503366105626;1.0448457872724346;0.6289393500491867;-0.29957000144318374;0.6966286367386871
10.96016;1.184363215530026;0.8332178548794509;0.7035150267223047;0.3822493218392806;0.32274915350189964;1.192568273580287;9.999966300653037;0.8335133467176803;1.0448502849697319;1.0448454442883595;0.6289303153229444;-0.2996050014371478;0.6966354412144244
10.97016;1.184379840036519;0.8332184659577836;0.7035053889807926;0.38230108857242;0.3227883156936851;1.192585478780421;9.999964034319397;0.8335132670624285;1.0448502307072802;1.0448451013305238;0.62892028263753;-0.2996400014293254;0.6966413446570362
10.98016;1.1843964592004732;0.8332190754616474;0.7034957512375988;0.38235286096938836;0.32282747864863337;1.1926036867499594;9.999961834226525;0.8335131789283191;1.0448501734901003;1.0448447589714909;0.6289112518539469;-0.2996740014196694;0.6966477226369099
10.99016;1.184412106720075;0.8332176482444434;0.7034849694551599;0.3824041719239977;0.32286651149699636;1.1926208974964179;9.99995970505076;0.8335130822107474;1.0448501131260333;1.0448444178234622;0.6289022227864315;-0.2997090014081018;0.6966545328685908
11.00016;1.1844287186456672;0.8332182557005889;0.7034753314529196;0.38245595605021054;0.3229056757810666;1.1926391109099732;9.999957650129321;0.8335129768766485;1.0448500497172029;1.044844078481485;0.628892195176938;-0.299743001394542;0.696660012573145
11.01016;1.1844443609689235;0.8332171599605512;0.703464830330226;0.38250600557079795;0.3229436349242606;1.192656326802385;9.999955671276735;0.8335128630211661;1.044849983655504;1.0448437414252152;0.628883168700961;-0.2997770013789482;0.696666397740261
11.02016;1.1844609697344335;0.833217766728959;0.7034551920794057;0.3825578018241405;0.32298280047132794;1.192674544922171;9.999953769368853;0.8335127408938791;1.0448499154478827;1.044843406985832;0.6288741429927719;-0.29981100136133904;0.6966727860910537
11.03016;1.184476611218165;0.8332166706344538;0.7034446909430816;0.38260786365343274;0.32302076081489034;1.1926917649832705;9.999951945171258;0.833512610834527;1.0448498455636155;1.044843075360994;0.6288651176786203;-0.2998450013417946;0.6966791780916993
11.04016;1.184493221968302;0.8332172772185017;0.7034350531907952;0.3826596727269288;0.32305992750048323;1.192708986736479;9.999950199013156;0.8335124731423318;1.0448497744565177;1.0448427466518198;0.6288550924286886;-0.2998790013204482;0.6966846715953141
11.05016;1.184508868713124;0.8332161808345097;0.7034245531367939;0.38270974770030736;0.32309788887359125;1.192727210002877;9.99994852947591;0.8335123280218149;1.044849702668029;1.0448424209428742;0.6288460669899971;-0.2999130012974611;0.696691072378143
11.06016;1.184525488234452;0.8332171197778534;0.7034151980230672;0.38276029716012844;0.32313598140441896;1.1927444345991862;9.999946932557936;0.8335121756371568;1.0448496308129165;1.04484209837423;0.6288370411446728;-0.29994700127298357;0.6966974783293389
11.07016;1.1845411472907357;0.8332160226220792;0.7034047000928451;0.38281038629248115;0.32317394337170763;1.1927616602187334;9.999945402182465;0.833512016184868;1.044849559467275;1.0448417791209565;0.6288280146571973;-0.2999810012471306;0.6967038899429135
11.08016;1.1845570680160855;0.8332160633509004;0.7033950144686476;0.3828615779037161;0.3232127609145118;1.1927788863738875;9.99994393185845;0.8335118499281335;1.0448494891296296;1.0448414633531637;0.628818987285093;-0.30001500121997976;0.6967103076511252
11.09016;1.1845737140207493;0.8332157269608784;0.7033845881156563;0.38291181695106574;0.3232505729404422;1.1927971124356191;9.999942515828474;0.833511677204537;1.0448494202850926;1.044841151305731;0.628809958804614;-0.3000480011915786;0.6967163012009728
11.10016;1.1845894048233574;0.8332159008741697;0.7033751690975515;0.38296226161349795;0.32328881609178073;1.1928143377487868;9.999941148905597;0.8335114984175592;1.044849353439513;1.0448408433954193;0.6288009290207246;-0.3000820011619626;0.6967227322216972
11.11016;1.18460510942855;0.8332164066650376;0.7033660323460752;0.38301144058277625;0.32332598425428016;1.1928315617369187;9.99993982670526;0.8335113139804855;1.044849289033858;1.0448405402541523;0.6287918977879505;-0.3001150011311691;0.6967287396025375
11.12016;1.1846208291416953;0.8332153052603043;0.7033555411039659;0.3830615680307287;0.3233639464821757;1.1928487839136173;9.99993854636351;0.8335111242483033;1.0448492273110388;1.044840242671189;0.6287828650230871;-0.3001490010992339;0.6967351849319623
11.13016;1.1846365650531232;0.8332154764480465;0.7033461264832364;0.3831120360049294;0.32340218952891603;1.1928660038249694;9.999937306218499;0.8335109295227477;1.0448491682760381;1.0448399515058662;0.6287738307029379;-0.30018200106617515;0.6967412067961533
11.14016;1.184652318072723;0.8332147061291879;0.7033359194926839;0.3831609052647603;0.32343907648455683;1.1928832210126232;9.999936105170399;0.8335107301175921;1.0448491117525576;1.0448396676150395;0.6287647948618337;-0.3002150010319789;0.6967472360728156
11.15016;1.184668088999024;0.8332152087397948;0.7033267893167726;0.3832101146023551;0.3234762441137671;1.1928994350704976;9.999934943077273;0.8335105264114435;1.044849057464562;1.0448393918192538;0.628755757569582;-0.3002480009965997;0.6967532728751283
11.16016;1.1846838784730125;0.8332141046435643;0.7033163051007075;0.3832602716713588;0.32351420554683813;1.192916645730418;9.999933821450927;0.8335103188868067;1.044849005154364;1.0448391249271882;0.6287467189000141;-0.3002810009599741;0.6967593172683633
11.17016;1.1846996868923838;0.8332146066978234;0.7033071787815478;0.383309494422892;0.32355137242425;1.1929338528487659;9.999932742702578;0.8335101081591422;1.044848954641617;1.0448388678039482;0.628737678928119;-0.30031400092204313;0.6967653692515812
11.18016;1.1847155144357304;0.8332138351626426;0.7032969794911306;0.38335839026627616;0.3235882578813478;1.192951056355404;9.999931708477675;0.8335098949372628;1.044848905734009;1.0448386214151393;0.6287286377483703;-0.30034700088278;0.6967714287371073
11.19016;1.1847316139020059;0.8332142020793022;0.7032875929960395;0.3834083863047525;0.32362599798631764;1.1929682562371984;9.99993071958137;0.8335096799263064;1.0448488581899382;1.0448383867511974;0.6287195954569569;-0.300380000842217;0.6967774955663845
11.20016;1.1847474795479327;0.8332134310950103;0.7032773978325888;0.383457291753965;0.3236628822999528;1.1929844524817939;9.999929777506864;0.8335094637458265;1.0448488118134394;1.0448381646293323;0.6287105520745149;-0.30041300080045485;0.6967835695689153
11.21016;1.184763363854651;0.8332142672719699;0.7032685607507388;0.38350525997499724;0.3236989719578173;1.1930016450171357;9.999928884931848;0.8335092469232803;1.0448487664615782;1.0448379555534784;0.6287015075058536;-0.3004450007576384;0.6967892194108428
11.22016;1.1847782988726245;0.8332140095677553;0.7032593760547827;0.38355436928097647;0.3237362862490321;1.1930188337291587;9.999928044508643;0.8335090299673577;1.044848721958624;1.0448377597335274;0.6286924616152111;-0.30047800071391767;0.6967953072834225
11.23016;1.1847942191396215;0.8332132418509373;0.7032491878590176;0.3836032833948804;0.32377316928200356;1.1930350185166858;9.999927257918168;0.8335088134074202;1.0448486781082253;1.0448375771741567;0.6286844143248848;-0.3005100006694355;0.6968018729441561
11.24016;1.184810156505073;0.8332140821809411;0.7032403581943835;0.3836512579864784;0.3238092578540242;1.1930521993117664;9.999926526184172;0.833508597759336;1.044848634768105;1.0448374077724725;0.6286753656294197;-0.30054300062434236;0.6968079744548304
11.25016;1.184825142599934;0.8332125555222547;0.7032301064800556;0.3837000387075807;0.32384629040776314;1.193068376046994;9.999925850626633;0.8335083835150088;1.044848591821759;1.0448372513437478;0.6286663155449601;-0.30057500057880765;0.6968136516143226
11.26016;1.1848411113753095;0.833213399474724;0.7032212829764134;0.3837480141473223;0.32388237861624103;1.1930855486429097;9.999925233553718;0.8335081711530592;1.0448485490292796;1.04483710754387;0.628657264049403;-0.30060800053302317;0.6968197672431867
11.27016;1.1848563792469604;0.8332120737533106;0.7032110544760046;0.38379628307390057;0.32391891021021924;1.1931017170380567;9.999924678077765;0.8335079611136216;1.0448485058954176;1.0448369758620477;0.6286492110398759;-0.30064000048719325;0.6968263608131553
11.28016;1.1848723745065597;0.8332129217056496;0.703202238610958;0.3838442573981418;0.3239549985138539;1.1931178811782874;9.999924187262515;0.8335077537719566;1.0448484617153104;1.04483685575064;0.6286401563381433;-0.30067200044150505;0.6968320592600268
11.29016;1.1848874136759306;0.8332130093725432;0.703193358021981;0.38389209495968846;0.3239912370645472;1.1931350409772863;9.999923763089646;0.8335075494393723;1.044848415778859;1.0448367467272588;0.6286310997534107;-0.300704000396105;0.6968377644552712
11.30016;1.1849034307180362;0.8332125872123985;0.703183476202706;0.3839397342163364;0.32402704514953434;1.193151196354295;9.99992340582768;0.833507348356347;1.0448483675435007;1.0448366483585696;0.6286230411499202;-0.3007360003511079;0.6968443781067042
11.31016;1.1849184894943772;0.8332126780583827;0.7031746053296298;0.3839875688717901;0.3240632844490423;1.1931673473149502;9.99992311444384;0.8335071506711882;1.0448483166731988;1.0448365601780094;0.6286139804688516;-0.30076800030662815;0.6968500956395554
11.32016;1.1849345240954112;0.8332122584443322;0.7031647338647126;0.38403520481478104;0.3240990934020061;1.1931844939282858;9.99992288775716;0.8335069564388085;1.0448482629322595;1.044836481638741;0.6286049177194691;-0.3008000002627981;0.6968558187851492
11.33016;1.1849498513108572;0.8332122154248438;0.7031556092811515;0.38408379783989777;0.32413590771339823;1.1932006362310794;9.999922725487593;0.833506765623715;1.0448482060085538;1.0448364121964777;0.6285968529540421;-0.30083100021975695;0.6968620175383468
11.34016;1.1849649324671945;0.8332113678545743;0.7031459609608686;0.3841300196946279;0.32417079242581237;1.193216774206737;9.999922628842715;0.8335065781037481;1.0448481454685015;1.044836351445319;0.6285877862190188;-0.3008630001776303;0.6968677508211988
11.35016;1.1849800195804967;0.8332114620776054;0.7031371129261516;0.38417784569294483;0.3242070333420413;1.193232907810948;9.999922600261446;0.8335063937235161;1.0448480808937015;1.0448362991607631;0.6285797175216038;-0.30089500013651754;0.6968743905708361
11.36016;1.1849951119804605;0.8332102830364487;0.7031271959740787;0.3842253363618233;0.3242429938031933;1.1932490369123152;9.999922642062232;0.8335062123761192;1.0448480120311852;1.0448362552596915;0.6285706468505148;-0.30092600009649473;0.6968797004569279
11.37016;1.1850111765044533;0.8332114736984597;0.7031187102079007;0.38427201921642185;0.3242780103731828;1.1932651611946992;9.999922755391488;0.8335060340508145;1.0448479388091452;1.0448362197121837;0.6285625742291139;-0.30095800005763135;0.6968863474349867
11.38016;1.1850265299524474;0.8332117670630712;0.7031098968023541;0.3843193255628098;0.3243137512302308;1.1932812801804649;9.999922940970041;0.8335058588075697;1.0448478612551952;1.0448361924508074;0.6285534997527192;-0.3009890000199941;0.6968916633465118
11.39016;1.1850416336179446;0.833210923858236;0.7031002795040244;0.38436553422772735;0.3243486374477478;1.1932973933457538;9.99992320045318;0.8335056867085648;1.0448477794777105;1.0448361733930802;0.6285454235621857;-0.30101999998362433;0.6968978832922053
11.40016;1.185056739397939;0.8332113562146445;0.7030917436863517;0.3844120728985586;0.3243838045699248;1.1933135001832187;9.9999235362362;0.8335055178349563;1.044847693713015;1.0448361625272709;0.628536345768244;-0.3010509999485288;0.696903202874961
11.41016;1.185071846569446;0.8332101835730161;0.7030818584421816;0.3844595501316256;0.32441976601178274;1.1933296001616747;9.999923949986371;0.8335053524045112;1.044847604299549;1.0448361599152503;0.6285282664185186;-0.301082999914716;0.6969098573859291
11.42016;1.1850869545314053;0.8332109521206776;0.7030736160310327;0.384504809301266;0.324453858025885;1.1933456926445951;9.999924442101346;0.8335051908217326;1.0448475115829738;1.0448361656420166;0.6285201855402057;-0.30111399988223425;0.696916080505994
11.43016;1.1851023155167146;0.8332099791889863;0.7030637589543242;0.38455176928329116;0.32448931819210175;1.1933607769106729;9.999925012377295;0.8335050335623884;1.0448474158842578;1.0448361798069081;0.6285111031931334;-0.30114499985116067;0.6969214020456033
11.44016;1.1851174238544562;0.8332104179904147;0.7030552476392683;0.38459829698386916;0.3245244848987187;1.1933768523224608;9.999925660456526;0.8335048810036634;1.0448473175119826;1.044836202561196;0.6285030194815494;-0.30117599982156373;0.6969276253109028
11.45016;1.1851315643609568;0.8332100957532427;0.7030466725889728;0.38464468548967257;0.3245598012665846;1.1933929184586516;9.999926386285996;0.8335047333663822;1.044847216703422;1.0448362341124968;0.6284939345378807;-0.30120599979348567;0.6969325140825142
11.46016;1.185146671796903;0.8332095953057882;0.7030373773889081;0.3846896006988928;0.32459361169917617;1.19340897505525;9.999927190895773;0.8335045907716231;1.04484711358009;1.0448362746764368;0.6284858485194232;-0.3012369997669559;0.6969387358910274
11.47016;1.1851617782650274;0.8332100368901035;0.7030288809509538;0.38473611989994694;0.3246287776559699;1.1934240219112886;9.999928076385311;0.8335044533063612;1.0448470082463057;1.0448363244821899;0.628477761611349;-0.3012679997420064;0.6969449564923889
11.48016;1.185177136112272;0.8332094008638263;0.7030193290070326;0.38478179171398;0.3246631614526089;1.1934400589410898;9.999929045376641;0.8335043210446169;1.0448469009665782;1.044836383828634;0.6284696739912488;-0.30129899971866203;0.6969511757009038
11.49016;1.185191272231933;0.8332090805172018;0.7030107705703813;0.38482816880481246;0.3246984766000436;1.1934550862223074;9.999930100967743;0.8335041940247927;1.0448467922580276;1.044836453079773;0.6284605857784497;-0.30132899969692195;0.6969560593902401
11.50016;1.1852063742431478;0.8332098548244355;0.7030025649247583;0.3848734054490462;0.32473256641838827;1.1934711038886001;9.999931246742337;0.8335040722317607;1.0448466827712815;1.0448365326036915;0.6284524970232527;-0.3013599996767611;0.6969622757087753
11.51016;1.1852214745610836;0.8332093543225642;0.7029932866128751;0.3849183066123142;0.32476637507607814;1.1934861120692115;9.999932486351032;0.8335039555941733;1.0448465730518017;1.0448366226933692;0.6284444077070312;-0.30138999965815233;0.6969680583732066
11.52016;1.185235858327123;0.833209228163398;0.70298475101345;0.3849641633748458;0.32480118760842863;1.1935021110349393;9.999933822860655;0.8335038439580922;1.0448464634219492;1.044836723484039;0.628436317713153;-0.3014199996410833;0.6969738399570188
11.53016;1.1852509554790531;0.833208725332984;0.7029754764769903;0.3850090593139906;0.3248349949964982;1.1935171013300192;9.999935257998033;0.8335037370827104;1.0448463540422432;1.0448368349450357;0.6284272268270659;-0.3014509996255392;0.6969791515677825
11.54016;1.185265083559326;0.8332087326806131;0.7029672094932552;0.38505414885383427;0.324869232028662;1.1935330836940035;9.99993679158607;0.8335036346947646;1.0448462450223643;1.0448369569153073;0.6284191348142579;-0.3014809996114762;0.6969849317508802
11.55016;1.185280177697976;0.8332082256359277;0.7029579384503105;0.3850990402066722;0.3249030374863887;1.193548058895144;9.99993842151698;0.8335035365414302;1.044846136444567;1.0448370890587537;0.6284110415106723;-0.30151099959881095;0.69699071157435
11.56016;1.1852945553458099;0.8332080908959343;0.7029494097813682;0.38514488760108206;0.32493784608261816;1.1935630276201359;9.999940144360306;0.8335034423895886;1.0448460282994707;1.0448372307933864;0.628402946861421;-0.3015409995874146;0.696996491307691
11.57016;1.1853096462866464;0.8332088518939194;0.7029412172774684;0.38519010758039157;0.324971929727718;1.193578990416497;9.99994195647546;0.8335033519826642;1.0448459204641611;1.0448373812868492;0.62839485091063;-0.30157099957710465;0.6970022712378712
11.58016;1.1853237677461392;0.8332079054555585;0.7029321625995705;0.3852335817600242;0.32500480606203946;1.1935939476804203;9.999943854851406;0.8335032650341597;1.044845812712282;1.0448375395321807;0.6283867537533208;-0.30160099956765607;0.6970080516505983
11.59016;1.185338139473299;0.8332077599175872;0.7029236382748933;0.3852794232575413;0.3250396105121056;1.1936088997096355;9.999945836890163;0.8335031812858413;1.0448457046784108;1.0448377044949166;0.6283786554863363;-0.3016309995588324;0.6970138328035267
11.60016;1.1853532232436745;0.8332075679352899;0.7029146552124335;0.38532303064065127;0.3250723342080837;1.1936238467634792;9.99994789968075;0.8335031005346628;1.0448455958438596;1.0448378752153904;0.6283705561982751;-0.3016609995504147;0.6970196149389795
11.61016;1.1853673357992502;0.8332078840434953;0.7029066789372266;0.3853668320342328;0.3251054869869835;1.1936387890317244;9.999950039618092;0.8335030226154473;1.0448454855734202;1.0448380507946178;0.6283624559645142;-0.3016899995421922;0.6970249655184555
11.62016;1.1853814439730732;0.8332078633895214;0.7028984228803702;0.38541190623356825;0.32513971356538035;1.1936547265676591;9.999952252617474;0.8335029474206255;1.0448453731518161;1.0448382303468953;0.6283543548168363;-0.3017199995339366;0.6970307504861508
11.63016;1.1853957996899895;0.833206759783926;0.7028891077588569;0.3854561342440058;0.3251731569905881;1.1936696593359881;9.999954535060022;0.8335028749474116;1.044845257819868;1.0448384129488688;0.6283462527383493;-0.3017499995254237;0.6970365373832677
11.64016;1.1854098972361393;0.8332070634503848;0.7028811338399824;0.3854999315786475;0.32520630630033065;1.1936845873398265;9.99995688474207;0.8335028053173104;1.044845138838075;1.0448385975724546;0.6283381497096683;-0.3017789995164873;0.6970418935008088
11.65016;1.1854249563116441;0.8332068507442695;0.7028721547966558;0.38554353258614926;0.32523902432071566;1.193699510710823;9.99995930068918;0.8335027387425462;1.0448450155524924;1.0448387830643406;0.6283300457507514;-0.30180799950703113;0.6970472518325135
11.66016;1.1854392939425134;0.8332070088547475;0.7028639166126028;0.3855880908842352;0.3252727456206255;1.1937144297589073;9.999961781941671;0.8335026754923858;1.0448448874086675;1.04483896818997;0.6283219409333812;-0.3018379994970101;0.6970530454643206
11.67016;1.1854533722262928;0.8332072999966665;0.7028559442798139;0.38563188680414734;0.3253058924104657;1.1937293449766329;9.999964326343694;0.8335026159018238;1.044844753958279;1.04483915171407;0.6283138354127096;-0.30186699948643075;0.6970584084224232
11.68016;1.1854674433455008;0.8332063126330588;0.7028468970546806;0.3856753502119203;0.3253387577528209;1.193743256975647;9.999966929988604;0.8335025603338736;1.044844614911247;1.0448393325377738;0.6283057294779819;-0.30189599947535417;0.6970637736597488
11.69016;1.185481759388717;0.8332067912836477;0.7028389400570489;0.38571863437058496;0.32537140142228826;1.1937581664112513;9.99996958692126;0.8335025090933542;1.0448444701562694;1.044839509837359;0.6282976235461167;-0.3019249994638685;0.6970691411321043
11.70016;1.1854958148252253;0.83320579645706;0.7028298929318464;0.3857620985563604;0.3254042649777713;1.1937730739849917;9.999972288526042;0.833502462398528;1.0448443197114248;1.04483968308327;0.6282895180959287;-0.3019549994520443;0.6970749439707355
11.71016;1.1855088943639724;0.8332053104990101;0.7028218516021587;0.3858057584733024;0.3254375578177576;1.1937879805156648;9.999975023200147;0.8335024204102309;1.0448441636681247;1.0448398519396016;0.6282814136243965;-0.3019839994399117;0.6970803158502027
11.72016;1.1855231855554358;0.8332057786637518;0.7028138946144621;0.38584904389981994;0.3254701982060784;1.193802886998731;9.999977777040241;0.8335023832459698;1.0448440021454253;1.0448400161328355;0.628274310632406;-0.3020119994274777;0.6970861579240408
11.73016;1.1855372156212458;0.8332051063200815;0.7028051282807491;0.3858912349358275;0.32550198290698346;1.1938167945664917;9.999980535256265;0.8335023509494337;1.0448438352636233;1.0448401753651853;0.6282662095837215;-0.3020409994147551;0.6970915340868006
11.74016;1.1855512371336805;0.8332053725477916;0.7027971567085136;0.38593503380205035;0.32553512166626863;1.193831704266417;9.999983283669273;0.8335023234588133;1.0448436631960036;1.04484032927231;0.6282581108658671;-0.30206999940177504;0.697096912470438
11.75016;1.1855655029104253;0.8332045560223038;0.7027881252838966;0.38597798836435676;0.32556747656833285;1.1938466168123316;9.999986009465582;0.833502300612114;1.0448434862706402;1.0448404773649957;0.6282500148023497;-0.30209899938858864;0.6971022931702358
11.76016;1.185578540893903;0.8332043862262569;0.7027803657295004;0.3860203766164106;0.3255996863668062;1.1938605325812226;9.999988700879163;0.8335022821747844;1.0448433050274772;1.0448406190194324;0.6282429216701295;-0.3021279993752588;0.6971085774894747
11.77016;1.1855925396137035;0.8332049757333705;0.7027726760448176;0.38606290343246835;0.3256317446425438;1.1938754518007504;9.999991346511347;0.8335022678697853;1.0448431201816248;1.04484075357677;0.6282348317040858;-0.30215599936182486;0.697113529632245
11.78016;1.1856067848957978;0.8332041502312074;0.7027636460730863;0.38610586107331935;0.325664094033594;1.193889374669685;9.999993935167833;0.8335022574053398;1.044842932482023;1.044840880411135;0.6282267451170462;-0.30218499934827125;0.6971189176850501
11.79016;1.185619804973552;0.8332039722278545;0.7027558882144425;0.38614825297773175;0.32569629825561536;1.1939043013403772;9.999996456623407;0.8335022505082293;1.0448427425810771;1.0448409989118161;0.6282186621230822;-0.30221299933453283;0.6971238747390206
11.80016;1.185633788287754;0.83320327941331;0.7027471252175956;0.38619045174154804;0.3257280703334674;1.193918231888407;9.999998902784087;0.8335022469566806;1.0448425510277708;1.0448411085065923;0.6282115829557903;-0.3022419993205131;0.697130168870431
11.81016;1.1856470526953795;0.8332029591374736;0.7027391026673512;0.38623360980876387;0.3257608441683413;1.1939331663117017;10.000001268217337;0.8335022465738959;1.0448423582878124;1.0448412087615748;0.6282035078405727;-0.3022699993060979;0.6971351306955382
11.82016;1.1856610287186875;0.8332038696388578;0.7027316963739598;0.38627487114666537;0.3257918176785602;1.19394710451592;10.00000354943224;0.8335022491792199;1.0448421647334991;1.044841299462716;0.6281954368996377;-0.30229799929118606;0.6971400948230633
11.83016;1.1856742863218972;0.8332022713354212;0.7027225995504258;0.38631770165325496;0.32582430681465435;1.19396204628472;10.000005743406597;0.833502254559267;1.0448419706729135;1.0448413805957932;0.6281883701074618;-0.3023259992757387;0.6971459622659036
11.84016;1.1856882556840498;0.8332028468783873;0.7027149134064874;0.3863602432510242;0.32585635132637625;1.1939759912277725;10.00000784693969;0.8335022624557787;1.0448417764039453;1.044841452262977;0.6281803073597836;-0.30235399925980205;0.6971509308433854
11.85016;1.1857012539416134;0.8332017176358495;0.7027063635023607;0.3864010425536168;0.3258871878157015;1.1939899387880115;10.000009857179315;0.8335022725144224;1.0448415822362598;1.0448415146537107;0.6281732485602802;-0.30238199924347126;0.6971568028112582
11.86016;1.1857154685704518;0.8332024873626943;0.7026986922132579;0.386443077690024;0.3259187266839738;1.1940048883330432;10.00001177213265;0.8335022842538379;1.0448413884758279;1.0448415680584966;0.6281651936240054;-0.30240999922683315;0.6971617762908496
11.87016;1.1857284592698056;0.833202300376676;0.7026909368936068;0.38648549062486537;0.3259509149470073;1.1940188391984812;10.000013590929335;0.8335022971138392;1.0448411953886108;1.0448416128192157;0.6281581423908654;-0.30243799920993253;0.6971676535970471
11.88016;1.1857416986530624;0.8332010337604909;0.7026821208087538;0.38652706155134725;0.3259823191334356;1.1940327907210744;10.000015313962656;0.8335023105186897;1.0448410031586226;1.044841649257743;0.628150094549427;-0.3024659991927664;0.6971726329264937
11.89016;1.1857556496689932;0.8332019430813099;0.7026747149386628;0.38656834411048296;0.3260132789963095;1.194046742329726;10.000016942429841;0.8335023239381247;1.0448408118633614;1.0448416776991896;0.6281430496563831;-0.3024939991753013;0.6971785164255935
11.90016;1.1857686300898311;0.8332008166684218;0.702666164156829;0.3866091591469724;0.32604410620842095;1.1940606935979583;10.000018477528847;0.8335023369712701;1.0448406214938897;1.0448416985526074;0.6281350072382228;-0.3025219991575102;0.6971835021531563
11.91016;1.1857818606025967;0.8332008286815011;0.7026584220154833;0.3866510720478441;0.3260757856931559;1.1940746442401768;10.000019920023725;0.833502349404761;1.0448404319826863;1.0448417123527385;0.6281279669183178;-0.3025489991394031;0.6971889579627839
11.92016;1.1857948368876554;0.8332009809563584;0.7026509455539472;0.38669222558693667;0.3261068903297228;1.1940885940735824;10.00002127036931;0.8335023612070396;1.0448402431852641;1.0448417197587532;0.6281199284691772;-0.30257699912103914;0.6971939496366436
11.93016;1.1858080642928188;0.8331997229215272;0.7026421274475411;0.3867338113975199;0.3261382865140627;1.194102542983165;10.00002252888369;0.8335023724834704;1.0448400548688477;1.0448417214924974;0.6281128917329764;-0.30260499910252087;0.6971998448682868
11.94016;1.1858210380793508;0.8331998814255388;0.7026346500510704;0.3867749700871615;0.326169388694004;1.1941164909353852;10.00002369570008;0.8335023834346597;1.0448398667862528;1.0448417181812866;0.6281048565430232;-0.3026319990839791;0.6972044075315743
11.95016;1.185834010702118;0.8332003768985171;0.7026274524557591;0.38681485613549865;0.32619941476319736;1.19413043791402;10.000024770975655;0.8335023943113997;1.0448396787731427;1.0448417102016785;0.628097822761187;-0.30265899906556043;0.6972098732150892
11.96016;1.1858482022251562;0.8331998939063587;0.702618701637853;0.38685658711460874;0.32623065840632537;1.19414438378742;10.000025755151999;0.8335024053437581;1.0448394907346163;1.0448416976717716;0.6280897903197624;-0.30268699904740864;0.697214874177706
11.97016;1.1858611726338888;0.8332000677530861;0.70261122169198;0.3868977522609648;0.32626175819445874;1.194158328310416;10.000026649112845;0.8335024166957326;1.044839302548741;1.0448416805989411;0.6280827591745933;-0.30271399902964724;0.6972203437626543
11.98016;1.185873426908325;0.8331984051114576;0.7026026102862597;0.38693793561715295;0.32629222483420567;1.1941722712212817;10.00002745476988;0.8335024284591702;1.0448391140377455;1.0448416590401852;0.6280757292417736;-0.30274099901238133;0.697225815006473
11.99016;1.1858863954575696;0.8331989248837318;0.7025954083965434;0.3869778295012577;0.32632224888492073;1.1941862122746956;10.000028175497437;0.833502440643825;1.0448389250124512;1.0448416331181376;0.6280677003901514;-0.3027679989957018;0.6972303868833326
12.00016;1.1858996154679375;0.8331989809277945;0.7025876583542033;0.38701976226075724;0.3263539213008422;1.194200151161108;10.00002881568227;0.8335024532024814;1.0448387352844426;1.0448416029253624;0.6280606724767135;-0.3027949989796774;0.6972358607604053
12.01016;1.1859125819406542;0.8331982406347884;0.7025793784232818;0.38705932670914134;0.32638366497051025;1.1942130873648191;10.000029380213508;0.8335024661091;1.0448385446472086;1.044841568515424;0.6280536453462818;-0.3028219989643696;0.6972413355611192
12.02016;1.1859255471857928;0.8331987832195294;0.7025721720257143;0.387099225120342;0.3264136893553122;1.19422702015279;10.000029874530304;0.8335024794097916;1.0448383528960117;1.0448415299820808;0.628046618762374;-0.30284899894986295;0.6972468110233352
12.03016;1.1859387636442733;0.8331991951530923;0.7025646976039268;0.3871398869934036;0.3264442872661882;1.1942409487476486;10.000030304369822;0.8335024932333001;1.0448381598503742;1.0448414874659058;0.6280385923786602;-0.30287599893625705;0.6972513861697033
12.04016;1.185951726692678;0.833198478216019;0.7025564126978496;0.3871794551992206;0.32647403176051726;1.1942548724863555;10.000030674966933;0.833502507804133;1.0448379653125532;1.044841441151183;0.6280315658308406;-0.3029029989236368;0.697256862232931
12.05016;1.1859639738223844;0.8331981428549174;0.7025488654207047;0.38721998063121293;0.32650477964786606;1.194267790882871;10.00003099090958;0.8335025234240543;1.0448377690409352;1.0448413913530399;0.6280245388442801;-0.30292999891206845;0.697262338255501
12.06016;1.1859769357433296;0.8331974401886828;0.7025405772965725;0.3872595506314891;0.3265345244642338;1.1942817036309843;10.000031256910507;0.8335025403967903;1.0448375707903184;1.0448413385483026;0.6280175112627299;-0.30295699890161415;0.6972678140867806
12.07016;1.1859901498585397;0.833197880567966;0.7025330963745756;0.3873002160379005;0.3265651229447149;1.1942946105249155;10.000031478298869;0.8335025589480459;1.0448373703348963;1.044841283301073;0.6280094830462081;-0.30298299889233743;0.6972719544507588
12.08016;1.1860021439409476;0.8331977036455818;0.7025258109720541;0.38733998091836447;0.3265952977199138;1.194308511356525;10.000031660932436;0.833502579201439;1.0448371674698194;1.044841226240779;0.6280024542615354;-0.30300999888429087;0.6972774296354413
12.09016;1.1860153582419797;0.8331972135247313;0.7025175325549813;0.38737903922548045;0.3266245405705098;1.1943214059010263;10.000031811325806;0.8335026012260909;1.0448369620338815;1.0448411680689014;0.6279954250452371;-0.30303599887750104;0.6972824698192358
12.10016;1.1860283206784044;0.8331978101357014;0.7025103139768124;0.38741894323881676;0.32665456589249864;1.1943352939947693;10.000031936970329;0.8335026250979257;1.0448367538911802;1.0448411094762156;0.6279883955741907;-0.3030629988719665;0.6972879440427631
12.11016;1.1860405688229916;0.8331978434519417;0.7025030384188182;0.3874581956871729;0.32668423887697656;1.1943481756318364;10.00003204591799;0.8335026509153162;1.0448365428879687;1.0448410510468717;0.6279813660641359;-0.30308899886766194;0.6972929828721582
12.12016;1.1860535336388236;0.8331971746892143;0.7024947419313781;0.3874977675266515;0.326713984263822;1.1943620510026987;10.000032145367426;0.833502678765002;1.044836328899255;1.0448409932789051;0.6279743367750965;-0.30311499886454024;0.6972980206149241
12.13016;1.186065785106725;0.833197216668676;0.7024874635778483;0.3875370204669344;0.32674365798294436;1.19437492045884;10.000032240464815;0.8335027086677655;1.044836111894509;1.044840936712338;0.6279673080170205;-0.303141998862542;0.6973034917116131
12.14016;1.1860787542889926;0.833198162976471;0.7024805201149076;0.3875756504945634;0.32677260972259237;1.194388784410993;10.00003233454712;0.8335027405822497;1.0448358919302252;1.0448408820159272;0.6279602801406273;-0.30316799886160406;0.6973085264697028
12.15016;1.1860910112546088;0.8331966027082227;0.7024718840648333;0.3876158469411661;0.32680307952955284;1.1944016431710802;10.000032430173333;0.8335027744948806;1.0448356691340857;1.0448408299344776;0.62795325350512;-0.3031939988616589;0.6973135593588051
12.16016;1.1861030194240991;0.8331967906760886;0.7024648696233462;0.3876543389976683;0.32683218237705214;1.194414496921771;10.000032529596664;0.8335028105002811;1.0448354436591474;1.0448407811759066;0.627946228459844;-0.3032199988626264;0.6973185901828657
12.17016;1.1861162515040105;0.8331963272826303;0.7024565827943208;0.3876934000997829;0.32686142943889296;1.194427345892883;10.000032634927663;0.8335028488224256;1.0448352156032814;1.044840736343352;0.6279392053424836;-0.30324599886441733;0.6973236187685441
12.18016;1.1861282676541927;0.8331965159502108;0.7024495685072479;0.387731892914758;0.3268905344259832;1.1944411904454304;10.000032748606788;0.8335028897801221;1.0448349849995995;1.0448406959427252;0.6279321844772587;-0.30327199886695655;0.6973286449688765
12.19016;1.1861405401701504;0.8331965652170772;0.7024422882394392;0.3877711481597437;0.3269202137949812;1.1944540309962741;10.000032873218208;0.8335029336908024;1.044834751853006;1.0448406604195644;0.6279251661901145;-0.3032979988701918;0.697333668635338
12.20016;1.1861535318324667;0.8331962399857686;0.702434270157008;0.38780944785140814;0.3269488918499061;1.1944668680592152;10.000033010417292;0.8335029808012078;1.044834516173335;1.0448406301500008;0.6279181507886454;-0.3033239988740759;0.6973386895755048
12.21016;1.186165811903021;0.8331966207987501;0.7024272727388281;0.3878474279686238;0.32697749937149345;1.1944797023725755;10.00003316046508;0.8335030313009776;1.0448342780461612;1.0448406053970243;0.627911138479789;-0.3033499988785597;0.6973437075996236
12.22016;1.1861778432816859;0.8331968077823843;0.7024202632828914;0.3878859211855931;0.3270066109943465;1.194492534880275;10.000033322586967;0.8335030853647335;1.044834037683576;1.044840586286067;0.6279041293574059;-0.303374998883608;0.6973482875631941
12.23016;1.1861901307164944;0.8331955800485509;0.7024119135985981;0.387924844108895;0.3270360174293426;1.194505366596213;10.000033495398812;0.8335031432086584;1.044833795356501;1.044840572832727;0.6278971234998798;-0.30340099888921684;0.6973532994738003
12.24016;1.1862021697359046;0.8331960995492005;0.7024051879097865;0.38796206222896096;0.3270640584447938;1.194518198507775;10.000033677263978;0.8335032051552834;1.0448335512985234;1.0448405650418404;0.6278901210123661;-0.30342599889540467;0.6973578732027657
12.25016;1.1862144653457345;0.8331961477486735;0.7023979166725074;0.3880013182069179;0.32709375013124065;1.194531031539786;10.000033866519209;0.8335032716577218;1.0448333057709005;1.044840563014731;0.6278831219545862;-0.3034519989021756;0.6973628789515153
12.26016;1.1862265133806917;0.833195393347265;0.7023901189078122;0.388038204411388;0.32712151598889594;1.1945438665610464;10.000034061719886;0.833503343265469;1.0448330592752086;1.0448405669486094;0.6278761262637939;-0.30347699890948143;0.6973674465846925
12.27016;1.1862388190142679;0.8331954437628077;0.7023828502947455;0.3880774612121191;0.32715121307768064;1.1945567044304313;10.000034261771003;0.8335034205560411;1.0448328126657696;1.044840577026371;0.6278691337203016;-0.30350299891721266;0.6973724466358933
12.28016;1.1862508780798748;0.8331959676987166;0.7023761298019466;0.3881146808784296;0.3271792648502029;1.194569546053626;10.000034465503767;0.8335035040459139;1.0448325670549217;1.0448405933316014;0.6278621439498874;-0.3035279989252272;0.6973770090592388
12.29016;1.1862631955809853;0.8331950786435077;0.7023680678694663;0.3881523306880579;0.32720761204651816;1.194582392415168;10.000034671339462;0.8335035940803769;1.0448323236816381;1.0448406158583927;0.6278561564805865;-0.30355299893340304;0.6973824697391506
12.30016;1.1862752671191483;0.83319560642895;0.7023613483341091;0.3881895514264503;0.32723566951102107;1.1945952444927168;10.000034877668472;0.8335036907421988;1.044832083849327;1.0448406445552407;0.6278491708306327;-0.3035789989416642;0.6973874638111182
12.31016;1.1862875973240314;0.8331947215419881;0.7023532867418314;0.3882272025112707;0.3272640224257432;1.1946081030715734;10.00003508329556;0.8335037938517377;1.0448318488910235;1.0448406793534029;0.6278421865588628;-0.3036039989499715;0.6973920214881039
12.32016;1.186299933759465;0.83319511447423;0.7023463000585365;0.3882651870212161;0.3272926585367899;1.1946199687002834;10.000035287502312;0.8335039030522166;1.0448316201343824;1.0448407201679906;0.6278352032510732;-0.3036289989583128;0.6973965785750921
12.33016;1.186312023948729;0.8331956494854795;0.7023395799000848;0.3883024103641423;0.3273207246203992;1.1946328418347192;10.000035489866772;0.8335040178933565;1.04483139885324;1.0448407668915594;0.6278292205003706;-0.30365399896668355;0.6974020358451379
12.34016;1.1863243721820522;0.8331947722676251;0.7023315169719745;0.3883400645700656;0.3273490861420165;1.1946457229515706;10.000035689921274;0.833504137896631;1.044831186205376;1.0448408193887895;0.6278222379271905;-0.3036789989750688;0.6974065932991693
12.35016;1.1863364733540478;0.8331953132104619;0.702324795441896;0.3883772905218284;0.32737715799068323;1.194658612586297;10.000035887074679;0.8335042626329898;1.044830983189002;1.0448408774513611;0.6278152551948135;-0.3037039989834558;0.6974111516121076
12.36016;1.1863478637039724;0.8331949557367468;0.7023177362846041;0.3884151406067929;0.327405954888557;1.1946705113797986;10.000036080867682;0.8335043917671751;1.0448307906933982;1.0448409407689954;0.6278082719958712;-0.3037289989918374;0.6974157111305969
12.37016;1.1863599733071517;0.8331942281963218;0.7023099374301927;0.38845203725269484;0.32743375202077757;1.1946834201049519;10.000036270871387;0.8335045250351233;1.044830609609305;1.0448410090009796;0.6278022880659806;-0.30375399900019173;0.697421172268047
12.38016;1.18637233859563;0.8331949728407514;0.702303225487311;0.3884887549478372;0.32746132977473275;1.194696339635512;10.00003645618335;0.8335046622158472;1.044830440803881;1.0448410818923404;0.62779530323802;-0.3037779990084848;0.6974252992564085
12.39016;1.1863837393796022;0.8331946264232076;0.7022961617023289;0.38852661050939663;0.32749013454486986;1.194708270883102;10.0000366350695;0.8335048031289488;1.0448302849725275;1.0448411593291895;0.6277883174628548;-0.30380299901669355;0.6974298635097737
