time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.40016;1.1863958585677574;0.8331942424316767;0.7022886374814058;0.38856223775512366;0.3275168640703111;1.1947212147339954;10.000036804624523;0.8335049476176019;1.044830142584222;1.0448412412877208;0.6277823307452131;-0.3038279990248186;0.6974353297184703
12.41016;1.1864082329155519;0.8331946649905472;0.702281638288606;0.38860023796106347;0.32754552410489113;1.1947331719879317;10.000036960198846;0.8335050955267763;1.0448300139549391;1.0448413277498738;0.627775343052895;-0.30385199903287846;0.6974394620129722
12.42016;1.1864193900508497;0.8331948006584743;0.7022751138446591;0.3886360634843017;0.32757268750860125;1.194746143336593;10.000037095356152;0.8335052467498898;1.044829899325848;1.044841418677376;0.627768354304082;-0.3038769990408939;0.6974440318395568
12.43016;1.186431769494028;0.8331942856887267;0.7022673133791524;0.3886724616969382;0.3275999958697399;1.1947581294094178;10.000037203095737;0.8335054013071552;1.0448297988976054;1.044841513985068;0.6277623644207182;-0.30390099904887496;0.6974490679099208
12.44016;1.1864429309092221;0.833194426230086;0.7022607820634408;0.38870829391827333;0.32762716258306024;1.1947711307919169;10.00003727762211;0.8335055592994475;1.0448297128705966;1.0448416134247618;0.6277553733568877;-0.30392499905681025;0.6974532057731067
12.45016;1.1864553135165008;0.8331948584150497;0.7022537690809219;0.38874630778362734;0.3276558292096755;1.194783147970252;10.000037315430035;0.8335057207714238;1.0448296415136349;1.0448417164682768;0.6277493810891911;-0.3039499990646519;0.6974586814917606
12.46016;1.1864667291204318;0.83319358674967;0.7022458874334133;0.38878257788341736;0.3276832907435851;1.194795181260077;10.000037315572275;0.8335058856711131;1.044829585204495;1.0448418223258489;0.6277423875868073;-0.30397399907231504;0.6974628235853039
12.47016;1.1864788602409722;0.8331944940992831;0.7022394136540433;0.38881856306122525;0.32771031142196866;1.194808230747917;10.00003727931051;0.8335060538783151;1.0448295443728777;1.0448419300564442;0.6277363927798408;-0.303997999079693;0.6974678680919308
12.48016;1.1864902755122495;0.8331945002441995;0.7022325986924627;0.3888551757011226;0.3277380549397238;1.1948202963005083;10.000037208932486;0.833506225204012;1.044829519361833;1.0448420386388089;0.6277293965746282;-0.30402199908667327;0.6974720151729447
12.49016;1.186502657541351;0.833194326206867;0.7022250543701909;0.3888903257796093;0.32776429447108035;1.1948323776651013;10.000037106412629;0.8335063993974615;1.044829510326723;1.0448421470011067;0.6277233988956994;-0.30404699909314;0.6974775010411768
12.50016;1.1865138184172344;0.8331944739513698;0.7022184987581597;0.3889261878960943;0.32779146673472703;1.1948454745352488;10.00003697272797;0.8335065761502135;1.044829517264427;1.0448422541182774;0.6277163996757285;-0.3040709990989626;0.6974816542420096
12.51016;1.1865252300776092;0.833194482359708;0.7022116722451804;0.3889628185045534;0.32781921233825745;1.1948575865338273;10.00003680753872;0.8335067550783262;1.044829540124083;1.044842359133125;0.6277103988221856;-0.3040949991039876;0.69748671088631
12.52016;1.1865373555836063;0.8331941179831065;0.70220410427512;0.3889985009350558;0.3278459563057023;1.1948697132040815;10.000036609042263;0.8335069357211008;1.0448295788686257;1.0448424613757064;0.6277033962408192;-0.3041189991080395;0.6974908711194815
12.53016;1.1865487638759635;0.8331944600650116;0.7021975515906679;0.38903386855673255;0.3278726277841387;1.1948818540377102;10.000036374012774;0.8335071175512307;1.0448296334586595;1.044842560387665;0.6276973918790912;-0.304141999110926;0.6974954986562404
12.54016;1.186560170296225;0.8331944698997541;0.7021907158415465;0.3890705180600489;0.3279003748394034;1.1948940085377042;10.000036098135293;0.8335073000123072;1.0448297038254897;1.0448426560016353;0.627690385736064;-0.3041659991124488;0.6974996654228416
12.55016;1.1865713226700447;0.8331936767164508;0.702183350182832;0.389104802892981;0.32792619408323065;1.1949061762529487;10.000035777239052;0.8335074825905666;1.0448297898367724;1.0448427483011675;0.6276843778654346;-0.3041899991124265;0.697504734908338
12.56016;1.1865827255926196;0.8331936864219474;0.7021765102264345;0.38914146374980274;0.3279539415264216;1.1949183566842805;10.000035408678377;0.8335076648287343;1.0448298912583003;1.044842837474656;0.6276783683939019;-0.3042139991107104;0.6975098068962304
12.57016;1.186594127139141;0.8331940283904843;0.7021699492972537;0.38917685398649204;0.32798061371779647;1.19493054921276;10.000034991264561;0.83350784627205;1.044830007780034;1.0448429237231436;0.6276713575249531;-0.3042369991071837;0.6975135451230711
12.58016;1.186606243174636;0.8331939968327668;0.7021626498643487;0.38921129469610205;0.32800628357084166;1.1949437532216294;10.000034524545239;0.8335080264499239;1.0448301390893273;1.0448430072183585;0.6276653454730038;-0.30426099910174836;0.6975186214199205
12.59016;1.1866176432197002;0.8331940060349894;0.7021558084075867;0.38924797025895286;0.32803403023687605;1.194954968224248;10.000034009076025;0.8335082048917526;1.0448302848597122;1.0448430880424755;0.6276583323657082;-0.3042849990943181;0.6975227996855823
12.60016;1.1866287910273403;0.8331944882257623;0.7021495155376001;0.3892826121064064;0.32806012843070037;1.1949671938395923;10.000033447062123;0.8335083811474397;1.0448304446221608;1.044843166152117;0.6276523182388791;-0.3043079990848193;0.6975274430984297
12.61016;1.186640191400435;0.8331935544900505;0.7021418813635345;0.38931768772791103;0.32808651817125895;1.194979429725457;10.000032841903925;0.833508554829457;1.044830617645135;1.044843241419478;0.6276463031066103;-0.30433099907318856;0.6975320878010642
12.62016;1.1866515924840855;0.8331938972401913;0.7021353242619002;0.3893530997673566;0.32811318714840626;1.1949916755198149;10.000032196996257;0.8335087256199102;1.0448308029225066;1.0448433137214828;0.6276402869825322;-0.3043549990593574;0.6975371699272755
12.63016;1.1866627424825245;0.8331943814635681;0.7021290369809895;0.38938775332771935;0.3281392824588931;1.1950039307646343;10.000031515222823;0.8335088932285848;1.0448309992648255;1.0448433830328616;0.6276332698474751;-0.3043779990432371;0.6975409169569855
12.64016;1.1866741462246087;0.8331934506455523;0.7021214093822912;0.38942284006839073;0.328165668938992;1.1950161948716926;10.000030799764676;0.8335090573811189;1.0448312053937348;1.0448434494558554;0.6276272516269618;-0.3044009990247193;0.6975455647437961
12.65016;1.1866855519499169;0.8331937972836698;0.7021148595100869;0.3894582625849927;0.32819233437129425;1.1950284671886173;10.000030055386986;0.8335092178644821;1.0448314199519915;1.0448435131859204;0.627621232202961;-0.30442499900369174;0.6975506500198594
12.66016;1.1866957401571638;0.8331938566361868;0.7021087902695378;0.38949150945142696;0.3282175000244278;1.1950407470805071;10.000029288345287;0.8335093745804958;1.0448316415274763;1.0448435744858011;0.6276142114528696;-0.3044479989800533;0.6975544004000402
12.67016;1.1867071508683367;0.8331929314113309;0.7021011702982546;0.38952660523493693;0.32824388281651545;1.1950520339160882;10.00002850511052;0.8335095275287195;1.0448318687881395;1.0448436336611464;0.6276081892910321;-0.30447099895373003;0.6975590519218686
12.68016;1.1867185644585876;0.8331932847280487;0.7020946280553834;0.3895620359365631;0.32827054460117416;1.1950643270337216;10.000027712135914;0.833509676726073;1.044832100617801;1.0448436910343126;0.6276021656934107;-0.30449399892469514;0.6975637051042463
12.69016;1.1867297288882435;0.8331941141333463;0.7020886361240383;0.3895954304506488;0.3282955574404498;1.1950766257802656;10.000026916676358;0.833509822189295;1.0448323361501106;1.044843746940387;0.6275961406839506;-0.30451699889297723;0.6975683603302786
12.70016;1.1867411485232997;0.8331931976843141;0.7020810233925895;0.38963053215903276;0.3283219364857022;1.1950889295796232;10.000026127105047;0.8335099640139951;1.0448325747481346;1.0448438017480373;0.6275901142770178;-0.3045399988586427;0.6975730180431916
12.71016;1.1867516034432255;0.8331931310862473;0.7020746983373526;0.3896645507846381;0.32834766823349715;1.1951002379900888;10.00002535236049;0.8335101024286647;1.0448328159455993;1.0448438559014492;0.6275830864314877;-0.3045629988217713;0.6975767790023205
12.72016;1.186762776659231;0.8331936387598334;0.7020684323958487;0.38969922472901897;0.32837375201075036;1.195112550688478;10.000024601115314;0.8335102377594954;1.044833059349734;1.0448439099288906;0.627577057074287;-0.3045859987824366;0.6975814429107984
12.73016;1.1867742045157206;0.8331930662592684;0.7020611050885448;0.38973305300942557;0.32839905133164793;1.1951238673190103;10.000023881231087;0.8335103703718311;1.0448333046240912;1.0448439643900689;0.6275710261625959;-0.30460799874069056;0.6975856737967082
12.74016;1.186785634595258;0.8331937739435715;0.702054854079487;0.3897672143497118;0.32842462924276267;1.1951361873267397;10.000023199638262;0.8335105006298995;1.0448335515610805;1.0448440197551307;0.6275649937012494;-0.3046309986965636;0.69759034525665
12.75016;1.1867960989318715;0.8331937235577705;0.702048534160057;0.3898012353864234;0.328450354737114;1.1951485099263086;10.000022562414285;0.8335106288588373;1.0448338000954709;1.044844076210313;0.6275589596893703;-0.3046539986500716;0.6975950209005789
12.76016;1.1868072804120815;0.8331929716491293;0.7020411972048943;0.3898355791260619;0.3284761521573941;1.195159834167111;10.000021974569284;0.8335107553293215;1.044834050213266;1.0448441335374017;0.6275529240684419;-0.3046759986012198;0.697599264177499
12.77016;1.1868177475009907;0.833192929138249;0.702034878599827;0.38986960119881914;0.32850187461571934;1.1951721589780553;10.000021439919593;0.8335108802643196;1.044834301825665;1.0448441911918565;0.6275468867322428;-0.30469899855000604;0.6976039487094294
12.78016;1.186829182922508;0.833193652463935;0.7020286302163763;0.3899037648870532;0.32852744647074045;1.1951834831038362;10.000020961677855;0.8335110038360083;1.0448345546980007;1.0448442484644038;0.6275408475429439;-0.30472099849642365;0.6976082010572173
12.79016;1.186839398593681;0.8331924817275416;0.7020215050022756;0.38993669396609154;0.3285523135194609;1.1951958049560287;10.000020542772289;0.8335111261735854;1.0448348085012276;1.044844304581155;0.6275348063105264;-0.30474399844048417;0.6976128948176618
12.80016;1.1868508335880845;0.8331932111469863;0.7020152571269186;0.3899708599030015;0.32857788265738846;1.1952071225883527;10.00002018548699;0.8335112473695748;1.0448350629341279;1.044844358749209;0.6275287627985572;-0.304765998382255;0.6976171563207764
12.81016;1.1868612998355588;0.8331935130091934;0.702009219787012;0.39000361024159136;0.3286025244605016;1.1952184338841376;10.000019891320324;0.833511367446077;1.0448353177748468;1.0448444101964245;0.6275227167755201;-0.3047889983218645;0.697621859231104
12.82016;1.1868724801557367;0.83319438706798;0.7020032404020695;0.39003701723323103;0.3286275188062798;1.1952307367735713;10.000019660814198;0.8335114863319844;1.0448355728258971;1.0448444582045149;0.6275166680552441;-0.30481099825948305;0.6976261297814714
12.83016;1.1868829431475403;0.833193082597156;0.7019958487350797;0.39007071479859085;0.32865295340972983;1.1952420293883979;10.00001949311229;0.8335116038840644;1.0448358278560959;1.0448445021304598;0.6275106165271891;-0.3048329981953154;0.697630404852716
12.84016;1.1868943720676837;0.8331941491243786;0.701989883356274;0.3901036117780584;0.3286774427068741;1.1952533101745422;10.000019386057286;0.8335117199009626;1.0448360826348935;1.044844541407311;0.6275045621999726;-0.3048549981296016;0.6976346844519402
12.85016;1.1869048317418023;0.8331941205407442;0.7019835696490796;0.39013764607645707;0.32870315520216214;1.1952655778942498;10.000019336829684;0.8335118341314234;1.0448363369878366;1.0448445755479425;0.6274985052089036;-0.3048769980626144;0.6976389685559837
12.86016;1.1869150382478644;0.8331929558206724;0.7019764507206058;0.39017058811331096;0.3287280140433663;1.1952768315150988;10.00001934276337;0.8335119463162513;1.0448365907344843;1.0448446042011768;0.6274924457399828;-0.30489899799464837;0.697643257097743
12.87016;1.1869264642518227;0.8331940191479512;0.7019704911661554;0.39020349230098716;0.32875249977035365;1.1952880701264748;10.000019402247727;0.8335120562265703;1.0448368435797504;1.0448446271912137;0.6274863839081349;-0.30492099792600325;0.6976475499904325
12.88016;1.1869369231264129;0.8331943179752188;0.7019644641629432;0.390236257895954;0.32877713335105163;1.1952992929620552;10.000019514716518;0.8335121636593655;1.044837095114663;1.044844644481018;0.6274803196857055;-0.3049429978569722;0.6976518471665515
12.89016;1.1869473833736448;0.8331930051241366;0.7019570844433889;0.39026996977620193;0.32880256084303733;1.1953104994257049;10.000019679466808;0.8335122684191654;1.0448373449351096;1.0448446561437643;0.6274742529316142;-0.3049649977878328;0.697656148564989
12.90016;1.1869575934815786;0.8331934386377718;0.701951331088115;0.39030197822318513;0.3288266197432875;1.195322689048841;10.000019895027522;0.8335123702969637;1.0448375927584113;1.0448446623609093;0.6274681834595045;-0.30498699771883425;0.697660454099471
12.91016;1.1869690256822596;0.8331944890120927;0.7019453828001996;0.39033489266769644;0.3288511006352676;1.1953338614833504;10.00002015961776;0.8335124690456206;1.044837838416522;1.0448446633997195;0.6274621110900012;-0.3050089976501967;0.6976647636530825
12.92016;1.186979492624717;0.8331934964337542;0.7019382930748614;0.3903673360265496;0.32887544919541223;1.1953450165402724;10.00002047139023;0.8335125643796825;1.044838081750698;1.0448446595712009;0.6274560356981513;-0.3050309975821234;0.6976690770481124
12.93016;1.1869899620029405;0.8331934428721184;0.7019320023918282;0.3904013909195233;0.3289011516723961;1.1953561541488136;10.000020828616728;0.833512655975089;1.0448383225108007;1.0448446511549114;0.6274509572241999;-0.30505299751480225;0.6976742933276073
12.94016;1.187000181572206;0.8331938581154573;0.7019262640460296;0.39043341031228457;0.32892520520217683;1.1953672742714196;10.00002123042381;0.8335127434482105;1.0448385603643706;1.044844638337546;0.6274448756356861;-0.3050739974484045;0.6976781760961919
12.95016;1.1870106552626025;0.8331941266766685;0.7019202616878623;0.39046619502352087;0.32894982951047336;1.1953783769064077;10.000021676822518;0.8335128263767573;1.044838795046877;1.0448446212284304;0.6274387909086429;-0.30509599738308374;0.6976824987634401
12.96016;1.1870211308029055;0.8331931131369023;0.7019131881641777;0.39049865052784194;0.3289741722701693;1.1953894621180545;10.000022167996931;0.8335129043648674;1.0448390264885612;1.0448445998648792;0.6274327030386333;-0.30511699731895814;0.697686386356863
12.97016;1.1870316080199144;0.8331937021371871;0.7019074738614869;0.39053016544478036;0.3289977184546853;1.1954005299809938;10.000022704315024;0.8335129770774115;1.0448392547800085;1.0448445741800818;0.6274266120766395;-0.3051389972560934;0.6976907131834504
12.98016;1.1870418346208855;0.8331940935948051;0.7019017514417073;0.39056219777471923;0.3290217662730726;1.1954115805651135;10.000023286911738;0.8335130442352078;1.0448394800625653;1.0448445440593987;0.627420518194002;-0.3051599971945126;0.6976946043465024
12.99016;1.1870523145172311;0.8331930606141237;0.701894689178612;0.39059466309998747;0.3290461049201214;1.1954226140641742;10.000023918035682;0.8335131056183445;1.0448397024770595;1.0448445094301533;0.6274154216850499;-0.305181997134225;0.697699833720202
13.00016;1.1870627955415822;0.8331932974973882;0.7018887056533856;0.39062746416434013;0.3290707223887026;1.195433630919303;10.000024600925233;0.8335131610815184;1.044839922173814;1.0448444702287278;0.6274093228828445;-0.305202997075259;0.6977037279260446
13.01016;1.187073277789768;0.8331938606145123;0.7018830055340155;0.39065899206944643;0.329094263457994;1.1954436318034036;10.000025339381622;0.8335132105434809;1.0448401393313904;1.0448444263323469;0.6274032220835156;-0.30522399701768704;0.6977076236325397
13.02016;1.1870835094546244;0.8331929505147433;0.7018762215003055;0.3906907047844796;0.3291180264410285;1.1954546174837404;10.000026137135585;0.8335132539689695;1.0448403541752895;1.0448443775682505;0.627397119522052;-0.30524599696163907;0.6977119583895671
13.03016;1.187093994932644;0.8331935020450119;0.701870527264632;0.3907222385818956;0.3291415653970184;1.1954655887088539;10.0000269969015;0.8335132914134635;1.044840566990409;1.0448443237519573;0.627392015390793;-0.30526699690729914;0.6977167564995433
13.04016;1.1871044824265864;0.833193715868831;0.7018645554682358;0.39075505140800876;0.3291661785501038;1.1954765462161432;10.00002791974201;0.8335133230689471;1.0448407780947366;1.0448442647652472;0.6273859098673203;-0.30528799685488034;0.6977206570020479
13.05016;1.1871149721579268;0.8331929809867036;0.7018577907323691;0.39078625777542975;0.3291894353324755;1.1954874907324744;10.000028905136693;0.8335133491975363;1.0448409877329663;1.0448442006583285;0.6273798031144315;-0.30530899680458834;0.6977245590912577
13.06016;1.1871244966144698;0.8331924237669485;0.7018517533523299;0.39081893357300185;0.32921419526566037;1.1954974228967743;10.000029951571374;0.833513370043589;1.044841196004636;1.044844131599922;0.627374695272974;-0.3053299967565977;0.6977293619450523
13.07016;1.1871347394278;0.8331930993425498;0.7018463362364942;0.39084971450361694;0.3292371575649481;1.1955083432595288;10.00003105769848;0.8335133858302751;1.0448414029875424;1.0448440576774487;0.6273685864802526;-0.3053509967110426;0.6977332672640715
13.08016;1.1871452372689986;0.8331936302511516;0.7018406526334345;0.3908812595566947;0.3292606906665221;1.1955192523942249;10.000032223643197;0.8335133968023604;1.0448416088852293;1.044843978754316;0.6273624768885514;-0.30537199666801756;0.6977371742540225
13.09016;1.1871557384923197;0.8331928823034755;0.7018338956823744;0.39091247397199835;0.32928394232237135;1.1955291509281964;10.000033451654868;0.8335134032781946;1.0448418139996358;1.0448438944273915;0.6273573666583283;-0.30539299662757935;0.6977419820189064
13.10016;1.1871652758445475;0.8331926468598349;0.7018281459829099;0.39094388066282487;0.3293076215618676;1.1955400394694937;10.000034745300313;0.8335134056723943;1.0448420186421654;1.0448438040351216;0.6273512559450984;-0.30541399658974777;0.6977458922576905
13.11016;1.187175533240923;0.8331933141525577;0.7018227365767102;0.3909746683259672;0.3293305782648724;1.1955509186063413;10.00003610723695;0.8335134044538293;1.0448422230840475;1.0448437067553058;0.6273461448748038;-0.30543499655450873;0.6977507031946788
13.12016;1.1871860475338067;0.8331925623300415;0.7018159854191872;0.3910058867747779;0.3293538256519311;1.195560788988321;10.000037537439885;0.833513400069381;1.0448424275448933;1.044843601791614;0.6273400335029897;-0.3054559965218125;0.6977546166175765
13.13016;1.1871955994949284;0.8331923244814299;0.7018102415404553;0.39103729646397;0.3293775006980154;1.1955716513436367;10.000039033344478;0.8335133928971196;1.0448426322219444;1.0448434885280031;0.6273339218043568;-0.3054759964915656;0.6977580938925511
13.14016;1.187206125049105;0.8331928488832656;0.7018045695930043;0.3910688483083674;0.329401025422792;1.1955815064049051;10.000040591025654;0.8335133832579766;1.0448428372863106;1.0448433665518613;0.6273288097193562;-0.30549699646365036;0.6977629097712054
13.15016;1.1872156891892178;0.8331926115730827;0.7017988298162398;0.39110025816526245;0.32942469778819466;1.1955923548379352;10.000042206053571;0.8335133714466555;1.0448430428135496;1.0448432355815858;0.6273226972007824;-0.3055169964379711;0.6977663906897904
13.16016;1.1872262278565193;0.8331918606216753;0.7017920868891271;0.39113147710177376;0.3294479398465631;1.1956021972346118;10.000043873775674;0.8335133577614837;1.0448432487406814;1.0448430953889207;0.6273175841858638;-0.3055379964144739;0.697771210643903
13.17016;1.1872365219415861;0.8331925290718426;0.701786689967528;0.39116226560003287;0.3294708886012158;1.195613034155477;10.000045589159223;0.8335133425346963;1.044843454916436;1.044842945758299;0.6273114705628521;-0.30555899639312495;0.6977751339269163
13.18016;1.1872461083965813;0.8331926266414332;0.7017812367250981;0.3911923966911589;0.32949348189621747;1.1956228661261423;10.00004734654864;0.8335133261054689;1.0448436611947005;1.0448427864856475;0.6273063562459723;-0.30557899637388153;0.6977795208313027
13.19016;1.1872566712423651;0.8331918780016483;0.7017745002271539;0.39122361267376604;0.32951672035395163;1.1956326935259942;10.000049139833179;0.8335133087450184;1.04484386748429;1.0448426173969474;0.6273002412755739;-0.3055989963566762;0.6977830113302835
13.20016;1.187266275445434;0.8331919765826207;0.70176905096304;0.3912537409573969;0.32953931153322397;1.1956435164951233;10.00005096266241;0.8335132906504292;1.0448440737591305;1.0448424383377741;0.6272951258251214;-0.3056199963414254;0.6977878414801352
13.21016;1.1872758889883674;0.8331917427504397;0.7017633233868831;0.3912851441748992;0.3295629771797206;1.1956533350020546;10.000052808242309;0.8335132720231996;1.0448442800601387;1.0448422491579483;0.6272890101630414;-0.3056399963280563;0.6977913373366845
13.22016;1.1872862277726335;0.8331927451881961;0.7017582156987862;0.3913146489519677;0.329584846100732;1.195663148976434;10.000054669322362;0.8335132531360833;1.0448444864727278;1.0448420497697233;0.6272838946204936;-0.3056599963165175;0.6977957346749495
13.23016;1.1872958604809538;0.8331912332620338;0.7017514149889825;0.39134571620552966;0.3296082309847866;1.1956739583570188;10.000056538967243;0.8335132343773464;1.0448446930902935;1.0448418402037265;0.6272777795529141;-0.30568099630676515;0.6977996734193015
13.24016;1.1873064707395358;0.8331920908764179;0.701746039772569;0.391375979547345;0.3296306716726159;1.1956837630959691;10.00005841172972;0.8335132162856714;1.0448448999745756;1.0448416205447022;0.6272726653201537;-0.3057009962987492;0.697804075133852
13.25016;1.187316123175893;0.8331921839417615;0.7017405944646211;0.39140609881819627;0.32965326151781815;1.1956935631629042;10.000060284520849;0.8335131994855102;1.0448451070866325;1.0448413908354208;0.6272675522869428;-0.30572099629241917;0.6978084786920904
13.26016;1.1873257854546078;0.8331906648474278;0.7017337934303096;0.39143716033417697;0.3296766470129414;1.195704358500719;10.00006215644758;0.833513184553965;1.0448453142069751;1.0448411510948;0.6272614407969188;-0.30574099628774115;0.6978119850473307
13.27016;1.1873354572776469;0.8331907511484974;0.7017283468402242;0.39146727549400445;0.32969923770907367;1.1957141489775611;10.0000640273175;0.8335131719848455;1.0448455209010572;1.044840901437215;0.62725633111636;-0.305760996284712;0.6978163919250677
13.28016;1.1873461058382004;0.8331915953672444;0.7017229692209568;0.39149753071061466;0.3297216800842523;1.1957239344510249;10.000065895728643;0.8335131622326291;1.0448457265699926;1.0448406421891339;0.6272502233814407;-0.3057809962833574;0.6978199013958553
13.29016;1.1873555430911604;0.8331918149146781;0.7017177892854076;0.3915268791826621;0.3297437001839333;1.19573371492213;10.000067758359775;0.8335131557150982;1.0448459305725797;1.044840373930494;0.6272451175995005;-0.30580099628371826;0.6978243110441331
13.30016;1.1873652402523396;0.8331906100537672;0.7017112642331024;0.3915566549673299;0.3297660131195174;1.1957434906220619;10.000069610954641;0.8335131527684665;1.0448461323112141;1.0448400974360548;0.627240013723891;-0.30582099628583026;0.697828721776517
13.31016;1.1873749449768425;0.8331906758419779;0.7017058134409289;0.3915867606523887;0.3297886069812443;1.1957532619577305;10.000071449503432;0.8335131536050044;1.0448463312108327;1.0448398135263075;0.6272339117363762;-0.3058409962897129;0.6978322345638431
13.32016;1.1873846567070865;0.8331907350157705;0.7017003619032393;0.39161686380487776;0.3298112019351406;1.1957630294060013;10.000073270458794;0.8335131583193068;1.0448465266741873;1.0448395229011367;0.6272288116910801;-0.3058599962953723;0.6978362086137716
13.33016;1.1873953422978727;0.8331906050677543;0.7016941846233602;0.39164549768647505;0.3298322940742912;1.195772793432684;10.000075070359458;0.8335131669204467;1.0448467180707357;1.0448392260849637;0.6272237137215991;-0.3058799963028025;0.6978406214348806
13.34016;1.1874050651868255;0.833190650240446;0.7016887325214033;0.3916755959205604;0.3298548919138569;1.1957835544234954;10.000076845370502;0.8335131793196701;1.0448469046780227;1.044838923510455;0.6272176179982045;-0.30589999631197995;0.6978441357414914
13.35016;1.1874147920685079;0.8331906884507848;0.7016832804366072;0.39170569179195824;0.32987749165956265;1.19579331267995;10.000078591146792;0.8335131952944803;1.0448470855891079;1.044838615613972;0.6272125246779157;-0.30591999632285344;0.6978485489870359
13.36016;1.1874242701692432;0.8331908623765317;0.7016780972920053;0.3917350232265855;0.3298995217982238;1.195803068517304;10.000080302785056;0.8335132144473516;1.0448472597180898;1.0448383028596477;0.6272074339157071;-0.3059389963353416;0.697852523816927
13.37016;1.1874340028372152;0.833189942993901;0.7016718500602954;0.39176350547677263;0.3299207712234272;1.1958118223753906;10.00008197410766;0.8335132361732114;1.0448474259123581;1.0448379857285248;0.6272023458953075;-0.30595899634935114;0.6978569368955252
13.38016;1.1874437378265326;0.8331899618980251;0.7016663983430964;0.3917935949210474;0.32994337878062674;1.1958215748625818;10.000083596924531;0.8335132597528228;1.044847583077362;1.0448376646880513;0.6271962608141364;-0.30597799636480555;0.6978600125592799
13.39016;1.1874534749839851;0.833190307534084;0.7016612269214993;0.39182240564825;0.32996491424366214;1.195831326702618;10.000085161545332;0.8335132845265304;1.0448477302624661;1.0448373401364057;0.6271911788644117;-0.3059979963816476;0.6978644251363277
13.40016;1.1874632141473778;0.8331890386825375;0.7016547008922625;0.3918521590050055;0.32998724843217514;1.1958410786219762;10.000086658284898;0.8335133099301153;1.0448478666862886;1.0448370123924784;0.6271861002437763;-0.3060169963998069;0.6978683988378579
13.41016;1.1874729551519048;0.8331893742071016;0.7016495309364144;0.39188096627496805;0.33000879083764667;1.195850831305782;10.000088078881316;0.8335133353956656;1.0448479916707825;1.044836681766391;0.6271810251358256;-0.3060369964191698;0.6978728106174212
13.42016;1.187482697993919;0.833189372863108;0.701644082191773;0.39191104888285994;0.33003141220068055;1.1958605854909965;10.000089417155676;0.833513360298066;1.044848104552876;1.0448363486436012;0.6271749536357755;-0.3060559964395905;0.6978758848252965
13.43016;1.1874924429377094;0.8331896999194881;0.7016389147095717;0.39193985325002595;0.33005296207654616;1.1958703420843972;10.000090668733396;0.8335133839957017;1.0448482046830028;1.0448360135270878;0.6271698856932807;-0.3060749964609229;0.6978798575550563
13.44016;1.187501938486001;0.8331888893414016;0.7016329424349576;0.391967561789957;0.3300736640894022;1.195880102170137;10.00009183033613;0.8335134058691422;1.0448482914696398;1.0448356769987797;0.6271648211376388;-0.3060939964830349;0.6978838302948484
13.45016;1.1875107211017004;0.8331884480447841;0.7016277080361695;0.3919962211254135;0.33009537058585403;1.195888866917032;10.000092899181393;0.8335134253054802;1.0448483644210356;1.0448353395944134;0.6271597597451817;-0.3061139965057985;0.697888241908942
13.46016;1.1875204744800474;0.8331887667929109;0.7016225453915238;0.39202502231119324;0.3301169321671082;1.195898637451859;10.000093872345445;0.8335134416980814;1.0448484232068778;1.044835001674814;0.6271547012622449;-0.3061329965290788;0.697892215401353
13.47016;1.1875302308318914;0.8331890840340377;0.701617384544944;0.39205382293180624;0.3301384976920523;1.1959084147565462;10.000094746559725;0.8335134544828854;1.0448484677109333;1.0448346633909522;0.6271496453916374;-0.3061519965527412;0.6978961896001583
13.48016;1.187539990134327;0.8331881234162883;0.70161115025398;0.3920822908212248;0.3301597872292103;1.1959181996199484;10.000095519268678;0.8335134631235197;1.044848498043663;1.0448343247837804;0.6271435918103455;-0.30617099657667257;0.6978992660710626
13.49016;1.1875497524297838;0.8331884393058324;0.7016059930820752;0.3921110909712644;0.3301813605033252;1.1959269926233034;10.000096190093737;0.8335134670596126;1.0448485145265733;1.0448339859715787;0.6271385402038879;-0.3061899966008003;0.6979032422417024
13.50016;1.1875585499372836;0.8331879931059846;0.701600767672254;0.39213974834315973;0.33020308627877193;1.1959367941434789;10.000096761464025;0.8335134657144219;1.0448485176807112;1.0448336473000732;0.6271334902698994;-0.30620899662510126;0.6979072195633246
13.51016;1.1875683180085923;0.8331870326263063;0.7015945387670365;0.3921682163042351;0.33022438679698424;1.195946604361075;10.000097238035714;0.8335134585474313;1.0448485082339416;1.0448333093435362;0.6271284417160349;-0.30622799664961076;0.697911198063866
13.52016;1.187578088702277;0.8331873499841705;0.7015893868240203;0.3921970169606629;0.3302459704770284;1.1959554232789376;10.000097624964413;0.8335134450960946;1.0448484870860648;1.0448329727545214;0.6271233942815522;-0.3062469966744344;0.6979151776962285
13.53016;1.1875868940867107;0.8331869063732839;0.7015841664516513;0.3922256751543103;0.3302677060630109;1.195965250803366;10.000097926512261;0.8335134250166367;1.044848455228356;1.0448326381229023;0.627118347750829;-0.30626599669972837;0.6979191583341925
13.54016;1.1875964176447402;0.8331873693325993;0.7015792868523095;0.39225371464138975;0.3302887240439925;1.1959740868660502;10.000098146308696;0.8335133981107006;1.0448484137339977;1.044832305979185;0.6271133019338601;-0.30628399672564904;0.6979227009405533
13.55016;1.1876061953507142;0.8331867467060791;0.7015733442430623;0.392280907666205;0.33030896133124477;1.1959839314303742;10.00009828832214;0.8335133643044821;1.0448483638000634;1.04483197683449;0.6271082566439766;-0.30630299675232203;0.6979266830054615
13.56016;1.1876150074581504;0.8331863090624588;0.7015681284946692;0.3923095680163427;0.3303307050997487;1.1959927843658695;10.000098357310378;0.8335133236247402;1.0448483066670526;1.0448316511585674;0.6271032116975725;-0.3063219967798435;0.6979306655197486
13.57016;1.1876247893053484;0.8331869692106537;0.7015632641838752;0.39233709532170713;0.3303512270519829;1.196002645439044;10.000098358853387;0.8335132761961745;1.0448482434221706;1.0448313293923606;0.6270981669279376;-0.30633999680828455;0.6979342093784303
13.58016;1.1876336051294023;0.8331865387062103;0.7015580513248265;0.3923657577422117;0.33037297520223163;1.1960115144826078;10.000098299293256;0.8335132222420881;1.0448481748931535;1.0448310120088329;0.6270931222028335;-0.30635899683769646;0.6979381922089526
13.59016;1.1876433900718941;0.8331859301265273;0.7015521143530264;0.3923929548984384;0.33039322143983957;1.1960213915030202;10.000098185497698;0.8335131621164458;1.0448481016911217;1.0448306995038148;0.6270880774348139;-0.3063779968681193;0.697942174839022
13.60016;1.1876522080659133;0.8331855088871258;0.701546903785425;0.3924216196087121;0.33041497363594985;1.1960302766419064;10.00009802451937;0.8335130963346826;1.0448480242729514;1.0448303923293645;0.6270830325936744;-0.306395996899571;0.6979457179168236
13.61016;1.1876619939532604;0.8331861874093521;0.7015420440928992;0.3924491515237401;0.330435503751079;1.1960401701346204;10.000097823105936;0.8335130255109556;1.0448479429614417;1.0448300908774184;0.6270779877197796;-0.30641499693201507;0.6979496990387445
13.62016;1.187670811568634;0.8331861093182419;0.701537115147212;0.39247654158219764;0.33045618464967774;1.1960490722972195;10.000097586981875;0.833512950221104;1.0448478579443652;1.044829795479075;0.6270729429040844;-0.3064329969653439;0.6979532398196637
13.63016;1.1876805959105947;0.8331851897355873;0.7015309018587585;0.39250502074461846;0.33047751420871957;1.196057983459246;10.000097320409937;0.833512870916284;1.0448477692964444;1.0448295063537294;0.6270678982437154;-0.3064509969994012;0.6979567789030666
13.64016;1.1876894110755123;0.8331851233989738;0.7015259742111533;0.3925324134413079;0.3304981991327675;1.196067903909793;10.000097026401102;0.8335127879684713;1.0448476770820414;1.0448292235633732;0.6270628538055174;-0.30646999703401756;0.6979607549879382
13.65016;1.187699192331973;0.8331858252284566;0.7015211170624288;0.39255995073885763;0.330518737297029;1.1960768339032413;10.000096706976818;0.8335127017538926;1.044847581479495;1.0448289470008634;0.6270578096124118;-0.30648799706902147;0.6979642894797032
13.66016;1.1877080039790537;0.8331844938103106;0.7015151148016983;0.3925870140403412;0.3305391463919007;1.196085773614113;10.000096363026797;0.8335126126306299;1.0448474828182062;1.0448286764442587;0.6270527656676748;-0.3065059971042422;0.6979678210495878
13.67016;1.1877168135374994;0.8331844455025489;0.7015101880610934;0.3926144113941199;0.3305598373594;1.1960957230542584;10.000095994521045;0.8335125208711658;1.0448473815791974;1.0448284116734836;0.6270477219994645;-0.30652499713951825;0.6979717884834991
13.68016;1.1877265884068111;0.8331851652009112;0.7015053317062804;0.3926419538135717;0.3305803816224492;1.1961046820808015;10.00009560127371;0.833512426683987;1.0448472783901892;1.0448281525033223;0.627042678676985;-0.30654299717471173;0.6979753130551016
13.69016;1.1877353926932037;0.8331851282686686;0.7015004056293028;0.3926693549125271;0.3306010767255682;1.196113650510386;10.000095183242028;0.8335123302731829;1.0448471739370933;1.0448278987571424;0.6270386358026353;-0.3065609972097308;0.6979797318696502
13.70016;1.1877439420439424;0.8331839626207457;0.7014946741074106;0.39269566341380596;0.3306209224801559;1.1961226282180197;10.000094740338435;0.8335122318183289;1.0448470688806566;1.044827650309764;0.6270335935225417;-0.3065789972445463;0.6979832478154671
13.71016;1.1877527399221486;0.8331839356994971;0.7014897490033146;0.39272306831525544;0.3306416217006659;1.1961326151550937;10.000094272170951;0.8335121314230255;1.0448469638784037;1.0448274070975958;0.6270285520203944;-0.30659699727918643;0.6979867590780338
13.72016;1.18776250186054;0.8331846756478831;0.7014848945740967;0.3927506182832754;0.3306621741531523;1.1961416113427314;10.00009377763987;0.8335120291378213;1.0448468595874787;1.044827169019945;0.6270235114730582;-0.30661499731372477;0.6979902655531266
13.73016;1.1877712917382917;0.8331846580672868;0.7014799706396398;0.3927780264495708;0.3306828772829317;1.196150616809674;10.000093255154521;0.8335119250080971;1.0448467565941524;1.0448269358420124;0.6270184720347534;-0.3066329973482617;0.6979937672038594
13.74016;1.1877800765537954;0.8331837001199778;0.7014742518058585;0.39280382633379807;0.33070222719677783;1.1961596314689298;10.000092703388004;0.833511819061865;1.044846655368838;1.0448267071831938;0.6270134338492156;-0.30665099738290735;0.6979972640154966
13.75016;1.1877888554154794;0.8331836911876485;0.7014693288872086;0.392831236767897;0.33072293410957315;1.1961686551126718;10.000092121276616;0.8335117112718238;1.044846556255435;1.04482648260233;0.627009397053816;-0.3066689974177838;0.6980016542371358
13.76016;1.1877976273547768;0.8331836860870883;0.7014644062157751;0.3928586478798386;0.33074364283097607;1.1961776875648304;10.000091507762388;0.8335116015431456;1.0448464594681008;1.044826261750528;0.6270043617825849;-0.3066869974530271;0.6980051410748302
13.77016;1.187807359142775;0.8331847789414794;0.7014598335200871;0.39288492559371174;0.3307631292219828;1.196186728780297;10.00009086239321;0.8335114897068734;1.044846365110759;1.0448260444819948;0.6269993281499718;-0.30670399748877114;0.6980081832173093
13.78016;1.1878161143181032;0.8331835031360195;0.7014538354316971;0.39291200486853034;0.33078356137519727;1.1961957787883668;10.000090185979525;0.8335113755086886;1.0448462731809665;1.044825830816698;0.6269942962233247;-0.30672199752513934;0.6980116592195481
13.79016;1.1878248599479322;0.8331838397604537;0.7014491922210143;0.39293813921638526;0.3308031994257854;1.1962048375556482;10.00008948012569;0.8335112586234279;1.0448461835642229;1.0448256208042106;0.6269892660321813;-0.30673999756225107;0.6980151295430277
13.80016;1.1878335955415946;0.8331838466470108;0.7014442689835588;0.3929655506183409;0.330823913999053;1.1962139048527012;10.000088746108771;0.8335111386840337;1.0448460960924804;1.0448254144412548;0.6269852375899758;-0.30675799760021005;0.6980194923707823
13.81016;1.187842320691311;0.8331841882620598;0.7014396254058086;0.3929916844294852;0.3308435543165508;1.1962229802231372;10.000087984197105;0.8335110152894306;1.0448460105814217;1.0448252117218817;0.6269802108826132;-0.3067749976390716;0.6980225116622452
13.82016;1.1878510350451774;0.8331832546776613;0.7014339064689328;0.3930174854043915;0.3308629156751058;1.1962320630168046;10.00008719351137;0.8335108880409584;1.0448459267466645;1.0448250127439442;0.6269751858732923;-0.3067929976788311;0.6980259646663419
13.83016;1.1878597383707472;0.8331832678075434;0.7014289831043968;0.3930448953630402;0.3308836327216966;1.19624115238367;10.000086372167031;0.8335107566675368;1.0448458441664887;1.0448248177383062;0.6269701625466048;-0.3068099977194371;0.6980289724316584
13.84016;1.1878684305272347;0.8331836148959249;0.701424339762634;0.3930710271423659;0.33090327473919834;1.1962502473402346;10.000085517857405;0.8335106211197658;1.0448457623873548;1.0448246270291088;0.6269661409101315;-0.30682799776080194;0.6980333123631127
13.85016;1.1878771114175526;0.8331839634409731;0.7014196968347532;0.3930971577363829;0.3309229167323218;1.1962593469356315;10.000084628665562;0.8335104815213374;1.0448456809929376;1.0448244410276786;0.626961120934699;-0.30684499780282537;0.698036309128116
13.86016;1.1878857810588628;0.8331830359277833;0.7014139792285814;0.39312295448812734;0.3309422786767361;1.1962684503307637;10.000083703450038;0.8335103380817366;1.0448455995878259;1.0448242602425297;0.6269561025208298;-0.30686299784541904;0.6980397403721964
13.87016;1.1878944396635032;0.8331833867210805;0.7014093377855162;0.3931490817841976;0.33096192000512503;1.196277556760875;10.000082742191227;0.8335101910563395;1.0448455177976526;1.0448240852518096;0.6269520855411138;-0.30687999788850046;0.698043625345968
13.88016;1.1879030875796601;0.8331837382393276;0.7014046974183196;0.3931752069645122;0.3309815608517832;1.196286665507023;10.000081746761396;0.8335100407302292;1.044845435272984;1.0448239166772577;0.6269470699092905;-0.3068969979319848;0.6980466074939053
13.89016;1.1879107573582657;0.8331833280921355;0.7013999881820093;0.39320118600295056;0.3310013498709122;1.196294775906366;10.000080720868501;0.8335098874072024;1.0448453516573954;1.044823755149533;0.6269420556012169;-0.3069149979757893;0.6980500248547562
13.90016;1.187919384796634;0.8331824029823057;0.7013942753254143;0.39322697368599274;0.33102070994925553;1.1963038873170215;10.000079668756742;0.83350973142716;1.044845266529178;1.0448236012189573;0.626938042615916;-0.306931998019832;0.6980538964073226
13.91016;1.1879280023228076;0.8331827551450625;0.7013896395214423;0.39325309070665043;0.33104034940552207;1.196312999068693;10.000078594254157;0.8335095732243689;1.044845179385708;1.0448234552962827;0.6269330309238513;-0.3069489980640196;0.6980568657160879
13.92016;1.1879366101655957;0.8331831068576766;0.7013850056213157;0.39327920444987347;0.33105998857756086;1.196322110568593;10.000077500904482;0.8335094133287323;1.0448450897248422;1.0448233177232624;0.6269290204414529;-0.3069659981082328;0.6980607292651705
13.93016;1.1879452085939224;0.8331834577163558;0.7013803737449806;0.3933053146755486;0.33107962761027715;1.1963302214998093;10.000076392326484;0.8335092522608691;1.044844997094486;1.044823188897478;0.626924011036788;-0.306982998152334;0.6980636909260264
13.94016;1.1879528301276743;0.8331821000929905;0.7013748782559779;0.39332966756589577;0.3310980602575013;1.1963393318866016;10.00007527155241;0.8335090904568127;1.044844901015661;1.044823069304618;0.6269190025463026;-0.3069999981961943;0.6980666488478064
13.95016;1.1879614106080445;0.8331824479872386;0.701370250640671;0.393355769982577;0.3311176995239929;1.196348442006413;10.000074139587841;0.8335089283069095;1.0448448008664453;1.044822959461238;0.6269149947871772;-0.3070179982397059;0.6980709408817257
13.96016;1.1879699824423022;0.8331827938554082;0.701365625135901;0.3933818681344494;0.3311373391230935;1.1963575522285081;10.000072995258108;0.833508766237662;1.0448446958414772;1.0448228598779832;0.6269099875833106;-0.307034998282778;0.6980738911754863
13.97016;1.187978545695717;0.8331834697584831;0.7013612813797488;0.3934066843805152;0.33115590380666876;1.1963656628608743;10.000071836328125;0.8335086047637618;1.0448445850815142;1.0448227710333384;0.6269059808150146;-0.3070519983253284;0.6980777356615732
13.98016;1.1879861325153638;0.8331817711918365;0.701355514133287;0.3934322971191959;0.3311754131227974;1.1963747740694666;10.000070660077315;0.8335084444745166;1.0448444678498305;1.0448226932758549;0.6269009744423332;-0.3070679983672658;0.6980802383346519
13.99016;1.1879946783235231;0.8331824417517727;0.7013511735601194;0.3934571038489737;0.331193978650609;1.196382885795659;10.000069463926833;0.8335082859609335;1.0448443435065324;1.044822626721912;0.626896968463378;-0.30708499840847103;0.6980840751249674
14.00016;1.1880032151932514;0.8331827769694169;0.7013465541663296;0.39348318313462544;0.3312136198998618;1.196391997690659;10.00006824662778;0.8335081297599601;1.0448442113632634;1.044822571247792;0.6268919628766041;-0.3071019984488034;0.6980870101794112
14.01016;1.188010775236644;0.8331826791950933;0.7013421447426352;0.3935078360831159;0.3312323348391541;1.196401109241782;10.000067008561894;0.8335079763553368;1.0448440706713735;1.044822526518781;0.6268869577019727;-0.30711899848812274;0.6980899416735298
14.02016;1.1880192939626808;0.8331830079189598;0.7013375257800483;0.3935339056367897;0.33125197681176105;1.196409220036468;10.000065751411498;0.8335078261668558;1.0448439207423172;1.0448224919965468;0.626882953003439;-0.3071359985263036;0.6980937677445762
14.03016;1.1880268357572923;0.8331816259247514;0.7013320407382959;0.393558216631902;0.33127041273367436;1.1964183299238396;10.000064478348897;0.8335076794789567;1.0448437610359889;1.0448224669900257;0.6268779488756698;-0.30715199856324743;0.6980962525368651
14.04016;1.1880353361565767;0.8331822802040174;0.7013277006444653;0.39358299935809704;0.33128898019808545;1.1964264389535137;10.000063194240068;0.8335075363670347;1.0448435911622818;1.0448224507450297;0.6268739454221259;-0.3071689985988995;0.698100072262845
14.05016;1.1880438272829967;0.8331825991640499;0.7013230799835689;0.3936090551068608;0.33130862347286666;1.1964355471599648;10.000061905100473;0.8335073967103603;1.044843410839372;1.0448224424296548;0.6268689427497278;-0.3071859986332351;0.6981029912137456
14.06016;1.1880515929660789;0.8331823418721078;0.7013183979080312;0.3936344470896276;0.3313279118664788;1.1964436544108343;10.00006061717294;0.833507260314451;1.0448432198260214;1.0448224410828661;0.6268649409633957;-0.3072019986662114;0.698106365548678
14.07016;1.1880600652045898;0.8331817117826388;0.7013129794452309;0.39365888453203124;0.3313462010835693;1.1964517604128129;10.000059336748016;0.8335071270379389;1.0448430178848644;1.0448224457430118;0.6268609401313164;-0.30721899869773955;0.6981101776309733
14.08016;1.1880675603316828;0.83318159645079;0.7013085647349047;0.3936835062526881;0.33136491911014043;1.1964608647495114;10.00005807076786;0.8335069968009449;1.0448428048644538;1.044822455638077;0.6268559402690939;-0.3072349987277082;0.6981126496930525
14.09016;1.1880750464810483;0.8331814813750777;0.7013041484045687;0.39370812431278795;0.3313836375721788;1.1964689669329875;10.000056826785569;0.8335068695141726;1.0448425808175175;1.0448224702365172;0.6268519413822291;-0.30725199875603626;0.6981164581608422
14.10016;1.1880834917925631;0.8331821294647626;0.7012998003707819;0.39373288326172623;0.3314022078515893;1.1964780665577777;10.000055611946022;0.8335067450331595;1.0448423460125313;1.0448224892632187;0.6268469435012302;-0.30726799878271105;0.698118927278971
14.11016;1.1880909608606345;0.8331807394569295;0.7012943046059111;0.39375716286008033;0.3314206474446795;1.1964861634638884;10.000054432161464;0.8335066231428936;1.0448421008675322;1.0448225127462238;0.626842946688403;-0.30728499880778115;0.6981227335222636
14.12016;1.1880993892397154;0.8331813911382017;0.7012899520916793;0.3937819166223478;0.33143921857132724;1.1964942577218223;10.000053291876558;0.8335065035415024;1.0448418458648874;1.0448225409936904;0.6268379510740039;-0.30730099883131456;0.6981252010328036
14.13016;1.1881068411591138;0.8331812828538857;0.7012855270551782;0.3938065243738219;0.33145793866945;1.196503349498549;10.000052194032277;0.8335063858883659;1.0448415814911027;1.0448225745420048;0.6268339568792233;-0.3073179988533692;0.6981290061600189
14.14016;1.188114284216901;0.8331811767636772;0.7012810998111167;0.39383113097479716;0.33147665907913004;1.1965114390279898;10.000051140359286;0.8335062699741856;1.0448413082926955;1.0448226141284678;0.6268299643462736;-0.3073339988739982;0.6981323706519261
14.15016;1.1881226861599505;0.833180889566986;0.7012759450980705;0.39385427146093155;0.3314938761320218;1.1965195266648299;10.00005013209639;0.8335061558337094;1.044841026964343;1.0448226605679436;0.6268249736495344;-0.3073499988932782;0.698134836809059
14.16016;1.1881301115149894;0.8331807872303589;0.7012715138253179;0.39387887770102536;0.3315125970607905;1.196528612836409;10.000049170965033;0.8335060436481033;1.0448407382854241;1.0448227145299078;0.6268209848911236;-0.3073659989113352;0.6981382003748379
14.17016;1.1881375282817082;0.8331806863879408;0.7012670807873246;0.39390348455901975;0.33153131823695975;1.1965366979124559;10.000048259941678;0.8335059336301491;1.0448404429939355;1.0448227764164488;0.6268169981375502;-0.30738299892834425;0.6981420037601089
14.18016;1.1881459045257259;0.8331813490593518;0.7012627164771428;0.3939282368041988;0.3315498910951678;1.1965447821155422;10.00004740278407;0.8335058260086717;1.0448401418086903;1.044822846443115;0.6268120134198392;-0.3073989989445068;0.6981444685966252
14.19016;1.188153305023023;0.8331815831928431;0.7012585604223665;0.3939515684670595;0.3315675374747868;1.1965528654996458;10.000046602584764;0.8335057209905627;1.0448398355045467;1.044822924792729;0.6268080307118324;-0.3074149989600257;0.6981478309043057
14.20016;1.1881606980643118;0.8331802085601464;0.7012530485209827;0.39397584708926014;0.33158597976695786;1.1965609479974475;10.000045861079785;0.8335056187402133;1.044839524823021;1.044823011660785;0.6268040499201672;-0.30743099897508513;0.6981511929097816
14.21016;1.1881680842066789;0.8331804449208099;0.7012488912425067;0.3939991822529362;0.33160362669876486;1.196570029510738;10.00004517923066;0.8335055194211083;1.0448392103422373;1.0448231071754848;0.6267990708752943;-0.3074469989898475;0.6981536569172434
14.22016;1.1881764317955172;0.8331811119689624;0.7012445245670967;0.3940239415964802;0.3316222007063964;1.1965781099617487;10.000044558223623;0.8335054231903811;1.044838892544462;1.0448232113078966;0.6267950933358366;-0.30746299900446916;0.6981570186870227
14.23016;1.1881840574638494;0.8331812053648431;0.7012400976580397;0.3940480433525715;0.3316404195118644;1.1965861892439913;10.000044000056358;0.833505330165477;1.0448385719946636;1.044823323818013;0.6267911170377246;-0.3074789990191175;0.6981603805342155
14.24016;1.188191426060552;0.8331798336335033;0.7012345866986203;0.3940723309130534;0.33165886323875227;1.1965942671375323;10.000043507222038;0.8335052404361127;1.0448382494151587;1.044823444226596;0.6267861417436371;-0.30749499903396593;0.6981628448738986
14.25016;1.1881987897341173;0.8331800721640708;0.7012304318807951;0.3940956759373378;0.33167651189470265;1.19660234334634;10.000043081552624;0.8335051540944167;1.0448379256352158;1.0448235718963497;0.6267821672464812;-0.30751099904917406;0.6981662075165069
14.26016;1.1882061488519056;0.8331803108328669;0.7012262784076783;0.3941190239915793;0.33169416128312845;1.1966104176512193;10.000042722909923;0.8335050712674725;1.0448376015342224;1.044823706221321;0.6267781933688672;-0.30752599906488803;0.6981691303835977
