time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.27016;1.1882135036894035;0.8331802171449533;0.7012218468318361;0.39414365293791687;0.3317128869159434;1.1966184899689678;10.000042428600679;0.8335049921415129;1.0448372780351973;1.0448238467376771;0.6267742199697985;-0.3075419990812617;0.6981724945177227
14.28016;1.1882208543974153;0.8331791778053761;0.7012166214138048;0.3941666752074108;0.3317302585877142;1.1966265602718182;10.000042194475576;0.8335049169254868;1.0448369561258581;1.0448239930897478;0.6267692469225218;-0.3075579990984609;0.6981749617437983
14.29016;1.1882291688803746;0.833180177954173;0.7012125436919467;0.3941901778403217;0.3317477625035618;1.1966346285629725;10.000042017278485;0.8335048457794455;1.0448366368887079;1.0448241449577922;0.6267652740874421;-0.30757399911663824;0.698178327536103
14.30016;1.1882365116903697;0.8331804156059174;0.7012083980618043;0.3942135395696718;0.3317654160625351;1.1966426949451932;10.000041895638258;0.8335047788100559;1.044836321470287;1.044824302031641;0.6267613012990294;-0.3075889991359158;0.6981812535339791
14.31016;1.1882438508556947;0.833180653028912;0.7012042550794501;0.3942369051022477;0.3317830706714541;1.1966507596240037;10.000041828722658;0.8335047161283008;1.044836010984182;1.044824464047741;0.6267573283403938;-0.3076049991563827;0.6981846207578211
14.32016;1.1882511866481846;0.8331808904460363;0.701200114983684;0.39426027457582097;0.33180072627101936;1.1966588228845436;10.000041814696766;0.8335046578858774;1.0448357064641633;1.0448246308395703;0.6267533549377653;-0.30762099917808955;0.6981879885446279
14.33016;1.1882585194971862;0.833179850347227;0.7011949025886822;0.39428331580961407;0.3318181031349503;1.1966668851785998;10.000041850562626;0.8335046042496327;1.044835408859479;1.044824802342606;0.6267483808199984;-0.307635999201053;0.6981900184781015
14.34016;1.1882661017803418;0.8331799437859966;0.7011904983754075;0.39430745565674535;0.33183633160787906;1.196674947189435;10.000041932659384;0.8335045553474464;1.0448351190246925;1.044824978561525;0.6267444057873298;-0.3076519992252763;0.698193387182489
14.35016;1.188273430978296;0.8331801825446963;0.7011863675865625;0.394330837655924;0.3318539896628141;1.196683009732006;10.00004205677056;0.8335045112650015;1.0448348377221592;1.044825159545013;0.6267404297273148;-0.30766699925075713;0.6981963157983732
14.36016;1.188279791857441;0.8331796600859511;0.7011821696621555;0.39435407935173106;0.33187179673480216;1.1966910736026912;10.000042218167314;0.8335044720586405;1.044834565551685;1.0448253453912373;0.6267364526098187;-0.30768299927747367;0.6981996857562052
14.37016;1.188287120846601;0.8331786231846665;0.7011769697508857;0.3943771379144611;0.3318891759116253;1.196699139480101;10.000042412045438;0.8335044377321595;1.0448343028210527;1.044825536264988;0.6267324744845205;-0.3076979993053788;0.6982026157728674
14.38016;1.1882944507963973;0.833178865554879;0.7011728480250913;0.3944005332090087;0.3319068348308634;1.1967062079164945;10.00004263371624;0.8335044082546706;1.0448340495736796;1.04482573240038;0.6267284954497169;-0.30771399933440097;0.6982059872270652
14.39016;1.1883017820973396;0.8331794419656348;0.7011690084767309;0.39442265498564216;0.3319234183781632;1.196714279426277;10.000042878250369;0.8335043836263055;1.0448338057556226;1.0448259340871902;0.6267245156114183;-0.3077289993644442;0.6982089186778251
14.40016;1.1883091148299094;0.8331796880447443;0.7011648915570249;0.3944460586274188;0.33194107717204197;1.1967223544776833;10.000043140235745;0.8335043639309833;1.0448335713146781;1.0448261416492004;0.6267195350668778;-0.3077439993953771;0.6982109532289951
14.41016;1.188316448873075;0.8331799362608752;0.7011607768097662;0.3944694660313539;0.3319587357990711;1.1967304333008766;10.000043413827923;0.8335043493566078;1.0448333462533481;1.0448263554293984;0.6267155538849241;-0.30775999942703003;0.698214326947055
14.42016;1.1883237840749892;0.8331792412566122;0.7011558685379561;0.3944912667356164;0.3319750391810467;1.1967385157950265;10.00004369262665;0.8335043401380017;1.0448331307118268;1.0448265757483015;0.6267115720686299;-0.3077749994592122;0.698217260614449
14.43016;1.188330404160595;0.8331785873295188;0.701151417480579;0.3945152979271481;0.33199341671521415;1.1967456016799245;10.000043969508678;0.8335043364292908;1.0448329250119632;1.0448268027997551;0.6267075895290718;-0.3077899994917239;0.6982201948731174
14.44016;1.1883377412073202;0.8331791753284238;0.7011475889299942;0.3945374366470299;0.33200999886616006;1.1967536906541998;10.000044236934167;0.8335043382221733;1.0448327296075597;1.0448270365924428;0.6267036060962897;-0.30780499952435714;0.6982231295368768
14.45016;1.1883450787406153;0.8331794337702323;0.7011434828504521;0.3945608554869083;0.3320276558247289;1.1967617823984635;10.000044487839425;0.833504345365758;1.0448325449582259;1.0448272769873301;0.6266996215486703;-0.3078199995569055;0.6982260643697291
14.46016;1.1883524163237158;0.8331787494095878;0.7011385829958056;0.39458266599839203;0.33204395721792224;1.1967688765087756;10.00004471685627;0.8335043575872306;1.0448323714149106;1.044827523722099;0.6266956356349694;-0.3078349995891958;0.6982289991012303
14.47016;1.1883597533977714;0.8331790134287943;0.7011344805917784;0.3946060880253704;0.3320616129404346;1.1967769724620272;10.000044921057775;0.8335043744722426;1.04483220923547;1.044827776440138;0.6266916481077252;-0.3078499996211128;0.6982319334990508
14.48016;1.1883661214502292;0.8331788503752363;0.7011305889612631;0.3946280880668964;0.3320783411019802;1.1967850696280593;10.000045099743717;0.8335043955224339;1.0448320586911006;1.044828034769109;0.6266876587575344;-0.3078659996525956;0.698235308380965
14.49016;1.1883734553021266;0.8331794522164567;0.7011267688914326;0.3946502333577087;0.33209492008717995;1.1967921673079385;10.000045253814037;0.8335044202994054;1.0448319200937097;1.0448282983314754;0.6266836674230107;-0.3078809996836109;0.698238241955972
14.50016;1.1883807862439617;0.8331797245619845;0.701122670276989;0.39467365639552693;0.33211257375455305;1.1968002647753595;10.000045385149742;0.8335044485072199;1.044831793749485;1.0448285667102057;0.6266796740135523;-0.3078949997141222;0.6982407342655987
14.51016;1.1883873972138215;0.833178146987147;0.701117436089319;0.39469608579049364;0.3321295912925695;1.1968083612390867;10.000045496150738;0.8335044799491746;1.0448316799345057;1.0448288394981207;0.6266756785585517;-0.30790999974407735;0.6982436673293242
14.52016;1.1883947197328664;0.8331787573645919;0.7011136190001546;0.3947182293420377;0.3321461683927803;1.1968154557184947;10.000045589346337;0.8335045144516899;1.0448315788892504;1.0448291163232433;0.6266716812176172;-0.3079249997734209;0.6982466003594668
14.53016;1.1884020369079482;0.8331793706871847;0.7011098027827419;0.39474037156902314;0.33216274498666837;1.196823547044153;10.00004566700812;0.8335045518674546;1.0448314908692589;1.0448293967817386;0.6266676822310311;-0.3079399998021142;0.6982495335729979
14.54016;1.1884083802262777;0.8331788924654757;0.7011056374165257;0.39476364503379224;0.3321805449454867;1.1968306340695876;10.000045731501535;0.8335045921207265;1.0448314161911911;1.0448296804297375;0.6266636818853285;-0.30795499983015456;0.6982524672194856
14.55016;1.188415684677644;0.8331795113463517;0.7011018226995405;0.394785783707176;0.33219712065480744;1.1968387158478249;10.0000457858499;0.8335046351845491;1.0448313551261266;1.0448299668311252;0.626659680516404;-0.3079699998575948;0.6982554015227431
14.56016;1.1884220140737927;0.8331780925560005;0.7010968628175283;0.3948074429188009;0.33221356478256814;1.196845791600726;10.000045833154585;0.8335046810226288;1.0448313077474982;1.0448302555627345;0.6266556784727838;-0.30798499988452904;0.6982583366498635
14.57016;1.1884293036869997;0.833178715992431;0.7010930489062069;0.39482957729767965;0.3322301396217859;1.1968538605981633;10.000045875944677;0.8335047295872969;1.0448312738929253;1.0448305462807237;0.6266516760422637;-0.30799899991103574;0.6982608316077605
14.58016;1.188435869316549;0.8331784340224364;0.7010888940322206;0.3948523264045688;0.33224743347457447;1.196860922151522;10.000045916142117;0.8335047808494557;1.0448312532035804;1.044830838852768;0.6266476734330418;-0.30801399993712486;0.6982637685903429
14.59016;1.1884431431875606;0.8331790609187355;0.7010850797802285;0.3948744561699341;0.3322640076268476;1.1968689757788935;10.000045954194503;0.8335048347884707;1.044831245196918;1.0448311333589353;0.6266436708057894;-0.30802899996272953;0.6982667064283375
14.60016;1.1884494410907012;0.8331779813481688;0.7010803989830198;0.3948948281274592;0.3322793751019612;1.19687602132492;10.000045988102057;0.8335048913346704;1.0448312493651932;1.0448314299949186;0.6266396683122839;-0.3080429999877462;0.6982692037683124
14.61016;1.188456698370714;0.8331786108618575;0.701076583873929;0.39491695312835357;0.3322959490147426;1.1968840588571201;10.000046014531707;0.833504950338858;1.0448312652355902;1.0448317290483973;0.6266356661183518;-0.30805800001208583;0.6982721426223554
14.62016;1.188462978976437;0.8331784794384094;0.7010726980250425;0.39493893058528134;0.3323126713539861;1.196891088484342;10.000046031180132;0.8335050116394112;1.0448312922580478;1.0448320309363919;0.6266316643613756;-0.3080720000356911;0.6982746403322999
14.63016;1.1884702180811124;0.8331791113190142;0.7010688822102177;0.3949610509914804;0.3323292452641023;1.1968981102736318;10.000046037700114;0.833505075163485;1.0448313295396094;1.0448323362019507;0.6266276630982395;-0.30808700005851847;0.6982775789284811
14.64016;1.188476731137981;0.8331788368638403;0.7010647251164072;0.39498378615553065;0.3323465385408887;1.1969061242762584;10.000046034880352;0.8335051409135058;1.0448313757348708;1.044832645408959;0.6266246623560724;-0.3081010000805046;0.6982809731341297
14.65016;1.1884839500121611;0.8331785248175457;0.7010601130682217;0.3950042921395606;0.3323617575612797;1.1969131306049687;10.00004602395826;0.833505208857148;1.0448314292330183;1.0448329590312175;0.6266206622122534;-0.30811600010153956;0.6982839103893212
14.66016;1.188490190238025;0.8331783968884374;0.7010562264299964;0.3950262613434064;0.33237847999132786;1.1969211294936437;10.000046006856874;0.8335052788955053;1.0448314884254724;1.0448332774830944;0.6266166627920371;-0.3081300001214695;0.6982864054545777
14.67016;1.188496419410655;0.8331782691824191;0.7010523400321675;0.39504822894829944;0.33239520244802295;1.1969281212995024;10.000045986471017;0.8335053508989876;1.0448315518673494;1.044833601179837;0.6266126642179742;-0.30814400014013477;0.6982888994506883
14.68016;1.188503605317654;0.8331792359053356;0.7010488040941728;0.39506906247059137;0.3324107011183858;1.196935106425323;10.000045966217401;0.8335054246836092;1.0448316183286812;1.044833930469804;0.6266086665568118;-0.3081590001574206;0.6982918336426133
14.69016;1.1885098124022042;0.8331791080864628;0.7010449189264699;0.39509102762201603;0.33242742350628496;1.1969420852325887;10.00004594924217;0.8335055000135914;1.044831686813821;1.044834265557001;0.6266046697858081;-0.30817300017327415;0.6982943254360592
14.70016;1.1885162603556216;0.8331778887375204;0.7010399680076042;0.3951121436580449;0.33244336167232386;1.1969500580825847;10.000045938176331;0.8335055767218642;1.0448317565752228;1.0448346065339262;0.6266006738207206;-0.30818700018767087;0.6982968161417095
14.71016;1.1885234142159509;0.8331785220139785;0.7010361546445165;0.3951342525337714;0.3324599352019393;1.1969570254289306;10.000045935559632;0.8335056547911365;1.0448318270999364;1.0448349534297077;0.6265976785874101;-0.30820200020057037;0.6983006445209464
14.72016;1.1885295904887763;0.8331787244401628;0.7010325509485341;0.3951549373633513;0.3324755814050493;1.1969639878117344;10.000045944179224;0.8335057343001188;1.044831898108618;1.044835306187124;0.6265936840443022;-0.3082160002118986;0.6983031333112645
14.73016;1.1885357576046427;0.8331789255691655;0.7010289475090509;0.3951756217120474;0.3324912271852798;1.1969709457724975;10.000045966806173;0.8335058153509032;1.0448319695790345;1.0448356646189731;0.6265896901436727;-0.3082300002215631;0.6983056213485442
14.74016;1.1885419162141426;0.8331787928736358;0.7010250645360295;0.3951975838127137;0.3325079479062965;1.1969788997514876;10.00004600607471;0.8335058980233984;1.0448320417069075;1.044836028368909;0.6265856968153721;-0.30824400022949283;0.6983081088687562
14.75016;1.1885492865083092;0.8331783291704747;0.7010201851554902;0.3952188429146607;0.3325237357548081;1.1969858500682313;10.000046065361206;0.8335059823443598;1.0448321147917894;1.0448363968656358;0.626581703971329;-0.30825800023566147;0.6983105961611492
14.76016;1.188555430516652;0.8331785247417015;0.701016581035538;0.3952395266142646;0.332539380362193;1.1969927970164627;10.000046149761538;0.8335060683064797;1.0448321891405483;1.0448367693494103;0.6265787114981923;-0.30827200024006884;0.6983139807672565
14.77016;1.1885615686484405;0.8331787179254023;0.7010129760988523;0.3952602103293366;0.3325550246690745;1.1969997409335489;10.000046265533214;0.8335061558904988;1.044832265027491;1.0448371449985874;0.626574719266941;-0.30828600024272196;0.6983164683114107
14.78016;1.1885677019290042;0.8331785762929181;0.7010090904531772;0.39528217228211476;0.33257174407486056;1.197006682198217;10.00004641823856;0.8335062450254099;1.044832342740615;1.0448375230601206;0.6265707271474779;-0.30830000024364973;0.6983189562693408
14.79016;1.1885738313630185;0.8331787642019773;0.7010054829380232;0.3953028562462357;0.33258738783673836;1.1970136212318738;10.00004661162799;0.8335063355369366;1.0448324227179853;1.0448379029264454;0.6265667350125879;-0.30831400024292205;0.6983214447986054
14.80016;1.1885809256416482;0.833178433159108;0.7010008689271829;0.39532335364569093;0.3326026033499186;1.1970205584824565;10.000046848229259;0.8335064271549865;1.0448325056135717;1.0448382841726844;0.6265637427546827;-0.3083280002406496;0.6983248312582921
14.81016;1.188587301416816;0.8331784694140258;0.7009969875484247;0.39534480006039224;0.33261881718035663;1.19702849433311;10.00004713014691;0.8335065195569613;1.0448325922023272;1.0448386665448344;0.626559750299833;-0.3083420002369611;0.6983273212000749
14.82016;1.1885934241300096;0.8331786479093448;0.7009933756221227;0.3953654845236953;0.33263445966810035;1.1970354289878777;10.00004745855662;0.8335066123662549;1.0448326832707409;1.0448390498768427;0.6265557575994709;-0.30835600023196397;0.6983298118947066
14.83016;1.1885995462032273;0.8331788230977504;0.7009897624325581;0.39538616921357755;0.33265010154907165;1.197042362458815;10.000047832989916;0.8335067051078244;1.0448327795900183;1.0448394339866776;0.6265517646052917;-0.30837000022572253;0.6983323033389147
14.84016;1.1886056683588493;0.8331789950640041;0.7009861480784868;0.3954068541747601;0.3326657428037211;1.1970492946912885;10.000048252018713;0.8335067972192871;1.0448328819012225;1.0448398186214003;0.6265487712137773;-0.30838400021827755;0.6983356927542478
14.85016;1.1886117911257341;0.8331778857462758;0.7009814572546103;0.39542720716334234;0.3326811039269145;1.1970562256823585;10.000048714314136;0.8335068881314573;1.0448329908876783;1.0448402034499202;0.6265447772161308;-0.30839700020967736;0.6983377441023658
14.86016;1.188618166432338;0.8331779060578126;0.7009775698541152;0.3954486547823494;0.3326973148098117;1.197063155487304;10.000049218582182;0.8335069773125756;1.0448331072042758;1.0448405880623497;0.6265407823322324;-0.30841100019998896;0.6983402378348548
14.87016;1.1886242913539147;0.8331784015686861;0.7009742318830279;0.3954680622896282;0.33271187906030575;1.1970700842060418;10.00004976287832;0.8335070642434173;1.0448332315100028;1.0448409719697636;0.6265377862966824;-0.30842500018929353;0.6983436296130499
14.88016;1.18863041764692;0.8331785624133015;0.7009706134858916;0.39548874824804997;0.3327275183236594;1.197077011998254;10.00005034406248;0.8335071484000931;1.0448333643799146;1.0448413546511963;0.6265337889101851;-0.3084380001776897;0.698345683548225
14.89016;1.1886365455040089;0.8331787211490708;0.7009669942748378;0.3955094345308015;0.33274315736842963;1.1970839390490111;10.000050957435908;0.8335072292498534;1.0448335061503147;1.0448417356542499;0.626529790035238;-0.308452000165314;0.6983481803642998
14.90016;1.1886429267522458;0.8331774541246877;0.7009620279334892;0.3955305511238752;0.3327590875554769;1.1970898654623772;10.000051596703171;0.8335073062343864;1.0448336568238383;1.0448421146876765;0.6265267895564572;-0.3084660001523536;0.6983515757570465
14.91016;1.1886490585817566;0.8331779417200378;0.7009586865501987;0.3955499601611003;0.3327736510966005;1.1970967911625847;10.000052254256815;0.8335073788175384;1.0448338160595207;1.044842491674345;0.626522787342757;-0.3084790001390313;0.6983536338204464
14.92016;1.188655192901524;0.833178095719061;0.7009550646991897;0.3955706481690435;0.3327892899711541;1.1971037159112703;10.000052921676112;0.833507446574372;1.0448339832188125;1.0448428667150738;0.626518783225583;-0.3084930001255659;0.6983561352645102
14.93016;1.188661330050442;0.8331782485171606;0.7009514418600317;0.3955913371143463;0.3328049287782074;1.1971106394408007;10.000053590663688;0.8335075091990561;1.044834157429805;1.0448432399593488;0.6265157769873134;-0.30850600011213847;0.6983590938325261
14.94016;1.1886674704161675;0.8331787324770363;0.7009480975049216;0.39561074893199905;0.3328194921413142;1.1971175615396672;10.000054253935586;0.83350756647149;1.04483433764182;1.0448436115199742;0.6265117683481578;-0.30852000009890423;0.6983615987902487
14.95016;1.1886738659861615;0.8331774591570573;0.7009431261484029;0.3956318702189958;0.3328354220475739;1.1971244820079352;10.000054905219235;0.8335076182628496;1.0448345227185745;1.0448439814421886;0.6265087569476886;-0.3085330000860304;0.6983645609474486
14.96016;1.1886800140287115;0.8331779412888031;0.7009397794743003;0.39565128486959095;0.33284998531273247;1.1971314006309293;10.000055538783029;0.8335076645456208;1.044834711616242;1.0448443496502;0.6265047423796882;-0.30854700007369534;0.6983670698170684
14.97016;1.1886861663668111;0.8331780904318468;0.7009361520985028;0.395671979519144;0.33286562392995805;1.197138317267363;10.000056148979414;0.8335077053600947;1.0448349035243967;1.044844715911973;0.6265007242945638;-0.3085600000620564;0.6983691391970076
14.98016;1.1886913553239418;0.8331778090310059;0.7009327327527239;0.3956912519619139;0.3328803355051244;1.1971442319142476;10.00005672977283;0.8335077407433059;1.044835097823515;1.0448450797859694;0.6264977024802348;-0.30857300005123645;0.6983721082477541
14.99016;1.1886977682861315;0.8331778110536187;0.7009288325680446;0.39571271282826265;0.33289654489576526;1.1971511446444123;10.000057274754694;0.8335077706729711;1.0448352939384913;1.044845440552526;0.626493676882907;-0.3085870000413254;0.6983746248148316
15.00016;1.1887039344550692;0.8331770122528912;0.7009244071426151;0.3957318033829512;0.33291082884694245;1.197158055508418;10.000057777529047;0.8335077950659207;1.0448354913070141;1.0448457973507075;0.6264906475906605;-0.30860000003237886;0.6983775994036844
15.01016;1.1887101054986315;0.8331774909847188;0.7009210570429054;0.3957512286466549;0.33292539254012216;1.1971649644906437;10.00005823208564;0.8335078138138297;1.0448356894993571;1.0448461494876904;0.6264866147946686;-0.30861300002442493;0.6983796796462378
15.02016;1.1887162814557521;0.8331776364880716;0.7009174277013505;0.39577193478149375;0.33294103198818964;1.1971708714971292;10.000058633403595;0.8335078267996009;1.04483588828616;1.0448464965671231;0.626482578767107;-0.30862700001748655;0.6983822044181447
15.03016;1.1887214944093354;0.8331773509257648;0.7009140078477177;0.395791219275063;0.33295574490104946;1.1971777763532148;10.000058977822803;0.8335078338680911;1.0448360875683107;1.044846838402348;0.6264795398697531;-0.3086400000116096;0.6983851867753311
15.04016;1.1887279314426058;0.8331776802488832;0.7009103878050402;0.39581141451298535;0.33297088087316323;1.19718467882555;10.000059262883006;0.8335078348200271;1.0448362872841577;1.0448471749475874;0.626475498548986;-0.30865300000688206;0.6983872742670875
15.05016;1.1887341214282168;0.8331768758683079;0.7009059637441339;0.39583051815384873;0.33298516756926083;1.1971905786352635;10.000059487248413;0.8335078294931143;1.0448364873485054;1.0448475062539815;0.6264724553032052;-0.30866600000343714;0.6983902606739711
15.06016;1.1887403156766656;0.8331773486292647;0.7009026150251453;0.39584995683099095;0.33299973480077555;1.1971974754425156;10.000059650382365;0.8335078178666873;1.0448366876249275;1.0448478324084445;0.6264684106471874;-0.30867900000142395;0.698392351605336
15.07016;1.188745546153911;0.8331770583111516;0.7008991953882452;0.3958692522870793;0.33301445151232567;1.1972043688479115;10.000059751546916;0.8335078000869742;1.0448368879388439;1.0448481535404768;0.6264653651016993;-0.3086920000009525;0.698395340866727
15.08016;1.1887519999849205;0.833177051251808;0.7008952947244435;0.39589073695411964;0.33303066719564056;1.1972102584120397;10.000059789472175;0.8335077764235488;1.0448370880823556;1.044848469833589;0.626461319231312;-0.3087050000020733;0.6983974342777964
15.09016;1.1887582061698725;0.8331775222810861;0.7008919434927441;0.39591018375985654;0.3330452381020922;1.1972171436847594;10.000059763391004;0.8335077472495275;1.0448372878375556;1.0448487814608574;0.6264582737020782;-0.3087180000048003;0.6984004257859945
15.10016;1.1887634482972407;0.8331772316040276;0.7008885204209041;0.39592948700574904;0.33305995854283116;1.1972240242384986;10.000059674287682;0.8335077130569841;1.0448374870978547;1.044849088582846;0.626454229288146;-0.30873100000912446;0.6984025213283783
15.11016;1.1887696620305133;0.8331764256686492;0.7008840910076702;0.3959486064415473;0.3330742523892107;1.197229899663111;10.000059525333976;0.8335076744048985;1.0448376859711355;1.044849391435244;0.6264511868073539;-0.30874400001500774;0.6984055148588545
15.12016;1.1887761311140657;0.8331770857750493;0.7008807439408138;0.39596754410959395;0.3330883220522269;1.1972367695739536;10.000059321149257;0.8335076317833383;1.044837884712359;1.0448496903573876;0.6264471470472031;-0.30875700002237977;0.6984076124565
15.13016;1.1887813847808106;0.8331767995936505;0.700877316999989;0.39598685414437323;0.3331030458015298;1.1972426336741957;10.000059066455158;0.8335075855478447;1.0448380835681044;1.0448499857367644;0.6264441107161428;-0.30877000003114324;0.6984106082468402
15.14016;1.1887876103632822;0.8331772779727961;0.7008739597429353;0.3960063123934988;0.3331176222207704;1.1972494917662688;10.000058765497592;0.833507535993875;1.044838282695233;1.0448502779159605;0.6264410783897587;-0.3087830000411958;0.6984136055196267
15.15016;1.1887928721967793;0.8331769970484436;0.7008705315332245;0.3960256264922122;0.3331323478060406;1.197255343701295;10.000058422682374;0.8335074834522636;1.0448384821697794;1.0448505670788002;0.626437050466399;-0.30879600005247;0.6984157076378106
15.16016;1.1887993575127902;0.8331760567592015;0.7008658270174938;0.3960455184468932;0.333147217021105;1.1972621893835438;10.00005804322197;0.8335074282905074;1.0448386820179338;1.0448508531723042;0.6264340271802609;-0.308808000064969;0.6984182666350331
15.17016;1.188804627578616;0.8331757821971114;0.7008623987371437;0.396064836000352;0.3331619440316333;1.19726802885429;10.000057632689654;0.8335073708403606;1.0448388822616457;1.0448511359066344;0.6264300086486065;-0.3088210000787775;0.6984203731053578
15.18016;1.1888108696230482;0.8331766054033958;0.7008593207565337;0.39608302280059643;0.33317544789773545;1.1972748623970069;10.000057195826011;0.8335073113700526;1.0448390829462457;1.044851414798885;0.6264269949180243;-0.3088340000940371;0.6984233788966353
15.19016;1.1888163994364231;0.833176191615697;0.7008556221656955;0.39610310537644405;0.3331907464071644;1.1972806905515039;10.000056735947537;0.8335072501293068;1.0448392840734968;1.0448516892170978;0.626422986026729;-0.30884700011091454;0.6984254902511342
15.20016;1.18882264968864;0.8331766898654276;0.700852266181204;0.3961225733807504;0.33320532628225263;1.1972875139619157;10.000056255744264;0.8335071873592081;1.0448394855275034;1.0448519584206464;0.6264199820478304;-0.30885900012960166;0.6984280589342775
15.21016;1.1888279362127927;0.8331754836353805;0.7008480449182822;0.3961402857756167;0.333218699640928;1.1972933331995252;10.000055758158167;0.8335071232242253;1.044839687117401;1.0448522216266005;0.626416983045502;-0.30887200015032246;0.6984310726317398
15.22016;1.1888341948101981;0.8331759898137809;0.7008446915317121;0.39615975635996664;0.3332332794574871;1.1973001487067216;10.00005524647954;0.8335070577382462;1.044839888674396;1.0448524781110526;0.626412988997079;-0.30888500017331216;0.6984331924381242
15.23016;1.1888397414263014;0.8331759241041086;0.7008412774585517;0.3961785655737904;0.3332475023949512;1.1973059608310541;10.000054724747987;0.8335069907780558;1.0448400901385326;1.0448527272994406;0.6264099997869715;-0.3088970001987857;0.6984357700604447
15.24016;1.188846008958721;0.8331764391547617;0.7008379275465891;0.3961980386121512;0.33326208141734814;1.197312769888006;10.000054198271625;0.833506922222113;1.0448402916187043;1.0448529688143275;0.6264060152735442;-0.30891000022691795;0.6984378964671201
15.25016;1.188851313318632;0.8331765292693396;0.7008347885258441;0.39621608802974695;0.3332757326898871;1.1973185762137657;10.000053673179673;0.8335068520970776;1.0448404933876267;1.0448532024854622;0.6264030353527392;-0.3089220002578394;0.6984404811131091
15.26016;1.1888575902349126;0.833177054583854;0.7008314426064036;0.3962355633763031;0.333290310377024;1.1973243801963251;10.000053155376905;0.833506780599466;1.0448406958193146;1.0448534283067874;0.6264000599607884;-0.30893500029162946;0.6984435119075526
15.27016;1.1888631555044562;0.8331757306531705;0.7008269609592379;0.3962540449503192;0.3333042512154969;1.1973311822949562;10.000052649953204;0.8335067080472971;1.0448408992576932;1.0448536463551834;0.6263960890336872;-0.3089470003282944;0.6984452075142374
15.28016;1.1888684740625906;0.8331758370644933;0.7008238280976415;0.3962720977887216;0.3333179001109267;1.1973369830391152;10.000052161370643;0.8335066348567557;1.0448411038650574;1.044853856734044;0.6263931224871379;-0.30896000036777194;0.6984482464299732
15.29016;1.1888747653319598;0.8331763787434036;0.7008204882693055;0.39629157673867577;0.33333247534142985;1.1973427830010657;10.00005169362829;0.8335065615467724;1.0448413095720321;1.0448540595191127;0.6263901601995028;-0.3089720004099669;0.698450847334656
15.30016;1.188880345099733;0.833176349257357;0.700817087717746;0.39631039418792324;0.33334669315767135;1.1973495827502258;10.000051249780554;0.8335064887369623;1.0448415161071611;1.0448542546588444;0.6263862019611306;-0.30898400045478763;0.6984525559764199
15.31016;1.1888856782371808;0.8331764710397288;0.7008139599195939;0.39632845075020984;0.3333603396384165;1.1973553828532009;10.000050831477742;0.8335064171123931;1.0448417230583116;1.0448544419204808;0.6263832474759822;-0.30899700050217366;0.698455608552789
15.32016;1.1888919841047774;0.8331757488884933;0.7008095488665375;0.3963476012607389;0.33337463297711895;1.197361183953567;10.0000504393336;0.8335063473584239;1.0448419299511142;1.0448546209616543;0.6263802964369611;-0.3090090005521012;0.6984582234694622
15.33016;1.188897326947175;0.8331758798887344;0.7008064228702894;0.39636566021310793;0.3333882776404718;1.1973669868179084;10.000050073875238;0.8335062800792843;1.0448421362591038;1.044854791437054;0.6263773485588395;-0.30902100060457083;0.6984608430626054
15.34016;1.1889029259985358;0.8331758687950883;0.7008030258967979;0.39638448241654023;0.3334024918153532;1.1973737923029495;10.000049736198246;0.83350621574786;1.0448423413748984;1.044854953017858;0.626373403543389;-0.3090340006595963;0.6984630129134697
15.35016;1.188909246095089;0.8331767704217924;0.7007999710418609;0.39640269009934936;0.33341598625356406;1.197379601326573;10.000049427393694;0.8335061547093487;1.0448425446429963;1.044855105329154;0.6263704610484029;-0.30904600071718596;0.6984656417098123
15.36016;1.188914603105962;0.8331769139222842;0.7007968456857022;0.396420752517642;0.33342962793471803;1.197385414819325;10.00004914719732;0.8335060971839883;1.0448427454090354;1.044855247916622;0.6263675206878541;-0.30905800077731344;0.6984682751098132
15.37016;1.1889202166398125;0.833176914782796;0.7007934487258806;0.39643957831696536;0.3334438391231566;1.1973912336120693;10.000048893835023;0.8335060432788117;1.044842943046288;1.0448553803056995;0.6263635820355032;-0.3090700008399071;0.6984700164092854
15.38016;1.1889255841227444;0.8331757872661215;0.7007892473451626;0.396457311145382;0.33345719945857066;1.197397058397917;10.00004866512127;0.8335059930431792;1.044843136986086;1.0448555020802701;0.626360644620832;-0.30908200090486804;0.6984726592483488
15.39016;1.1889319252937667;0.8331767040491571;0.7007861910385539;0.3964755241682472;0.3334706900977007;1.19740388983388;10.00004845923929;0.8335059465309853;1.044843326706378;1.0448556128966695;0.6263577079309802;-0.30909400097210427;0.6984753069568272
15.40016;1.1889373046586027;0.8331768622135584;0.7007830628768172;0.39649359224505804;0.33348432811592793;1.1974097285768923;10.000048274833206;0.8335059038456699;1.0448435116568282;1.044855712479407;0.6263547714144598;-0.309106001041554;0.6984779596215867
15.41016;1.1889429415512756;0.8331768771831964;0.7007796614670622;0.3965124240889255;0.3334985357713557;1.197415575144168;10.000048110570566;0.8335058651491568;1.0448436912195886;1.0448558006705169;0.6263508344895672;-0.3091190011131727;0.6984801630984088
15.42016;1.1889483329489998;0.8331770418491572;0.7007765293396162;0.39653049552448594;0.333512172111365;1.197421429773715;10.000047964831056;0.8335058306186555;1.0448438647670681;1.0448558774671175;0.6263478965707827;-0.3091310011869017;0.6984828258163853
15.43016;1.188953730307263;0.8331772094042971;0.7007733945704233;0.39654856870332605;0.33352580755206135;1.1974272924368314;10.00004783590847;0.8335058004035277;1.0448440317631016;1.0448559429672466;0.626344957104677;-0.30914300126264327;0.6984854936443513
15.44016;1.1889593850966371;0.8331759543111531;0.7007689098262266;0.39656707354861936;0.3335397330731481;1.1974331629215644;10.000047721967604;0.8335057746381146;1.0448441918682245;1.0448559972977631;0.6263420156045398;-0.3091550013402501;0.6984881666527853
15.45016;1.1889657621718344;0.8331768887857074;0.7007658392276208;0.39658529684914967;0.33355321832984575;1.197439040854773;10.000047621179307;0.8335057534943289;1.0448443449984084;1.0448560406150522;0.6263390716636478;-0.30916600141953354;0.6984904021968369
15.46016;1.188971177065815;0.8331773952356782;0.7007629740589143;0.3966020966454455;0.33356577534795956;1.1974449256642334;10.000047532490218;0.8335057372177278;1.0448444912425654;1.0448560731616672;0.6263351249048419;-0.30917800150026725;0.6984921886302111
15.47016;1.188976848789725;0.8331774243392499;0.7007595543974863;0.39662093887938354;0.3335799771242822;1.1974508165641051;10.000047455525275;0.8335057260980027;1.0448446306820172;1.0448560953140675;0.626332174899164;-0.30919000158217846;0.6984948764625878
15.48016;1.1889822739914995;0.8331776012093156;0.7007564025474684;0.3966390205828155;0.3335936073029922;1.1974577126594956;10.000047389192385;0.8335057203804606;1.04484476326547;1.0448561075344647;0.6263292211652784;-0.3092020016649548;0.6984975685655869
15.49016;1.1889877036586205;0.8331781111411654;0.700753526195786;0.39665582506509806;0.3336061608102974;1.1974636131110048;10.000047330712936;0.8335057201925223;1.0448448888256785;1.0448561102508693;0.6263262632718462;-0.30921400174825725;0.6985002644369062
15.50016;1.1889933888666062;0.8331768642115184;0.7007490194221416;0.3966743393707183;0.3336200793889818;1.1974695171539593;10.0000472758897;0.8335057255366554;1.0448450071959534;1.044856103842099;0.6263233009463116;-0.3092260018317204;0.6985029635512682
15.51016;1.1889988264366944;0.8331770431690924;0.7007458554458296;0.3966924248284986;0.3336337054821852;1.1974754240266923;10.000047219703578;0.833505736304924;1.044845118288929;1.0448560887280505;0.62632033410394;-0.309238001914954;0.6985056654386065
15.52016;1.1890042675451278;0.8331775546587926;0.7007429665800599;0.39670923253137086;0.33364625460351566;1.1974813330292107;10.000047156714537;0.833505752236373;1.04484522209055;1.0448560653739918;0.6263163627904405;-0.30924900199755456;0.6985070303819275
15.53016;1.189009963305572;0.8331775872649503;0.7007395224285969;0.39672808183373076;0.33366044787681565;1.197487243627418;10.000047081777446;0.8335057728273279;1.0448453186467364;1.0448560342365651;0.626313387082656;-0.3092610020791239;0.6985097369265713
15.54016;1.1890154104927597;0.8331780985748757;0.7007366250843697;0.3967448910441451;0.333672993604816;1.197492155441398;10.000046991123805;0.833505797310069;1.0448454080611569;1.0448559957821137;0.6263104070163064;-0.3092730021592789;0.6985124454797478
15.55016;1.1890208602643562;0.8331769986130922;0.7007323690050126;0.39676264739268446;0.33368633360019867;1.197498068209358;10.00004688253851;0.8335058247716025;1.0448454904972937;1.044855950493976;0.6263074225994418;-0.30928400223766284;0.6985147129664598
15.56016;1.189026563771056;0.833177362347358;0.7007291923977634;0.39678021993910745;0.3336994461514618;1.1975039817766358;10.000046754022904;0.8335058543221777;1.044845566196635;1.044855898818843;0.6263044338885454;-0.30929600231396204;0.6985174245568803
15.57016;1.1890320177803382;0.8331775402787979;0.7007260045271848;0.39679830956474843;0.3337130618784932;1.1975098960483253;10.000046602639339;0.8335058851865463;1.044845635438544;1.0448558411397662;0.6263014410406547;-0.3093080023879015;0.6985201371692322
15.58016;1.1890374732963895;0.8331780500393127;0.7007230926644965;0.3968151207750884;0.33372560030241344;1.1975158109637027;10.000046424939553;0.8335059167262414;1.0448456984489498;1.044855777782127;0.6262984442799002;-0.30931900245922145;0.6985224077551851
15.59016;1.189043181269774;0.8331784125880795;0.7007199058465817;0.3968326941151165;0.3337387071699522;1.1975217265534728;10.000046218159634;0.8335059484497215;1.0448457553905273;1.0448557089697792;0.6262954438024514;-0.3093310025276756;0.6985251217409812
15.60016;1.1890486383701562;0.8331785893470669;0.7007167080578873;0.3968507837718356;0.3337523171284389;1.197527643009592;10.000045980952489;0.8335059800056774;1.044845806421531;1.044855634694218;0.6262914397119568;-0.30934200259305095;0.6985264966133156
15.61016;1.1890540955750553;0.8331778191542802;0.7007127110659187;0.39686726190172783;0.33376457033831897;1.1975335606659334;10.000045712801086;0.8335060111479808;1.0448458517209236;1.0448555546178664;0.6262884320419536;-0.3093540026551794;0.6985292108870649
15.62016;1.1890588358956582;0.8331774183477412;0.7007094442148682;0.3968846865766151;0.3337778194440683;1.1975394799315704;10.00004541228012;0.8335060416774384;1.0448458914612568;1.044855468149174;0.6262854208260031;-0.30936500271393136;0.6985314818489042
15.63016;1.1890642916442444;0.8331779261525988;0.7007065168127362;0.396901494873241;0.33379034797316814;1.1975444012757754;10.00004507638194;0.833506071405604;1.0448459257891294;1.0448553746308886;0.6262824061393981;-0.30937700276921143;0.698534194929288
15.64016;1.1890697459422868;0.8331781013132286;0.7007033074612949;0.39691958059903343;0.3338039498325184;1.1975503251862105;10.000044701916337;0.833506100177165;1.0448459548773756;1.0448552734949046;0.626279388093912;-0.3093880028209602;0.6985364641893482
15.65016;1.1890754499851108;0.8331784611149637;0.7007001033880818;0.3969371481995882;0.3338170444974895;1.1975562520579663;10.000044287126528;0.8335061278979029;1.0448459789962874;1.0448551643396227;0.6262763668176493;-0.3093990028691344;0.6985387324570056
15.66016;1.1890809008046548;0.8331789669460027;0.7006971688426284;0.3969539521079667;0.3338295666603478;1.1975621821063873;10.000043832278061;0.833506154535801;1.044845998511125;1.0448550469726163;0.6262733424440112;-0.30941100291366996;0.6985414427096819
15.67016;1.189086349754348;0.833178192797;0.7006931568654817;0.3969704222208466;0.3338418072669202;1.1975681152971624;10.000043339704815;0.8335061801312239;1.0448460138203675;1.044854921410378;0.6262703151176686;-0.309422002954473;0.6985437092405017
15.68016;1.189092048271366;0.8331785488486464;0.7006899466653803;0.3969879850116748;0.3338548953449874;1.197573051325507;10.000042813842198;0.8335062048122429;1.0448460253029115;1.0448547878210697;0.6262672849985109;-0.30943300299144616;0.698545975228226
15.69016;1.1890965257616042;0.8331782877271542;0.7006869357606652;0.39700463707171196;0.3338675590524918;1.197578989724941;10.000042261183461;0.8335062287589174;1.044846033329265;1.0448546464783637;0.6262642522430899;-0.3094450030245082;0.6985486839318777
15.70016;1.1891019695247314;0.8331787864447532;0.7006839935714898;0.39702143439185295;0.3338800725008203;1.197584929988767;10.000041689639941;0.8335062521210976;1.0448460383181335;1.0448544977413579;0.6262612169846001;-0.3094560030536011;0.6985509496500446
15.71016;1.1891076631195867;0.8331791357877079;0.7006807776579349;0.3970389919906495;0.3338931542816973;1.1975908715977235;10.00004110699414;0.8335062749673978;1.0448460407377504;1.0448543420008913;0.6262581793420043;-0.3094670030786947;0.6985532155947713
15.72016;1.1891131036659848;0.8331796297460944;0.7006778315118;0.3970557854231461;0.3339056639193094;1.1975958140284986;10.000040519517785;0.8335062972659165;1.0448460410486067;1.0448541795781436;0.6262551394445486;-0.30947800309978896;0.6985554820160161
15.73016;1.189117574674119;0.8331793591747795;0.7006748128183311;0.39707242948462196;0.33391832001518146;1.1976017568076047;10.00003993178863;0.8335063188598638;1.044846039691778;1.0448540106421003;0.6262520974381075;-0.30949000311691377;0.6985581921327919
15.74016;1.1891232633888649;0.8331784222756258;0.7006705156399673;0.3970896478474614;0.3339311173751148;1.1976076995670448;10.000039346909418;0.8335063395016833;1.0448460371072112;1.0448538352296657;0.6262490534776581;-0.3095010031301244;0.6985604599203258
15.75016;1.1891286993216184;0.8331789084721118;0.7006675639185245;0.3971064333251826;0.33394362237389025;1.1976126420211064;10.00003876673059;0.8335063589745093;1.0448460337062977;1.044853653371137;0.6262460077000973;-0.3095120031394885;0.6985627283399608
15.76016;1.1891331662879052;0.833178961883464;0.7006648193234581;0.39712178964348227;0.3339551988057602;1.1976185839139981;10.000038192376786;0.8335063772005527;1.0448460298766398;1.044853465239829;0.6262429601757504;-0.3095230031450793;0.6985649972946936
15.77016;1.1891388517442791;0.8331792952791102;0.7006615927187914;0.397139330431865;0.33396827166033266;1.1976245250655222;10.000037624462639;0.8335063942724791;1.0448460260439763;1.0448532712104774;0.6262399108976083;-0.30953400314697715;0.6985672666835373
15.78016;1.189144285374514;0.8331797729681957;0.7006586366751616;0.3971561053313143;0.333980773199822;1.1976294654188404;10.000037063087053;0.8335064104593336;1.0448460226614968;1.0448530718066797;0.6262368598270903;-0.3095450031452592;0.6985695363941675
15.79016;1.1891487512545333;0.8331794859405051;0.7006556089652356;0.39717272917302654;0.33399342193348636;1.1976354049646725;10.000036508305735;0.8335064262035088;1.0448460201501144;1.0448528676085216;0.6262338069581393;-0.3095560031399732;0.69857180627175
15.80016;1.1891544371992746;0.8331788648676667;0.7006515830316992;0.3971886471994758;0.3340051371934515;1.1976403437025824;10.000035960333424;0.8335064420658593;1.0448460188688613;1.0448526591365472;0.6262307523516741;-0.30956700313111984;0.6985740760719458
15.81016;1.1891598732143813;0.833179335544219;0.7006486242447232;0.39720541017120536;0.33401763616341196;1.1976462816526574;10.000035418757166;0.8335064586485108;1.0448460190670337;1.0448524467868328;0.6262276960896795;-0.3095780031186723;0.6985763454611316
15.82016;1.1891645949575385;0.8331788952099605;0.7006453222391824;0.3972227841781307;0.33403085278984856;1.1976522187202832;10.000034882026762;0.833506476534484;1.0448460208853292;1.0448522308915966;0.6262246381894593;-0.3095890031026207;0.6985786140702717
15.83016;1.1891700360553765;0.8331796949149602;0.700642641301259;0.39723826052000755;0.3340422749494575;1.1976571545572274;10.000034348310024;0.833506496225401;1.0448460244916964;1.0448520117778024;0.6262215785854283;-0.3096000030829972;0.698580881535868
15.84016;1.189174512537568;0.8331793993493565;0.7006396096636837;0.397254864822406;0.3340549200566197;1.1976630886436563;10.000033816834714;0.8335065180788548;1.0448460301853086;1.0448517897440512;0.626218517194648;-0.3096110030598724;0.6985831474939798
15.85016;1.1891802116655392;0.8331800503533466;0.7006366553528731;0.3972710958839087;0.3340669113244788;1.1976680204579753;10.000033288577729;0.8335065422671327;1.0448460383265543;1.0448515650350294;0.626215454002541;-0.3096220030333477;0.6985854115500447
15.86016;1.1891856626485608;0.8331792375068378;0.7006326175341223;0.39728750799968426;0.3340791279309517;1.1976739495452164;10.000032765795345;0.8335065687834782;1.0448460492057285;1.044851337833998;0.6262133891064476;-0.30963300300355573;0.6985885696709556
15.87016;1.1891901487615577;0.8331792742109463;0.7006298633247132;0.39730282268750633;0.33409069601318875;1.1976788755025103;10.000032250906502;0.8335065975118684;1.0448460629941252;1.044851108279492;0.6262103226703404;-0.3096430029706582;0.6985903853182214
15.88016;1.1891958568868055;0.8331795947130742;0.7006266280990788;0.3973203221755257;0.3341037610841918;1.197684797989112;10.000031745941264;0.8335066282916871;1.0448460797799395;1.0448508765028433;0.6262072548605826;-0.30965400293483963;0.6985926409413812
15.89016;1.1892003481845517;0.833179633986246;0.7006238731744768;0.39733562998286703;0.33411532800860066;1.1976897167955056;10.00003125251891;0.8335066609301258;1.0448460996356654;1.0448506426174502;0.6262041858869153;-0.30966500289629545;0.6985948929728832
15.90016;1.1892060609332504;0.833179957569519;0.7006206373635504;0.3973531227226002;0.33412839187631826;1.1976956318745953;10.000030771926152;0.8335066952369954;1.0448461226835222;1.0448504066948996;0.6262011160847933;-0.30967600285522906;0.6985971411163328
15.91016;1.1892105564084239;0.8331800000263699;0.7006178819523534;0.39736842394457006;0.3341399576116673;1.1977005432442125;10.000030305394617;0.833506731078629;1.0448461490881407;1.044850168796515;0.6261980459123718;-0.3096860028118717;0.6985989417367886
15.92016;1.189216021758108;0.8331795269225591;0.7006141215583805;0.39738353724242464;0.33415109540002713;1.1977064508632445;10.000029854325591;0.8335067683883068;1.0448461789600216;1.0448499290341475;0.6261949758884849;-0.3096970027664857;0.698601181020688
15.93016;1.1892207727086515;0.8331790920861551;0.7006108145224949;0.3974008736100634;0.3341643057609257;1.197711354643776;10.000029420331295;0.833506807182004;1.0448462122770779;1.044849687636152;0.6261919065349116;-0.3097080027193366;0.6986034152805711
15.94016;1.1892262424354236;0.8331798994572984;0.7006081291946014;0.3974163136015632;0.33417572199133555;1.1977162545603024;10.000029005265162;0.8335068475597693;1.0448462488403267;1.0448494449716854;0.626189838335324;-0.30971800267068533;0.6986060971560303
15.95016;1.189230998073042;0.8331797977088117;0.700605100934373;0.3974323659433386;0.33418785619720404;1.197722150714151;10.000028611654413;0.8335068896274533;1.0448462882379967;1.0448492014891002;0.6261867717171266;-0.30972900262080655;0.6986083202736751
15.96016;1.1892355048274748;0.8331795110922408;0.7006020648700148;0.39744893293073935;0.33420049541010877;1.197727043316108;10.000028243516827;0.8335069334339299;1.044846329901512;1.0448489576396116;0.6261837070645933;-0.3097390025699893;0.6986100940353311
15.97016;1.1892409818498293;0.833180318343288;0.7005993781158054;0.3974643664006108;0.3342119109708288;1.1977329326018862;10.000027906344696;0.8335069789962964;1.0448463731895778;1.044848713843405;0.6261806447627631;-0.3097500025185159;0.6986123049182823
15.98016;1.1892457443784383;0.8331802153080015;0.7005963478882914;0.397480412988659;0.3342240447740483;1.1977378187319756;10.00002760591722;0.8335070263461821;1.0448464173421548;1.0448484704298984;0.6261775852359893;-0.30976100246663024;0.6986145093658888
15.99016;1.1892512249052063;0.8331797415186877;0.7005925838677813;0.3974955113601064;0.3342351810854307;1.197742701760576;10.000027347397415;0.8335070755312342;1.0448464614227813;1.0448482275716207;0.626174528931053;-0.30977100241452016;0.6986162637864566
16.00016;1.1892557383661868;0.8331797827688329;0.7005898234964034;0.39751079345001905;0.3342467449008257;1.1977485816537727;10.000027135661288;0.8335071265955928;1.044846504446294;1.0448479853324744;0.6261724762621239;-0.3097820023623271;0.6986193510796901
16.01016;1.1892605033282204;0.8331796740969758;0.7005867898728254;0.39752683683525836;0.3342588789579537;1.1977534583258278;10.000026976266026;0.83350717960436;1.0448465455907832;1.044847743769657;0.6261694275846937;-0.3097920023101664;0.6986210915446515
16.02016;1.1892659843170483;0.8331804717411465;0.7005840976208075;0.3975422649450751;0.33427029474641023;1.1977583317225082;10.000026875878554;0.8335072346664004;1.0448465842629637;1.044847502993611;0.6261663832231229;-0.3098020022581331;0.698622824712565
16.03016;1.1892707477881346;0.8331803559930886;0.700581061215446;0.3975583072753739;0.3342824286464765;1.1977642019122925;10.000026841433836;0.8335072918891474;1.0448466200298683;1.044847263242324;0.626163343502851;-0.3098130022063006;0.6986249939237241
16.04016;1.1892752585262945;0.8331803832833342;0.7005782952290386;0.3975735871191069;0.3342939921877925;1.1977690691551246;10.000026878455408;0.8335073513493039;1.0448466525646345;1.0448470249512625;0.6261603087234865;-0.30982300215472974;0.6986267122206551
16.05016;1.189280735473177;0.8331798888211005;0.700574522652857;0.397588681963217;0.3343051281256055;1.1977739339469706;10.000026989844216;0.8335074131510193;1.0448466815910085;1.0448467887189772;0.6261582790953539;-0.30983400210348205;0.6986297628502769
16.06016;1.1892854939177369;0.8331797586067791;0.7005714807493602;0.39760472335565383;0.3343172613011556;1.1977787969799019;10.000027176029326;0.8335074775039928;1.0448467068153504;1.0448465551993313;0.6261552547093948;-0.3098440020526271;0.6986314664157226
16.07016;1.1892899987501562;0.8331797704975762;0.7005687086410333;0.3976200024354831;0.33432882405501657;1.1977846590355021;10.000027436077215;0.8335075447421018;1.0448467279174427;1.0448463250533788;0.6261522355445563;-0.30985400200224283;0.6986331629450724
16.08016;1.1892957202359855;0.8331803914893684;0.7005657326339945;0.39763619094924124;0.3343408085875942;1.1977895209053528;10.000027768715041;0.8335076152648097;1.044846744549774;1.0448460989776185;0.6261492214798984;-0.3098640019524109;0.6986348528458943
16.09016;1.1893002194426576;0.8331803923583129;0.7005629554920598;0.39765146965871184;0.33435237067742457;1.1977943833407592;10.000028173045202;0.8335076894349728;1.044846756296702;1.044845877693296;0.6261472123153694;-0.3098750019032086;0.6986378764475857
16.10016;1.1893047151923277;0.8331803878132524;0.7005601758025315;0.39766674814535863;0.33436393227980565;1.1977992470432264;10.000028648861074;0.8335077675241581;1.044846762670879;1.0448456618923965;0.6261442078260223;-0.3098850018546948;0.6986395547955756
16.11016;1.1893094584693427;0.833180230583831;0.7005571215569586;0.39768278848475297;0.33437606338839176;1.197804112749061;10.000029195855062;0.8335078497504093;1.044846763161352;1.0448454521972557;0.6261412078146078;-0.3098950018069021;0.6986412283463443
16.12016;1.1893149141068804;0.8331800314394144;0.7005536116698295;0.39769660277979574;0.3343861208964616;1.1978099812811795;10.000029812240339;0.8335079363077272;1.0448467572375244;1.0448452490879103;0.6261382120984538;-0.30990500175985847;0.6986428977514147
16.13016;1.189319648620762;0.8331798654300834;0.7005505530934211;0.3977126424654053;0.33439825056561845;1.1978148534031183;10.000030494265063;0.8335080273109562;1.0448467443065979;1.044845052862801;0.6261362204557339;-0.3099160017136305;0.6986459034506698
