time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.14016;1.1893241268453185;0.8331798435547859;0.7005477648665626;0.39772791962641163;0.3344098094328772;1.1978197296368436;10.000031237048951;0.8335081227393019;1.044846723729933;1.0448448637653458;0.6261332326041767;-0.3099260016683463;0.6986475663827285
16.15016;1.189328851177467;0.8331800034430827;0.700544982298798;0.39774267937376384;0.3344208623625819;1.1978246102943266;10.000032035954716;0.8335082224528606;1.0448466949009612;1.0448446821316388;0.6261302482268701;-0.30993600162418405;0.6986492269097418
16.16016;1.1893333186302306;0.8331799766565307;0.7005421914763578;0.3977579556203677;0.33443242013756574;1.1978294956275117;10.000032887121293;0.8335083262590018;1.0448466572923774;1.0448445083293902;0.6261282670228788;-0.30994600158136265;0.6986517817859561
16.17016;1.1893377803313525;0.8331799484243481;0.7005393999032881;0.3977732313836026;0.33444397752943955;1.19783438587779;10.000033786878129;0.8335084339701796;1.0448466104497098;1.044844342550945;0.6261252887543545;-0.3099560015401439;0.6986534391305883
16.18016;1.1893434554345705;0.8331808659598223;0.7005366858302815;0.39778813730546514;0.3344548812201895;1.1978402812244555;10.000034731243604;0.833508545412202;1.0448465539727507;1.044844184686436;0.6261223132539944;-0.30996600150081494;0.6986550956406556
16.19016;1.1893479054295912;0.8331795574820595;0.7005328188846562;0.39780307992698904;0.3344661587837261;1.1978451817269031;10.000035716050443;0.8335086604094623;1.0448464874901107;1.0448440343729608;0.6261193403870345;-0.30997600146365595;0.6986567517064414
16.20016;1.189352600867192;0.8331797128337918;0.7005300354728049;0.397817837231806;0.33447721007947817;1.1978500873010993;10.000036737205265;0.8335087787474196;1.0448464106272508;1.0448438911237803;0.6261173699938896;-0.3099860014289244;0.6986593038273166
16.21016;1.1893570390797557;0.8331796845353425;0.7005272466126762;0.3978331110702086;0.3344887666516119;1.1978549977773847;10.000037790852863;0.8335089001053796;1.044846323023668;1.0448437544023979;0.6261144018513185;-0.30999600139684835;0.6986609599336863
16.22016;1.1893614715490726;0.8331799897869987;0.7005247391337691;0.39784710534814993;0.3344992477866929;1.1978599130242038;10.000038873535027;0.833509024042941;1.0448462243877863;1.044843623664539;0.6261114356697571;-0.31000600136760503;0.6986626165305666
16.23016;1.1893661499699457;0.8331798170733034;0.700521682621903;0.39786314037761356;0.3345113745206121;1.1978648329940709;10.00003998228472;0.8335091500295608;1.044846114525441;1.0448434983972468;0.6261094711014257;-0.31001600134129376;0.6986651701088212
16.24016;1.1893705722673893;0.8331801264896893;0.70051918021204;0.3978771337129329;0.3345218559016563;1.1978697576585091;10.000041114698677;0.8335092774349575;1.044845993338368;1.0448433780889832;0.6261065077572949;-0.3100260013179471;0.6986668287017496
16.25016;1.1893752418385677;0.833179958642167;0.7005161290249868;0.39789316781444906;0.3345339830395215;1.1978746869449062;10.000042268916987;0.8335094055242598;1.0448458608124356;1.0448432622077293;0.6261035452557315;-0.3100360012975703;0.6986684889209889
16.26016;1.1893796567571053;0.8331789945012242;0.7005125566379967;0.39790682817604417;0.33454418576611994;1.197879620711159;10.00004344320755;0.8335095334979883;1.0448457170357057;1.0448431502685993;0.6261015832733576;-0.31004500128015533;0.698670603615793
16.27016;1.1893843203956556;0.833178832980551;0.700509510991678;0.39792286173013325;0.3345563137094259;1.1978845587435463;10.000044635623901;0.8335096605459016;1.0448455622415656;1.0448430418891752;0.6260986215553258;-0.31005500126566143;0.6986722683841782
16.28016;1.189388730830943;0.8331791551661253;0.7005070196881795;0.3979368540738745;0.33456679670095807;1.1978895007937735;10.000045844224818;0.8335097859198094;1.0448453968462388;1.0448429367559882;0.6260966598853217;-0.31006500125400815;0.6986748319778538
16.29016;1.189393140175147;0.8331794814427037;0.7005045312634671;0.3979508466560696;0.334577280286818;1.1978944466306567;10.000047066979851;0.8335099089907323;1.0448452214958104;1.044842834537408;0.6260936980286023;-0.3100750012450889;0.6986765022116757
16.30016;1.1893978004987296;0.8331796641263987;0.700501773464175;0.3979656017661558;0.33458833452631037;1.1978993960107198;10.000048300927602;0.8335100292237145;1.044845037073838;1.0448427348561247;0.6260907356967156;-0.31008500123878613;0.6986781751716099
16.31016;1.189402209775604;0.8331796666425614;0.7004990116102496;0.3979808745364201;0.3345998948104304;1.197904348582352;10.000049541717143;0.8335101461400987;1.0448448446294585;1.044842637400218;0.6260887725961568;-0.31009400123498393;0.6986803029790202
16.32016;1.189406871183805;0.833179857613424;0.7004962596976191;0.3979956310662845;0.334610950344859;1.197909303921183;10.000050784083438;0.8335102593456127;1.0448446452885924;1.0448425420328546;0.6260858085214727;-0.31010400123358567;0.6986819808471094
16.33016;1.1894112825852259;0.8331789213590557;0.7004927077066931;0.39800929441880323;0.33462115729083475;1.197914261734694;10.000052022614513;0.8335103685618853;1.0448444401691;1.044842448747124;0.6260838433971998;-0.3101140012345233;0.6986845569873653
16.34016;1.189415947096464;0.8331791206446509;0.7004899620788463;0.3980240533354106;0.3346322141910651;1.1979192220174972;10.000053252077139;0.8335104736077682;1.0448442302919554;1.0448423575540537;0.6260808772430646;-0.31012300123774206;0.6986857951267907
16.35016;1.1894203625257411;0.8331794720699467;0.7004874921008257;0.3980380516817518;0.3346427017289295;1.1979241850497147;10.0000544672578;0.8335105743652398;1.0448440165351107;1.0448422684121608;0.6260779101187005;-0.31013300124318344;0.6986874788376388
16.36016;1.1894250319785353;0.8331793477606504;0.7004844739827368;0.39805409301855493;0.33465483535382756;1.197929151346455;10.0000556631837;0.8335106707644976;1.044843799651246;1.0448421812148054;0.6260759421024162;-0.3101430012507829;0.6986900600504264
16.37016;1.1894294533279748;0.8331797075414075;0.7004820108252012;0.3980680949272102;0.33466532409647404;1.1979331216047822;10.000056835806056;0.8335107627598173;1.0448435803105642;1.0448420958617652;0.6260729732751473;-0.31015200126047043;0.6986913024007817
16.38016;1.1894338783622176;0.8331800711410379;0.7004795509700614;0.398082098816585;0.3346758133825509;1.1979380965997584;10.000057982232795;0.833510850270113;1.0448433590966002;1.044842012316114;0.6260710036834185;-0.31016200127218846;0.6986938855703699
16.39016;1.189438558758661;0.8331802904120642;0.7004768218951173;0.398096866870606;0.33468687318592255;1.1979430770961368;10.000059100333962;0.8335109331387671;1.0448431364630801;1.0448419305220438;0.6260680333511793;-0.31017100128590935;0.6986951293553584
16.40016;1.1894429921357488;0.833179381770394;0.7004732925860186;0.39811054280375746;0.33469708427841943;1.1979480638315432;10.000060188033096;0.8335110111760027;1.0448429127617347;1.0448418503326202;0.6260660623722684;-0.3101810013016079;0.6986977135561485
16.41016;1.1894476812602313;0.8331796076238688;0.7004705689556125;0.3981253151310749;0.3347081451700536;1.1979530574986217;10.000061242956896;0.8335110842401339;1.0448426883210746;1.0448417716074407;0.6260630909849098;-0.31019100131921945;0.6986994020456525
16.42016;1.1894521236581344;0.8331799844145947;0.7004681199729057;0.3981393275612975;0.33471863671552415;1.197958058718246;10.000062263306495;0.8335111522611018;1.0448424634590865;1.044841694351654;0.6260601195516002;-0.31020000133863457;0.6987006468581253
16.43016;1.1894558542455227;0.833179453937216;0.7004653298980498;0.3981539564289768;0.33472984695973423;1.1979620680329077;10.000063248952873;0.8335112152260672;1.0448422384589238;1.0448416187448148;0.6260581484884727;-0.3102090013597289;0.6987027879048745
16.44016;1.1894603064962928;0.8331798360928184;0.7004628846811412;0.39816797358229106;0.33474034001416864;1.1979670858858755;10.00006420086885;0.833511273191728;1.0448420135845946;1.0448415450962842;0.6260551782122332;-0.31021900138238734;0.6987044770213694
16.45016;1.1894650154699649;0.8331804048692941;0.7004604479237819;0.3981814761908228;0.3347503284182286;1.1979721126180694;10.000065119669992;0.8335113262721434;1.0448417890860429;1.0448414738027256;0.6260532091249023;-0.3102280014065092;0.6987066182251938
16.46016;1.189469479056521;0.8331807919220581;0.7004580058598634;0.39819549863392356;0.3347608231822268;1.1979771485471624;10.000066005403573;0.8335113745841941;1.0448415651268557;1.0448414053175457;0.6260502416284781;-0.31023800143200914;0.698708307329005
16.47016;1.1894742004844958;0.8331797541594281;0.7004542173470534;0.3982099537953873;0.3347716096740599;1.1979821940526063;10.00006685857885;0.833511418240561;1.0448413416981435;1.0448413401551935;0.6260482761498205;-0.31024700145881373;0.698710448216511
16.48016;1.1894786778120543;0.8331801460315842;0.7004517779465758;0.39822398172293727;0.334782106535692;1.1979862495315337;10.000067680852585;0.8335114574029101;1.0448411186541926;1.0448412789230268;0.6260453131511574;-0.3102560014868477;0.6987116927813739
16.49016;1.1894821950069154;0.8331797781089421;0.7004492689228848;0.3982378642762101;0.33479275264685726;1.197991315245046;10.000068474664358;0.8335114922918843;1.0448408958638347;1.044841222296953;0.6260433531187255;-0.3102660015160183;0.6987142771419312
16.50016;1.189486939619586;0.8331803584740758;0.7004468383944193;0.39825138022522866;0.33480274674412935;1.1979963912329437;10.00006924261636;0.8335115231026206;1.0448406733119084;1.0448411709325258;0.6260403965452762;-0.31027500154621335;0.6987155213235637
16.51016;1.1894914414411046;0.8331807564739983;0.7004444019502905;0.398265415736315;0.3348132480504184;1.1980014773883412;10.000069987221485;0.8335115499257557;1.0448404510666933;1.0448411253635903;0.6260384439216369;-0.31028400157732194;0.6987176615074595
16.52016;1.1894962032457972;0.8331810076439478;0.7004416938271673;0.39828021559201315;0.33482432127720274;1.198005573539748;10.000070710784517;0.833511572753798;1.044840229144083;1.0448410859580715;0.6260354957262702;-0.3102940016092588;0.6987193499366214
16.53016;1.189499754669344;0.8331806454087245;0.7004391880339831;0.39829410735276505;0.3348349747279003;1.1980106794108496;10.000071415452165;0.8335115915280404;1.044840007342453;1.0448410529836658;0.6260335523908134;-0.31030300164195673;0.6987214905549802
16.54016;1.1895045342545298;0.8331799499963419;0.7004356847396519;0.3983072998003097;0.3348446978472381;1.1980157945862615;10.000072103445024;0.8335116061933963;1.0448397851752478;1.0448410266633221;0.6260306142504805;-0.31031200167532974;0.6987227356453717
16.55016;1.1895090716964274;0.83318034902472;0.7004332504864808;0.39832134339843933;0.3348552081672317;1.1980199185772218;10.000072777059703;0.8335116167389527;1.0448395619490678;1.0448410071215954;0.6260286815157705;-0.3103210017092441;0.6987248774054687
16.56016;1.189513869842504;0.8331809304254417;0.7004308232017599;0.3983348716167355;0.33486521546392306;1.1980250508810244;10.000073438528771;0.8335116231871732;1.0448393368914708;1.0448409942971626;0.6260257542732637;-0.310330001743526;0.698726124208794
16.57016;1.189517458551601;0.8331805631410094;0.7004283185761945;0.39834877076598196;0.3348758787210373;1.1980301909833766;10.000074089847715;0.8335116255886008;1.0448391092595022;1.044840987886293;0.6260238324967562;-0.3103400017780081;0.6987287124415639
16.58016;1.1895222766000446;0.8331808063953632;0.7004256122506979;0.3983635820578311;0.33488696630927395;1.198034338351493;10.000074732064931;0.8335116240833417;1.0448388784221667;1.0448409873522573;0.6260219160810427;-0.31034900181256864;0.6987308581454115
16.59016;1.189526853873212;0.8331815257795478;0.7004234576229907;0.39837635390907805;0.33489641070786985;1.1980394924518112;10.000075364418507;0.8335116189539842;1.044838643858082;1.0448409920253143;0.6260190048849023;-0.31035800184712015;0.6987321097882613
16.60016;1.1895307253580398;0.8331809981528772;0.7004206805600575;0.3983910209469983;0.3349076503629167;1.198044652770921;10.000075984564516;0.8335116106029532;1.0448384050871304;1.0448410012552183;0.6260170987397332;-0.3103670018815703;0.6987342594965296
16.61016;1.18953532453428;0.8331817079168823;0.7004185259548776;0.3984037965700364;0.33491709827155536;1.1980488187456801;10.00007658982541;0.8335115994902009;1.0448381616595344;1.0448410144990743;0.6260141974460857;-0.3103760019158089;0.6987355155468715
16.62016;1.1895401861073698;0.8331806528047663;0.7004147440750436;0.39841828320369704;0.3349279135841071;1.198053989653762;10.000077178307885;0.8335115860707999;1.0448379131695604;1.044841031261899;0.6260123007875041;-0.310385001949702;0.6987376698622955
16.63016;1.189543839623341;0.8331805897439276;0.7004125183610617;0.3984309139071835;0.334937511608355;1.1980591646728709;10.000077749420873;0.8335115707709905;1.0448376592240112;1.0448410510019726;0.6260094085666066;-0.3103940019830619;0.6987389305402755
16.64016;1.1895487236297215;0.8331811348984752;0.700410090473772;0.398444456292293;0.3349475322514669;1.1980633430742709;10.000078303732025;0.833511554008072;1.044837399437051;1.0448410731327438;0.6260075206532978;-0.31040300201563714;0.6987410892683258
16.65016;1.189552400094777;0.8331807281988614;0.7004075847638528;0.39845836894111936;0.3349582068459123;1.1980685243180422;10.000078842096693;0.8335115361738823;1.0448371334488535;1.0448410971064512;0.626005636978974;-0.31041200204715846;0.6987432498805234
16.66016;1.1895570565749796;0.8331814098538763;0.700405428685305;0.3984711515081647;0.3349676582677087;1.1980727080182385;10.000079364819833;0.8335115175771748;1.0448368608981773;1.0448411225310015;0.6260027574792375;-0.310421002077392;0.6987445161700638
16.67016;1.1895619768308625;0.8331819375379904;0.7004029998732165;0.3984846970261183;0.334977679634811;1.198077893906869;10.000079871488156;0.8335114984302623;1.0448365813978455;1.044841149221954;0.6260008820764191;-0.31043000210616073;0.698746679577491
16.68016;1.1895656906846943;0.8331815137264137;0.7004004936383905;0.3984986122548077;0.3349883544071909;1.198082081811054;10.000080360959089;0.8335114788588672;1.0448362945596477;1.0448411771011339;0.6259980107004536;-0.31043900213333653;0.6987479478983168
16.69016;1.1895706366858105;0.8331820305073079;0.7003980648704865;0.39851215907736554;0.3349983753617391;1.1980872716124762;10.000080831598714;0.8335114588610447;1.0448360000242738;1.0448412060467003;0.6259961432719993;-0.31044800215881324;0.6987501125351523
16.70016;1.1895743765741458;0.8331806487295855;0.7003947625984015;0.3985244639519139;0.3350076946970025;1.1980914632502127;10.000081282495659;0.8335114382266747;1.0448356975049875;1.044841235836586;0.6259942796529891;-0.3104570021824821;0.6987522772788699
16.71016;1.1895793488516544;0.833181154749328;0.7003923341426725;0.3985380117862896;0.33501771445671774;1.1980966567430136;10.000081714745091;0.833511416506357;1.0448353868516274;1.0448412661914535;0.6259914196466024;-0.31046600220422854;0.6987535459952354
16.72016;1.1895831154006637;0.8331807094840716;0.7003898285347696;0.3985519290354426;0.33502838684996694;1.1981008521634404;10.000082131176224;0.8335113930917578;1.0448350680607597;1.0448412968556777;0.6259895630422856;-0.3104740022239529;0.6987552658937883
16.73016;1.18958811497713;0.8331812048670474;0.7003874005414965;0.39856547769784184;0.3350384046495689;1.1981060496522264;10.00008253494323;0.8335113673332807;1.0448347412371037;1.0448413276550896;0.6259877096392115;-0.31048300224160014;0.698757429581894
16.74016;1.1895919095408103;0.8331810812550449;0.7003851746695727;0.39857811636853;0.33504799933779567;1.1981102495174474;10.000082928916777;0.8335113385932097;1.044834406614814;1.0448413585170795;0.6259848592557472;-0.3104920022571635;0.6987586968345135
16.75016;1.1895969375376052;0.8331815661689641;0.7003827471645475;0.3985916659395413;0.3350580146904635;1.1981154522696296;10.000083316412544;0.8335113062697105;1.0448340646495584;1.044841389456044;0.6259830117458296;-0.3105010022706617;0.6987608594190878
16.76016;1.1896007604890497;0.83318143199016;0.7003805215312631;0.39860430565349675;0.33506760678918557;1.1981196584604212;10.000083701786254;0.8335112698947531;1.0448337160508567;1.0448414205151348;0.6259801670105785;-0.3105100022821344;0.6987621257874048
16.77016;1.1896058165181396;0.8331806268509866;0.7003770183827548;0.398617524339373;0.335077340263723;1.198124868469461;10.000084089973845;0.8335112292633613;1.0448333617244114;1.0448414516805864;0.6259783249718885;-0.31051800229165016;0.6987638434926395
16.78016;1.1896096668560685;0.8331804822107602;0.7003747921990398;0.3986301654280326;0.3350869296055695;1.1981290824749742;10.000084485758098;0.8335111843977697;1.044833002710476;1.0448414828358203;0.6259764855161039;-0.31052700229929076;0.6987660057548963
16.79016;1.1896147492651672;0.8331809463712422;0.700372363710081;0.3986437177714006;0.3350969394949444;1.198134300496955;10.000084893340597;0.8335111353306864;1.04483264014231;1.0448415138016913;0.6259736484946784;-0.3105360023051397;0.6987672727674539
16.80016;1.189618624716566;0.8331807920987176;0.7003701366483874;0.398656360427781;0.3351065261389871;1.1981385223382153;10.00008531583594;0.8335110819882313;1.0448322751921602;1.044841544377807;0.6259718137705421;-0.3105440023093051;0.6987689921886575
16.81016;1.189623730881817;0.8331812469854909;0.7003677073145125;0.3986699142633299;0.33511653344375725;1.1981427475821038;10.000085754480827;0.8335110243013077;1.044831908982795;1.0448415743443675;0.6259699812087103;-0.31055300231193833;0.6987711574043759
16.82016;1.189627628713502;0.8331810837516864;0.7003654795514656;0.3986825581978594;0.335126117681112;1.1981479757458668;10.0000862081357;0.8335109623216879;1.0448315425533754;1.04484160348559;0.6259681506422907;-0.31056200231321557;0.6987733243782102
16.83016;1.1896317878910427;0.8331807677931665;0.7003629789192088;0.3986959647054637;0.3351362707260425;1.1981522064009256;10.000086673935607;0.8335108962035159;1.0448311769291871;1.0448416315953168;0.6259653218923594;-0.31057000231330567;0.698774153155979
16.84016;1.1896366730511503;0.83318135812179;0.7003608216070022;0.39870875790832333;0.33514570517252273;1.1981574391505627;10.000087148846445;0.8335108261716037;1.0448308131614996;1.044841658459379;0.6259634947912186;-0.3105790023123539;0.698776324448216
16.85016;1.1896408501727396;0.8331797542699615;0.7003572451978975;0.39872183287543794;0.335155577483983;1.198161673588188;10.000087630728558;0.8335107525578599;1.044830452300196;1.0448416838884744;0.6259616691750175;-0.3105870023104753;0.6987780536656212
16.86016;1.1896457521878034;0.8331803360895393;0.7003550874087477;0.3987346263164635;0.3351650106759643;1.1981659093435097;10.000088117978473;0.833510675841613;1.0448300953658083;1.0448417077583434;0.6259588449146959;-0.3105960023077449;0.6987793339965663
16.87016;1.189649945595396;0.8331800029506256;0.7003525855205025;0.39874803316014984;0.335175161172296;1.1981711461291387;10.000088608343262;0.8335105966328987;1.0448297433033589;1.0448417299959782;0.6259570219710999;-0.3106040023042006;0.6987810680641341
16.88016;1.1896538958030853;0.8331798138333948;0.7003503552461919;0.3987606773768406;0.33518474161421;1.1981753837031879;10.000089098517938;0.8335105155932592;1.0448293969343405;1.0448417505352623;0.6259552003791826;-0.31061300229986416;0.6987832490415402
16.89016;1.1896590731874603;0.8331802339823224;0.7003479214151791;0.3987742313789889;0.3351947438995379;1.19817962182076;10.000089584901035;0.8335104333251063;1.0448290569632126;1.0448417692773937;0.6259533801742038;-0.3106210022947636;0.69878498798872
16.90016;1.1896630392493739;0.8331803684884151;0.7003459665091702;0.3987855943467908;0.33520324893422765;1.198184860191782;10.000090064084183;0.8335103503098162;1.0448287240065497;1.0448417860895283;0.6259505613408376;-0.3106300022889419;0.6987862782546743
16.91016;1.18966726402866;0.8331800185414097;0.7003434570824407;0.3987989977088611;0.33521339950902923;1.1981890983777503;10.000090532234106;0.8335102669212846;1.044828398614507;1.0448418008486051;0.6259487437934206;-0.3106380022824483;0.698788022441318
16.92016;1.1896722123812988;0.8331805756489025;0.7003412880908503;0.39881178619347096;0.33522283281286513;1.198193335699977;10.000090984063537;0.8335101834366263;1.0448280813348394;1.0448418134911248;0.6259469273728976;-0.3106470022753226;0.6987902139138842
16.93016;1.1896764502035266;0.8331789393163993;0.7003376966251442;0.3988248546956921;0.33523270524395843;1.1981975712993123;10.000091412553827;0.8335101000254592;1.0448277727840352;1.0448418240258783;0.6259441118851895;-0.3106550022675968;0.6987910678586025
16.94016;1.189680442193049;0.833179059825421;0.700335728728902;0.3988362120759981;0.33524121235720505;1.1982028042619395;10.000091809704328;0.8335100167955558;1.0448274736121255;1.0448418324865871;0.6259422971638404;-0.31066400225930774;0.698793264787741
16.95016;1.189685658149816;0.8331794585366419;0.7003332756070498;0.3988497577200976;0.3352512178251252;1.198207033636255;10.00009216737274;0.833509933896643;1.0448271843947032;1.044841838831987;0.6259404831044988;-0.3106720022504828;0.6987950195763891
16.96016;1.1896896594055246;0.8331792405176437;0.7003310199649894;0.398862390673751;0.3352608026068654;1.1982112584139697;10.000092477678699;0.8335098515794838;1.0448269055603405;1.0448418428838735;0.6259386696607562;-0.31068000224111414;0.6987967764729655
16.97016;1.1896939162594036;0.8331792029850222;0.7003287658357592;0.3988745039789392;0.3352698830835685;1.1982154776446816;10.000092733462681;0.8335097701746395;1.0448266373913322;1.04484184439757;0.6259368568169035;-0.31068900223116996;0.6987989797926291
16.98016;1.1896981775522761;0.833178830479881;0.7003262272855145;0.3988878943680199;0.3352800406040595;1.1982206906325261;10.000092928911538;0.8335096900319057;1.0448263801221864;1.0448418431687896;0.6259340445684219;-0.3106970022206176;0.6987998443369585
16.99016;1.189703160150335;0.8331796980959589;0.7003243058440259;0.3988993891972979;0.3352884067564062;1.1982248970130218;10.00009305997803;0.833509611458522;1.0448261341146259;1.0448418390454457;0.62593223293119;-0.3107050022094247;0.6988016057956127
17.00016;1.1897074308644742;0.8331793204074314;0.7003217558138058;0.39891277439100775;0.335298568002029;1.1982290966749498;10.000093124395338;0.8335095347177213;1.0448258999727145;1.04484183190189;0.6259304219378051;-0.31071300219756626;0.6988033680300614
17.01016;1.1897114553817363;0.8331781414503253;0.7003186762833183;0.398923783205853;0.33530680705079485;1.1982332896497725;10.000093120950037;0.8335094600711953;1.044825678464466;1.0448418216398692;0.6259286115661267;-0.31072200218502893;0.6988055752663739
17.02016;1.1897157364009177;0.8331777587739465;0.7003161143289743;0.3989371631517495;0.3353169728654697;1.1982384759981466;10.000093048250601;0.8335093878027838;1.0448254703073288;1.0448418081691897;0.6259258016422211;-0.3107300021717954;0.6988064421023374
17.03016;1.1897207395554674;0.8331786162189868;0.7003141692452755;0.3989486477382219;0.3353253481589632;1.1982426556858221;10.000092904283541;0.8335093182559044;1.044825276011954;1.0448417913622638;0.625923991834352;-0.3107380021578314;0.6988082041636159
17.04016;1.189725031331848;0.8331782278831514;0.7003115956835733;0.39896202320482255;0.3353355193097305;1.1982468285304886;10.000092687364795;0.8335092519033742;1.044825095833032;1.0448417710641549;0.6259221817624527;-0.310746002143091;0.6988099654014163
17.05016;1.1897290767087234;0.8331783170757443;0.7003095686240539;0.39897335519907334;0.3353440481015847;1.1982509942597925;10.00009239752883;0.8335091893976085;1.0448249297564265;1.0448417471828366;0.6259203710966149;-0.3107540021275222;0.6988117256033028
17.06016;1.189733377298298;0.8331779220695554;0.700306984519941;0.3989867271601403;0.3353542250135656;1.1982551526197893;10.000092037142938;0.8335091315426189;1.0448247775417128;1.0448417197606155;0.6259185595459831;-0.31076300211107316;0.6988139293879126
17.07016;1.1897374296535854;0.8331780042879778;0.7003049477710195;0.39899805590708154;0.3353627595702602;1.198259303511068;10.000091610489577;0.833509079189982;1.0448246387829443;1.0448416889471266;0.6259157468107781;-0.31077100209370473;0.6988147917280986
17.08016;1.1897417352397945;0.8331779343368566;0.7003026341352024;0.3990101451566931;0.3353718666342028;1.1982634470654145;10.0000911230605;0.8335090331181538;1.04482451289762;1.0448416549218356;0.6259139325780907;-0.31077900207540793;0.6988165487552845
17.09016;1.1897467586873287;0.8331784397106557;0.7003003815711988;0.39902289896700943;0.3353813342500433;1.1982685834951252;10.000090581245853;0.8335089939266813;1.0448243991157373;1.044841617839757;0.625912116526371;-0.310787002056213;0.6988183048817307
17.10016;1.1897510657961736;0.833177083614621;0.7002969861131179;0.3990346529601243;0.3353901674402397;1.1982727128636703;10.000089992112564;0.8335089619674351;1.04482429654658;1.0448415777949058;0.6259102983428552;-0.3107950020361758;0.6988200601956445
17.11016;1.1897551212793314;0.8331771526545473;0.700294936715121;0.39904597546646176;0.335398712515055;1.1982768350758837;10.000089362945758;0.8335089373630226;1.0448242042927267;1.044841534828365;0.6259084777874538;-0.3108030020153503;0.6988218147830298
17.12016;1.1897594267111105;0.8331767377509876;0.7002923337075503;0.39905933823337736;0.3354089051133008;1.1982809500298228;10.000088700814233;0.8335089201160573;1.0448241215493816;1.044841489039066;0.6259066547240433;-0.3108110019937796;0.6988235687101101
17.13016;1.1897634787008327;0.8331768004327257;0.7002902817004741;0.39907065802664976;0.33541745464181016;1.198285057692133;10.000088012203658;0.8335089101913637;1.0448240476082422;1.0448414406619473;0.6259048290652544;-0.31081900197149476;0.698825321998115
17.14016;1.1897677786662022;0.833176710938287;0.7002879563385801;0.3990827386363231;0.33542657579353713;1.1982891580501738;10.00008730293293;0.8335089075109833;1.0448239818179237;1.0448413899682427;0.6259020007074964;-0.31082700194850105;0.6988261789852912
17.15016;1.1897720744108795;0.8331766177939328;0.7002856309472127;0.3990948180020803;0.3354356986073955;1.198293251058707;10.000086578870961;0.8335089119565803;1.0448239236249768;1.0448413371208916;0.6259001695016169;-0.3108350019247699;0.6988279309368943
17.16016;1.1897761138413203;0.833176337518607;0.7002832997393585;0.39910741365575153;0.33544532857746534;1.1982973366220875;10.000085846990963;0.8335089233691216;1.0448238726238162;1.0448412821395856;0.6258983352506307;-0.3108430019002494;0.6988296822605853
17.17016;1.189780398666337;0.833176236680995;0.7002809756005752;0.3991194906524671;0.3354544538454202;1.1983014145711162;10.00008511598686;0.83350894149938;1.044823828499222;1.044841224954346;0.62589649773897;-0.3108510018748785;0.698831433104238
17.18016;1.1897853938698255;0.8331757631991137;0.7002779209223623;0.3991306211476294;0.3354625832215522;1.198305484656202;10.00008439633044;0.8335089660097736;1.0448237908952758;1.0448411655051288;0.6258946567438237;-0.31085900184860454;0.6988331836830469
17.19016;1.1897896655716056;0.8331756545245415;0.7002755994888972;0.39914269601047164;0.33547170981941443;1.1983095465642821;10.000083699283755;0.8335089965305567;1.0448237593271896;1.0448411038347563;0.6258928119999937;-0.31086700182138577;0.6988349342420076
17.20016;1.1897936788776824;0.833175690822108;0.7002735527332649;0.39915400784341365;0.3354802671254783;1.198313599948896;10.000083035102984;0.8335090326677715;1.0448237332044301;1.044841040071073;0.6258909631967254;-0.3108750017931706;0.6988366850317568
17.21016;1.1897979357558275;0.833175574626138;0.7002712350632142;0.3991660809312651;0.335489394426461;1.1983176445012076;10.000082411899184;0.8335090739970189;1.044823711874312;1.0448409743324651;0.6258891100512891;-0.310883001763885;0.6988384362963387
17.22016;1.1898019333128762;0.8331756037452688;0.7002691925357978;0.39917739120828516;0.33549795225390994;1.1983216800020224;10.000081835537681;0.8335091201230929;1.0448236946402143;1.0448409067088071;0.6258862523834029;-0.31089000173345654;0.698838847819326
17.23016;1.1898061735083798;0.8331754806788514;0.7002668794522364;0.3991894629444395;0.3355070798623769;1.1983257063197261;10.000081310132972;0.8335091707720004;1.0448236808564269;1.0448408373022215;0.625884390113717;-0.310898001701848;0.6988406007769774
17.24016;1.189810153586901;0.8331755032353261;0.7002648418043717;0.39920077201866444;0.33551563777148075;1.1983297234380546;10.000080838844168;0.8335092258413647;1.044823670024224;1.044840766211383;0.6258825232217076;-0.3109060016690621;0.6988423549793047
17.25016;1.1898143756946196;0.8331753738687222;0.7002625337364764;0.399212842658439;0.33552476523839125;1.1983337314497646;10.000080424222027;0.8335092853975168;1.0448236617566242;1.0448406934818026;0.6258806517299726;-0.3109140016351325;0.6988441107027998
17.26016;1.1898183372754705;0.8331753904314317;0.7002605011461945;0.39922415076367435;0.33553332285222337;1.1983377304102807;10.000080067512723;0.8335093496357368;1.0448236557375592;1.0448406191438875;0.6258787757089568;-0.31092200160012473;0.6988458682233739
17.27016;1.1898225406269742;0.8331739757084109;0.700257122668091;0.399235888514218;0.33554217081348486;1.1983417202106337;10.000079767846097;0.8335094187992922;1.0448236517493399;1.0448405433252446;0.6258768952702399;-0.3109290015641336;0.6988471828680265
17.28016;1.1898267344427336;0.8331738380963984;0.7002548222997954;0.3992479580707843;0.33555129765823466;1.1983457006321223;10.000079522656247;0.8335094930776429;1.0448236496523922;1.0448404662447122;0.6258750105614251;-0.3109370015272622;0.6988489446396916
17.29016;1.1898306674200776;0.8331738473049657;0.7002527975933733;0.3992592653223476;0.3355598546550036;1.1983496714562563;10.0000793286339;0.8335095725483839;1.0448236493188245;1.044840388048022;0.625873121786035;-0.3109450014896146;0.698850708761129
17.30016;1.189834841849134;0.8331737060846068;0.700250502601052;0.39927133453889063;0.3355689811938839;1.1983536325062873;10.000079181860562;0.8335096571870978;1.0448236506316595;1.0448403087032094;0.6258712292346124;-0.3109530014513149;0.698852475294536
17.31016;1.1898377872439565;0.8331729506974251;0.7002484124227664;0.39928249273650057;0.33557768585511993;1.1983575836770954;10.00007907737057;0.8335097468953636;1.044823653567304;1.0448402280889273;0.625869333305286;-0.31096000141252644;0.6988537992730426
17.32016;1.1898419415834238;0.8331728080114876;0.7002461227483742;0.3992945620005532;0.33558681230038007;1.198361524969935;10.000079008872458;0.8335098415213518;1.0448236582671488;1.0448401461638301;0.6258674344940256;-0.3109680013734501;0.6988555705242926
17.33016;1.1898458341558946;0.8331728143669631;0.7002441086890533;0.39930586926662215;0.3355953690515981;1.1983654565204849;10.000078968968365;0.8335099408975001;1.0448236650209786;1.0448400630431895;0.6258655333335361;-0.3109760013343086;0.6988573440080832
17.34016;1.1898499668687392;0.8331730046385923;0.7002421032541116;0.3993166590556827;0.335603419906018;1.1983683786180122;10.000078949960564;0.8335100448733263;1.0448236742111934;1.0448399789522216;0.6258636303217826;-0.31098300129533823;0.6988586746709491
17.35016;1.1898538367859235;0.8331730132503877;0.7002400941345784;0.39932796656625963;0.3356119765507791;1.1983722916730395;10.000078944715593;0.8335101532982935;1.044823686303999;1.0448398941906283;0.6258617259076333;-0.3109910012567947;0.6988604524638556
17.36016;1.1898579456894338;0.8331715953301574;0.7002367387749676;0.3993397042941649;0.33562082367702545;1.198376196172595;10.000078946752364;0.8335102659832726;1.0448237018760018;1.0448398091885138;0.6258598205025788;-0.31099800121894994;0.6988617874387786
17.37016;1.18986204187356;0.8331714595909483;0.7002344610818749;0.39935177437817143;0.335629949817809;1.1983800926804773;10.000078949554409;0.8335103826908151;1.0448237216108753;1.0448397245698653;0.6258579144669052;-0.3110060011820621;0.6988635695932893
17.38016;1.189865873768256;0.8331718076075759;0.7002327377352671;0.3993618029965269;0.33563743075600955;1.1983839818155788;10.000078945986303;0.8335105031383702;1.0448237462211212;1.0448396411294703;0.6258550081113872;-0.3110140011463484;0.6988644583271965
17.39016;1.1898699434442122;0.833171677281022;0.700230464598745;0.39937387368492977;0.33564655673095295;1.198387864130128;10.000078928641596;0.8335106269774594;1.0448237762816688;1.04483955970844;0.6258531017461283;-0.31102100111198905;0.6988657994833382
17.40016;1.1898727803227063;0.8331709366023524;0.7002283961317677;0.3993850335347923;0.3356552607892568;1.1983917399543398;10.000078891007124;0.8335107537764105;1.0448238120462174;1.0448394810184078;0.6258511957182126;-0.31102900107915016;0.6988675874027097
17.41016;1.189876822394289;0.833170811718662;0.700226128101547;0.39939710465340383;0.33566438644160396;1.1983946093694229;10.000078828276038;0.8335108830539724;1.0448238533717062;1.044839405489213;0.625849290372056;-0.31103600104800794;0.6988689318069299
17.42016;1.189880599197845;0.8331711706045226;0.7002244149772625;0.3994071340959819;0.33567186660789267;1.1983984723534902;10.00007873703887;0.8335110143290231;1.0448238997841828;1.0448393332414743;0.625847385952726;-0.3110440010187534;0.6988707226228623
17.43016;1.1898846131265133;0.8331710509681778;0.7002221525395202;0.3994192053831899;0.3356809912964777;1.1984023289430792;10.000078614449974;0.8335111471286122;1.0448239506218464;1.044839264234358;0.6258454825391635;-0.31105100099157196;0.6988720696564952
17.44016;1.1898886131688167;0.8331712658408603;0.7002201720091364;0.3994299970004867;0.33568903972576897;1.198406179272568;10.000078457898361;0.8335112809917797;1.044824005174903;1.0448391984245313;0.6258435800698653;-0.3110580009666232;0.6988734179983328
17.45016;1.1898923483171542;0.8331700202079921;0.7002171127005241;0.3994409742076735;0.33569731405780556;1.1984100235475201;10.00007826522584;0.8335114155157325;1.0448240627737169;1.0448391357579951;0.6258416784193308;-0.3110660009440283;0.6988752128595245
17.46016;1.1898953531143999;0.833169145254346;0.7002147874721387;0.3994528965988053;0.33570658393352704;1.1984128620427275;10.00007803498464;0.8335115503914171;1.0448241228610766;1.044839076057217;0.6258397774328077;-0.31107300092386314;0.6988765642306318
17.47016;1.1898990612045484;0.8331695156017134;0.7002130875314022;0.39946292636011665;0.33571405992361997;1.1984166951683297;10.00007776696755;0.8335116853894168;1.0448241850777575;1.04483901898105;0.6258378769408084;-0.31108100090615903;0.6988783624672104
17.48016;1.1899030071159185;0.8331694067975498;0.7002108373629592;0.3994749980891305;0.33572317998686485;1.1984205235739342;10.000077462653936;0.8335118203390958;1.0448242492696234;1.0448389641096756;0.6258369768209214;-0.3110880008909132;0.6988806129494891
17.49016;1.1899066887024923;0.8331697809864707;0.7002091410409448;0.3994850282413755;0.3357306539062563;1.1984243481473706;10.000077124606756;0.8335119551240916;1.0448243153726373;1.0448389110402638;0.6258350770509586;-0.31109500087810543;0.6988819699429075
17.50016;1.1899106086678304;0.8331696755897376;0.7002068939673722;0.3994971005903286;0.3357397718397521;1.1984271699008775;10.00007675533167;0.8335120896628804;1.0448243833132347;1.044838859458576;0.625833177686807;-0.31110300086770754;0.6988837742058158
17.51016;1.1899135483781278;0.8331691415325312;0.7002048563286674;0.39950774471644585;0.33574796104415555;1.1984309898949812;10.000076356248865;0.8335122238699166;1.044824453031186;1.0448388092149699;0.6258312788214501;-0.3111100008596929;0.6988851356549306
17.52016;1.1899171930601748;0.8331691877958962;0.7002028846651941;0.3995190565682073;0.33575650739009405;1.1984348092352815;10.000075927023502;0.8335123576333164;1.0448245245642254;1.0448387602936646;0.6258293805759375;-0.3111170008540384;0.6988864996161174
17.53016;1.1899210776432372;0.833169418149974;0.7002009198641695;0.39952985210833253;0.3357645469581938;1.1984386290562807;10.000075466003242;0.8335124908134056;1.0448245981100865;1.0448387126771168;0.6258274830727806;-0.3111250008507016;0.6988883114477784
17.54016;1.1899247004347009;0.8331685190108212;0.7001981533806245;0.3995395551848178;0.335771737116196;1.1984414504373486;10.000074971174245;0.8335126232534447;1.0448246740478098;1.0448386662995597;0.6258255863689237;-0.3111320008496035;0.69888968103279
17.55016;1.1899275966203737;0.8331676574406837;0.7001958396695737;0.3995514850489924;0.33578099858371296;1.198445274315506;10.000074440509112;0.8335127547935336;1.0448247529183274;1.0448386211431087;0.6258236904000799;-0.31113900085064233;0.6988910537841545
17.56016;1.1899312006451677;0.8331680403110148;0.7001941489998141;0.3995615245528669;0.335788466692212;1.1984491014393774;10.000073871993475;0.8335128852718418;1.0448248353605945;1.0448385773553135;0.6258217949879497;-0.3111460008537138;0.6988924300038521
17.57016;1.1899350478009105;0.8331682751658209;0.7001921846776165;0.3995723287930619;0.3357965040048655;1.1984519323004093;10.000073263572228;0.8335130145340381;1.0448249219961556;1.0448385352559686;0.6258198998993563;-0.31115400085871897;0.6988942552249648
17.58016;1.1899379199123543;0.8331674170067799;0.7001898694537454;0.39958426659564616;0.33580576436762793;1.1984557671245897;10.000072613345255;0.8335131424547866;1.044825013308364;1.0448384952277971;0.6258180048836761;-0.3111610008655568;0.6988956393440657
17.59016;1.1899415027526046;0.8331678033909923;0.700188176047845;0.3995943150103803;0.3358132317869635;1.19845960603276;10.000071920404482;0.8335132689545245;1.0448251096001537;1.0448384576127965;0.6258161096743952;-0.31116800087411484;0.6988970277826752
17.60016;1.189945331844132;0.8331680419488919;0.7001862079418061;0.39960512910319684;0.3358212687892805;1.19846244920713;10.000071185318292;0.8335133940107111;1.044825211014316;1.0448384226575183;0.6258142140107089;-0.31117500088429395;0.6988984206979509
17.61016;1.1899479379884133;0.8331673371558594;0.7001841613102313;0.3996163155274493;0.3358299595979343;1.1984662969041018;10.000070409799173;0.833513517656692;1.0448253175557232;1.0448383904791416;0.6258123176776157;-0.3111820008960532;0.6988998182291817
17.62016;1.1899517602339906;0.8331675791875373;0.7001821895290468;0.39962713746254774;0.3358379967431696;1.1984701493495136;10.000069596361977;0.8335136399920863;1.0448254290920942;1.0448383610473218;0.6258104205185717;-0.3111900009094114;0.6989016657952397
17.63016;1.1899555801038115;0.833167823307807;0.7001802157169831;0.39963796349603375;0.335846033853438;1.1984730066470715;10.000068747955368;0.8335137611862848;1.044825545323102;1.0448383341737046;0.6258085224302706;-0.3111970009243967;0.69890307310576
17.64016;1.189958179032366;0.8331661770830708;0.7001773667129391;0.3996475502850764;0.33585336994763415;1.198476868828339;10.000067867285212;0.8335138814175238;1.0448256657869721;1.044838309548221;0.625807623373137;-0.31120400094100636;0.6989053810480547
17.65016;1.1899619957327991;0.8331664260618695;0.70017538907889;0.39965838459950176;0.33586140650125523;1.1984797359907846;10.000066956686409;0.8335140008042005;1.044825789968218;1.044838286840348;0.6258057233827804;-0.31121100095922033;0.6989067991053978
17.66016;1.1899655603779442;0.8331664950594402;0.7001734040279741;0.39966974073297806;0.33586994847613877;1.1984836083367885;10.00006601896902;0.8335141193943623;1.0448259173883634;1.0448382657801816;0.6258038225576376;-0.311218000979039;0.6989082229503922
17.67016;1.18996840765265;0.8331659878643093;0.7001713526515383;0.3996804339175515;0.3358781315930986;1.1984874860836883;10.00006505790537;0.8335142372021047;1.0448260475913702;1.0448382461864254;0.6258019210326528;-0.3112250010004981;0.6989096528182676
17.68016;1.1899722226142437;0.8331662459489935;0.7001693710450118;0.3996912802817005;0.3358861661568165;1.19849036938845;10.000064077517623;0.8335143542445412;1.0448261801339414;1.0448382279657569;0.6258000189707693;-0.3112320010236584;0.6989110888837837
17.69016;1.1899748186136536;0.8331658944749278;0.7001675906877175;0.3997012191042011;0.33589377814519544;1.1984942583532894;10.000063081173087;0.8335144705202038;1.0448263146158403;1.0448382110632268;0.6257981165754272;-0.3112390010485893;0.6989125312105734
17.70016;1.1899786342819063;0.8331661590234029;0.7001656068594142;0.39971207301860223;0.33590181105702804;1.198497153051981;10.000062071360137;0.8335145859822108;1.0448264506828173;1.0448381954028327;0.6257962141010776;-0.31124600107534334;0.6989139797030828
17.71016;1.1899821997467044;0.8331665759451626;0.700163895021278;0.39972216854375286;0.3359092736175533;1.1985010535002476;10.00006104989515;0.8335147005600821;1.0448265880181;1.044838180900221;0.6257943118636681;-0.3112530011039225;0.6989154340944101
17.72016;1.1899850496211974;0.8331660843430649;0.7001618376930142;0.3997328805052244;0.33591745265685824;1.1985039595253195;10.000060018031794;0.8335148141761212;1.0448267263540831;1.0448381675265366;0.6257924102347185;-0.31126000113426744;0.6989168939553148
17.73016;1.1899888688201559;0.833165077509995;0.7001587742395157;0.39974341330181185;0.3359252040493826;1.1985078706562573;10.000058976473884;0.833514926766354;1.0448268654737867;1.0448381553459896;0.6257915095885609;-0.3112670011662679;0.6989192540814618
17.74016;1.1899914704517662;0.8331647398290628;0.7001569869939754;0.39975337029284436;0.335932811878449;1.1985107862460742;10.0000579257345;0.8335150383125212;1.04482700515727;1.0448381445211814;0.6257896102428806;-0.3112740011997747;0.6989207231559407
17.75016;1.1899952929236333;0.8331650165716386;0.7001549957033378;0.3997642420965818;0.33594084049289685;1.198514705743767;10.000056866466997;0.8335151488233454;1.0448271451324465;1.044838135322065;0.6257877124500464;-0.31128100123461855;0.6989221959974318
17.76016;1.1899978983325064;0.8331646819438172;0.7001532050693806;0.39977420568991445;0.33594844624880466;1.1985176288227957;10.000055799003087;0.833515258269292;1.0448272851278533;1.0448381281033219;0.6257858164254304;-0.31128800127062306;0.6989236721667462
17.77016;1.1900017251410373;0.8331649613734041;0.7001512103922571;0.39978508361506554;0.335956472426113;1.198521555339235;10.000054722966595;0.8335153665347628;1.0448274249449576;1.0448381232235477;0.6257839223728278;-0.31129500130758786;0.6989251513077419
17.78016;1.1900045864501763;0.8331644801191623;0.7001491431541403;0.39979581478774534;0.3359646448072356;1.1985254852807599;10.000053637664147;0.8335154734215859;1.0448275644588771;1.044838121000754;0.6257820304781897;-0.3113010013452729;0.6989261877175023
17.79016;1.1900081669743514;0.8331649118308108;0.7001474184480095;0.3998059355982717;0.3359720981623862;1.1985284187037066;10.000052541629554;0.8335155786732419;1.0448277036637712;1.0448381217640925;0.625781140852858;-0.31130800138342185;0.6989285672264424
17.80016;1.190011032902949;0.8331644337067039;0.7001453479114578;0.3998166713468494;0.335980266857988;1.1985313556253019;10.000051431062523;0.8335156820025942;1.0448278427841677;1.0448381258921708;0.6257792534655477;-0.31131500142179885;0.6989300535246893
17.81016;1.1900146176163584;0.8331648687427764;0.7001436199578918;0.39982679654362535;0.33598771625398;1.1985352959844384;10.00005029966638;0.8335157831438249;1.0448279822724842;1.044838133749029;0.6257773681330349;-0.3113220014601901;0.6989315417517842
17.82016;1.1900174872899922;0.8331643941241953;0.7001415463663422;0.399837536538735;0.3359958807080764;1.19853823972652;10.000049140318243;0.8335158819104438;1.0448281226704426;1.0448381455788753;0.625775484593427;-0.3113290014983863;0.698933031780214
17.83016;1.1900213265721715;0.8331634036421643;0.7001384670214552;0.39984809588380543;0.3360036160213592;1.1985421868498751;10.000047946628058;0.833515978218954;1.0448282644916858;1.0448381614092386;0.6257736026039623;-0.3113360015361864;0.6989345235177123
17.84016;1.190023948379941;0.83316341442137;0.7001369438207592;0.3998567978233591;0.33601013070572544;1.198545137321003;10.000046713713813;0.83351607206287;1.0448284081875188;1.0448381809817682;0.6257717219723034;-0.31134200157342146;0.698935571446804
17.85016;1.1900277908897157;0.8331637078501064;0.7001349387655912;0.3998676928606883;0.3360181401841392;1.1985490910441359;10.00004543829733;0.8335161634471704;1.0448285541396198;1.0448382037733008;0.6257708425326501;-0.31134900160996093;0.6989379617199746
17.86016;1.1900304159849309;0.8331633906310912;0.7001331360337157;0.3998776780187111;0.33602572555812443;1.1985520479921663;10.000044118232863;0.8335162523150985;1.0448287026579408;1.0448382291288971;0.6257689641380074;-0.31135600164568933;0.6989394582422742
17.87016;1.190034262030686;0.8331636880066872;0.7001311311119399;0.3998885762493421;0.3360337303747705;1.1985560083113316;10.000042752027605;0.8335163385245229;1.0448288539889838;1.0448382564512424;0.6257670866705467;-0.31136300168047176;0.6989409562571531
17.88016;1.190037142349678;0.8331635572513815;0.7001293347493063;0.3998980467127495;0.33604080523526586;1.1985589722711405;10.000041338542138;0.8335164219032133;1.0448290082826812;1.0448382853395002;0.625765210032884;-0.3113690017141362;0.6989420101875096
17.89016;1.1900407421817383;0.8331640079041158;0.7001276041666852;0.3999081860051179;0.33604823625260655;1.1985619401833603;10.00003987669188;0.8335165023055512;1.0448291655464355;1.0448383155706593;0.6257633341042955;-0.3113760017464784;0.6989435109011827
17.90016;1.1900436284468152;0.8331635490996976;0.7001255299501795;0.39991893953143837;0.3360563824152041;1.198565912371861;10.000038365086192;0.8335165795978531;1.0448293257107035;1.044838346970015;0.6257624586925882;-0.3113830017772654;0.6989459081459114
17.91016;1.190046267520412;0.8331632420219541;0.7001237297020454;0.39992893259754003;0.3360639571334617;1.198568889139546;10.000036801684088;0.8335166536392837;1.0448294887345435;1.0448383793610538;0.6257605835256823;-0.31138900180624607;0.6989469658228522
17.92016;1.1900501302678868;0.8331638820334872;0.7001220067538686;0.39993855897674996;0.3360708762711188;1.1985728707177974;10.00003518385662;0.8335167243114262;1.0448296545997504;1.0448384126058932;0.6257587082829761;-0.3113960018331833;0.6989484702070691
17.93016;1.1900530301467054;0.8331621504452064;0.7001188591678512;0.39994898543826063;0.3360787381022755;1.1985758572184022;10.000033508938975;0.8335167915410133;1.0448298232875157;1.0448384465907716;0.6257568326461115;-0.31140300185786596;0.6989499757974184
17.94016;1.1900566523224625;0.8331626126555712;0.7001171323202504;0.3999591331933654;0.3360861605811216;1.1985788486189828;10.000031774690653;0.8335168553064393;1.0448299948249982;1.044838481208868;0.6257559563448848;-0.31140900188008586;0.6989519323703774
17.95016;1.1900595635136977;0.8331624974614598;0.7001153412993192;0.39996861558258767;0.33609322390231083;1.1985828448093734;10.000029979510524;0.833516915655752;1.0448301692954596;1.044838516434137;0.6257540791435516;-0.31141600189962065;0.698953440518958
17.96016;1.1900624809556004;0.8331620521402135;0.700113272403472;0.3999793799903444;0.3361013621739188;1.1985858456592067;10.000028122943336;0.8335169727104845;1.0448303468101512;1.0448385524000148;0.6257522007696765;-0.31142200191625324;0.6989545044388413
17.97016;1.1900661218722204;0.8331628523695481;0.7001118279867277;0.3999882541602794;0.33610770741731105;1.1985888510481044;10.000026206504673;0.8335170266580146;1.0448305275183183;1.0448385894308994;0.6257503208946141;-0.31142900192980816;0.6989560152073699
17.98016;1.190069052940439;0.8331624109585741;0.7001097613184254;0.3999990231430293;0.33611584515654497;1.19859286084656;10.000024233724634;0.8335170777566776;1.0448307115774829;1.0448386280672801;0.625748439175614;-0.3114350019401609;0.6989570816783154
17.99016;1.1900727081516744;0.8331632154366411;0.7001083188945759;0.4000079020223435;0.3361221901515175;1.1985958748530972;10.000022209028446;0.8335171263275891;1.0448308990694615;1.0448386690838942;0.6257475552529638;-0.31144200194722127;0.6989594902427215
18.00016;1.190075654123877;0.833162778639181;0.7001062538422207;0.40001867572042843;0.3361303279056616;1.1985988926662223;10.000020136875584;0.833517172704652;1.0448310899794377;1.0448387134511927;0.6257456687241859;-0.31144900195092495;0.6989610049362183
