time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.01016;1.1900786078619763;0.8331623443534797;0.700104189268519;0.4000294517040266;0.3361384659053111;1.1986029135485214;10.000018021854228;0.833517217175946;1.0448312841991634;1.044838762246392;0.6257437791935966;-0.31145500195123826;0.6989620755721471
18.02016;1.1900822862117106;0.833163156379987;0.7001027483422234;0.40003833746096995;0.3361448116518256;1.1986059364643202;10.000015868787843;0.8335172599755516;1.0448314814674993;1.0448388166005;0.6257428863716468;-0.3114620019481639;0.6989644887841787
18.03016;1.1900852553602357;0.8331614474635295;0.7000996087528324;0.4000487858283554;0.3361526716093695;1.198608960289995;10.000013682307;0.8335173013141222;1.044831681331883;1.0448388776917015;0.6257409901219876;-0.3114680019417422;0.6989655631611537
18.04016;1.19008798083035;0.833161502825334;0.7000980972642771;0.4000575264498771;0.3361591663373306;1.1986129839661057;10.000011466567653;0.8335173414008323;1.044831883203677;1.044838946717046;0.625739090413542;-0.3114740019320403;0.6989666398416106
18.05016;1.1900909647113278;0.8331614112802644;0.7000963125361114;0.4000670314163157;0.3361662312845017;1.1986160065109241;10.000009225591944;0.8335173804492219;1.044832086405738;1.0448390248425266;0.6257371872481782;-0.3114810019191303;0.6989681648143807
18.06016;1.1900949238143539;0.8331617524587125;0.7000943199055115;0.40007796823315905;0.3361742248881335;1.1986190270031143;10.000006963648655;0.833517418693196;1.0448322901328755;1.0448391131472246;0.6257362806644259;-0.31148700190308504;0.6989701424523367
18.07016;1.190097671101098;0.8331618161311373;0.7000928089703401;0.4000867156755873;0.33618072222454937;1.1986220446033466;10.000004685312902;0.8335174564125831;1.0448324934723907;1.044839212515638;0.6257343707816454;-0.31149400188401105;0.6989716740941063
18.08016;1.1901006766967663;0.8331614014917176;0.7000907457739952;0.4000975071967937;0.33618886549575383;1.1986260585930393;10.000002395352084;0.8335174938930429;1.0448326955578282;1.0448393235118554;0.6257324578079736;-0.3115000018620696;0.698972764255035
18.09016;1.1901046573348886;0.8331620848649862;0.7000890326496495;0.40010717008464974;0.3361957866008888;1.1986290683899166;10.0000000981737;0.8335175313004106;1.0448328956633275;1.0448394463678639;0.6257305420462491;-0.31150700183745345;0.6989743049221339
18.10016;1.1901074257324045;0.8331621602020604;0.7000875220310038;0.4001159225965229;0.3362022870809818;1.1986320735310658;9.999997796716276;0.8335175685858096;1.044833093191359;1.044839581109283;0.6257296238666893;-0.3115130018103625;0.6989763007345889
18.11016;1.1901104515701166;0.8331617587205645;0.7000854587631322;0.40012671809300315;0.3362104335129511;1.1986350736510751;9.999995492109766;0.8335176055120793;1.0448332876828792;1.0448397276991055;0.6257277035796786;-0.3115190017810032;0.6989774077255625
18.12016;1.190113483037833;0.833161694505715;0.7000836740201891;0.40013623415586763;0.33621750542704865;1.1986390684689903;9.999993185081436;0.8335176417523181;1.0448334788219398;1.044839886089306;0.625725781347032;-0.3115260017495814;0.6989789674642538
18.13016;1.1901172362191152;0.833162547544477;0.7000822328215373;0.4001451378979381;0.3362238611792434;1.1986420576994772;9.99999087740594;0.8335176769908291;1.0448336663937665;1.0448400561945246;0.6257248572524312;-0.3115320017162876;0.6989809843031686
18.14016;1.1901202767082373;0.8331608825774699;0.7000790914546814;0.40015560165268277;0.33623173147706037;1.1986450409145009;9.999988571886174;0.8335177109939468;1.0448338502974646;1.0448402378823782;0.6257229314007431;-0.3115380016813045;0.6989821139959433
18.15016;1.1901230696451899;0.8331609851962873;0.7000775764517011;0.400164354572762;0.3362382368140207;1.1986480175304894;9.999986271631805;0.8335177435959604;1.0448340306353752;1.0448404310104864;0.625721003926314;-0.3115450016448183;0.6989836978479235
18.16016;1.1901261166837815;0.8331609440682984;0.7000757860468424;0.40017386827310003;0.3362453125374479;1.1986509869070716;9.99998397959787;0.8335177746412926;1.0448342077434591;1.0448406354501725;0.6257200749744516;-0.3115510016070015;0.6989857399590503
18.17016;1.1901291662829303;0.8331609088135884;0.7000739934752223;0.4001833802518897;0.33625238931933354;1.198654948440044;9.999981698649016;0.8335178039856507;1.044834382105378;1.0448408510402654;0.6257181447242117;-0.31155700156799104;0.6989868959537221
18.18016;1.1901329350894096;0.8331614590621025;0.7000722639675014;0.4001935577604521;0.3362598256642743;1.1986579015944334;9.99997943192238;0.8335178315182714;1.0448345542430315;1.0448410775068346;0.6257162134173281;-0.3115630015278853;0.6989880611585945
18.19016;1.1901359893364536;0.8331614352473292;0.7000704663996605;0.40020306526240296;0.33626690485591815;1.1986608458493353;9.999977182803633;0.8335178571500523;1.044834724653007;1.044841314432007;0.6257152813442012;-0.3115700014867517;0.6989905764589189
18.20016;1.1901390458398506;0.8331614169509244;0.7000686657956154;0.40021257008742384;0.33627398546324033;1.1986637806434317;9.999974954339208;0.833517880812026;1.0448348938088077;1.044841561235583;0.6257133488149477;-0.3115760014446507;0.6989917598518613
18.21016;1.190141853343025;0.8331615537668927;0.7000671351326212;0.4002213099584066;0.3362804982825617;1.198666705407907;9.999972748808533;0.8335179024781066;1.044835062209051;1.044841817136385;0.6257114161585035;-0.3115820014016513;0.6989929519540253
18.22016;1.1901449136567195;0.8331615461681025;0.7000653268037192;0.40023080892665697;0.3362875822519798;1.1986696195965945;9.999970567980432;0.833517922170431;1.0448352303656492;1.0448420812247876;0.6257104837014942;-0.31158800135779635;0.6989950476089742
18.23016;1.1901489429890084;0.833162305907557;0.7000635845995402;0.4002404546183898;0.33629452046342817;1.1986735226478045;9.999968414004393;0.8335179399069359;1.0448353987196366;1.0448423526509818;0.6257085517241198;-0.3115940013130544;0.6989962562121632
18.24016;1.1901517535193291;0.8331621265861792;0.7000617604326973;0.40025046552998517;0.33630211461364;1.1986764139904569;9.999966290079149;0.8335179556017905;1.044835567636649;1.0448426307483176;0.6257066204727718;-0.31160000126732224;0.6989974726376137
18.25016;1.1901548145860572;0.8331608550167434;0.7000588599383677;0.40025962353593103;0.3363089258499781;1.1986792931254395;9.999964199898567;0.8335179690174578;1.0448357374745214;1.044842915045216;0.6257056901942246;-0.31160700122046525;0.6990000376388369
18.26016;1.1901576232209508;0.8331610188625165;0.700057301381792;0.4002683487281315;0.3363154490765607;1.1986821596203827;9.99996214682713;0.833517979814457;1.04483590855915;1.044843205201929;0.6257037611382406;-0.3116130011723518;0.6990012693140735
18.27016;1.1901606809163392;0.833161038750721;0.7000554613837036;0.40027783340106754;0.3363225442090549;1.1986850130209128;9.999960133878757;0.8335179876104899;1.0448360811335484;1.0448435008474513;0.6257018335610857;-0.311619001122878;0.6990025086328827
18.28016;1.1901637359694905;0.8331610645642639;0.7000536126597426;0.40028731569866877;0.3363296420795953;1.1986878528431917;9.999958163808309;0.8335179919939126;1.0448362554418178;1.0448438013964252;0.6257009077079098;-0.31162500107197394;0.6990046507995574
18.29016;1.1901665367272256;0.8331612462439927;0.7000520279998296;0.40029603383121676;0.3363361735045188;1.1986906786030422;9.999956238912441;0.8335179925272648;1.0448364318708656;1.0448441060126201;0.6256989837575426;-0.31163100101957564;0.6990059056507971
18.30016;1.1901705528155737;0.8331620465177942;0.700050230681627;0.40030566213065133;0.3363431296460482;1.1986934898125912;9.999954361098244;0.8335179887629538;1.04483661097193;1.0448444137599096;0.6256980618102986;-0.3116370009655812;0.6990080634928094
18.31016;1.190173596755389;0.8331620912045055;0.7000483518989173;0.40031513941034197;0.3363502366467873;1.1986972860432428;9.999952532581027;0.8335179802551604;1.044836793315542;1.0448447237806255;0.6256961419401359;-0.3116430009098342;0.6990093340978112
18.32016;1.1901763849622735;0.8331622923272863;0.7000467357797866;0.4003238538290295;0.336356777576122;1.1987000669993568;9.999950756458675;0.833517966565312;1.044836979336608;1.0448450353021588;0.6256942242304164;-0.3116490008521436;0.6990106125477223
18.33016;1.1901794191106856;0.8331623503929569;0.7000448347514744;0.4003333299194796;0.3363638912336243;1.1987028324717448;9.999949036485674;0.8335179473073356;1.044837169337648;1.0448453475305042;0.625693308786566;-0.31165500079230973;0.6990127939027084
18.34016;1.190182447686483;0.8331624152947283;0.7000429218577273;0.4003428058987803;0.33637100835758044;1.198705582280886;9.999947376563831;0.8335179222090108;1.0448373635972956;1.0448456596249764;0.6256913957615583;-0.31166100073013636;0.699014087909186
18.35016;1.1901852194123748;0.8331626369097004;0.7000412702145582;0.4003515199080587;0.3363775596853577;1.1987083163301848;9.999945780398757;0.8335178911046991;1.0448375624645965;1.0448459707645066;0.6256894853319227;-0.31166700066544395;0.6990153896332812
18.36016;1.1901882364939411;0.8331614355101218;0.7000382568023308;0.400360664209403;0.3363844049779146;1.1987110346776566;9.999944251192776;0.8335178539278011;1.044837766370559;1.0448462802082286;0.6256885776169602;-0.311673000598086;0.6990175941346172
18.37016;1.1901912479789833;0.8331615209516414;0.7000363059570683;0.4003701409132391;0.3363915328945536;1.1987137375124035;9.999942791114039;0.8335178107668789;1.0448379757570452;1.0448465873144928;0.6256866726507977;-0.31167900052793746;0.6990189112068561
18.38016;1.1901940029118239;0.8331620949005449;0.7000348945872341;0.40037757593943624;0.3363970196283946;1.1987164250433335;9.999941400900813;0.8335177618763205;1.0448381910406555;1.044846891525421;0.6256857704223436;-0.31168500045486264;0.6990211310561174
18.39016;1.1901970035393399;0.8331621932970593;0.7000329175376934;0.40038705369986843;0.33640415493572057;1.198719097392774;9.999940080076291;0.8335177075894238;1.0448384126505967;1.044847192301552;0.6256838709071323;-0.3116910003787092;0.6990224636451884
18.40016;1.1901999989008603;0.8331622976529947;0.7000309274064526;0.4003965322103488;0.3364112940493477;1.198721754611908;9.999938827112533;0.8335176482116482;1.0448386410377766;1.0448474890312727;0.6256819740643342;-0.3116970002993314;0.6990238043503455
18.41016;1.1902027382165783;0.833162557416258;0.7000291977749816;0.4004052495531423;0.33641786773069454;1.1987243967995078;9.999937639137169;0.8335175839290779;1.044838876592077;1.0448477810319443;0.6256810798276461;-0.3117030002166063;0.6990260486472829
18.42016;1.1902057240908621;0.8331626723254049;0.7000271813285708;0.4004147300173863;0.3364250147158552;1.198727024127174;9.99993651209282;0.8335175147425152;1.0448391195075581;1.0448480676676002;0.6256791881243058;-0.3117090001304339;0.6990274068124214
18.43016;1.1902087059185353;0.833162791577464;0.7000251515201578;0.4004242116488158;0.3364321657764398;1.198729636726052;9.999935441905434;0.8335174404990768;1.0448393697091347;1.0448483484241116;0.6256782989105593;-0.31171500004072883;0.699029669364069
18.44016;1.1902114331222593;0.8331633963339343;0.7000236608227962;0.40043165241461204;0.33643767620042875;1.1987322346559317;9.999934425605078;0.8335173609822185;1.0448396269048057;1.044848622819288;0.6256764121815208;-0.31172099994741703;0.6990310465102313
18.45016;1.1902144083590478;0.8331635219564836;0.7000216039302675;0.4004411367802759;0.3364448358064539;1.1987348180360826;9.999933461245499;0.8335172759237266;1.0448398907056131;1.0448488902600892;0.625675527924969;-0.31172699985043933;0.6990333287625606
18.46016;1.1902173809617629;0.8331636496470283;0.7000195332805715;0.4004506227483734;0.3364519998926579;1.1987373871207725;9.999932546991042;0.8335171849499348;1.0448401607194313;1.0448491500283026;0.6256736460555045;-0.31173199974975446;0.6990342805121741
18.47016;1.1902201001673258;0.833163928631479;0.700017722335209;0.4004593484253991;0.3364585992394673;1.1987399421966303;9.999931680360039;0.8335170875563063;1.0448404365702337;1.0448494013792082;0.6256717664143824;-0.3117379996453233;0.6990356892434556
18.48016;1.1902230684448827;0.8331631103298116;0.7000148270586303;0.400467226007623;0.33646441800859433;1.1987424834841758;9.99993085822168;0.8335169831369166;1.0448407179103132;1.0448496436435475;0.6256708888169029;-0.3117439995370812;0.6990380045606737
18.49016;1.1902260351237535;0.8331632400724319;0.7000127138660974;0.4004767178396115;0.3364715958599648;1.1987450111569922;9.999930077191967;0.8335168710388017;1.0448410044574443;1.044849876260263;0.6256690130738523;-0.3117499994249299;0.6990394368475026
18.50016;1.190228749573002;0.8331635189686158;0.7000108595423485;0.40048544981624423;0.3364782089768959;1.1987475253171842;9.999929333445861;0.8335167505972616;1.0448412959652809;1.0448500987229925;0.6256681389891222;-0.3117559993087622;0.6990417766231237
18.51016;1.1902317143442398;0.8331639783792133;0.7000089954947868;0.40049366604723885;0.3364843204423366;1.198750025898394;9.999928622254721;0.8335166211636439;1.044841592157006;1.0448503105330285;0.6256662663615121;-0.31176099918849365;0.6990427881465645
18.52016;1.1902346787684073;0.8331641034609334;0.7000068371764459;0.40050316475782743;0.3364915120320354;1.198752512661507;9.99992793844605;0.8335164821637226;1.0448418926902379;1.0448505112238526;0.6256653949970258;-0.31176699906407085;0.6990451536930431
18.53016;1.1902373922080807;0.8331643756153602;0.7000049370062957;0.40051190388278163;0.33649813901911696;1.1987549852433848;9.999927277624595;0.8335163331539597;1.0448421971457054;1.0448507004429861;0.6256635247063637;-0.31177299893545235;0.6990466373163013
18.54016;1.1902403572188043;0.8331648263720879;0.700003026508122;0.4005201275651753;0.33650426461663335;1.1987564431453908;9.999926637053589;0.8335161738172411;1.0448425050767403;1.0448508780613088;0.625662655289453;-0.31177899880258847;0.6990490290902357
18.55016;1.190243323107784;0.8331649409701234;0.7000008213674478;0.40052963404773284;0.33651147079165256;1.1987588857368663;9.999926015609285;0.8335160038977922;1.0448428160346095;1.0448510442115766;0.6256607865616658;-0.31178399866541395;0.6990500929017085
18.56016;1.1902460391450058;0.8331652007048397;0.6999988742279675;0.40053838119556096;0.3365181130572349;1.1987613123215184;9.999925413145553;0.8335158231353801;1.0448431294554563;1.044851199177525;0.625659918413712;-0.3117899985238595;0.6990525108520796
18.57016;1.1902490077283132;0.8331656368734865;0.6999969167023655;0.4005466130778279;0.33652425487505555;1.198763722170987;9.999924830117306;0.8335156312714898;1.0448434445497838;1.044851343218545;0.6256580508587627;-0.3117959983778746;0.6990540470627212
18.58016;1.1902519779757723;0.8331657346371052;0.6999946645331175;0.4005561279437266;0.3365314784549834;1.198766114460314;9.999924267650663;0.8335154281139908;1.0448437603266887;1.0448514765113983;0.6256571840623831;-0.31180099822743373;0.6990560458879359
18.59016;1.1902546989770908;0.8331650273053491;0.6999918738681056;0.40056327154092713;0.3365367849886364;1.198768488209928;9.999923727526259;0.8335152135588397;1.0448440756852964;1.044851599217343;0.6256553183341274;-0.31180699807251194;0.6990576098975627
18.60016;1.190257673009171;0.8331651106397769;0.6999895905669294;0.4005727925279513;0.33654402250436016;1.198770842354855;9.999923211607712;0.8335149875354552;1.0448443895260002;1.044851711496435;0.6256534540717871;-0.31181299791304357;0.6990591886390003
18.61016;1.1902606491504297;0.8331655183123406;0.6999875708297306;0.4005810367080601;0.33655019224297894;1.1987731758593836;9.999922721175343;0.8335147499673108;1.0448447009085982;1.0448518134300946;0.6256525916984222;-0.3118179977489062;0.6990612317014122
18.62016;1.1902624085499462;0.8331649740669435;0.699985459576287;0.40058965240643984;0.33655702415493804;1.1987754877510146;9.999922257133143;0.8335145007736279;1.0448450091677641;1.044851904954324;0.6256507316105347;-0.31182399757994644;0.6990628420225541
18.63016;1.190265389516906;0.8331653659543585;0.6999834094768608;0.4005979036291264;0.3365632109011363;1.19877677707145;9.999921820316063;0.833514239829058;1.0448453138142197;1.0448519858772283;0.6256498741511914;-0.31182999740602046;0.69906536448192
18.64016;1.1902683732559565;0.8331654177215988;0.6999810655356398;0.4006074386404073;0.33657048231523085;1.198779042823213;9.999921410780255;0.8335139669299224;1.0448456143166318;1.0448520559924956;0.6256480196153467;-0.3118349972270209;0.6990665640044619
18.65016;1.190271108871483;0.8331659432711324;0.699979259585033;0.4006149351215098;0.3365761184748309;1.198781284008324;9.999921027367877;0.8335136818594077;1.0448459100467473;1.0448521151797343;0.6256471682593678;-0.311840997042873;0.6990691236982457
18.66016;1.190274098562411;0.8331659781750544;0.699976886438281;0.4006244775923472;0.33658340934358905;1.1987834997234508;9.999920668537762;0.8335133844721148;1.0448462003897274;1.0448521633866132;0.625645320345856;-0.3118459968534905;0.699070362279163
18.67016;1.190277091269663;0.8331663362113838;0.6999747778031673;0.40063274374465085;0.3365896349723314;1.1987856891426343;9.999920333165848;0.8335130747111343;1.0448464847828585;1.0448522005484513;0.6256444762488674;-0.3118519966587346;0.6990729627587869
18.68016;1.1902798358784556;0.8331668350094907;0.6999729284921461;0.40064025175697243;0.33659530196795906;1.1987878513813;9.999920020582021;0.8335127525730086;1.0448467626378037;1.0448522265445381;0.6256436365001258;-0.3118579964584326;0.6990755848965856
18.69016;1.1902818664622168;0.8331660798326571;0.6999704411068105;0.40064965599174845;0.3366027723438431;1.1987889854356883;9.999919730482002;0.8335124180536019;1.0448470333153939;1.04485224123042;0.6256418017053115;-0.3118629962524333;0.6990768884374975
18.70016;1.1902848678704676;0.8331664084267983;0.6999682891931296;0.4006579343529884;0.3366090308260622;1.198791090202776;9.99991946290533;0.8335120710672206;1.044847296185456;1.0448522445132784;0.6256409724551802;-0.311868996040627;0.6990795564119525
18.71016;1.190287621057669;0.8331652640560804;0.6999650418883444;0.40066640317080426;0.33661552822824264;1.198793164404623;9.9999192180493;0.8335117113619597;1.0448475506592565;1.0448522363614114;0.6256391493336405;-0.31187399582292774;0.6990809074406835
18.72016;1.1902906280910075;0.8331655704160527;0.6999628603951554;0.4006746904452046;0.3366218102224509;1.1987952065165959;9.999918995892408;0.8335113385499292;1.044847796162557;1.044852216752948;0.6256383329587017;-0.3118799955992638;0.6990836245124622
18.73016;1.1902936378445397;0.8331658648946529;0.6999606636306591;0.40068298237723937;0.33662810445644553;1.1987972149096526;9.999918795878186;0.8335109522614583;1.0448480321056015;1.0448521857229924;0.625636523962631;-0.3118849953695761;0.6990850261770507
18.74016;1.1902954312068894;0.8331652030716487;0.6999583749309258;0.40069164710521216;0.3366350651748529;1.1987981880318035;9.999918617077144;0.8335105522692202;1.0448482578915066;1.044852143476988;0.6256357229284061;-0.3118909951338094;0.6990877953993515
18.75016;1.1902984461152877;0.8331654725846852;0.6999561460478916;0.40069994877939286;0.33664138485537454;1.1988001243579713;9.999918458664084;0.8335101385173412;1.0448484729222105;1.0448520904204937;0.6256339303510429;-0.3118959948919133;0.6990892507153277
18.76016;1.1903014634129554;0.8331657292023098;0.6999539000187314;0.40070825554521294;0.336647717752386;1.1988020222447828;9.999918320289337;0.8335097110840064;1.0448486765706746;1.044852027150006;0.6256331466403982;-0.3119009946438538;0.6990916290002787
18.77016;1.1903042319528294;0.8331661228815923;0.699951909780338;0.4007158054715074;0.33665349497557606;1.198803879991859;9.999918202470486;0.833509270071596;1.04484886819527;1.0448519544058636;0.6256313721489438;-0.31190699438961705;0.6990935873660921
18.78016;1.1903072537957684;0.8331660212030084;0.6999493479910537;0.4007254030197918;0.3366609308472312;1.1988056960699853;9.999918107124179;0.8335088155138135;1.0448490472467484;1.044851872922744;0.6256306072022384;-0.31191199412919457;0.6990960240835361
18.79016;1.1903093099376076;0.8331654761847614;0.6999469743894647;0.4007335756943591;0.3366674529862231;1.1988064692211755;9.999918037859585;0.8335083474493498;1.0448492133978369;1.044851783310487;0.6256288521232927;-0.31191799386256125;0.6990980423482379
18.80016;1.1903123364129153;0.8331656798587445;0.6999446510709764;0.4007419041518177;0.33667384189406985;1.1988081983805892;9.99991799967324;0.8335078660677326;1.044849366598525;1.0448516860579966;0.6256281072489952;-0.31192299358966935;0.6991005403502639
18.81016;1.190315114328798;0.8331660201936543;0.6999425798133457;0.40074947642425574;0.3366796761976457;1.1988098826031433;9.999917998395754;0.8335073716999302;1.0448495070317076;1.044851581595624;0.625627372929996;-0.3119289933104582;0.6991035163140534
18.82016;1.1903181458491676;0.8331658646513934;0.6999399331557261;0.40075909715248265;0.33668717009089816;1.198811521020424;9.999918040338896;0.8335068646861942;1.04484963502426;1.044851470350167;0.62562564955625;-0.31193399302484726;0.699105183706933
18.83016;1.1903202118179599;0.8331652650730229;0.6999374708695475;0.40076729395639327;0.33669375113248606;1.1988121127898788;9.999918131887739;0.8335063453174673;1.0448497509740278;1.0448513527201615;0.6256249376187866;-0.3119389927327157;0.6991077794611079
18.84016;1.190322996781743;0.833164283166322;0.6999342534193482;0.40077455357636893;0.336699351657206;1.1988136570818304;9.99991827879805;0.8335058138493466;1.0448498553294177;1.044851229023945;0.6256232376989312;-0.31194499243389123;0.69910996096297
18.85016;1.1903260343855981;0.833164416499259;0.6999318123238373;0.4007829143347193;0.3367058158501121;1.1988151530909088;9.999918485743324;0.8335052704670708;1.0448499486126677;1.044851099528515;0.6256225503644264;-0.31194999212813673;0.699112626731365
18.86016;1.1903290731314085;0.8331645346231993;0.6999293448917446;0.4007912824625227;0.336712295826589;1.1988156000436463;9.999918756574278;0.833504715206639;1.0448500314313325;1.0448509644828008;0.6256208761133363;-0.3119549918151392;0.6991144344010151
18.87016;1.1903308936226247;0.8331640252637647;0.6999270529551392;0.4007987459992231;0.33671837032965984;1.1988169972073908;9.999919094563756;0.8335041479260832;1.0448501044727863;1.0448508240925367;0.625620215410634;-0.3119609914945348;0.6991176212937401
18.88016;1.1903339335775245;0.8331637797067737;0.6999242509835181;0.40080840997761064;0.33672595845341863;1.198818343932725;9.999919502101395;0.8335035683629248;1.0448501684943834;1.0448506784910019;0.6256195687267501;-0.31196599116596146;0.6991204011911237
18.89016;1.1903369737431402;0.8331638496409525;0.6999216986362372;0.4008168018940064;0.3367324879659807;1.198818639736073;9.999919980395383;0.8335029762063468;1.0448502242968238;1.0448505277016997;0.6256179365476482;-0.3119709908291078;0.6991223265902944
18.90016;1.1903387950734647;0.8331632906499811;0.6999193188121389;0.40082428989354724;0.3367386131990299;1.1988198842978115;9.9999205295509;0.8335023711001206;1.0448502727027005;1.0448503715941952;0.6256173193745913;-0.3119759904837266;0.6991251884233584
18.91016;1.1903418358372138;0.8331633258234384;0.6999167049149256;0.40083269883052747;0.336745177631749;1.1988210773695005;9.999921148605559;0.8335017526062556;1.0448503145612185;1.0448502098895593;0.6256157177078919;-0.31198199012961836;0.6991276443248408
18.92016;1.190344877418571;0.8331633426740396;0.6999140587288314;0.4008411167472692;0.33675175990945594;1.198821218752137;9.999921834944256;0.8335011202256001;1.0448503507584175;1.0448500421744842;0.6256151320347401;-0.3119869897666159;0.6991305927297081
18.93016;1.1903479202611447;0.83316334056236;0.6999113791966115;0.40084954401849165;0.33675836021850475;1.198822308317179;9.999922583654723;0.8335004734729416;1.044850382218727;1.0448498678908904;0.6256145628432772;-0.3119919893945539;0.6991335862943059
18.94016;1.1903497458344767;0.8331627070110448;0.6999088680619;0.4008570686948436;0.33676455716075854;1.198823345952769;9.999923387782255;0.8334998119060527;1.0448504099065594;1.0448496864005168;0.6256130106442296;-0.31199698901323497;0.699135731482587
18.95016;1.1903527927376716;0.8331626649931629;0.6999061185896973;0.40086551576745466;0.3367711941091582;1.198823331459625;9.999924239178847;0.8334991350737184;1.0448504348165195;1.0448494971116207;0.6256124759884218;-0.3120029886224411;0.6991392657730494
18.96016;1.1903558425774536;0.833162602060646;0.6999033325112747;0.40087397326141117;0.33677784974759584;1.1988242644162883;9.999925129369078;0.8334984424584299;1.0448504579129592;1.044849299528242;0.6256109594812129;-0.3120079882219691;0.6991415082242229
18.97016;1.1903576769520987;0.8331606256046395;0.6998996360104393;0.40088119717038984;0.33678382389185146;1.1988251440470177;9.999926050589963;0.833497733479311;1.0448504800108676;1.0448490932210845;0.6256104617872191;-0.31201298781163445;0.6991446963396994
18.98016;1.190360734501661;0.8331605192052286;0.6998967733013839;0.4008896765942464;0.3367905179128404;1.198824969200708;9.999926996704977;0.8334970075280361;1.0448505017124439;1.0448488778239005;0.6256099836367586;-0.3120179873912592;0.6991479367294318
18.99016;1.1903628288721446;0.8331596282424047;0.699893799420054;0.4008980173040376;0.3367973793147617;1.1988257384265182;9.999927962999589;0.8334962639867425;1.044850523469477;1.0448486530623153;0.6256085258330004;-0.31202298696066133;0.69915033610257
19.00016;1.190365645588557;0.8331596267043067;0.6998911289783326;0.4009057582468365;0.33680354410875674;1.1988264500712646;9.999928944996821;0.833495502254319;1.0448505456218344;1.044848418755617;0.6256080892434998;-0.312027986519655;0.6991536858762715
19.01016;1.1903687192737373;0.8331594515579779;0.6998881418161971;0.4009142737882105;0.33681029867190715;1.198826102405153;9.999929937522749;0.8334947217952938;1.0448505683432372;1.0448481748256253;0.6256066747893214;-0.3120339860680621;0.6991566444336919
19.02016;1.1903708314422645;0.8331584907272307;0.6998850392472254;0.40092265210729966;0.3368172218181195;1.198826693722734;9.999930934880481;0.8334939221342343;1.0448505916110769;1.0448479213200212;0.6256062834617242;-0.31203898560569826;0.6991601105890277
19.03016;1.1903739185980469;0.833158268183254;0.6998819617121222;0.4009311944108131;0.3368240187520867;1.198826222352439;9.999931931958765;0.8334931028043941;1.0448506152571053;1.0448476583553923;0.6256059163747865;-0.3120439851323299;0.6991636376019519
19.04016;1.190376762324715;0.8331585041228559;0.6998793893309656;0.4009377087104149;0.3368291928308615;1.1988266866235529;9.999932925046744;0.8334922633424229;1.0448506390793713;1.0448473860223033;0.6256045747578475;-0.3120489846476595;0.6991663324060939
19.05016;1.1903788973616112;0.8331574717643;0.6998761437716476;0.40094613006986457;0.3368361815357284;1.198827084807577;9.999933911969821;0.8334914033288955;1.0448506629699317;1.0448471043404706;0.6256042598332708;-0.31205398415134716;0.6991699864948331
19.06016;1.190382009303635;0.8331571774803832;0.6998729181270793;0.40095471750528006;0.3368430454291719;1.1988264149820962;9.999934892138386;0.8334905224287463;1.0448506869982388;1.044846813236059;0.625603972729959;-0.31205898364303297;0.6991737068167903
19.07016;1.190383911731373;0.83315624732432;0.6998698423707744;0.4009624089803336;0.33684951107345656;1.1988266749044072;9.999935866096765;0.8334896203991455;1.044850711424692;1.0448465125879085;0.625602714500553;-0.3120639831223375;0.6991766003712245
19.08016;1.1903870430992634;0.833155904614114;0.6998665088628228;0.40097102998207385;0.33685642217509876;1.1988258620773156;9.999936834407354;0.8334886970667358;1.044850736640828;1.0448462023918952;0.6256024861488172;-0.3120689825888458;0.699180458730466
19.09016;1.1903901847723457;0.8331555374673324;0.6998631186217711;0.40097966882907343;0.336863357791847;1.1988259739558005;9.999937796947014;0.8334877523228905;1.0448507630501995;1.044845882908287;0.6256022886707158;-0.31207398204210335;0.6991843889478999
19.10016;1.1903921181246664;0.8331535857576827;0.6998590761431233;0.40098580158115904;0.3368685425669244;1.1988250080792318;9.999938753151595;0.833486786119774;1.044850790956689;1.0448455546465085;0.6256011231225522;-0.31207898148163427;0.6991874980577163
19.11016;1.1903952815906607;0.8331531693338172;0.6998555671779059;0.40099447856406617;0.33687552919425795;1.1988249620677482;9.999939702291998;0.8334857983964037;1.0448508205268492;1.044845218243318;0.6256009906194242;-0.3120839809069632;0.6991915775670446
19.12016;1.1903974886226651;0.8331519660214137;0.6998519252233806;0.4010030256255814;0.336882689928748;1.198824833536703;9.99994064320311;0.8334847889872726;1.0448508518223856;1.0448448744118686;0.6256008922758832;-0.31208898031762367;0.699195734501041
19.13016;1.1904006755287007;0.8331514998924923;0.6998482906367423;0.4010117444960286;0.3368897302285483;1.1988236200496702;9.999941574542872;0.8334837576063285;1.0448508848728812;1.0448445239606892;0.6255998292112893;-0.31209397971314246;0.6991990759389297
19.14016;1.190402655503063;0.8331507291657987;0.6998450724575437;0.4010182930653526;0.33689530123536277;1.198823319175029;9.999942495661623;0.8334827038649144;1.0448509197859173;1.0448441677078715;0.6255998026028292;-0.31209897909303036;0.6992033934685687
19.15016;1.1904058665675645;0.8331502130989995;0.6998413052841742;0.4010270578115708;0.33690239777558006;1.198821928490637;9.999943406459137;0.8334816272931759;1.0448509568397477;1.0448438063138916;0.6255998136777595;-0.3121039784568136;0.6992077942439369
19.16016;1.1904081215934894;0.8331489097664826;0.6998373979829486;0.40103569654000754;0.3369096710413447;1.198821445475816;9.999944306487794;0.833480527400059;1.0448509964441524;1.0448434402218398;0.6255988636241449;-0.31210897780406643;0.6992113854623527
19.17016;1.1904111052522477;0.8331484934994604;0.6998337645826964;0.4010437488785235;0.3369162574609757;1.1988198674237405;9.99994519510309;0.8334794037251219;1.0448510390181223;1.0448430697185616;0.6255989535028234;-0.31211397713440786;0.69921595879567
19.18016;1.190414351245852;0.833148233268225;0.6998300630781641;0.4010513091401638;0.33692236817324583;1.19881919141618;9.999946072344255;0.8334782558174351;1.0448510849459707;1.0448426950208174;0.6255990842338415;-0.312118976447496;0.6992206215091848
19.19016;1.190416640127105;0.8331468532253695;0.6998259365798368;0.4010600263312487;0.33692973345493116;1.1988174143278407;9.999946939352009;0.8334770831696172;1.0448511345824913;1.0448423163963396;0.6255982566290649;-0.31212397574302664;0.6992244808809648
19.20016;1.1904199073385286;0.8331462093463976;0.6998218041515195;0.4010689218419504;0.3369369833134929;1.1988165328384779;9.999947798755036;0.833475885171204;1.0448511882076896;1.0448419343245912;0.6255984714256039;-0.3121289750207155;0.6992293285702488
19.21016;1.1904219653862276;0.8331452597359239;0.6998180746418232;0.4010756533478979;0.33694276898293685;1.1988145434457589;9.999948654897784;0.8334746610987432;1.044851245991625;1.0448415495572423;0.6255987293058373;-0.3121339742802645;0.6992342718053983
19.22016;1.1904252518412417;0.8331445634427443;0.6998137824434111;0.4010846073851947;0.3369500854024178;1.1988134425013597;9.9999495131969;0.8334734101113025;1.0448513080465138;1.0448411630014602;0.6255980309027703;-0.3121379735213262;0.6992379713699677
19.23016;1.190427579405684;0.8331430784626853;0.699809336327859;0.40109344160841787;0.33695758390599223;1.198811226249103;9.999950379683025;0.8334721312598605;1.0448513745279977;1.0448407755826634;0.6255983768302692;-0.3121429727435048;0.6992431119660313
19.24016;1.1904306327917762;0.8331415306862213;0.6998043536856094;0.4011000833919117;0.3369630466828592;1.1988098908485108;9.999951261458369;0.8334708235390212;1.0448514457156823;1.0448403882132415;0.6255987677244103;-0.3121479719464011;0.6992483545648034
19.25016;1.1904329777463059;0.8331399913802706;0.6997997357023782;0.4011089815985601;0.33697061707726306;1.1988074324443088;9.999952166990827;0.8334694859417083;1.0448515219852628;1.0448400017896833;0.62559820422316;-0.3121529711296426;0.6992528066925815
19.26016;1.1904362986893438;0.833139518545564;0.6997953785913128;0.40111678332106254;0.33697700189987445;1.1988058472637155;9.999953105605158;0.8334681174893116;1.0448516036584612;1.044839617151164;0.6255986869253715;-0.3121579702928665;0.6992582602855815
19.27016;1.190438658919084;0.8331379238136039;0.6997905803090504;0.4011257492235702;0.3369846484981201;1.198803131648325;9.999954086917883;0.8334667172330048;1.044851690920048;1.0448392350518374;0.6255992163965207;-0.3121629694357098;0.6992638229904276
19.28016;1.1904407745654462;0.8331364515057365;0.6997859625957193;0.40113398819748836;0.33699176574555223;1.198800282026093;9.999955120924128;0.833465284223274;1.0448517839064086;1.0448388561985051;0.6255997931622701;-0.31216796855781703;0.6992694972977213
19.29016;1.1904441147332678;0.8331358944779439;0.6997813251998325;0.40114189528409105;0.33699826988697623;1.198798294877369;9.999956218315067;0.8334638175009298;1.0448518828265203;1.04483848130969;0.6255994176903127;-0.312171967658829;0.699273944455012
19.30016;1.1904464914785493;0.8331342147349018;0.699776239903813;0.40115096884369533;0.3370060391623337;1.1987951667004262;9.999957390125616;0.833462316122684;1.0448519879779872;1.0448381111104748;0.6256000904616017;-0.3121769667383557;0.6992798496119561
19.31016;1.1904498396877738;0.8331336001835721;0.6997714042727882;0.4011589497583976;0.33701262848085006;1.1987928939972852;9.999958646680398;0.8334607791913716;1.0448520996610555;1.0448377462546792;0.6256008120669498;-0.31218196579596685;0.6992858739700346
19.32016;1.1904519711458885;0.8331320130145125;0.6997663901069553;0.40116733627615886;0.33701991611904236;1.1987894733144413;9.999959996878307;0.8334592058813239;1.0448522180921533;1.0448373872558445;0.6256005831852137;-0.3121869648312002;0.6992911251841862
19.33016;1.1904553224897367;0.833131340286078;0.6997613470626307;0.4011753934491567;0.33702659521135814;1.198786901273707;9.999961447998263;0.8334575954195524;1.04485234335938;1.0448370345235087;0.6256014045021637;-0.31219096384358613;0.6992969486140206
19.34016;1.1904577053339893;0.8331295441732169;0.699755846994398;0.4011846196241423;0.3370345439892747;1.1987831745451762;9.999963005458799;0.8334559470354665;1.0448524753860684;1.0448366885076679;0.6256022766971696;-0.3121959628326845;0.699303345058332
19.35016;1.1904608032635562;0.8331289630446014;0.6997508615232626;0.4011919937767291;0.3370407482355638;1.1987792898364058;9.999964673576407;0.8334542599262486;1.044852613900317;1.044836349814933;0.6256032004736612;-0.3122009617981067;0.699309870516223
19.36016;1.190463181017535;0.8331271073137404;0.6997451404143971;0.40120130050119307;0.33704879352283523;1.1987762439130092;9.999966457534722;0.8334525332049667;1.0448527584153389;1.0448360191871167;0.625603176554346;-0.3122059607395012;0.6993156328064363
19.37016;1.1904655542104132;0.833125553159123;0.6997395842121056;0.4012093683100563;0.3370558132363057;1.198772033591674;9.999968364540077;0.8334507658478544;1.0448529082372515;1.0448356974483954;0.6256042056342191;-0.3122099596565254;0.6993219773710944
19.38016;1.1904688892410957;0.8331234499357024;0.699732907330794;0.4012172969804878;0.3370624576417765;1.1987686557050399;9.999970403716716;0.833448956730887;1.0448530625531383;1.044835385539459;0.6256052883469545;-0.3122149585488364;0.699328905098256
19.39016;1.1904709973739367;0.8331216524256718;0.6997271117577988;0.40122596878570777;0.3370700873865932;1.1987641070808304;9.99997258549612;0.8334471047273591;1.0448532205898915;1.044835084549551;0.6256064253009741;-0.3122199574160903;0.6993359718735688
19.40016;1.1904743147765844;0.8331207669173096;0.6997212717079;0.40123431728307996;0.33707711690538583;1.1987593845715026;9.99997492072447;0.8334452087537471;1.0448533817073657;1.0448347956729;0.6256066171462747;-0.31222395625792515;0.6993418387578966
19.41016;1.1904766526323005;0.8331187553658398;0.6997149592078397;0.40124384120709244;0.33708542470753855;1.198755485095004;9.999977420409888;0.833443267746961;1.0448535453524277;1.0448345201557108;0.6256078645765603;-0.31222895507394544;0.6993491906768529
19.42016;1.1904789770249977;0.8331170434501034;0.6997088010179361;0.4012521314756838;0.33709271356459536;1.1987504055729126;9.999980096562469;0.8334412806368268;1.0448537110241227;1.0448342593347912;0.6256091682895383;-0.312233953863723;0.6993566884088869
19.43016;1.1904820029901155;0.8331162113514022;0.6997028612540619;0.4012598580751563;0.3370993438458913;1.198746142783138;9.999982962831167;0.8334392463481541;1.044853878352883;1.0448340147776036;0.6256105290003947;-0.3122379526268026;0.6993638873438981
19.44016;1.190484294595147;0.8331141012645206;0.6996961686943024;0.401269525528358;0.3371078259486227;1.198740693252763;9.999986033984733;0.8334371638089948;1.0448540471663768;1.0448337883484382;0.6256109474860588;-0.31224295136272534;0.6993707879470801
19.45016;1.1904875348138741;0.8331130512704513;0.6996896950935633;0.401278113260583;0.3371151461322631;1.1987350532090881;9.999989324985703;0.8334350319352949;1.044854217460483;1.044833582110464;0.6256124245847254;-0.3122479500710686;0.699378734989728
19.46016;1.1904895345933189;0.8331113552355476;0.699683291295778;0.40128583955494657;0.3371221075471508;1.1987302185913673;9.999992850593172;0.8334328496022432;1.0448543893217188;1.0448333981968532;0.6256139611662427;-0.31225194875147294;0.6993863890012114
19.47016;1.190491761824539;0.8331091416080322;0.6996761991436482;0.40129566057527366;0.3371307779046963;1.1987241851853339;9.999996625488036;0.8334306156415353;1.0448545628201151;1.0448332387577959;0.6256155581392615;-0.31225694740364907;0.6993946451197514
19.48016;1.1904949315468427;0.833107986677906;0.6996693192208603;0.40130440510555654;0.3371382910319084;1.1987179488586235;10.000000664321277;0.8334283288917284;1.0448547379623525;1.0448331060166238;0.6256162164826142;-0.31226094602737436;0.6994017173005287
19.49016;1.1904971060502636;0.8331060340330563;0.6996622281435915;0.40131305337556816;0.33714601912579173;1.1987125057443488;10.000004981408923;0.8334259882571154;1.044854914758237;1.0448330023206829;0.6256179372217914;-0.31226594462249724;0.6994102902640266
19.50016;1.1904990006919345;0.8331038641443935;0.6996549897350853;0.40132227530466363;0.33715432259721284;1.1987058522555125;10.000009590973384;0.8334235926942353;1.0448550932502059;1.0448329300051007;0.6256197213790143;-0.3122709431889448;0.6994190246122843
19.51016;1.190502083788278;0.8331026017504259;0.6996476822775358;0.4013311858481517;0.33716204245047393;1.1986989849928287;10.000014508408901;0.8334211411443547;1.044855273484591;1.0448328911958233;0.6256215699570151;-0.31227494172671266;0.6994274754346046
19.52016;1.1905041666748077;0.8330992607799231;0.6996390809039199;0.4013396711471294;0.3371697028873038;1.1986929006413383;10.00001975123811;0.8334186325063268;1.0448554554860545;1.0448328877837558;0.6256234839185731;-0.312279940235824;0.6994365375669758
19.53016;1.1905062155996842;0.8330971639368416;0.6996314054518956;0.4013485468395019;0.3371777156175998;1.198685595885441;10.000025338774522;0.8334160656665915;1.0448556391761308;1.0448329215291194;0.6256244641692722;-0.31228393871628674;0.6994444242975608
19.54016;1.1905089456439661;0.8330956112894013;0.6996236443569082;0.4013581509404345;0.3371861621389505;1.198678067408087;10.000031291131691;0.8334134395156162;1.044855824318208;1.0448329941413532;0.6256265115602271;-0.31228893716809336;0.6994538194876194
19.55016;1.1905109206162077;0.8330934412637404;0.699615662787723;0.4013671465581895;0.33719432599039195;1.1986703119786148;10.000037628516779;0.8334107529389103;1.0448560105420226;1.0448331073378336;0.6256286268564805;-0.312292935591247;0.6994629359937878
19.56016;1.1905128550596946;0.8330912344115774;0.6996075246765369;0.401376203638419;0.3372025674030644;1.198663326494113;10.000044371058205;0.8334080048394615;1.0448561973497938;1.0448332629491794;0.625630810701923;-0.31229793398576416;0.6994726678992956
19.57016;1.1905157144144993;0.8330897526481813;0.6995992987289169;0.4013854737246729;0.33721074010157864;1.1986551079404282;10.000051539229828;0.833405194143488;1.044856384142713;1.0448334629608795;0.6256330636394296;-0.31230193235166215;0.6994821223851405
19.58016;1.1905173091617878;0.8330876222023418;0.6995911145044846;0.40139389431123373;0.3372185713802508;1.1986466533643076;10.000059155036988;0.8334023197224465;1.044856570253794;1.044833709437696;0.62563438612432;-0.3123069306889628;0.6994912986065261
19.59016;1.190519106664098;0.8330853034487558;0.6995824924755646;0.40140314098666213;0.3372270530125985;1.198638959863066;10.000067243123281;0.8333993803396411;1.0448567548917571;1.044834004471003;0.6256367784957028;-0.31231092899771173;0.699501092909148
19.60016;1.1905208531559115;0.8330826146592932;0.6995734254785597;0.4014137329696561;0.3372366926494691;1.1986300246044652;10.000075830635579;0.8333963747317316;1.0448569370876124;1.0448343501356923;0.625639240965708;-0.3123159272779981;0.6995115043544519
19.61016;1.1905235136287213;0.8330809816122074;0.6995645400405917;0.4014232610300368;0.33724519281005333;1.198620844929771;10.000084946370833;0.8333933017356626;1.044857115694027;1.0448347484155691;0.6256417736313669;-0.31231992552998067;0.699521639758356
19.62016;1.190524897938636;0.8330786986015714;0.6995556870828775;0.4014319432469114;0.3372533562444187;1.198611418457228;10.000094620197947;0.833390160302499;1.0448572893684738;1.0448352012610338;0.625644376474306;-0.3123249237539179;0.699532392615437
19.63016;1.1905264727583482;0.8330762261316068;0.6995463874652735;0.40144145551573324;0.3372621746542976;1.1986027431084025;10.000104882850692;0.833386949392837;1.044857456556387;1.0448357107733077;0.6256460493737643;-0.3123289219501668;0.6995419746233489
19.64016;1.1905289516146536;0.833074476788263;0.6995369845112275;0.40145118756101206;0.3372709325809658;1.19859281712098;10.000115766195373;0.8333836678844645;1.0448576155016018;1.044836279256585;0.6256487921498257;-0.3123329201191468;0.6995526213852582
19.65016;1.1905301437681481;0.8330720771284128;0.6995276083848011;0.4014600770573971;0.33727935722190794;1.1985826390491356;10.000127303464915;0.8333803145930286;1.0448577643062034;1.0448369090970833;0.625651604598427;-0.31233791826132273;0.6995638841725945
19.66016;1.1905315150917524;0.8330694880432881;0.6995177801660126;0.4014697999233683;0.3372884402805316;1.1985722077193737;10.000139528572731;0.8333768883701166;1.044857901019718;1.044837602676076;0.625654486495511;-0.3123419163772311;0.6995748682402425
19.67016;1.1905328102267791;0.8330655801487429;0.6995066968233629;0.40147926319186017;0.33729733499414877;1.1985625222123528;10.000152475173257;0.8333733881435584;1.0448580236457707;1.0448383623904112;0.6256574375900072;-0.31234691446750157;0.6995864653255566
19.68016;1.1905349925016375;0.8330636768748021;0.6994965791513224;0.4014892826019174;0.3373064527108806;1.1985515819205597;10.00016617640571;0.8333698128868431;1.0448581300903;1.044839190735633;0.6256594575832233;-0.31235091253283787;0.6995968850581653
19.69016;1.190535869975812;0.833061124957311;0.6994864824446231;0.40149846364573394;0.3373152417251148;1.1985403866922155;10.000180664937288;0.8333661616134106;1.0448582181668151;1.0448400904142456;0.6256625460669227;-0.31235491057397574;0.699608360843357
19.70016;1.1905369073513363;0.8330583858460736;0.6994759286029658;0.4015084820654774;0.33732469363135703;1.1985289369823577;10.000195973236918;0.8333624333742743;1.0448582856357524;1.0448410644060206;0.625665702438779;-0.3123599085916653;0.699620441683913
19.71016;1.1905378481730804;0.8330552793324087;0.69946491222974;0.40151985718350663;0.33733531589452437;1.198518233827626;10.000212134438375;0.8333586272316106;1.0448583301892274;1.0448421160197168;0.6256689258553909;-0.3123639065866879;0.6996322304435804
19.72016;1.1905386867494556;0.8330524707461122;0.6994539906606724;0.4015300291080665;0.3373449582398533;1.1985062786533105;10.000229183250147;0.8333547422716732;1.0448583493639372;1.044843248980206;0.6256722152680086;-0.3123679045598898;0.699644169768801
19.73016;1.1905401341161719;0.8330505423540698;0.6994432300957042;0.4015396680614393;0.33735398031986913;1.1984940731367226;10.00024715658577;0.8333507776606872;1.0448583404423812;1.0448444674907753;0.6256755694852855;-0.3123729025122124;0.6996567017629153
19.74016;1.1905407499080634;0.8330476700453875;0.6994319401529551;0.40154999785692075;0.33736381581629066;1.1984816192607284;10.000266094062283;0.8333467326790169;1.0448583004076817;1.0448457762013243;0.6256789871648291;-0.3123769004447143;0.6996689275691984
19.75016;1.1905412443479093;0.8330451000864725;0.6994207452495558;0.40155912785363407;0.33737267304381546;1.1984689194908267;10.000286038467907;0.8333426067155741;1.0448582259685144;1.0448471801177213;0.6256814667810845;-0.3123808983585879;0.699680393365253
19.76016;1.190541610185445;0.8330421699966702;0.6994090882628524;0.40156962014015785;0.337382703419968;1.1984559769294194;10.00030703649731;0.8333383992930585;1.0448581135966792;1.0448486845575093;0.6256850066441109;-0.3123858962551804;0.699693328467339
19.77016;1.1905425567940997;0.8330401261980249;0.6993975942814898;0.4015795841102947;0.3373921150204527;1.198443795363954;10.000329139114756;0.8333341101176943;1.0448579595479657;1.0448502952054146;0.6256886049172224;-0.31238989413601137;0.699705937093241
19.78016;1.190542642120716;0.8330371448372087;0.6993855742006486;0.40159024354020634;0.33740234096573707;1.1984303792582303;10.000352400842294;0.8333297390418003;1.0448577599219375;1.0448520181708718;0.625692259616221;-0.3123938920027648;0.6997186577684709
19.79016;1.1905425746563099;0.8330341407373705;0.6993733750481497;0.4016009882587781;0.33741266453022584;1.198416733806699;10.000376879151752;0.8333252860011165;1.0448575107124038;1.0448538599342228;0.625695968611755;-0.3123978898572613;0.6997314814516062
19.80016;1.1905423452678452;0.8330311161458585;0.6993609990235153;0.40161181938520063;0.33742308538181004;1.1984028650639669;10.000402634724635;0.8333207510645084;1.0448572077616647;1.0448558272278643;0.6256997295953237;-0.3124028877014567;0.6997448451236056
19.81016;1.1905416932299178;0.8330282243531718;0.6993487229508548;0.40162197591497684;0.3374330339730039;1.1983887800448982;10.000429731328865;0.8333161345277957;1.044856846689658;1.0448579269668052;0.6257035400249876;-0.31240688553746526;0.6997578444753398
19.82016;1.1905411101313732;0.8330251666469796;0.6993360016002682;0.40163298295823097;0.3374436475754821;1.1983754867326168;10.000458235175735;0.8333114369615404;1.0448564228548414;1.0448601662801054;0.6257063970921779;-0.312410883367583;0.6997700202102216
19.83016;1.190541302005923;0.8330215785503803;0.6993221083410326;0.40164389813841755;0.3374539297921957;1.198360994040469;10.000488215050977;0.8333066592234806;1.0448559313053054;1.0448625525829893;0.6257102976962888;-0.3124148811943223;0.6997831491128004
19.84016;1.1905403212540646;0.8330185003311894;0.6993090563545914;0.4016550846602155;0.3374647321855333;1.1983463117915716;10.000519742776165;0.8333018024180834;1.0448553667128966;1.0448650935884456;0.6257142384512969;-0.3124198790204577;0.6997967699249189
19.85016;1.1905391236144038;0.8330154172291963;0.6992958460691256;0.4016663620081453;0.33747562692988636;1.1983314507138942;10.000552893259904;0.8332968678331812;1.0448547233071042;1.044867797301456;0.625718215713733;-0.31242387684907685;0.6998099743096999
19.86016;1.1905374451641841;0.8330128159306851;0.6992830360566493;0.4016756882464953;0.3374849678210191;1.198316422482352;10.000587744896691;0.8332918569199275;1.0448539948327786;1.0448706721024579;0.6257222255522096;-0.31242787468362665;0.6998231931746132
19.87016;1.1905357740908329;0.833009734942134;0.6992695264080027;0.40168714901839797;0.3374960421011275;1.1983012398562718;10.000624380003664;0.8332867713091853;1.0448531745723182;1.0448737268758954;0.6257262636748627;-0.3124318725279306;0.6998364091480286
