time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.88016;1.190533844756369;0.8330066613754468;0.6992558771070113;0.4016987021993066;0.33750720310052645;1.198285916796754;10.000662884550923;0.8332816128549276;1.044852255413485;1.0448769710650483;0.6257303253887831;-0.3124358703861718;0.6998496033954767
19.89016;1.1905316416354308;0.8330035999226914;0.6992420958779709;0.40171034806285816;0.3375184484349959;1.1982704684338088;10.000703348002503;0.8332763836895172;1.0448512298995132;1.0448804146215982;0.6257344055867982;-0.3124408682628648;0.6998632025617707
19.90016;1.1905298654956016;0.833001468741486;0.6992285365691785;0.40172147548395176;0.33752905891116725;1.1982559110601434;10.00074586341296;0.8332710862471961;1.044850090265596;1.0448840679089484;0.625737498719192;-0.31244486616283634;0.6998753966952777
19.91016;1.1905270652802313;0.8329987800020329;0.6992147968264655;0.40173202641640493;0.33753938904885183;1.1982402623630888;10.00079052753842;0.833265723229552;1.0448488284586157;1.0448879416626375;0.6257415987337617;-0.31244886409121664;0.6998883987646924
19.92016;1.1905239401217007;0.832995789225663;0.6992006745456247;0.40174395049285305;0.3375508701359095;1.198224541680909;10.00083744148201;0.8332602975727211;1.0448474360656221;1.0448920470531367;0.6257456990066732;-0.31245286205344447;0.6999012894537437
19.93016;1.1905204711911888;0.8329928356275523;0.6991864599247289;0.4017559669722211;0.3375624230337292;1.198208770021779;10.000886711062957;0.8332548125005002;1.0448459041718205;1.0448963957760937;0.62574979230532;-0.3124568600552895;0.6999140422958535
19.94016;1.1905163878313898;0.8329900778623541;0.6991724396419056;0.40176731337593896;0.3375734748721558;1.1981929699769187;10.00093844627054;0.8332492715814313;1.04484422325978;1.0449010001327739;0.6257538707670947;-0.31246085810286384;0.6999266289466826
19.95016;1.1905121714253177;0.8329875546265479;0.699158357672769;0.401778232670219;0.3375840838723414;1.1981771657161886;10.000992761076251;0.8332436787165294;1.0448423831813936;1.0449058731149807;0.6257579258441219;-0.31246485620263476;0.6999390189929552
19.96016;1.1905075494370174;0.8329847617578608;0.6991439452060477;0.40179052291240785;0.33759582752909956;1.1981613830760673;10.001049774209266;0.8332380381615301;1.044840373141135;1.044911028445404;0.6257619482313732;-0.3124688543614743;0.6999511798005189
19.97016;1.190502499164912;0.8329820407834306;0.6991294968919366;0.401802902448605;0.3376076252263905;1.1981456497397176;10.001109610199158;0.8332323546025368;1.0448381816446972;1.0449164805774032;0.6257659278377224;-0.31247385258672994;0.6999635233315313
19.98016;1.1904967458719542;0.8329795526966303;0.6991153039141718;0.40181460782630174;0.33761890242027653;1.1981299955021323;10.00117240020272;0.8332266331726341;1.0448357964810735;1.0449222447145337;0.6257698537833108;-0.3124778508862858;0.6999751183101449
19.99016;1.1904917347376223;0.8329768200382525;0.6991001103691844;0.4018256998903154;0.3376292890579849;1.198114452503863;10.001238282304877;0.8332208794079307;1.044833204826291;1.04492833686345;0.6257737143653842;-0.31248184926859457;0.6999863715210115
19.999996;1.1904852530620915;0.8329743779598356;0.6990856612069402;0.4018383379054565;0.3376412132733585;1.1980990553285809;10.001307400896913;0.8332150992359642;1.0448303933596106;1.0449347738987207;0.6257764970204193;-0.3124858477426746;0.6999963454221506
19.999996;1.1904763059959311;0.8329721877908774;0.699072503801116;0.4018443535515652;0.3376480830846396;1.1980818410362761;10.0013799056877;0.833209298999923;1.0970493482088848;1.0971635735848686;0.6257811882884916;-0.3124858463181009;0.700005890048989
19.999997;1.1904668013892152;0.832970126353968;0.6990594085291736;0.4018504485327334;0.3376549732703011;1.1980648492248753;10.001455951755947;0.8332034854972403;1.097046054782851;1.0971707545278069;0.625785773743555;-0.3124858450050147;0.7000149550908886
19.999998;1.1904567095785632;0.8329682070226884;0.6990463993598144;0.401856619837593;0.33766187524949537;1.198048122111517;10.001535700882183;0.8331976660767322;1.0970424976841349;1.0971783361019918;0.6257902379513719;-0.3124858438141593;0.7000234885184041
20.0;1.1904459992428669;0.8329664440162874;0.6990335019006358;0.40186286409406324;0.3376687797703049;1.1980317046946476;10.001619322893854;0.8331918487544269;1.0970386607278906;1.0971863384739506;0.6257945644761014;-0.3124858427569297;0.7000314350296308
20.000004;1.1904346373221517;0.8329648519759447;0.6990207416902386;0.40186917786956894;0.33767567656205777;1.1980156454531437;10.001706979406224;0.8331860433436656;1.09703452753765;1.0971947866998673;0.6257987356165853;-0.3124858418454015;0.7000387368064308
20.000012;1.1904225921772147;0.8329634441844532;0.6990081392700924;0.40187555866966046;0.3376825528188306;1.1979999989313272;10.001798765254007;0.8331802639753666;1.0970300823305217;1.097203720076256;0.6258027310664585;-0.31248584109203464;0.7000453370386761
20.000028;1.1904098434660075;0.8329622292587808;0.6989957082862718;0.4018820063022113;0.3376893911723882;1.1979848305967291;10.001894642743046;0.8331745284671638;1.0970253073255274;1.0972131915922214;0.6258065263798165;-0.31248584050823935;0.7000511841735644
20.00006;1.190396389485678;0.8329612071531944;0.6989834612583946;0.40188852331755703;0.33769617071441016;1.1979702169338207;10.001994447610981;0.8331688524284971;1.09702017826149;1.097223249774634;0.6258100940889423;-0.3124858401021526;0.7000562315299848
20.000124;1.1903822433270608;0.8329603712478444;0.6989714158928992;0.4018951125315702;0.3377028716570642;1.1979562323198942;10.002097976073255;0.8331632440981506;1.0970146680704105;1.0972339202870718;0.6258134063579268;-0.312485839878656;0.7000604335502425
20.000252;1.1903674293585642;0.832959721648495;0.6989595987248846;0.40190177299196495;0.33770947871740925;1.197942932233619;10.002205058150132;0.8331577023648471;1.0970087561922823;1.0972451986428817;0.6258164369034303;-0.31248583984220957;0.7000637445861988
20.000508;1.190351989316288;0.8329592752358065;0.6989480483122772;0.4019084988366951;0.33771598080675735;1.1979313503831455;10.002315517535541;0.8331522167456638;1.0970024282715294;1.0972570499838907;0.6258191651111901;-0.3124858399971562;0.7000661208109755
20.00102;1.1903359848578305;0.8329590578030271;0.698936815511377;0.40191528096161583;0.33772236898130703;1.1979195090310581;10.00242904853202;0.8331467724826503;1.096995670438653;1.097269413827224;0.6258215819069701;-0.31248584034386134;0.7000675252352604
20.002044;1.190319485996069;0.832958756715382;0.6989256815283267;0.40192338889195706;0.3377297093113048;1.1979084309454857;10.002545155125237;0.8331413596403747;1.096988472774954;1.0972822118567602;0.6258236905685934;-0.3124858408771394;0.7000679345830451
20.004092;1.1903025596294796;0.8329587097242138;0.6989149871950258;0.40193152949647437;0.3377369142993914;1.197898147342127;10.002663229625737;0.8331359796905046;1.0969808359937712;1.0972953557125984;0.6258255000363854;-0.31248684159002604;0.7000677866783841
20.00614;1.1902862356273438;0.8329596734655875;0.6989048586891923;0.4019398393737497;0.33774382249022566;1.1978896985835261;10.002782677477407;0.8331306474806316;1.096972771683844;1.0973087588957102;0.6258270162811093;-0.3124878424779225;0.7000666343400668
20.008188;1.1902686318832782;0.8329601117847397;0.698895199782486;0.4019480008534896;0.3377507141932106;1.1978811259801803;10.002902975274083;0.8331253890582418;1.0969642969729236;1.0973223512326602;0.6258282376685169;-0.31248884353853557;0.7000644848647587
20.010236;1.1902517284104661;0.8329615320537043;0.6988861892674045;0.4019562989585457;0.337757278336447;1.197874464949671;10.00302367263764;0.8331202364737065;1.0969554251422557;1.097336081725504;0.6258281552558885;-0.31248984476859615;0.7000604597271978
20.014332;1.1902345977768494;0.8329628202267888;0.698877499624531;0.401965848304398;0.3377647181998153;1.1978677502788833;10.00314437375667;0.8331152240578662;1.0969461633503121;1.0973499108553266;0.6258287567759464;-0.3124908461613743;0.7000563708088428
20.018428;1.1902160633255563;0.8329636774402054;0.6988696193390235;0.40197444339624266;0.3377715119685855;1.1978630225401472;10.00326470260008;0.833110387665882;1.0969365236874304;1.0973638068416118;0.6258280313839722;-0.3124928477074418;0.7000509017609877
20.022524;1.1901986097127486;0.832965642712227;0.698862415944017;0.40198261727776036;0.33777739904139187;1.1978593239456037;10.003384283846978;0.8331057624458352;1.0969265284541883;1.0973777450865625;0.6258279716037497;-0.31249484939722155;0.7000454240554308
20.02662;1.1901810729010707;0.8329674358449508;0.6988555240600332;0.40199200263098184;0.3377840794244087;1.1978566898039227;10.003502771008819;0.8331013798411737;1.0969162017057812;1.09739170561256;0.6258275728420728;-0.3124958512223455;0.7000386324898696
20.030716;1.1901635102357622;0.8329694039618668;0.6988492112525698;0.4020013031174974;0.3377904460266003;1.1978551431449282;10.003619884990503;0.8330972679392266;1.0969055660438936;1.097405670133048;0.6258258321199206;-0.3124978531755132;0.7000305670240738
20.034812;1.190145968642664;0.832971587799041;0.69884346906854;0.4020105069694373;0.33779646655084244;1.1978546990929324;10.00373544286388;0.8330934517410071;1.09689465331564;1.0974196199112023;0.6258247468879123;-0.31249985525020124;0.7000226080714342
20.043004;1.190128478096977;0.832973383512481;0.6988377332225798;0.40202216949456077;0.33780426095636634;1.1978553735344872;10.003849409860571;0.833089949195934;1.0968835161277035;1.097433536273654;0.6258223167450502;-0.3125028574399935;0.7000134477949144
20.051196;1.190112018030836;0.8329762843483233;0.6988326262766857;0.4020338815141932;0.33781150149839423;1.1978581794997791;10.00396188925874;0.8330867664283971;1.096872228091565;1.0974473972004168;0.6258195473877394;-0.3125058597388382;0.7000035649531833
20.059388;1.1900956181293556;0.8329795919375576;0.6988280723878426;0.4020455006317152;0.33781831119620326;1.1978621172694162;10.00407298816335;0.8330838977906256;1.096860873784948;1.0974611642486516;0.625816451305742;-0.3125098621437389;0.6999934365823247
20.06758;1.1900790223622182;0.8329838459611166;0.6988246226127531;0.40205499888132123;0.3378230294958501;1.1978661722527244;10.004182723346515;0.8330813295116422;1.0968495364801025;1.0974747721532807;0.6258130450698838;-0.31251286465582695;0.6999822035871729
20.07758;1.1900627238454131;0.832987801033468;0.6988208927972864;0.4020677574626954;0.33783001308459226;1.1978723151560178;10.004291058430338;0.8330790388920519;1.0968382909435122;1.0974881309491997;0.6258093462191084;-0.31251686727683736;0.6999708044316899
20.08758;1.1900464460612903;0.8329923225306598;0.6988177189624927;0.40208046388937874;0.3378365379799712;1.1978795021824602;10.00439795951749;0.8330769879849784;1.096827202794808;1.097501138925979;0.6258053703576715;-0.3125208700041512;0.6999588471934315
20.09758;1.1900301453815139;0.8329977896891606;0.6988153847193262;0.402091842624393;0.33784152626864733;1.1978876849916216;10.004503401513837;0.8330751259233202;1.0968163300194964;1.0975137003324973;0.6258011309143271;-0.31252487282837393;0.6999463956204132
20.10758;1.190013524884355;0.8330037280060765;0.6988136085958235;0.4021036952029237;0.33784656022977777;1.1978968244739667;10.00460735438843;0.8330734044690181;1.0968057249914904;1.0975257384894288;0.6257966425590157;-0.31252887573394533;0.6999335174922154
20.11758;1.1899970553485733;0.833010526491822;0.6988124006988876;0.40211498872420154;0.33785062973252084;1.1979068898759557;10.004709777634497;0.833071787876901;1.0967954387122374;1.0975372019345309;0.6257919246251588;-0.31253287870036384;0.6999202758051782
20.12758;1.1899804761794768;0.833017689238823;0.6988114804952952;0.40212753110239524;0.33785532036857246;1.1979178475591816;10.004810627768098;0.833070249797931;1.0967855228465127;1.0975480646267468;0.6257870020084133;-0.312536881703723;0.6999067211099087
20.13758;1.1899637946060453;0.8330258870416922;0.6988114078438366;0.40213877428740674;0.33785848343612024;1.1979296598594693;10.004909866706722;0.8330687682589321;1.0967760271367066;1.0975583205592443;0.6257819047819954;-0.3125398847197394;0.6998924457548709
20.14758;1.1899470254218893;0.8330344505367093;0.698811623100206;0.40215129301631974;0.3378622731759048;1.197942294109747;10.005007458850619;0.8330673222587968;1.0967669988770663;1.0975679779973901;0.6257766669141291;-0.31254388772571406;0.6998783776613187
20.15758;1.189929932621431;0.8330428991799865;0.6988118745539897;0.40216144488171224;0.3378636970095606;1.1979557254919337;10.005103328752442;0.8330658914061377;1.0967584860229045;1.0975770548144586;0.6257713222592725;-0.3125478906989734;0.6998640994465121
20.16758;1.1899130276879353;0.833052808666297;0.6988131914664519;0.40217399084559474;0.3378666129556835;1.197969930388496;10.005197276493487;0.8330644619248857;1.0967505411471539;1.0975855743298428;0.625765901192198;-0.3125518936146423;0.6998496352893289
20.17758;1.1898960628673299;0.8330636911452649;0.698815308350587;0.40218528391349656;0.3378680376155827;1.1979848814672225;10.005288960601568;0.8330630327317691;1.0967432241165513;1.0975935666342072;0.625760430732852;-0.3125558964468453;0.6998350049543768
20.18758;1.189879044526951;0.8330748538551485;0.6988176426631602;0.4021978882081681;0.3378701388065896;1.1980005518924488;10.005377986167298;0.8330616131207038;1.0967365958828466;1.0976010756828452;0.6257549327002737;-0.3125598991734721;0.6998202227950108
20.19758;1.1898617409658268;0.8330870710765645;0.6988210015240219;0.4022084814029069;0.33787021388785304;1.1980169246849306;10.005463944676903;0.8330602152569934;1.0967307068209;1.0976081595920795;0.6257494194845759;-0.31256390178018284;0.6998052954524144
20.20758;1.1898446831243463;0.8330993294013671;0.6988242530629446;0.4022211489319277;0.33787157101741994;1.1980339960597215;10.00554635698771;0.8330588477365237;1.096725592245676;1.097614877671581;0.6257438948921481;-0.312567904260047;0.6997902265131799
20.21758;1.1898276515685442;0.8331124031147215;0.6988282008375228;0.4022325640873509;0.3378715100123184;1.198051770752488;10.00562466268371;0.8330575118034165;1.0967212707687706;1.0976212802070557;0.6257383606968365;-0.31257190661141165;0.6997750235831046
20.22758;1.1898106782354323;0.8331255991850876;0.698832258171492;0.40224528025995027;0.33787220019469916;1.198070257780992;10.005698298863553;0.8330562027830165;1.0967177412231226;1.097627411153976;0.6257318194123723;-0.3125749088367008;0.6997583541043585
20.23758;1.189793542112498;0.8331397073644818;0.6988372319303321;0.4022559637143867;0.3378709360373963;1.1980894643259146;10.005766745005465;0.8330549137000887;1.096714983874405;1.097633312474768;0.6257262701256757;-0.3125789109400477;0.6997429018816594
20.24758;1.189776768110952;0.8331540660425609;0.698842277248809;0.4022674038707843;0.33786994236650025;1.1981093843259842;10.005829507238486;0.833053634922949;1.0967129632366435;1.0976390249503594;0.6257207071953818;-0.31258291292465673;0.6997273135926755
20.25758;1.1897591540921617;0.8331677021128632;0.6988473118776515;0.4022799456281321;0.3378698841209382;1.1981299909361007;10.005886139684463;0.8330523531506424;1.096711633672158;1.0976445908836439;0.6257151235642074;-0.31258691479305645;0.6997115716829884
20.26758;1.1897426537301958;0.8331827720681266;0.6988530362378143;0.40229130064547525;0.3378683260671949;1.1981512369117049;10.0059362946017;0.8330510524680064;1.0967109497304208;1.097650056988102;0.6257095117274698;-0.3125909165483404;0.6996956610878738
20.27758;1.1897263190649974;0.8331978187274027;0.6988588177418745;0.4023038469857202;0.3378675774219536;1.1981730571425315;10.005979729460833;0.8330497145303659;1.0967108685167684;1.0976554716872733;0.6257038642076629;-0.3125939181948639;0.6996791202899778
20.28758;1.1897099135917626;0.8332136302901961;0.6988654738503928;0.4023142309840644;0.3378649297639267;1.1981953706183133;10.006016290918643;0.8330483194325126;1.0967113443773226;1.097660877337157;0.6256981749589007;-0.3125979197392136;0.6996628208523222
20.29758;1.1896939412716714;0.8332295530138905;0.6988721572904079;0.40232523120959396;0.33786260951674346;1.1982180853594586;10.006045931222873;0.8330468475950328;1.0967123301046429;1.0976663033702714;0.6256924383865639;-0.312601921189402;0.6996462806347942
20.30758;1.1896781445503217;0.8332453933633553;0.6988788461175404;0.4023373436242506;0.3378611374613591;1.1982411062658478;10.006068739140858;0.8330452786003221;1.0967137829713296;1.097671764444426;0.6256866495930162;-0.31260592255205855;0.6996294563183473
20.31758;1.1896625208464053;0.8332618073471733;0.6988860834126391;0.40234798605413913;0.33785837976828637;1.1982643391184866;10.006084895205182;0.8330435900909313;1.0967156681452368;1.0976772634243859;0.6256808079116004;-0.31260992383134745;0.6996123048471784
20.32758;1.1896470809798239;0.8332784547653868;0.6988935758096031;0.40235841991412763;0.33785543487651964;1.1982866884130696;10.006094509036574;0.8330417632124956;1.0967179633766309;1.09768279677201;0.6256749174818365;-0.3126129250301506;0.6995943418493156
20.33758;1.1896315950518062;0.8332938603545602;0.6989002280975491;0.40236881570296934;0.33785255962772354;1.1983100563595825;10.00609749051457;0.8330397890532768;1.096720667332609;1.0976883570369036;0.6256689840655637;-0.31261692615064046;0.6995764320401912
20.34758;1.1896165876137907;0.8333109246393212;0.6989081823403247;0.40237878707689817;0.3378493325505262;1.1983333542133616;10.00609362895811;0.8330376657379551;1.0967238019121655;1.0976939340589469;0.6256630134370398;-0.31262092719298373;0.6995581081786864
20.35758;1.1896018306857086;0.8333281537599905;0.6989163356078336;0.402388511315934;0.33784601800087866;1.1983565217142573;10.006082733601376;0.8330353922492912;1.0967274032840342;1.0976995200171447;0.6256570119038534;-0.31262492815439724;0.6995393574481319
20.36758;1.1895873535081396;0.8333451749373535;0.6989243878346014;0.402399267869182;0.33784372579687083;1.1983795312738612;10.006064619673671;0.8330329693610741;1.0967315086975231;1.0977051108590563;0.6256509884653909;-0.31262792903074893;0.6995197234610678
20.37758;1.1895729442431955;0.8333627578177254;0.6989331600830198;0.40240774143770913;0.3378397634424023;1.1984023704492175;10.006039020507222;0.8330304023453292;1.096736144622371;1.0977106993763082;0.6256449601498483;-0.31263192981741156;0.6995000956061166
20.38758;1.1895581861003766;0.8333794592140414;0.6989417536903269;0.4024165961272142;0.33783651097681006;1.1984250258157663;10.006005563648399;0.8330276990863701;1.096741320099177;1.0977162694413214;0.6256389558281035;-0.31263593050788324;0.6994800291050941
20.39758;1.1895448204410235;0.8333969043186912;0.6989505915939236;0.40242537660695366;0.33783311590046744;1.1984474858591176;10.005963827066118;0.8330248660528864;1.0967470272151707;1.0977217960906054;0.6256330133908794;-0.31263893109469804;0.6994590874339088
20.40758;1.1895319320423396;0.8334139443593318;0.698959329255382;0.4024352093285584;0.337830806264746;1.198469753179804;10.005913424487876;0.8330219071934251;1.0967532437271086;1.0977272447228308;0.625627174648961;-0.31264293157200673;0.6994381838274475
20.41758;1.1895195624275503;0.8334311875117076;0.6989685215374533;0.40244352660640176;0.33782743155335326;1.1984908482552823;10.005854029737678;0.8330188270590855;1.0967599377164041;1.0977325698262206;0.6256214820559587;-0.3126469319366269;0.6994168984412416
20.42758;1.1895074912878947;0.8334484018050148;0.6989781520826203;0.40245084265615966;0.3378234970662301;1.1985128005509904;10.005785348545212;0.833015631848863;1.0967670765345916;1.0977377228468976;0.6256159754848855;-0.3126499321890059;0.6993948199075534
20.43758;1.1894962362785486;0.8334652361393006;0.6989876552963307;0.40245868332417156;0.33782013962873214;1.1985346319451518;10.005707128870398;0.8330123264251444;1.0967746339198472;1.0977426681073361;0.6256106875682172;-0.3126539323341068;0.6993728841504895
20.44758;1.1894855354763647;0.8334814574077359;0.698997007427613;0.4024675745707867;0.3378178665330899;1.198556339118404;10.005619205438864;0.8330089123261116;1.096782592000401;1.0977473934042057;0.6256056397678829;-0.3126579323807159;0.6993506870935609
20.45758;1.1894753521727377;0.8334976801771449;0.6990067461086369;0.4024749628011071;0.3378145301565002;1.198577886903964;10.005521512261184;0.83300538694353;1.0967909392530586;1.0977519071217758;0.6256008421855571;-0.3126609323409154;0.699327824810622
20.46758;1.1894656495123983;0.8335135351643853;0.6990165761527577;0.4024821318108151;0.3378112143172585;1.198599216965086;10.005414084646219;0.8330017437266584;1.096799664605786;1.0977562260870004;0.6255972961532148;-0.3126649322326474;0.6993061284639921
20.47758;1.1894551954538803;0.8335283831436613;0.6990266885341175;0.4024881675298661;0.33780750940313026;1.1986202557807841;10.005297107464195;0.8329979750863974;1.09680875461655;1.0977603611319722;0.6255929974575252;-0.3126689320826764;0.6992834022402765
20.48758;1.1894464394802229;0.8335434170960601;0.6990366619344921;0.40249489376569714;0.3378042683839571;1.1986399179085299;10.00517093945386;0.8329940751861024;1.09681819730542;1.0977643099682537;0.6255889394455862;-0.3126719319230841;0.6992601364622619
20.49758;1.1894381894040702;0.8335576604980451;0.6990464000230723;0.40250267397187134;0.33780215169286115;1.1986601153865755;10.005036046465058;0.8329900421816733;1.0968279814026967;1.0977680619615835;0.6255851159160339;-0.31267593178435316;0.6992372774431291
20.50758;1.189430482669627;0.8335717452101113;0.6990564391676627;0.40250893910500657;0.33779901355936437;1.1986797653591261;10.004892915914475;0.8329858807124411;1.0968380865456007;1.0977715990415422;0.6255815245241155;-0.3126789316940918;0.6992139876349628
20.51758;1.1894231172979752;0.8335841899550663;0.6990656830765847;0.40251386334317724;0.3377950878704017;1.1986987938660285;10.004742016601673;0.8329816009333669;1.0968484792418043;1.0977748856995693;0.6255781690292599;-0.31268293167850614;0.6991912139322958
20.52758;1.189416653782835;0.8335972466530822;0.6990757196790258;0.4025196207033273;0.3377920755153377;1.1987171446546383;10.004583831609546;0.8329772128815143;1.0968591205042457;1.0977778653882304;0.6255750564713004;-0.3126869317599983;0.6991685536417791
20.53758;1.1894099348288205;0.8336090179535377;0.6990856571049346;0.40252495317163545;0.33778928035241823;1.1987347829713246;10.004418948545348;0.8329727195012406;1.0968699700250324;1.0977804735129044;0.6255721888625757;-0.3126899319545957;0.6991455964524119
20.54758;1.189404952903413;0.8336210174436991;0.6990956095455942;0.40253015093201727;0.33778641193047654;1.198750688154527;10.004248064151891;0.8329681157976467;1.0968809820509846;1.097782656677047;0.625569555428429;-0.3126939322735855;0.6991232687850476
20.55758;1.189400780418518;0.8336324751043558;0.699105472754377;0.4025350514324911;0.33778362499152464;1.1987668427374454;10.004071839861313;0.8329633948540314;1.0968921034506507;1.0977843791488682;0.6255671326271386;-0.3126969327266651;0.6991007089625181
20.56758;1.1893971803158618;0.8336435492406193;0.6991154895282264;0.40253888496780327;0.3377803596081768;1.1987822244544961;10.00389079386136;0.8329585495665198;1.0969032773978256;1.0977856141524616;0.6255648909710602;-0.312700933323697;0.6990788500193691
20.57758;1.1893946388260668;0.8336536333773198;0.6991248034464842;0.40254445537481304;0.33777883629667244;1.198796806577542;10.003705359429468;0.8329535670569121;1.0969144530871453;1.097786339488788;0.6255628009593001;-0.3127039340742727;0.6990568448211082
20.58758;1.1893928679847303;0.833663582491844;0.6991342170264342;0.4025484455620385;0.33777633900361553;1.1988105658990058;10.003515985371688;0.8329484230833866;1.0969255946846812;1.0977865449304425;0.6255608331500466;-0.3127079349858085;0.6990356438636043
20.59758;1.189390858950567;0.8336723409531279;0.6991433480631591;0.40255199670271147;0.33777409248499657;1.1988224934634981;10.00332316439574;0.8329430827206956;1.0969366748421079;1.0977862373550846;0.6255589543300234;-0.31271093606341077;0.6990144125228329
20.60758;1.189390511232263;0.8336814635986892;0.699152304794513;0.40255542440213665;0.3377718026651817;1.1988346065042463;10.003127420604011;0.8329375070140461;1.0969476592415377;1.0977854347031277;0.6255571250575078;-0.3127149373117867;0.6989941005689122
20.61758;1.1893905610866835;0.8336903602949036;0.6991612587484209;0.4025578269832849;0.33776904891173765;1.1988459564223328;10.002929305243105;0.8329316582482326;1.0969585027628763;1.0977841549377407;0.6255553016197034;-0.3127179387360304;0.6989738593449313
20.62758;1.1893914463363255;0.8336987370418893;0.6991696365071414;0.40256073787001284;0.33776697009600437;1.198856623104535;10.002729406634563;0.8329254993145392;1.0969691576189484;1.0977824101096647;0.6255534441177528;-0.31272194034169426;0.6989546192213885
20.63758;1.189391868772586;0.8337059797309305;0.6991776256149582;0.4025632509817274;0.33776514646107364;1.1988656999474117;10.002528329155847;0.8329189912043717;1.0969795752949283;1.0977802083276635;0.6255515265123377;-0.3127249421363607;0.6989355135064008
20.64758;1.1893936771448852;0.8337136042777653;0.6991853607120128;0.40256567258625203;0.33776328520406596;1.1988752854388363;10.002326616918802;0.8329120981404556;1.0969897028178324;1.097777557539073;0.6255495380334326;-0.3127289441307272;0.6989174596902397
20.65758;1.1893958137138139;0.833720846306583;0.6991927694144637;0.4025678524600602;0.3377615361897715;1.198884484403156;10.002124715272906;0.832904798512681;1.0969994887969967;1.09777446989853;0.6255484763595768;-0.3127319463362131;0.69890047945866
20.66758;1.1893979389384775;0.8337278670046534;0.699200128104067;0.4025690304636236;0.33775933285912935;1.1988934104078406;10.001923028913607;0.8328970856661746;1.0970088896056105;1.097770971490395;0.6255463416341867;-0.31273594876103356;0.698883700653517
20.67758;1.1894004677642038;0.8337343860728907;0.6992068920388883;0.4025707362324684;0.3377578150267945;1.1989021850707444;10.001721971687413;0.8328889575239083;1.097017866842002;1.0977671093237003;0.6255441304583338;-0.31273895140701724;0.6988671478125155
20.68758;1.18940209974212;0.8337398291136573;0.6992132721199145;0.4025720637730711;0.3377565639688577;1.1989099342612826;10.001521950788916;0.8328804082492185;1.097026388776279;1.097762946283759;0.6255418284980919;-0.31274295426741533;0.6988517475477307
20.69758;1.1894047031589592;0.8337457727273845;0.699219418800148;0.4025733227720992;0.3377552893942845;1.1989187777137316;10.001323335312344;0.832871426221827;1.0970344322264627;1.0977585555627076;0.6255394100843602;-0.31274595732815663;0.6988366459022531
20.70758;1.189407261658404;0.8337502355323709;0.6992241887334042;0.40257403594802965;0.33775386708695126;1.1989278156455272;10.001126402057208;0.8328619958467772;1.0970419720970237;1.0977540226929563;0.6255368457568713;-0.3127499605726488;0.6988227793528105
20.71758;1.1894094937674415;0.8337559906447294;0.6992300055638376;0.40257410627505086;0.33775229407717383;1.198937125432578;10.000931281982059;0.8328521002537147;1.0970489664457472;1.097749441176474;0.6255341084614076;-0.31275296398703323;0.6988092881531195
20.72758;1.1894109132899777;0.8337607465681829;0.6992351723104092;0.4025745706179372;0.33775158213070905;1.1989457669531873;10.000737968075123;0.8328417235186246;1.0970553512175498;1.0977448962376906;0.6255311757320167;-0.31275596756448276;0.6987966419624573
20.73758;1.1894131867937565;0.8337662228742493;0.6992401106427262;0.40257496380245933;0.33775086517074876;1.1989557856994877;10.000546346318837;0.8328308546942129;1.0970610454762997;1.0977404529858161;0.6255280298315357;-0.3127599713061325;0.6987852944427874
20.74758;1.1894153213395484;0.8337716950770819;0.6992447609178515;0.4025751284211368;0.33775027960966497;1.1989662144509328;10.000356220285274;0.8328194929858218;1.0970659637963758;1.0977361581809142;0.6255246548951313;-0.3127629752177653;0.6987743422758
20.75758;1.18941728383948;0.8337775321677575;0.6992494187995015;0.40257377500522085;0.3377487333474108;1.198976078823594;10.000167341374814;0.8328076474082626;1.0970700325778355;1.0977320469326999;0.6255210330943434;-0.31276697930689057;0.6987646626008075
20.76758;1.1894178230128716;0.833782497456954;0.6992537509880511;0.4025725396008232;0.3377479383389287;1.198987405654114;9.99997944623838;0.8327953286133858;1.0970731973200716;1.0977281477054042;0.6255171442896313;-0.3127699835816818;0.6987553415187476
20.77758;1.1894193542994984;0.8337881771819595;0.6992576509201371;0.4025719547671747;0.3377476471493591;1.1989992255694557;9.999792291606997;0.8327825423013269;1.0970754186629375;1.0977244885928787;0.6255139706365831;-0.31277298804877535;0.6987477041035498
20.78758;1.1894206455863998;0.8337939801713689;0.6992613402090287;0.4025710954940438;0.3377474301171886;1.199011562985777;9.999605642977798;0.8327692938277406;1.0970766717273666;1.0977211084674345;0.6255095033982855;-0.31277699271100046;0.6987403946609595
20.79758;1.189421689011998;0.8337999111915995;0.6992648362167443;0.4025699532983722;0.3377472846337132;1.1990234222602838;9.999419261428939;0.8327555969521533;1.0970769522819481;1.0977180691178359;0.6255047464881162;-0.3127799975671069;0.6987333976325244
20.80758;1.1894215129619514;0.8338052012446899;0.6992680897285268;0.40256837120280486;0.33774735761060454;1.199036782233293;9.999232964790426;0.8327414754685514;1.0970762820935085;1.0977154553106763;0.6254997158694278;-0.31278300261224357;0.698727144690053
20.81758;1.1894217998319567;0.8338115173306124;0.6992715435695739;0.4025658849095744;0.33774678371128897;1.1990505982272504;9.999046682212935;0.8327269591461743;1.0970747033994068;1.0977133575482358;0.6254944358855323;-0.31278700783810576;0.6987220703802215
20.82758;1.1894220743291992;0.8338177989985314;0.6992746010734077;0.40256386175909503;0.3377468436911171;1.1990638060979322;9.998860416871446;0.832712078723234;1.0970722649418894;1.0977118510188346;0.6254889322245146;-0.3127900132336166;0.6987172707988867
20.83758;1.1894210994726027;0.8338237883372338;0.6992777644912196;0.4025601023845719;0.3377460340124745;1.1990783277534682;9.998674160133906;0.8326968637573421;1.0970690144771293;1.097710985343513;0.6254832285323275;-0.31279301878647603;0.6987131879323042
20.84758;1.1894207893208937;0.8338303769846699;0.6992806402992534;0.40255746852805296;0.3377462055122332;1.199093078679994;9.99848783555461;0.832681344682351;1.0970649983979568;1.0977107845029426;0.6254773493228607;-0.31279702448340063;0.6987102662694229
20.85758;1.1894201554642856;0.83383717002813;0.6992834598792214;0.4025545301067935;0.3377464284818433;1.1991069740682307;9.99830133625076;0.8326655558641602;1.0970602632306268;1.0977112508891818;0.6254713188687379;-0.31280003030906145;0.698707605573105
20.86758;1.1894182186090807;0.833843438317496;0.6992861737107013;0.402551140446783;0.33774685129086074;1.199121928069586;9.998114648699193;0.8326495359826861;1.0970548595125793;1.0977123749743571;0.6254661542881352;-0.31280303624642986;0.6987065388102832
20.87758;1.18941667571229;0.8338508786346563;0.6992892151025708;0.4025468467247051;0.3377466113785419;1.1991368492592493;9.997927953573187;0.832633325984828;1.09704884894134;1.0977141454867716;0.6254598623867661;-0.3128070422779812;0.6987057170882802
20.88758;1.1894151026140134;0.8338584279480751;0.6992919735691477;0.40254302963184585;0.3377469962458598;1.1991516448764583;9.9977416253744;0.8326169693696248;1.09704231160953;1.0977165468448336;0.6254534428288454;-0.3128100483860141;0.698705133669238
20.89758;1.1894133078909945;0.8338665532377977;0.6992950038202753;0.40253765410512193;0.33774636754144016;1.1991652332688585;9.997556153774198;0.8326005137978989;1.0970353435756295;1.0977195480811843;0.6254468936600325;-0.3128130545529393;0.6987052285521274
20.90758;1.1894103832602143;0.8338725224065398;0.6992965947937873;0.4025328072594935;0.3377467548230984;1.19917954755761;9.997372053327263;0.8325840089406265;1.0970280464740318;1.097723099014418;0.6254402156458677;-0.3128170607623095;0.6987064398630884
20.91758;1.189408322538363;0.8338807241677759;0.6992993050386276;0.4025281874523796;0.337747355878343;1.1991935332013601;9.99718983406683;0.832567500497799;1.0970205206442982;1.0977271359746392;0.6254334112718354;-0.31282006699925896;0.6987078574344864
20.92758;1.1894059683363591;0.8338892359563292;0.6993022419163393;0.40252256411569337;0.33774748007465183;1.1992061552051902;9.99701004656903;0.8325510246514818;1.0970128668399441;1.0977315905701808;0.6254264828039087;-0.3128230732494035;0.6987099018085086
20.93758;1.1894029185961896;0.8338972898192664;0.6993050381237951;0.40251604347195385;0.3377473468646177;1.1992194035675732;9.996833363743846;0.8325346108657037;1.09700519450271;1.0977363968567213;0.6254194377756456;-0.3128260794975766;0.6987125382005012
20.94758;1.1894009223752176;0.8339058548850147;0.6993075283079289;0.4025107409926147;0.3377482561322742;1.1992312807947272;9.996660627475109;0.8325182938015399;1.0969976217384185;1.0977414926606557;0.625413293893131;-0.3128300857273664;0.6987170776443468
20.95758;1.1893990779679187;0.8339144523488223;0.6993099079539058;0.40250523900102236;0.3377492943757991;1.1992437852370663;9.996492770102043;0.8325021195137337;1.0969902623949246;1.0977468167876385;0.6254060752554701;-0.3128330919203155;0.6987208170509615
20.96758;1.1893964835130464;0.8339222704717761;0.699312110969445;0.40249940112755833;0.33775062427260494;1.1992559090003387;9.996330650550973;0.8324861363399632;1.096983218787668;1.0977523086733578;0.6253988077036796;-0.31283609805523105;0.6987250845506993
20.97758;1.1893948779203054;0.8339312692504735;0.6993148468025765;0.40249150230033853;0.33775032126305776;1.1992666467122697;9.996174973631096;0.8324703845303326;1.0969765805954335;1.0977579086373275;0.6253915193252756;-0.3128391041103425;0.6987298668799092
20.98758;1.1893928625244148;0.833938910227102;0.6993168784938546;0.4024853426938787;0.3377519820245495;1.1992780032880792;9.996026351790993;0.8324548990569021;1.0969704212547744;1.0977635535446257;0.6253842437640372;-0.3128421100677112;0.6987351517732686
20.99758;1.189392148074547;0.8339471520074655;0.6993189088628585;0.4024792020882773;0.33775367903181397;1.199288994214444;9.995885371935278;0.8324397150881274;1.0969648033959396;1.0977691720785925;0.6253770207257521;-0.312846115915202;0.6987413741878113
21.00758;1.189391788955956;0.8339555228064734;0.6993211486949458;0.40247166639982346;0.337754496611383;1.199298634831338;9.99575259795272;0.8324248649229837;1.0969597915999585;1.0977746887752824;0.6253698910975156;-0.31284912164472384;0.6987476227027534
21.01758;1.1893908327035474;0.8339625690926712;0.6993229703597348;0.4024651584542092;0.3377567467584925;1.199308925833675;9.995628566966472;0.832410374179872;1.0969554544882598;1.0977800354789247;0.6253638930897388;-0.3128521272500471;0.6987552195277701
21.02758;1.1893912225382919;0.8339701297546424;0.6993247968761958;0.4024587104647036;0.33775907072339545;1.1993188529979673;9.995513738905226;0.8323962602900938;1.0969518570631787;1.0977851563236072;0.625357062900642;-0.31285513272518867;0.6987623547928743
21.03758;1.189391743354822;0.8339779158549624;0.6993271155550213;0.4024501420558236;0.33775997782712164;1.1993274034338846;9.995408391050866;0.8323825304523111;1.0969490552850032;1.0977900028437508;0.625350434512076;-0.3128581380622683;0.6987698955156931
21.04758;1.1893919304346314;0.8339842017784591;0.6993287601135196;0.40244340801170436;0.33776290557169225;1.1993365761740886;9.99531256084523;0.8323691847023057;1.09694709547539;1.0977945280603152;0.6253440387884847;-0.3128621432493105;0.6987782551345921
21.05758;1.1893934633227379;0.8339910153687068;0.6993304469891245;0.4024367927976747;0.33776591647038995;1.1993443763508074;9.995226043984001;0.832356223812879;1.0969460120228187;1.0977986825166282;0.6253379039261975;-0.312865148269426;0.6987865052496456
21.06758;1.1893953613686465;0.8339979555675939;0.6993324100796803;0.40242888558178797;0.33776808753697296;1.1993528082728615;9.995148413795608;0.8323436538183335;1.0969458197262716;1.0978024149856158;0.6253320530876284;-0.3128681531020128;0.6987950656491474
21.07758;1.1893966467948125;0.834003620107947;0.6993340420141451;0.4024221092332692;0.3377717233159734;1.1993608754785599;9.995079085133813;0.8323314858545697;1.0969465094347217;1.0978056775059988;0.625326502425469;-0.3128711577251342;0.6988039115719973
21.08758;1.1893990060936854;0.8340100281403502;0.6993360474842888;0.4024147295117108;0.3377748890548619;1.1993675782815092;9.995017402398704;0.8323197332706928;1.096948052932152;1.0978084260466503;0.6253222644144605;-0.3128741621178891;0.6988139086531048
21.09758;1.1894010112283004;0.8340156861781022;0.6993380120413988;0.4024066924527684;0.3377779447408256;1.1993749067645787;9.99496269768226;0.8323084065826902;1.0969504106331256;1.0978106144660498;0.6253173493142022;-0.3128771662612086;0.6988232341330506
21.10758;1.1894043482384375;0.8340215999932087;0.699339789976651;0.4024001104419936;0.337782178189031;1.1993808417619622;9.994914344318722;0.8322975084620331;1.0969535379895194;1.0978121877551361;0.6253127612530138;-0.3128801701366297;0.6988327469426672
21.11758;1.1894080454822904;0.8340263800054302;0.6993407907575239;0.40239195228947505;0.33778530181777044;1.1993873675097646;9.994871839891095;0.8322870316316091;1.0969573880730978;1.0978130822241552;0.6253084967247784;-0.3128831737260404;0.69884241487888
21.12758;1.1894111320975957;0.8340311528917675;0.699342540923049;0.40238530597840816;0.33779016110521803;1.1993934809333753;9.994834840852986;0.8322769615072843;1.0969619079367736;1.0978132357201014;0.6253045476116315;-0.31288717701388974;0.6988526584102417
21.13758;1.1894155456973725;0.8340364971984825;0.6993443942036057;0.40237887873863704;0.3377950926943366;1.1993981905302027;9.994803078055297;0.8322672802331967;1.0969670373119014;1.097812603165139;0.6253009010166215;-0.3128901799878945;0.6988625614318611
21.14758;1.1894191076191543;0.8340413872927334;0.6993467717230791;0.4023703503140234;0.3377987296080117;1.1994035133399479;9.99477623661203;0.8322579671722822;1.0969727116539316;1.0978111684980092;0.6252985345209557;-0.3128931826365529;0.6988734519571841
21.15758;1.1894242674471074;0.834046395753368;0.6993487181022459;0.40236414180631574;0.337804044744922;1.1994074720739398;9.994753927878596;0.8322489990519029;1.0969788607063928;1.0978089444108938;0.6252954166941339;-0.31289618494812316;0.6988835383758978
21.16758;1.1894288473389636;0.8340508215887147;0.6993509301486411;0.40235666235742296;0.3378085919509275;1.199412090145514;9.994735733237096;0.8322403562909076;1.096985406888983;1.0978059627657313;0.6252925145463937;-0.312899186912714;0.6988937213266674
21.17758;1.1894347899398923;0.8340555243946065;0.6993530012999193;0.4023508118034175;0.33781421142493945;1.1994153883567202;9.994721240586122;0.8322320316033889;1.0969922688818592;1.0978022665507676;0.6252897971677934;-0.3129021885236585;0.6989040060738468
21.18758;1.1894411363443889;0.8340603944598574;0.6993554313416375;0.4023439102821457;0.337818891106196;1.1994193853878592;9.994710061830242;0.8322240334365808;1.0969993648544418;1.0977979051856492;0.625287234731971;-0.3129051897767232;0.6989143869437267
21.19758;1.1894466801739731;0.8340641328718946;0.6993578811953973;0.40233763335054346;0.33782435952885015;1.1994221011625366;9.994701810036831;0.8322163887695515;1.0970066119463593;1.0977929289256096;0.6252858000912034;-0.3129081906691409;0.6989257410031225
21.20758;1.189453872483681;0.8340685913700217;0.6993605098970528;0.4023312685134657;0.337829311133084;1.1994255602768364;9.994696068368665;0.8322091440593335;1.097013924413453;1.0977873818512296;0.6252834693650398;-0.3129111911998673;0.6989362537854874
21.21758;1.1894605392198936;0.834071695326213;0.699362887162961;0.4023263316738658;0.3378356254844878;1.1994287887821014;9.994692393355276;0.8322023559607742;1.097021215915742;1.0977812982936554;0.625281217989816;-0.3129141913707739;0.698946787263768
21.22758;1.1894686284171554;0.834075591154179;0.6993656970404705;0.40232058098523915;0.337840852820971;1.1994308055569425;9.994690276073193;0.8321960811970759;1.0970284065902018;1.0977747086930634;0.6252790214268644;-0.3129171911863845;0.6989573068661434
21.23758;1.189476214181061;0.8340780470672322;0.6993682212383079;0.40231628739163583;0.3378474254865649;1.1994336186235393;9.994689086938115;0.8321903742393939;1.0970354318837938;1.0977676465568427;0.6252768645853164;-0.3129201906512031;0.6989677797180825
21.24758;1.1894852416717976;0.8340812094622161;0.6993711437343788;0.40231119675818017;0.33785287593854896;1.19943522885616;9.99468813279548;0.832185285124978;1.0970422462149165;1.0977601435475026;0.6252747483653694;-0.31292318976854017;0.6989781733414601
21.25758;1.1894935319713356;0.8340830048943697;0.6993740268667706;0.4023068010981083;0.33785905736451805;1.1994376392790145;9.99468677166766;0.8321808527732201;1.0970488106991836;1.0977522240940691;0.6252736852229176;-0.31292618854275084;0.6989893441923101
21.26758;1.1895035309583408;0.8340852855816211;0.699377013054438;0.40230235621540295;0.33786463894425245;1.1994388677802192;9.994684464921182;0.8321770975101215;1.0970550745079497;1.097743912368197;0.625271691920636;-0.31292918698208805;0.6989994590267222
21.27758;1.189514035887637;0.8340867486711131;0.6993797407544701;0.40229950126672714;0.33787133262091407;1.199440951640929;9.994680776001035;0.8321740215783984;1.0970609731996868;1.0977352397287639;0.6252697872907463;-0.3129321851000598;0.6990093689151584
21.28758;1.1895241057278654;0.8340872747764078;0.6993826842724858;0.40229551648354095;0.3378771236040689;1.199441938325482;9.994675324231135;0.8321716208982094;1.0970664476082965;1.0977262429895496;0.6252679895571149;-0.3129351829144398;0.6990190431026403
21.29758;1.189535702902559;0.8340877070112597;0.6993854129766448;0.40229326011618055;0.33788386249182656;1.1994438725516605;9.994667701850249;0.8321698934423317;1.0970714655220362;1.0977169593342866;0.6252663118676282;-0.31293818044516397;0.6990284666102878
21.30758;1.189546904477725;0.8340871690656055;0.6993883295183377;0.402289861693577;0.33788968942136133;1.199444790904243;9.994657450511385;0.8321688358562926;1.0970760279196936;1.0977074227098822;0.6252657629502788;-0.312941177712575;0.6990385276428733
21.31758;1.1895593949131302;0.8340866612010261;0.699391284855419;0.4022874185718964;0.3378958889532467;1.199446726995098;9.994644119885184;0.8321684424428989;1.0970801603226032;1.0976976593517274;0.6252643498018028;-0.31294417473453057;0.6990474299212776
21.32758;1.1895717334437375;0.8340850170079562;0.6993941371435172;0.40228458447784377;0.3379017386591714;1.199447719686612;9.994627309803052;0.8321687110446356;1.0970839014920422;1.0976876830683697;0.6252630766379046;-0.3129471715238135;0.6990560525141866
21.33758;1.189585592048334;0.8340835851601697;0.6993970149764908;0.40228217076498723;0.33790744423896074;1.1994498201643293;9.99460666384582;0.8321696417095341;1.097087296776106;1.097677498633081;0.6252619450262621;-0.3129501680890399;0.699064373369347
21.34758;1.1895990070846236;0.8340792431535461;0.699398408594913;0.402280808090385;0.33791408854233207;1.1994510954476842;9.99458190294402;0.8321712266608671;1.097090397449155;1.0976671090495829;0.6252619583288165;-0.3129531644375524;0.6990732611960663
21.35758;1.1896138711942774;0.8340767635252054;0.6994011536845122;0.4022788846552389;0.3379197735490099;1.1994536197358525;9.994552927441465;0.8321734443916727;1.0970932621353346;1.09765651270025;0.625261124062405;-0.31295616057737513;0.6990809015869063
21.36758;1.1896279406089856;0.8340728588509689;0.6994037356854695;0.4022775479408401;0.3379260883515051;1.1994554605762908;9.994519895636584;0.8321762634021006;1.0970959543967458;1.0976457004179243;0.625260450450799;-0.3129591565166268;0.6990881658954057
21.37758;1.189643587276611;0.834069448892271;0.6994062920325735;0.4022760456925586;0.3379317149667713;1.1994586714467725;9.994483214242498;0.8321796508316247;1.0970985316342352;1.0976346645469344;0.6252599405723452;-0.31296215226235646;0.6990950378063239
21.38758;1.1896585562860071;0.8340648647066713;0.6994086587809063;0.4022745751539588;0.3379374438747944;1.1994612897358568;9.994443441480525;0.8321835772429554;1.0971010342504084;1.0976234018519304;0.6252595877608649;-0.3129651478224687;0.6991015092123595
21.39758;1.189674715212598;0.8340603379345631;0.6994106767971505;0.4022747020453719;0.33794404163980796;1.199465341887564;9.994401178268404;0.8321880159142766;1.0971034930255208;1.0976119041770407;0.625260374864177;-0.31296814320812194;0.6991084742116589
21.40758;1.1896900548629872;0.8340550570233236;0.699412733012217;0.40227354469676574;0.33794963460710575;1.1994688516221423;9.994357017786921;0.8321929431684144;1.097105945713711;1.0976001569355907;0.6252602782924173;-0.3129711384334579;0.6991141528740077
21.41758;1.1897064278305174;0.834050266134738;0.6994146554787984;0.4022726684183398;0.3379549853966476;1.1994738404715268;9.99431151054353;0.8321983366305835;1.0971084387389514;1.0975881468420594;0.6252602750164631;-0.3129741335152091;0.6991194577136807
21.42758;1.1897215507862042;0.834044310611825;0.6994162551237572;0.4022722656582728;0.33796088012907677;1.1994783230630788;9.994265125693682;0.8322041668117052;1.0971110144152278;1.0975758678266077;0.6252603483775969;-0.31297612847213185;0.6991239659486279
21.43758;1.1897377579443231;0.8340391311654537;0.6994176372452634;0.402271574598045;0.3379659981226259;1.1994843051424855;9.99421826031657;0.8322103944367729;1.0971137022217752;1.0975633221829164;0.6252614850556074;-0.3129791233224691;0.6991294922010786
21.44758;1.189752765554062;0.8340330953244641;0.6994186178830296;0.40227078364050695;0.3379711296741096;1.1994897819773698;9.994171287833082;0.8322169780544106;1.097116518937038;1.0975505142594668;0.6252616636145734;-0.3129821180821608;0.6991338222979828
21.45758;1.1897684326793792;0.8340274848951972;0.6994190428965036;0.40227145013067334;0.33797704385474603;1.1994967326039347;9.994124568700562;0.8322238777040608;1.0971194652052545;1.0975374474474926;0.6252618490262218;-0.31298511276609914;0.6991378672626541
21.46758;1.1897827666397292;0.8340215369318377;0.6994193326653635;0.40227068185991577;0.33798187364793264;1.199503116191534;9.994078430274856;0.8322310525066248;1.097122520440672;1.0975241326231866;0.6252619988074346;-0.3129881073912295;0.6991416401208662
21.47758;1.189797656920364;0.8340165319897469;0.6994193765691812;0.4022700351710944;0.3379863919412852;1.1995108790582492;9.994033168538966;0.8322384616293681;1.097125649090366;1.0975105893578396;0.6252620718817831;-0.3129911019780462;0.6991451568365504
21.48758;1.1898108773896545;0.8340108331308073;0.6994190714448728;0.4022697024004086;0.3379913969778288;1.199517969176434;9.993989017684859;0.8322460676517734;1.0971288096809184;1.0974968324037215;0.6252630321212843;-0.31299409654786603;0.6991493342251692
21.49758;1.1898238771783471;0.834005607497947;0.6994185497518679;0.40226878185179943;0.3379957296867942;1.1995253455228831;9.993946098833572;0.8322538361362216;1.0971319543523599;1.0974828591094672;0.6252628454587853;-0.3129960911192131;0.6991519635117024
21.50758;1.1898373825499475;0.8340014588678435;0.6994179295648983;0.4022679368738426;0.33799975607065835;1.199533974921039;9.993904447644175;0.8322617335768535;1.0971350287091732;1.097468648289087;0.6252624782269283;-0.31299908570792895;0.6991548657473621
21.51758;1.1898494962115373;0.8339968665894948;0.6994171084167055;0.4022668647672532;0.3380037809550582;1.199541823880729;9.993864069146314;0.832269731903925;1.0971379790782698;1.0974541700765337;0.6252619006370844;-0.3130020803295803;0.6991576284052857
21.52758;1.1898622135583874;0.8339930134515565;0.6994159779360941;0.40226715471567975;0.33800859680079637;1.199550856063923;9.993824947143777;0.8322778177425247;1.0971407567639573;1.0974393969716998;0.6252620898228093;-0.313005075000669;0.6991611812601598
21.53758;1.1898736667449679;0.8339890226695703;0.6994149761240107;0.40226594950450717;0.3380123579468738;1.1995590366112467;9.993787061025733;0.8322859920886307;1.0971433141462725;1.0974243070328966;0.625261031299177;-0.31300806973921985;0.6991637669857176
