time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.54758;1.1898858603679654;0.8339860691979786;0.6994139913223786;0.4022648405036005;0.33801585317122435;1.1995683406507889;9.993750421432505;0.8322942582358144;1.09714560123274;1.0974088789766847;0.625259719645682;-0.31301106456671557;0.6991662960837706
21.55758;1.1898966739089232;0.8339827689542236;0.6994131839461111;0.4022627696376422;0.3380188150471428;1.1995767592725608;9.9937150890593;0.8323026132119474;1.0971475717230443;1.097393085397859;0.6252581555126173;-0.3130130595090968;0.6991683174416823
21.56758;1.1899086076941292;0.8339800039203966;0.6994118964835929;0.40226285335083173;0.3380231691487405;1.199585294618528;9.993681190758444;0.832311047387129;1.0971491909368047;1.0973768946751346;0.6252573410502289;-0.31301605459308574;0.6991716088310757
21.57758;1.1899195339082331;0.833975774347867;0.6994097679787745;0.4022611452416031;0.33802621931176996;1.1995949485045705;9.99364892341785;0.8323195436011531;1.0971504296914127;1.0973602807920328;0.6252552804862052;-0.31301904984123446;0.6991739275124501
21.58758;1.1899304805364674;0.8339730504650334;0.699408762866881;0.40225975831754873;0.3380294569112047;1.1996037150027328;9.993618511994795;0.8323280766210516;1.0971512544281699;1.09734322826229;0.6252529856696916;-0.3130220452717194;0.6991761665452246
21.59758;1.1899424755049157;0.8339712741337966;0.6994078963952552;0.402258529971797;0.3380324597556207;1.1996135823116687;9.993590156862757;0.8323366170271181;1.0971516316903716;1.0973257315492329;0.6252504764219631;-0.31302504090011274;0.6991783250163636
21.60758;1.189953637676071;0.8339685336789207;0.6994067667411434;0.4022584540536689;0.3380366016536675;1.1996225425156775;9.993564017748843;0.8323451334978632;1.0971515371780356;1.097307796702773;0.625248771007645;-0.3130270367380244;0.69918084831743
21.61758;1.18996570096727;0.8339671123908314;0.699406363268316;0.4022565233818749;0.3380388684851551;1.1996326003391726;9.993540228221676;0.8323535925206221;1.0971509576901646;1.0972894416733276;0.625245877305437;-0.31303003279146685;0.6991828439726103
21.62758;1.1899772695378363;0.8339648111330155;0.6994057240469075;0.4022552468258206;0.3380417628019433;1.1996417746900176;9.993518908524502;0.8323619612549997;1.0971498896196552;1.0972706900883842;0.6252427929500952;-0.313033029063961;0.6991847587565638
21.63758;1.1899890822322492;0.8339625220239673;0.6994052021159401;0.40225401155246926;0.3380445584977343;1.1996510933568607;9.99350015362845;0.8323702119853613;1.0971483339266557;1.0972515597329286;0.6252395104132602;-0.31303602556157956;0.6991865871663592
21.64758;1.1900021159775571;0.8339609951185203;0.6994048780703336;0.4022529612374241;0.33804709830106905;1.1996615884812745;9.993484015708043;0.8323783259450726;1.0971462898444073;1.0972320513543998;0.6252370207106359;-0.3130380222940081;0.6991887610894194
21.65758;1.1900144399978392;0.8339587002978931;0.6994046213844295;0.4022517867975515;0.3380496704465776;1.199671299391832;9.993470476201328;0.832386297103517;1.097143758582467;1.0972121507066084;0.6252333149742564;-0.31304101927269407;0.6991903632386383
21.66758;1.1900279969486012;0.8339568324581677;0.6994043113197828;0.4022520713134738;0.33805305198785673;1.199682274460157;9.993459409871162;0.832394130359779;1.0971407527385049;1.0971918434261423;0.6252293877963153;-0.31304401650897223;0.6991918099724965
21.67758;1.1900406098109906;0.8339546937734333;0.6994046586407747;0.4022501908910493;0.33805481595656883;1.1996925653462234;9.993450628434287;0.8324018324443492;1.0971372966250377;1.0971711238667283;0.6252262388375746;-0.3130470140116593;0.6991939638767971
21.68758;1.1900537625618113;0.8339524274939748;0.6994049293893703;0.40224910752522985;0.3380570276530676;1.1997032189962418;9.99344397093982;0.8324094041669927;1.0971334193898403;1.0971499942982519;0.6252218694012043;-0.31304901178460803;0.6991945598649005
21.69758;1.1900681931231964;0.833950969701193;0.699405486790376;0.4022482167080533;0.3380589704845169;1.1997152733977625;9.993439326220159;0.8324168392980265;1.0971291554541531;1.0971284655919962;0.6252172809888673;-0.31305200982590664;0.699195364769218
21.70758;1.1900819922270123;0.8339488243705868;0.6994061978274093;0.40224722158188275;0.3380609370759529;1.1997267593190757;9.993436633652165;0.8324241314000247;1.0971245548744835;1.0971065594343024;0.6252124748026971;-0.3130550081283051;0.699195915121621
21.71758;1.1900971212090532;0.833947545320118;0.6994072148761017;0.402246434418037;0.3380626289859415;1.1997387019803072;9.993435891854899;0.8324312840472163;1.0971196848443527;1.097084307418895;0.6252084487071792;-0.3130570066789339;0.6991966463979442
21.72758;1.1901116612178206;0.8339456348088585;0.6994084133900899;0.4022455654865563;0.3380643355682113;1.1997521141459593;9.993437105218325;0.832438313808397;1.097114613741483;1.0970617516370276;0.6252031971128513;-0.31306000545836427;0.6991966576735195
21.73758;1.1901263382492346;0.8339440246357397;0.6994101618440804;0.4022440214182617;0.33806533195995486;1.1997649838789424;9.993440218177371;0.8324452442896242;1.0971093904440083;1.0970389466709436;0.6251977130785827;-0.3130630044407216;0.6991963903965513
21.74758;1.1901426276222404;0.8339428459208803;0.6994117223456261;0.40224477503906536;0.33806767209274485;1.1997792683382196;9.993445144313299;0.8324520981825445;1.0971040296463623;1.0970159536614699;0.6251919872290287;-0.3130650035963773;0.6991953968041964
21.75758;1.1901583514163376;0.8339413785863887;0.6994137950886897;0.4022442092508714;0.33806891915001536;1.199792897784594;9.993451832341044;0.8324588941289012;1.0970985128496815;1.0969928303356953;0.625187004478867;-0.31306800289708475;0.6991954737152422
21.76758;1.190175459149291;0.833940793508577;0.6994162484720817;0.40224391033251805;0.3380698443594525;1.1998067854138028;9.99346027257511;0.8324656497138656;1.0970928060203478;1.0969696262044462;0.6251807425552557;-0.3130710023203415;0.699194396707061
21.77758;1.1901920294927757;0.8339395433507758;0.6994189441077187;0.4022435739816589;0.33807073452948716;1.19982183805692;9.993470485924465;0.8324723850453617;1.0970868779272642;1.0969463811614728;0.6251741741573278;-0.3130730018505676;0.69919262332135
21.78758;1.19020904691394;0.8339383697434941;0.6994219542319302;0.4022433532853529;0.3380714346892328;1.1998359624204922;9.993482550310034;0.8324791216155959;1.0970807088711652;1.0969231260478445;0.6251682718960638;-0.3130760014777672;0.6991919551538975
21.79758;1.1902274999359994;0.8339380199080814;0.6994253448628911;0.4022434051514955;0.3380717905289414;1.1998500640711398;9.99349665652886;0.8324858790376929;1.0970742924557075;1.096899883196964;0.6251610128951199;-0.31307900119518545;0.6991901753993668
21.80758;1.190245228890659;0.8339371144772536;0.6994292388625533;0.4022426700074889;0.3380715228617684;1.1998650438581837;9.99351311919868;0.8324926767430364;1.0970676338042813;1.0968766665545115;0.625153382800312;-0.3130810009981832;0.6991877572692907
21.81758;1.190263740018226;0.8339361119398193;0.6994331468781154;0.40224282694043156;0.3380716181047717;1.1998787985909853;9.993532279131237;0.8324995395247502;1.0970607443162819;1.0968534871725855;0.6251463813720375;-0.31308400088523214;0.6991865188585527
21.82758;1.190283790485786;0.8339346412101929;0.6994363259957369;0.4022429362308465;0.33807107930404673;1.1998922251518371;9.99355441173776;0.8325064978182168;1.097053632480076;1.0968303626240858;0.6251380240136433;-0.3130870008583673;0.6991842500868617
21.83758;1.1903034773639987;0.833933724011658;0.6994407703071079;0.4022433642557442;0.33807076098603617;1.1999062250224655;9.99357976813679;0.832513577828085;1.0970462979231355;1.0968073218363814;0.6251293330443836;-0.3130890009207372;0.6991814171820425
21.84758;1.190323790004843;0.8339328204200751;0.6994454621649119;0.40224394203460373;0.3380702473118193;1.1999187085374785;9.993608654358198;0.8325207889053512;1.0970387369485843;1.0967844012806844;0.6251203253777207;-0.313092001073684;0.699178928049632
21.85758;1.1903457013743615;0.8339326772536939;0.6994504590360835;0.40224483841274256;0.33806940956931947;1.199930595639585;9.993641392274261;0.8325281219368688;1.0970309476625004;1.096761639919128;0.6251120067916004;-0.31309400131766146;0.6991767919498506
21.86758;1.190367005924042;0.8339319137334774;0.6994558755028615;0.4022450078412835;0.3380679987145757;1.1999428172382365;9.993678198176974;0.8325355604166783;1.0970229224765706;1.0967390802480042;0.625102374517538;-0.3130970016551429;0.6991741288411905
21.87758;1.1903891326796265;0.8339309808702677;0.6994612099308132;0.4022461432274496;0.3380670326477753;1.199953322033075;9.993719132999114;0.8325430889474686;1.0970146421878502;1.096716768960943;0.6250924234429283;-0.3131000020907297;0.6991713975243511
21.88758;1.1904127466628731;0.8339307805480575;0.699466778516125;0.4022476460091563;0.33806582227356563;1.1999630811377624;9.993764155549284;0.8325506900268747;1.097006082977659;1.0966947521987893;0.6250831501675185;-0.3131020026295405;0.6991690503239745
21.89758;1.1904358577657532;0.8339297729377407;0.6994724067071731;0.40224922024016246;0.33806468738137935;1.1999730884069126;9.993813192987966;0.8325583419848857;1.09699722577616;1.0966730699826837;0.6250725521665643;-0.31310500327577356;0.6991661903289482
21.90758;1.1904593837608126;0.8339287021541683;0.6994781363983323;0.40225102144540714;0.3380635051937326;1.1999813613536399;9.99386613915471;0.8325660259149525;1.0969880602992987;1.096651755775122;0.6250616267804566;-0.3131070040318116;0.6991628026797672
21.91758;1.1904842478934223;0.8339283092686047;0.6994840112169017;0.4022532008418301;0.33806215340284285;1.199988937133677;9.993922785033988;0.8325737297904205;1.096978585741132;1.096630837160153;0.6250513760990108;-0.3131100048998553;0.6991606555354625
21.92758;1.1905084668930257;0.8339270455825383;0.6994898580930234;0.4022554513386155;0.3380609519330819;1.1999968577371476;9.993982797522786;0.8325814459723103;1.096968807374016;1.0966103302974284;0.6250398122616385;-0.313113005884163;0.6991574877003817
21.93758;1.190532697903393;0.8339257996815745;0.6994959862826413;0.4022571596255687;0.33805920775214754;1.2000031517047407;9.994045745491123;0.832589170314024;1.0969587330446322;1.0965902381361494;0.6250279552448247;-0.31311500699018885;0.6991537268428295
21.94758;1.190558341179007;0.8339250096641274;0.6995018762908695;0.40226000087105424;0.3380579291291703;1.2000088256297332;9.99411109378755;0.8325969055623423;1.0969483741415988;1.0965705573438373;0.6250168270797823;-0.31311800822225777;0.6991511591857417
21.95758;1.190583142606293;0.8339232898421267;0.6995076188575863;0.4022629078984716;0.3380568569990807;1.2000138710737458;9.994178220550486;0.8326046644641905;1.09693774486026;1.0965512841289784;0.6250044497930395;-0.31312000958265773;0.6991471134369278
21.96758;1.1906080057519846;0.8339213934725127;0.6995132474638748;0.40226602529328465;0.33805585876020783;1.200019278742203;9.994246449177982;0.8326124684352676;1.0969268600152167;1.0965324159137724;0.6249918478761827;-0.31312301107135165;0.6991434004592448
21.97758;1.1906328568123639;0.8339193136694607;0.6995187312827855;0.40226933783823227;0.3380549472022074;1.2000230487830896;9.994315028148517;0.8326203431201634;1.096915735186999;1.0965139494716;0.6249790495378091;-0.31312501268477305;0.6991391448034954
21.98758;1.190658576775786;0.8339178087861796;0.6995241135610346;0.4022729734075052;0.338053981530215;1.2000261934669973;9.994383173171844;0.8326283134813875;1.0969043881241318;1.0964958803401192;0.6249670832653964;-0.31312801441441596;0.6991361512903874
21.99758;1.1906831407739207;0.8339153525042362;0.6995292198875295;0.4022765991782218;0.33805325744901105;1.2000297334574488;9.99445019953623;0.8326364008234102;1.0968928445715251;1.096478206398351;0.6249539750018606;-0.31313001624751097;0.6991317467160609
22.00758;1.1907071840302157;0.83391318658162;0.6995346426978448;0.4022782919656108;0.33805098171579634;1.200031688773807;9.994515562992788;0.832644620555191;1.096881143525784;1.096460928944769;0.6249407482766934;-0.31313301817030076;0.6991277253962251
22.01758;1.1907321022803465;0.8339111015605513;0.6995393251375942;0.40228225523046884;0.33805029268110054;1.2000330670982446;9.994578815529604;0.8326529764102826;1.0968693302906927;1.0964440473067596;0.6249284255139728;-0.31313502016958394;0.6991240865314998
22.02758;1.190755642993803;0.833908054550592;0.6995436730095986;0.4022861080195867;0.33804983790391696;1.2000338595566542;9.994639608330012;0.8326614571895931;1.0968574421478174;1.0964275497980391;0.624915029632231;-0.313138022231682;0.699119939490532
22.03758;1.1907787069864226;0.8339048085043201;0.6995477629987745;0.4022899706484751;0.33804946867076674;1.2000350482609652;9.994697666344067;0.8326700425602976;1.0968455035607831;1.09641140902379;0.6249015808887055;-0.3131400243429315;0.699115285828258
22.04758;1.1908021783315805;0.8339021353304703;0.6995516762220032;0.402293967670657;0.33804903762247307;1.200034615495316;9.994752664995982;0.8326787101663993;1.0968335344056186;1.0963955868536017;0.6248890918346982;-0.3131430264899004;0.699111915298238
22.05758;1.1908240228233775;0.8338985316029038;0.6995552818017545;0.4022977720798086;0.338048839646623;1.2000335486750944;9.994804132622047;0.832687438491103;1.0968215599973745;1.0963800461778863;0.6248755706044176;-0.31314502865927535;0.6991071434021626
22.06758;1.1908451093739256;0.8338947818316251;0.6995586647654243;0.40230151525690866;0.33804872875466535;1.2000328424082298;9.994851461460048;0.8326962092336383;1.0968096161943282;1.0963647616925023;0.624862029597967;-0.31314803084180104;0.6991027630970293
22.07758;1.190865092475266;0.8338910517267727;0.6995621162229644;0.4023044175623989;0.33804814080586126;1.200030498590799;9.994893990315038;0.8327050084358456;1.0967977493568264;1.0963497221575966;0.6248494916912299;-0.31315003303656963;0.6990987776797394
22.08758;1.1908853514307827;0.8338865236855924;0.6995640992360387;0.4023078079867583;0.3380477933863965;1.2000275264902263;9.994931124361706;0.8327138222908288;1.0967860120685267;1.0963349258256734;0.6248359908147424;-0.31315303525054;0.699094292304702
22.09758;1.1909036152784909;0.8338827233299416;0.6995671939242055;0.40230999016855873;0.3380468980970298;1.2000239418027332;9.994962465613742;0.8327226325412931;1.0967744553539074;1.0963203722781298;0.6248225633073292;-0.3131550374949429;0.6990892909251413
22.10758;1.190920778201359;0.8338784803456915;0.6995698574787464;0.40231333066868336;0.3380471774871335;1.2000207651556518;9.994987871761586;0.8327314174476709;1.0967631210253441;1.0963060519449406;0.6248102364992715;-0.31315803978203155;0.6990855398281116
22.11758;1.1909367786056548;0.8338741461293226;0.6995723847850486;0.4023165338110817;0.3380475491511014;1.2000160241611522;9.99500740999047;0.832740154036714;1.0967520377625368;1.096291941427292;0.6247970265835627;-0.3131600421228818;0.699080333317895
22.12758;1.1909525333809963;0.8338705027614194;0.6995748578299669;0.4023197405230394;0.338047859587472;1.200010752017145;9.995021326833506;0.8327488185100768;1.0967412151968163;1.0962780044280371;0.6247839445676142;-0.31316304452461263;0.6990754466270385
22.13758;1.1909660615839692;0.8338660439097455;0.6995771425790526;0.40232264338307283;0.3380483995422837;1.2000049720412684;9.995030047588083;0.8327573867604774;1.0967306354142312;1.0962641913729478;0.6247720026170892;-0.31316504698915587;0.69907086455155
22.14758;1.190978044072049;0.8338617018822791;0.6995795932096533;0.4023246358655818;0.33804844901530423;1.199999679381916;9.995034099385013;0.8327658340600581;1.0967202510111163;1.0962504449345007;0.6247592150072774;-0.3131680495152457;0.6990656743473447
22.15758;1.190988959734225;0.8338575315034756;0.6995819447626335;0.4023259687254037;0.3380480662324032;1.1999928407470648;9.995034006019633;0.8327741334239113;1.09670999337386;1.0962367154204755;0.6247475940151177;-0.3131700520992294;0.6990607472967687
22.16758;1.1909995085927991;0.8338538219658361;0.6995839868718671;0.40232859950648403;0.33804868590033765;1.1999854125262874;9.995030212635344;0.8327822559046112;1.096699789813758;1.0962229742978922;0.6247351500038604;-0.31317205473333254;0.6990547306070203
22.17758;1.1910077307423987;0.8338494309959972;0.6995858545150891;0.40233094885808757;0.3380495294741553;1.1999773602415782;9.99502305549477;0.8327901752596094;1.0966895800963348;1.0962092182086032;0.6247228978400305;-0.313175057405289;0.6990489644306441
22.18758;1.1910145627544646;0.8338451706080569;0.6995876214344042;0.4023331780352072;0.3380504515623215;1.1999686631620852;9.995012809405013;0.8327978747738681;1.0966793237572852;1.0961954638406017;0.6247118601304436;-0.3131770601010692;0.6990434503405002
22.19758;1.1910199732679658;0.8338414065044575;0.6995895749603739;0.40233402169073607;0.338050378320561;1.1999603044887255;9.994999718418017;0.8328053532646607;1.0966690015620126;1.0961817385798338;0.6247000642888441;-0.31318006280809707;0.6990372974260788
22.20758;1.1910249100951138;0.8338382465149276;0.6995912417576897;0.40233621039017464;0.3380513169278046;1.1999502635683041;9.994983959558855;0.8328126289938774;1.096658609637716;1.0961680753274696;0.6246885422817067;-0.31318206551618866;0.6990305013766865
22.21758;1.1910271893196007;0.8338346454006325;0.6995930502888413;0.4023374111209282;0.33805192272454143;1.1999395174348753;9.994965655494054;0.8328197367123686;1.0966481450999144;1.096154511181118;0.6246783360733917;-0.31318406821707645;0.6990243999964584
22.22758;1.1910283109951885;0.8338310556188501;0.6995945438107488;0.4023393089215075;0.3380531916511195;1.1999280443880718;9.994944904182596;0.83282671633082;1.0966375958646633;1.0961410843238242;0.6246674989503104;-0.3131870709042731;0.6990176534737959
22.23758;1.1910280765486736;0.8338276276345615;0.6995960174676834;0.40234114801622045;0.33805456302176473;1.1999168281035344;9.9949217289228;0.8328336027831664;1.0966269433999294;1.096127832244886;0.6246570868416851;-0.3131890735735496;0.6990102701220673
22.24758;1.191026552504439;0.8338246973603447;0.6995977609460298;0.4023416525943759;0.3380549717419399;1.1999038634047696;9.994896074832091;0.832840424753821;1.0966161740241132;1.0961147974762815;0.6246481469878665;-0.3131920762242933;0.6990040611667139
22.25758;1.19102478032493;0.8338223684019359;0.6995992897605557;0.40234354056805516;0.33805643355019005;1.1998901544163592;9.994867888640732;0.8328472091837952;1.096605288956664;1.0961020378443493;0.6246387136825513;-0.3131940788607327;0.6989963741119958
22.26758;1.1910208965557356;0.8338194487374356;0.6996007427555675;0.4023452305626017;0.33805817879157674;1.199875707068731;9.994837147301837;0.8328539838254985;1.0965943037427641;1.0960896294781932;0.6246298103757079;-0.31319608149036093;0.698988584136131
22.27758;1.191015932664842;0.83381669047187;0.6996022014433126;0.402346879007796;0.3380600691970106;1.199860533984148;9.994803876519063;0.8328607766956747;1.0965832388721126;1.0960776550235027;0.62462245261024;-0.3131990841198209;0.6989820560462411
22.28758;1.191009686006459;0.8338145594474506;0.6996042342543295;0.4023464530760141;0.33806046775765664;1.1998456654045238;9.99476821070004;0.832867617879442;1.0965721087203373;1.0960661888120053;0.6246146526472183;-0.3132010867516268;0.6989741105981176
22.29758;1.191003656243971;0.8338128323031445;0.6996058176628756;0.40234820657044224;0.3380625211838375;1.1998291446921099;9.994730353993505;0.8328745393145632;1.096560909805231;1.0960552956201666;0.6246084244456905;-0.3132030893836816;0.6989669733885203
22.30758;1.1909956704733509;0.8338104565825231;0.6996073669480131;0.40234981135642606;0.33806488420857866;1.1998120152147973;9.994690442421794;0.8328815671589165;1.0965496176969003;1.0960450347973865;0.6246017828761806;-0.3132060920109382;0.6989592906260329
22.31758;1.1909867072560412;0.8338085175560331;0.699609225095118;0.4023501544919478;0.3380663379320969;1.199794312586586;9.994648521254856;0.8328887148836438;1.0965382003794677;1.096035454190488;0.624595740589407;-0.3132080946273884;0.6989510553741083
22.32758;1.1909767863773926;0.8338063390909176;0.6996108179533671;0.40235180966266043;0.3380690367181525;1.1997760599672234;9.994604624907906;0.8328959813196317;1.0965266304774564;1.0960265798663444;0.624591308670837;-0.31321009722772736;0.6989436159853875
22.33758;1.190965939460934;0.8338042355207287;0.6996124019653975;0.4023535052150933;0.33807190543824683;1.1997582699765863;9.99455873465192;0.8329033537244575;1.096514882938375;1.0960184150909944;0.6245864989614913;-0.31321309980887485;0.6989356491103488
22.34758;1.1909551795945608;0.8338032795848384;0.6996143017496095;0.4023541208932606;0.33807371938592884;1.1997389554059017;9.994510657281648;0.8329108186152047;1.0965029349978122;1.0960109499902;0.6245823244152717;-0.3132151023701831;0.6989271776184671
22.35758;1.1909426332327469;0.8338012579051618;0.6996157882249094;0.4023559229604446;0.33807692224052627;1.1997191361461175;9.994460049053275;0.8329183697606346;1.0964907768553385;1.096004171762942;0.6245797957110757;-0.3132171049116251;0.698919570104346
22.36758;1.1909290903257024;0.8337981073191103;0.6996163747274449;0.4023566952497213;0.3380794431526308;1.1996988372942363;9.994406579938346;0.8329260016846272;1.0964784124034006;1.095998069855842;0.624576919330858;-0.3132201074321576;0.698911510187768
22.37758;1.190915119917393;0.833796391067442;0.6996178974958766;0.4023573522063949;0.33808190392374027;1.1996780830571585;9.99435006090045;0.8329336994609495;1.096465844087083;1.0959926397942252;0.6245757004716113;-0.31322210993018224;0.698903912001721
22.38758;1.1909005258890886;0.8337942884717161;0.6996189514019026;0.40235936867350147;0.33808561083809496;1.1996568909123573;9.994290421505823;0.8329414394077942;1.096453061804801;1.0959878842680022;0.6245741431431615;-0.31322411240456993;0.6988954567661305
22.39758;1.190885350294943;0.8337920984630169;0.6996197763430466;0.402361467622229;0.33808948684039525;1.1996362733623878;9.994227580770968;0.8329491982624108;1.0964400434416186;1.0959838082535858;0.6245732484219737;-0.3132271148549728;0.6988875052810735
22.40758;1.1908705921413658;0.8337908789451723;0.699620698553176;0.4023625233522378;0.33809230473900886;1.1996142491929602;9.994161397254777;0.8329569601188976;1.096426759298532;1.0959804148830619;0.6245740166880758;-0.3132291172818937;0.6988800696569005
22.41758;1.1908543409942023;0.8337884088508021;0.699621005689166;0.40236480280164716;0.3380965061170469;1.1995918557850405;9.994091772266541;0.8329647162589139;1.0964131787069613;1.095977707697707;0.6245744486814843;-0.31323111968563117;0.6988718232185654
22.42758;1.1908375893759426;0.8337857526458757;0.6996210380328777;0.4023671922946733;0.33810086423176183;1.1995691522211605;9.994018732205854;0.8329724633964175;1.0963992794232813;1.0959756939803407;0.6245765437688151;-0.3132341220642162;0.6988650211626243
22.43758;1.1908201116516577;0.8337833650937551;0.6996213375255531;0.4023676686524792;0.3381037298179727;1.1995462133880495;9.99394238580872;0.8329802062377305;1.096385056495964;1.0959743857548387;0.6245783006980974;-0.31323612441329535;0.698857001392816
22.44758;1.1908024393474548;0.833780251422574;0.6996207831900566;0.40237033905539255;0.3381083814096144;1.1995231246865796;9.9938628643158;0.8329879607544406;1.0963705292362471;1.0959737979725752;0.6245807179197299;-0.3132381267282397;0.6988491250303395
22.45758;1.1907843555120734;0.8337768753495678;0.6996199157404035;0.4023731790376136;0.33811315735460706;1.1995009786724236;9.993780313015742;0.8329957521375815;1.0963557417114944;1.0959739420234285;0.6245847894009866;-0.3132401290046948;0.6988423023181628
22.46758;1.1907668591339693;0.8337743195475663;0.6996190777502834;0.40237507310522547;0.33811681161526175;1.1994778714313463;9.993694878509935;0.8330036081856398;1.0963407529550004;1.095974820107146;0.6245885029395241;-0.31324313123711345;0.698835207928368
22.47758;1.190748042244576;0.8337703911037359;0.6996175689246346;0.40237828996454955;0.33812176606439487;1.1994549006609467;9.99360665518438;0.8330115521551013;1.0963256259426604;1.0959764264728045;0.624593844400266;-0.3132451334196246;0.6988287483701938
22.48758;1.190728909902725;0.8337665197635147;0.6996160226243543;0.40238042932895673;0.3381257012970689;1.199432162945964;9.993515636465975;0.8330195976957959;1.0963104240891623;1.095978752600953;0.624598800622963;-0.3132471355493166;0.6988215965239922
22.49758;1.1907095142987123;0.8337620567746683;0.6996138897091829;0.40238406238164326;0.3381307518643767;1.1994097491011704;9.993421738911145;0.8330277482014365;1.0962952120828684;1.0959817887597445;0.6246043573253373;-0.313249137627284;0.6988146574821512
22.50758;1.1906899140431275;0.8337573518087013;0.6996114590956419;0.4023879154806965;0.3381358287230304;1.1993877362763778;9.993324892400704;0.8330360018906753;1.0962800528677021;1.095985517761781;0.6246114948066258;-0.31325213965745624;0.6988092821514418
22.51758;1.1906699117128956;0.8337528964540155;0.6996092909466332;0.4023899486503246;0.33813927616522765;1.1993661790486305;9.993225107435476;0.8330443595159945;1.0962649977461092;1.0959899086769274;0.6246181856027819;-0.3132541416460165;0.6988027956644448
22.52758;1.190651019953554;0.8337484786606403;0.6996063471084771;0.4023943969932292;0.3381442241833296;1.1993461137662669;9.993122462255101;0.8330528257799474;1.0962500738672014;1.0959949196542058;0.6246263961453146;-0.31325614360035203;0.6987974460956273
22.53758;1.1906310852421984;0.8337433710579867;0.6996033105997542;0.4023976245783431;0.33814823417182066;1.199325573855801;9.993017046803985;0.8330614041093992;1.0962352784956964;1.096000504559416;0.6246340896208875;-0.31325814552686304;0.6987914603754722
22.54758;1.190611103937595;0.8337376431245793;0.6995996927582759;0.4024023335522108;0.3381532932827227;1.199305595325481;9.992908927820984;0.8330700961292016;1.096220590426443;1.09600661592713;0.6246422281817362;-0.31326014742979785;0.698785748698002
22.55758;1.1905911029712326;0.8337319258123449;0.6995960530520536;0.4024059502896569;0.33815723380150886;1.1992862066766856;9.992798172356299;0.8330789053055443;1.096205990063944;1.0960132058591436;0.6246517754098334;-0.31326314931162397;0.6987816673622128
22.56758;1.1905711065084523;0.833725526862005;0.699591833060513;0.4024110279802629;0.3381621948226285;1.1992674149723028;9.992684935645888;0.8330878359386987;1.0961914688898826;1.0960202269013601;0.6246606988446145;-0.31326515117416637;0.6987765416378147
22.57758;1.1905511284888033;0.8337190927701227;0.6995875841300453;0.4024149988121709;0.3381660192158111;1.1992492046224426;9.992569527926234;0.8330968904516162;1.0961770286222667;1.0960276337506154;0.6246709735669839;-0.31326715301961316;0.6987726105405478
22.58758;1.19053116723067;0.8337119552662388;0.6995827425580714;0.4024204201370464;0.3381708564870171;1.1992315537945069;9.9924523466381;0.8331060689654766;1.0961626760305172;1.096035389044712;0.6246805842404152;-0.3132691548494505;0.6987680844933921
22.59758;1.190510958611905;0.8337046076287026;0.6995778591903058;0.40242524617254466;0.338175062552687;1.1992144474492106;9.992333721254251;0.8331153661151471;1.0961484127739223;1.0960434696475554;0.6246905194326239;-0.31327215666220437;0.698764302707066
22.60758;1.1904919549370878;0.8336978613106629;0.6995727364954679;0.40242987055919865;0.3381785531760068;1.1991988685110035;9.992213813497516;0.833124768143615;1.0961342280897017;1.096051864897135;0.6247017610523058;-0.31327415845320444;0.6987612617950825
22.61758;1.1904719529533376;0.8336897053577411;0.6995669594829247;0.4024357858932806;0.3381832080366285;1.199182784474075;9.992092625849244;0.8331342593409192;1.0961201022938099;1.0960605698670143;0.6247122784814527;-0.3132761602157272;0.6987576226142946
22.62758;1.1904519079726983;0.8336815836587086;0.6995611755028226;0.40244057421117707;0.3381867306397041;1.1991671508346826;9.99197007834523;0.8331438314583499;1.0961060188798843;1.0960695775182585;0.6247240315447735;-0.31327816194188723;0.6987551742174053
22.63758;1.1904318110758791;0.83367283328728;0.6995548509163645;0.4024467862825468;0.3381912723749971;1.1991519212314912;9.991846084635233;0.8331534839779073;1.0960919772144475;1.0960788679987468;0.6247349774677546;-0.3132801636246534;0.6987521258768772
22.64758;1.1904116578559116;0.8336640984768671;0.6995485670815227;0.402451848350055;0.33819467922323554;1.1991370469732767;9.991720569834866;0.8331632149459565;1.0960779943600192;1.096088405669407;0.6247460751624836;-0.3132821652607386;0.698749366872625
22.65758;1.1903914484679567;0.8336546828013525;0.6995417873759647;0.4024583113130915;0.3381990957031849;1.1991224700606806;9.991593420692391;0.8331730108799011;1.0960640962126382;1.0960981504280685;0.6247582866881399;-0.31328516685151386;0.6987482350570556
22.66758;1.1903709374293583;0.8336440917393194;0.6995342821453061;0.4024625086204276;0.33820151325652054;1.199108122466296;9.99146442028347;0.8331828421529374;1.096050311803662;1.09610806723983;0.6247695766169771;-0.31328716840103116;0.6987460434956311
22.67758;1.1903506403288255;0.8336339046280797;0.6995270975707787;0.40246918044900687;0.338205765907859;1.1990939311784508;9.991333237213976;0.8331926640175147;1.0960366743909267;1.0961181219752199;0.624781908164732;-0.3132891699134598;0.6987450300947827
22.68758;1.1903303239820795;0.8336236565238221;0.699519987089047;0.40247466222151146;0.33820884379152166;1.1990798252329342;9.991199471067036;0.8332024239583364;1.096023221795383;1.0961282728682191;0.6247932412358276;-0.31329117139222645;0.6987434188445597
22.69758;1.1903109681163166;0.8336137917854501;0.6995127496671107;0.40248037813487103;0.3382116650274819;1.199065744250476;9.991062687744948;0.8332120725576102;1.0960099936917203;1.0961384719930618;0.6248055361958571;-0.3132931728401864;0.6987430195486866
22.70758;1.1902906461253615;0.8336024827026267;0.6995049874911683;0.4024872964468342;0.3382155898432685;1.1990526415621847;9.990922428472215;0.8332215670282812;1.0959970300091662;1.0961486803967841;0.624816756257182;-0.31329517425917625;0.6987420687760176
22.71758;1.1902703445986547;0.8335911957567825;0.6994973619758404;0.4024929990289507;0.3382183084869266;1.1990384826196108;9.990778243514244;0.833230862405146;1.0959843726528766;1.0961588850449149;0.624827863581317;-0.31329717564927817;0.69874148434497
22.72758;1.1902500917339602;0.8335793143015446;0.6994893489702124;0.4025000415585597;0.33822195953973494;1.1990242429431424;9.990629736999173;0.833239902404784;1.0959720665188706;1.096169099861809;0.6248398153174367;-0.31330017700853197;0.6987426337953467
22.73758;1.1902299173074191;0.8335675488913578;0.6994815389423172;0.4025058593701306;0.3382243795688213;1.1990098967966063;9.990476553750236;0.8332486262142919;1.0959601546517077;1.0961793477818327;0.62485056703201;-0.31330217833226115;0.6987428636163797
22.74758;1.1902098521540356;0.8335552765846933;0.6994734100453259;0.40251301710391113;0.33822770920694334;1.1989954029322163;9.990318322281018;0.8332569856239068;1.0959486689820306;1.0961896387516847;0.6248620819337628;-0.31330417961251855;0.698744444562693
22.75758;1.1901896871420636;0.8335433468940444;0.6994658326630372;0.40251819791639165;0.33822921890737;1.198980708424411;9.990154636738586;0.8332649531456332;1.0959376256929176;1.0961999595025793;0.6248723347852205;-0.3133061808397848;0.6987456218679258
22.76758;1.1901699835685657;0.8335308229303545;0.6994577364430936;0.40252549515314984;0.33823218816416223;1.1989657652119996;9.989985094346357;0.8332725168432024;1.0959270280786086;1.0962102792240527;0.6248833058302898;-0.3133081820050486;0.6987482065166791
22.77758;1.1901505668816341;0.8335185538280465;0.69944998630478;0.40253158853467275;0.33823389132704185;1.198950541284916;9.989809333411454;0.8332796704935391;1.095916868850084;1.0962205625086572;0.6248929747133712;-0.31331018309956193;0.6987504173530417
22.78758;1.1901315260221041;0.8335062414333764;0.6994423343378816;0.40253776159706467;0.33823540184302975;1.198935025857818;9.989627081627653;0.8332864089641304;1.0959071328404717;1.0962307778016633;0.6249033202498024;-0.31331218411581285;0.6987540372708507
22.79758;1.1901129573128146;0.8334935834976223;0.6994345354585292;0.40254529997338845;0.3382377953561055;1.1989192309056642;9.989438210627727;0.8332927331848071;1.095897802073083;1.096240898174287;0.6249123227397824;-0.3133141850513493;0.698757266686172
22.80758;1.1900949582714693;0.8334812696481767;0.6994271814449585;0.40255164791253933;0.3382389217331789;1.1989031847840763;9.989242687813933;0.833298656069918;1.0958888577994617;1.0962508969801628;0.6249209675607762;-0.3133161859101666;0.6987609822088292
22.81758;1.1900776235606505;0.8334686594851501;0.6994197448276191;0.40255937482815973;0.3382409346593634;1.1988869242147615;9.989040452074455;0.8333042012012211;1.0958802866027464;1.0962607409713032;0.6249302467972319;-0.3133181867005012;0.6987660560602458
22.82758;1.1900620095519634;0.8334572002190479;0.6994128791022076;0.40256607965314317;0.3382415422217479;1.1988704954603409;9.988831372974177;0.8333093982261595;1.0958720885166422;1.0962703897387944;0.6249381554582532;-0.3133201874328062;0.6987706775678296
22.83758;1.190046006181796;0.8334452044894226;0.6994064569535435;0.40257198565377944;0.33824155868317474;1.1988539539589131;9.988615308790273;0.8333142800453623;1.0958642716466105;1.0962798074261424;0.6249466884227142;-0.31332318811899035;0.698777059757591
22.84758;1.190031143578126;0.8334328068841076;0.6993997282996535;0.40258005404124786;0.33824306651111435;1.1988383531718914;9.988392161879146;0.8333188798564206;1.095856840252479;1.0962889734865517;0.6249538418286622;-0.31332518877179383;0.6987824957540111
22.85758;1.1900172117211698;0.8334208247131379;0.6993935152733676;0.4025869611511854;0.33824336376309855;1.1988217381722872;9.988161916328142;0.8333232222339613;1.0958497917319114;1.0962978789616067;0.6249616131432608;-0.31332718940266524;0.698789201823373
22.86758;1.1900042309428684;0.8334085932627331;0.699387234716838;0.40259526922581645;0.33824461761698366;1.1988051511247224;9.98792468535973;0.8333273136564592;1.0958431227833312;1.0963065152460594;0.6249680001819963;-0.31332919001936477;0.6987953731516021
22.87758;1.189992202254266;0.8333967735261264;0.6993814110675459;0.402602420129672;0.3382446911265384;1.1987886377191037;9.987680696226544;0.833331144514906;1.095836837593809;1.096314873606764;0.6249750028665566;-0.3133311906275091;0.6988027798978156
22.88758;1.1899811072008202;0.8333850295891703;0.6993757327722029;0.4026097055546954;0.3382446736487927;1.198772245363347;9.9874301940569;0.8333346970096679;1.0958309521609102;1.0963229592697064;0.6249806243279429;-0.3133331912347476;0.6988096099595654
22.89758;1.189970906510633;0.8333730297416346;0.6993698931124388;0.40261842639799306;0.3382456527523484;1.1987560142205547;9.98717338883446;0.8333379482935381;1.0958254915255867;1.0963307990659552;0.6249858694062477;-0.3133351918520815;0.698816726408218
22.90758;1.1899615462066129;0.833361446922642;0.6993644304948774;0.40262604852843525;0.3382454839967062;1.1987399726033874;9.98691048787087;0.8333408717640975;1.0958204815472006;1.0963384313578606;0.6249917457471791;-0.3133371924920918;0.6988249886022552
22.91758;1.1899527209829845;0.8333501187592458;0.6993593361660256;0.4026331201373542;0.33824467470477343;1.19872414216018;9.986641748351092;0.8333434405096063;1.0958159434458945;1.0963458902025813;0.6249962706314012;-0.31333919316726533;0.6988325729877466
22.92758;1.1899448855715442;0.8333384329975965;0.6993537945351057;0.4026424687536252;0.3382454345870234;1.198708547234866;9.98636754072679;0.8333456319183186;1.0958118920326807;1.0963531935337418;0.6250014743676332;-0.31334119389026216;0.6988412341361716
22.93758;1.189937745557519;0.8333272393091506;0.6993486660576201;0.4026507822717583;0.3382450404760234;1.1986932199072262;9.986088425213149;0.833347434318616;1.0958083309808075;1.0963603440980414;0.6250053919157753;-0.3133431946761994;0.6988491550127649
22.94758;1.1899312535565871;0.8333162540977397;0.69934370724999;0.4026593447620851;0.3382445639950748;1.198678193784364;9.985805209606678;0.833348851471705;1.095805253160501;1.0963673444173387;0.6250100523949808;-0.31334519554397094;0.6988580998152759
22.95758;1.1899253584898177;0.833305199076092;0.699338677639295;0.4026694346803023;0.33824507574211393;1.1986634971603216;9.985518949681866;0.8333498983019728;1.0958026552204028;1.0963742068331934;0.62501347602544;-0.3133471965135551;0.6988662622580215
22.96758;1.1899200128782768;0.8332947840939899;0.6993341763499462;0.40267848513730303;0.3382444216986071;1.1986491581082201;9.985230822259126;0.8333505947565335;1.0958005496856407;1.096380949718134;0.6250176739424985;-0.31334919760223723;0.6988754148577452
22.97758;1.1899151807041877;0.8332847108465479;0.6993299668930368;0.40268777207795986;0.33824368078667383;1.1986352057422502;9.984941912548711;0.8333509644072533;1.0957989580499303;1.0963875939772103;0.6250206495989048;-0.31335119882418266;0.6988837507292607
22.98758;1.1899108402586005;0.8332733895350917;0.6993247316775111;0.40269823745235167;0.3382436609375809;1.1986216565535541;9.984653094121738;0.8333510344535433;1.09579789931857;1.096394164895811;0.6250244049467367;-0.3133532001918778;0.6988930362488552
22.99758;1.18990697545805;0.833264067037708;0.6993212082815182;0.40270797038271583;0.33824278649553646;1.1986085060425473;9.984365058530072;0.8333508354226078;1.095797392390977;1.096400688972838;0.6250269461676626;-0.3133552017184306;0.698901468060625
23.00758;1.189903310340912;0.8332553091478963;0.6993183368259616;0.4027171402947997;0.338241308778752;1.198595738088564;9.98407839123925;0.8333503988525416;1.0957974676456392;1.0964071874794663;0.6250302852678911;-0.31335720342047596;0.6989108305485799
23.01758;1.189900309817215;0.833246510316267;0.6993152957521278;0.4027285337005659;0.3382414656536147;1.1985833393145156;9.983793612729231;0.8333497545451383;1.095798172738705;1.0964136787844438;0.6250324398485225;-0.31335920531730255;0.6989193429252766
23.02758;1.1898976881885324;0.8332385155864548;0.6993129172220085;0.40273880855213695;0.33824056161239097;1.1985713103260323;9.983511200917203;0.8333489326906027;1.0957995617426037;1.0964201878147604;0.6250344306750453;-0.31336120742773815;0.6989279140875304
23.03758;1.1898954234239962;0.8332310226023227;0.6993109262960561;0.40274922677308683;0.3382396927568593;1.1985596728949772;9.983231645329615;0.8333479650431034;1.0958016731319433;1.0964267511707326;0.6250372789221258;-0.31336320976977305;0.6989374555689695
23.04758;1.1898934996231132;0.8332240639601134;0.6993093338559103;0.40275976862162055;0.3382388742002692;1.1985484646017424;9.982955510301682;0.8333468783789523;1.0958045196810646;1.0964334130759477;0.6250390056343416;-0.3133652123606815;0.6989461944465685
23.05758;1.189891897111391;0.8332173417860177;0.6993078709323944;0.4027717006040364;0.33823919339358316;1.1985377247743052;9.982683429200922;0.8333456889665213;1.095808100641732;1.0964402170803187;0.6250416315097114;-0.313367215215477;0.6989559271713721
23.06758;1.1898905942202043;0.8332115543315625;0.6993070953798061;0.40278245367962306;0.33823851288022927;1.1985274885876533;9.982416065302631;0.833344405442502;1.0958124170924126;1.0964472009733048;0.6250431771520499;-0.31336921834611436;0.6989648644481626
23.07758;1.1898895717340559;0.8332064079075138;0.6993067211524295;0.40279330278953657;0.3382379270514771;1.1985177869185977;9.982154116924608;0.8333430355128394;1.0958174730899546;1.0964543964674314;0.6250456644503134;-0.313371221762926;0.6989747820752858
23.08758;1.1898888134456205;0.8332019493888658;0.6993067399697015;0.4028042368835445;0.3382374589579773;1.1985086439987962;9.981898313135973;0.833341591069696;1.095823268029763;1.096461832166672;0.625047116666802;-0.31337322547673063;0.6989838688447452
23.09758;1.189888055326122;0.8331980552148435;0.6993071428282106;0.40281575991980967;0.3382376410682109;1.1985000844212184;9.981649363068456;0.8333400881581682;1.095829790949823;1.0964695351617644;0.6250495556499401;-0.3133752294997305;0.6989938781737193
23.10758;1.189887792823567;0.8331951440851256;0.6993079364294992;0.40282681787493013;0.33823748560820766;1.198492152361609;9.981407890746508;0.8333385408012628;1.0958370248909686;1.0964775258987862;0.625050998138605;-0.31337723384427885;0.6990029774483266
23.11758;1.1898877847777745;0.8331930850846643;0.6993091217554821;0.4028379139079152;0.3382375238684115;1.1984849237455726;9.981174399102791;0.8333369525954548;1.0958449637295626;1.0964858133243158;0.6250534534897103;-0.31337923851915;0.6990129030831714
23.12758;1.1898880625790875;0.8331919092431793;0.6993107057364616;0.40284903284412027;0.3382377756913125;1.1984784995682738;9.980949308041039;0.8333353118561749;1.0958536264437821;1.0964943948835448;0.6250549220004098;-0.313380243526061;0.6990213640315666
23.13758;1.1898886729206557;0.8331912968729674;0.6993124113128609;0.4028614405242927;0.3382393311975731;1.1984729858482508;9.9807329994395;0.8333335931877802;1.095863052037009;1.0965032532659418;0.625057392255139;-0.3133822488600711;0.6990309907498702
23.14758;1.1898896596187953;0.8331919091893889;0.6993147874481412;0.4028725568974213;0.3382400491482964;1.198468475709526;9.98052581959364;0.8333317615489589;1.0958732800668147;1.0965123523476463;0.6250588384215214;-0.31338425451207425;0.6990394986480377
23.15758;1.1898910474642796;0.8331934028612704;0.6993175387142128;0.40288363967618296;0.33824101231799514;1.19846504264755;9.980328087422103;0.8333297755253097;1.095884333617849;1.0965216416919081;0.6250612241620227;-0.31338626047037316;0.6990486328094001
23.16758;1.1898928395072674;0.833195761581013;0.6993206430972356;0.40289466164440374;0.3382422270083875;1.1984627341494956;9.98014010903291;0.8333275902037541;1.095896216529903;1.0965310631303393;0.6250625158362121;-0.3133882667224022;0.6990565695728893
23.17758;1.189895022712837;0.833198965608156;0.6993240729945788;0.40290559675619675;0.33824369911336455;1.1984615646685397;9.979962195564386;0.8333251592451746;1.095908923122173;1.0965405529791294;0.6250646917520117;-0.3133902732553195;0.6990650719765122
23.18758;1.1898973249342246;0.8332028128267885;0.6993277906587478;0.4029169434657888;0.33824593955073984;1.1984615224398067;9.97979467604984;0.8333224408851498;1.0959224444711382;1.09655004830073;0.6250657377262424;-0.3133922800536679;0.6990723386689057
23.19758;1.18990022829001;0.8332076414573436;0.699331763684551;0.4029276490437665;0.3382479331776873;1.1984625852212802;9.979637877051637;0.8333194086282856;1.0959367626375618;1.0965594983151334;0.6250676395422315;-0.313394287098701;0.6990801526495383
23.20758;1.1899034726500788;0.833213255639996;0.6993359425406744;0.4029382224026079;0.3382501776299508;1.1984647278840095;9.97949210541568;0.8333160541542656;1.0959518433316648;1.0965688719114668;0.625068382410704;-0.31339629437100325;0.6990867244402488
23.21758;1.189907060134538;0.8332196443796537;0.69934027243147;0.4029486584359446;0.33825265444590114;1.1984679241529363;9.97935765834419;0.8333123775976687;1.095967637163;1.0965781560153955;0.6250699507507576;-0.3133983018515137;0.6990938435854724
23.22758;1.1899109973966138;0.8332267988052985;0.6993446889692063;0.4029589556196523;0.3382553391111792;1.1984721532182216;9.979234799495355;0.8333083762101515;1.0959840889039187;1.0965873450452615;0.6250703250691271;-0.31340030951976217;0.6990997332791072
23.23758;1.189915290337204;0.8332343813342449;0.6993488470269362;0.4029703933482751;0.33825928120627813;1.198477400242133;9.979123671959284;0.8333040382304026;1.0960011485217407;1.096596430008287;0.6250714843162705;-0.3134013173518792;0.6991057559892023
23.24758;1.1899199528560067;0.8332430516444553;0.6993532448489952;0.40298040638131305;0.33826230474084384;1.1984836434201966;9.979024228071106;0.8332993408301607;1.096018774213464;1.09660539683706;0.6250714128226063;-0.3134033253199486;0.6991110472902691
23.25758;1.1899250189171495;0.8332524672665483;0.6993575564040527;0.4029902730348902;0.3382654623119425;1.1984908467725013;9.978936258788954;0.8332942537993295;1.0960369261171568;1.0966142322548527;0.6250721052546443;-0.3134053333937575;0.6991169723995058
23.26758;1.1899305354666334;0.8332626077391839;0.6993617456918426;0.40299999271504594;0.3382687335040194;1.198497967539822;9.978859506398164;0.8332887468336208;1.0960555623359425;1.0966229271815595;0.6250715702556345;-0.313407341543404;0.6991217632775089
23.27758;1.1899362892730014;0.8332736002274478;0.6993660572477962;0.40300880649238796;0.33827153294381057;1.198506965395963;9.978793761736469;0.8332827937334861;1.0960746402749455;1.096631473455835;0.6250718314422763;-0.31340934974010426;0.6991272194197539
23.28758;1.1899427966999767;0.8332851159909337;0.6993699115098833;0.4030182480213835;0.3382749847357985;1.1985168081673567;9.978738883721649;0.8332763729894472;1.0960941153585815;1.0966398590861892;0.6250709238665965;-0.31341135795541025;0.6991315599056915
23.29758;1.189949801436606;0.8332969515288569;0.6993732782197413;0.4030288524458612;0.3382795871181076;1.1985274801957486;9.978694766456181;0.833269468726139;1.0961139390608727;1.0966480678666046;0.6250708919593446;-0.31341336615938453;0.6991365823036453
23.30758;1.1899572848441897;0.8333097504072245;0.6993766938772151;0.4030380765454439;0.33828318527885726;1.198538985034231;9.978661255636204;0.8332620723833076;1.0961340594431621;1.0966560838192403;0.6250697900064097;-0.31341437431949315;0.6991400602927176
23.31758;1.189965221629366;0.8333231680536501;0.6993798651226809;0.40304721865123266;0.3382868562021435;1.1985513297671635;9.978638025613842;0.8332541826541316;1.0961544220281048;1.096663893671215;0.6250696757761254;-0.3134163824035392;0.6991446827614689
23.32758;1.1899735879711093;0.8333372034337544;0.6993827851859138;0.4030562916939798;0.3382906055712236;1.1985645070610689;9.97862451346938;0.8332458051941077;1.0961749752956391;1.0966714818829222;0.6250685979389218;-0.3134183903842903;0.6991482194151136
23.33758;1.1899823675077728;0.8333505869636507;0.699384379910633;0.40306497146113307;0.3382941625761289;1.1985784962875718;9.978619971564799;0.8332369512264182;1.096195679331556;1.0966788229161568;0.6250685903335161;-0.3134203982403664;0.6991524743839302
23.34758;1.189990581716011;0.8333651355695422;0.6993867363922246;0.40307377320343074;0.3382982385085672;1.1985932746235886;9.978623617795597;0.8332276341733912;1.0962165088682472;1.096685881208038;0.6250676741613264;-0.3134224059549064;0.6991556845171646
23.35758;1.1900001513424319;0.8333811001179946;0.6993889324281574;0.4030826708222567;0.33830226387462586;1.1986088165865758;9.978634805162802;0.8332178703770429;1.0962374504869767;1.0966926197215365;0.6250678584443521;-0.31342441351561645;0.6991596609081641
23.36758;1.1900098257688219;0.8333978608237907;0.6993911864806506;0.40309075242639647;0.33830582042348456;1.1986250835985155;9.978653089452433;0.8332076797076475;1.096258498933723;1.0966990038056699;0.625067140350853;-0.31342642091362544;0.6991626334553296
23.37758;1.1900200605727815;0.8334150941209295;0.6993929681071355;0.40309954519557406;0.33831004840512074;1.1986420247013934;9.978678139494344;0.8331970785320322;1.0962796540793627;1.0967049977340988;0.6250675125049686;-0.31342742813962376;0.6991659607839861
23.38758;1.1900305564502964;0.8334326055845409;0.6993942968973073;0.40310957056706886;0.33831545543776465;1.1986595887086975;9.978709598774623;0.8331860746123533;1.0963009172426337;1.0967105648822846;0.6250669738847866;-0.31342943518094024;0.6991687758132903
23.39758;1.1900412664339854;0.8334510525697715;0.6993957546844657;0.4031182666150876;0.33831988751226194;1.198677727132051;9.978747065227731;0.8331746711587309;1.0963222891848485;1.0967156746981446;0.6250675364315184;-0.3134314420217848;0.6991724450071597
23.40758;1.1900521438334861;0.8334700985737572;0.6993970867193855;0.40312691177660814;0.33832441830340715;1.198696389367464;9.978790188309263;0.8331628718235329;1.0963437696245975;1.096720312376757;0.6250672252135812;-0.31343344864552286;0.6991752054577831
23.41758;1.1900631468233822;0.8334897350074948;0.6993983124300593;0.403135500156022;0.33832905076592895;1.198714524684579;9.978838752096452;0.8331506803085684;1.096365353653808;1.0967244856190514;0.6250680749572841;-0.3134354550370261;0.6991788678140975
