time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.42758;1.1900742436058833;0.8335099415532399;0.6993994404722715;0.4031440209351857;0.33833379185278395;1.1987340872316354;9.978892674829007;0.8331380986283036;1.0963870312432549;1.0967282236988602;0.6250681255986703;-0.3134364611835842;0.699181216194512
23.43758;1.1900854141599257;0.8335306781573724;0.6994004663153766;0.4031524575268892;0.3383386495228213;1.1987540383075659;9.978951929955253;0.8331251299513541;1.0964087944577607;1.0967315673043287;0.6250694164752391;-0.31343846707445683;0.6991849515336344
23.44758;1.1900966525263386;0.8335518872754063;0.6994013765391065;0.4031607898851846;0.33834363136728024;1.198774347799961;9.979016450650645;0.8331117838929971;1.0964306413886302;1.0967345530763826;0.6250699801637285;-0.31344047270168063;0.6991878505982382
23.45758;1.1901079673047994;0.8335735067238668;0.6994021534620791;0.4031689979306163;0.33834874457879105;1.198794994818418;9.979086105589152;0.8330980794681829;1.0964525700797678;1.0967372032909377;0.6250718398044026;-0.31344247806327713;0.6991917144248178
23.46758;1.190119122894079;0.8335956336145187;0.699403048601505;0.4031763014136756;0.3383534271287725;1.1988159680706245;9.97916073928933;0.8330840454698023;1.0964745694350766;1.096739526137879;0.6250730103677374;-0.31344448316642975;0.699194775212445
23.47758;1.1901306286799997;0.8336179181428337;0.699403480440202;0.4031842086474827;0.3383588219295664;1.1988372642308853;9.97924021158537;0.8330697165191242;1.096496617154941;1.0967415181893576;0.6250755011141661;-0.31344548802793937;0.6991983989898537
23.48758;1.190141255357072;0.8336397082071386;0.6994036180486726;0.40319179226804125;0.3383645128856595;1.1988588839567087;9.979324398994269;0.8330551261701432;1.0965186861510903;1.096743163751706;0.6250773173980185;-0.31344749266938926;0.6992017205138683
23.49758;1.1901529068317929;0.8336624825823002;0.6994035745957179;0.403199346247747;0.33837020944835955;1.1988808299636111;9.979413158264922;0.8330403052463582;1.0965407535572593;1.0967444404745081;0.6250804626199069;-0.3134494971088725;0.6992061026439563
23.50758;1.1901645665562601;0.8336854285215639;0.6994032578639316;0.40320671211429154;0.33837606259208036;1.1989031026322414;9.979506342411884;0.8330252838655026;1.0965628036348765;1.0967453287039532;0.6250839410590808;-0.3134515013566054;0.6992106727298919
23.51758;1.1901761794718162;0.8337084888526597;0.6994026473508247;0.4032138879489917;0.33838207769529177;1.1989256888325275;9.97960389490107;0.8330100893907567;1.096584819142491;1.0967458119620959;0.6250867597769446;-0.31345250541661557;0.6992141109143432
23.52758;1.1901876857484814;0.83373160060951;0.6994017121870382;0.40322087497163966;0.3383882622575782;1.1989475578823163;9.979705902721692;0.8329947468797021;1.096606771776888;1.0967458773026493;0.6250909293471066;-0.3134545092900814;0.699219125980514
23.53758;1.1901990200832966;0.8337547055988794;0.6994004106007891;0.4032276746133798;0.33839462381711777;1.19897067574001;9.979812569254415;0.8329792877414284;1.0966286179713562;1.0967455205419159;0.6250944633422258;-0.31345651297707716;0.6992235064613935
23.54758;1.1902101237819052;0.833777766363085;0.6993986999589334;0.40323428574931786;0.3384011680422264;1.1989940222268405;9.97992412417962;0.8329637567509814;1.0966502946093966;1.09674474313098;0.6250993767751285;-0.3134585164762204;0.6992290581867635
23.55758;1.1902207103506286;0.8338009235829613;0.6993968221811662;0.4032399427948552;0.3384073292879777;1.199017593125858;9.980040682915245;0.8329482128893979;1.0966717240596808;1.0967435462933814;0.625103685592372;-0.31345951978374637;0.6992335499887113
23.56758;1.1902312703015068;0.8338238777046055;0.6993942085864475;0.403246167248304;0.33841424444800994;1.1990413926660135;9.980162186703797;0.8329327256050634;1.0966928348859877;1.0967419345693854;0.6251094057639491;-0.31346152289465484;0.6992396601948008
23.57758;1.190241553109936;0.833846457904131;0.6993908546974895;0.4032534775002032;0.33842241781065946;1.1990654317200993;9.980288477679576;0.8329173639824707;1.0967135792858376;1.0967399199816563;0.6251145527890687;-0.31346352580589126;0.6992451444306013
23.58758;1.1902505917969146;0.8338685779345089;0.6993872673241986;0.40325915726108297;0.3384298408253146;1.1990897324258127;9.980419366449988;0.8329021845060611;1.0967339299779648;1.0967375215778787;0.6251211442477715;-0.31346552851867066;0.6992517861060369
23.59758;1.1902603247943095;0.8338914511612945;0.6993833505480406;0.40326478707000935;0.33843728657519323;1.1991143260512538;9.980554639484359;0.8328872275021433;1.096753866394619;1.0967347619268177;0.6251271996014551;-0.3134665310385091;0.6992573477963887
23.60758;1.1902697897520007;0.8339146795671206;0.6993793608447472;0.4032689293488705;0.33844381388506506;1.1991392448015228;9.980694062428023;0.8328725215171506;1.0967733666336712;1.0967316559940539;0.6251347367409023;-0.31346853337399955;0.6992645100712099
23.61758;1.1902789907517093;0.8339376338107047;0.6993747864291916;0.4032741473870051;0.3384515568347332;1.1991635228677935;9.980837430479463;0.8328580917532011;1.096792403861541;1.0967282017122064;0.6251417725846115;-0.3134705355351835;0.6992710305837705
23.62758;1.1902879236408204;0.8339606723782355;0.6993699400146168;0.4032791697030424;0.3384594217835832;1.1991892038514083;9.98098467476309;0.8328439703097632;1.0968109485851878;1.096724384836499;0.6251503239196914;-0.31347153753180923;0.6992782467069791
23.63758;1.1902965755248218;0.8339838099095235;0.699364841370273;0.40328401255763835;0.3384673933720071;1.1992153404272328;9.981135896407224;0.8328301999064163;1.0968289826013398;1.0967201880415254;0.6251594046126853;-0.3134735393731129;0.6992861661987719
23.64758;1.1903049328201603;0.8340070515964482;0.6993594993106034;0.40328869408612855;0.3384754600510967;1.199241986337907;9.981291283969618;0.8328168282976011;1.096846509049637;1.0967155949661709;0.6251680248264182;-0.31347554106968684;0.6992934559416409
23.65758;1.190312741316556;0.834030551791175;0.6993541919355416;0.403292469963195;0.3384830434583745;1.1992691875859167;9.981451041362597;0.8328039028164372;1.0968635436574687;1.0967105959247314;0.6251781905288194;-0.3134775426344305;0.6993019071288454
23.66758;1.1903195430909859;0.8340532451505523;0.6993483002588834;0.40329673131616567;0.3384914185848463;1.1992969767800694;9.981615363046414;0.8327914681551939;1.0968800994900725;1.096705200201826;0.6251878991468376;-0.31347854408078163;0.6993092725832768
23.67758;1.1903270355519113;0.8340767989672789;0.6993422502939554;0.4033010417782436;0.33849971421475394;1.1993253703205216;9.981784423633774;0.8327795630222757;1.0968961792811465;1.0966994421833554;0.6251991357964164;-0.31348054542063525;0.6993182123952466
23.68758;1.1903342649888082;0.8341004215450372;0.6993359861191202;0.4033052698050232;0.33850807031350405;1.199353365069528;9.98195839279704;0.8327682162565161;1.0969117734951055;1.0966933632065163;0.6252098745185628;-0.31348254666397934;0.6993264597289173
23.69758;1.1903412598497343;0.8341240598578628;0.6993295235010105;0.4033094329229078;0.3385164765941619;1.199382939934385;9.982137465508485;0.8327574448989492;1.0969268631018976;1.0966869847971867;0.6252220848621254;-0.31348354781881016;0.699335320191232
23.70758;1.190348070013868;0.8341476464631812;0.6993228763085261;0.40331354573531364;0.33852491647806005;1.1994130671723697;9.982321845310238;0.8327472569404549;1.0969414278422132;1.0966803066810618;0.6252337377031648;-0.31348554889047653;0.699343870191636
23.71758;1.1903547590818822;0.8341698356846542;0.6993149825899571;0.40331729069833344;0.33853308955694716;1.1994437185403435;9.982511694449778;0.8327376591812948;1.0969554513903226;1.0966733270777522;0.6252468046236286;-0.3134875498820779;0.699353423306798
23.72758;1.1903613945854004;0.8341931377511961;0.6993080056024863;0.40332134974545164;0.33854153171011375;1.1994748567367874;9.982707131852388;0.8327286603170857;1.0969689204533384;1.0966660571803166;0.6252592578252929;-0.31348855079640486;0.6993617190316329
23.73758;1.1903670717869468;0.8342154627998948;0.6993008075269889;0.4033252601641795;0.33855009266973474;1.1995064258371442;9.982908223608915;0.8327202646925298;1.096981826996633;1.0966585199425825;0.6252730745623738;-0.31349055163841255;0.6993714121750341
23.74758;1.1903737745230742;0.834238282170347;0.6992935377894653;0.40332934771903667;0.3385584580993981;1.1995383532286232;9.983114920969458;0.8327124661498094;1.0969941710631488;1.096650747154609;0.6252872363246478;-0.3134925524162328;0.699381127608385
23.75758;1.190380564307527;0.8342607723475611;0.6992861292213667;0.40333348070209507;0.3385667540333651;1.199569559126376;9.983327048138916;0.8327052462510925;1.097005955797851;1.0966427798104457;0.625300719876258;-0.3134935531397751;0.6993894926365749
23.76758;1.1903872154938393;0.8342830221663666;0.6992788560587136;0.4033369141692604;0.33857439356321656;1.1996019631315655;9.983544355496706;0.832698577487848;1.0970171820620744;1.0966346632760722;0.6253154908910606;-0.31349555381908756;0.6993991647016555
23.77758;1.190394265045305;0.8343046759165917;0.6992711623728454;0.40334118131009905;0.3385824994156247;1.1996344895086075;9.983766569181045;0.8326924330466927;1.097027846345512;1.0966264401998553;0.6253295064109529;-0.3134975544636662;0.6994078835499329
23.78758;1.1904015058882442;0.8343258524121858;0.6992633142508322;0.4033455194130184;0.33859048905587535;1.1996670748247409;9.983993414807358;0.8326867960667458;1.0970379322381116;1.096618146787368;0.6253447216230397;-0.3134985550834506;0.6994169712384953
23.79758;1.1904089814525567;0.8343468556039122;0.6992555795833069;0.40334863787538927;0.33859727034596065;1.1996996701751845;9.984224609151932;0.8326816593005073;1.0970474022137586;1.0966098142834937;0.6253590932118853;-0.31350055569124674;0.6994255285567226
23.80758;1.1904157699392766;0.8343662238010336;0.699247318173745;0.4033529300109656;0.33860512150534544;1.1997322391929912;9.984459860167172;0.8326770160050123;1.0970562083457036;1.0966014781247078;0.6253745765999399;-0.3135025563025394;0.6994348911110562
23.81758;1.1904238627784314;0.8343857709507602;0.6992389394056349;0.4033573990441495;0.3386126489549231;1.1997637559818777;9.984698906341933;0.8326728500677983;1.0970643148199701;1.096593185416946;0.6253891233563458;-0.31350355693367377;0.6994428148479144
23.82758;1.1904323515506858;0.83440469343199;0.6992303581677223;0.40336187443456956;0.33861997631218904;1.1997961952175922;9.984941489957762;0.8326691313473596;1.097071708666572;1.0965849901896874;0.6254046816443984;-0.313505557602127;0.6994519694637887
23.83758;1.1904412920077823;0.8344229535376655;0.6992215589007554;0.4033663407508538;0.33862708106631956;1.1998285168041285;9.98518721217045;0.8326658199336063;1.097078390555263;1.0965769419132008;0.6254201962512028;-0.31350755832556726;0.6994609948611871
23.84758;1.1904507323518088;0.8344405159510335;0.6992125306148942;0.40337078351534195;0.3386339414223761;1.1998606611181655;9.985435456917175;0.832662875141817;1.0970843602467286;1.0965690778908357;0.6254346109965611;-0.31350855911971814;0.6994685331146697
23.85758;1.1904607135964527;0.834457345582916;0.6992032713070465;0.40337518901815295;0.33864053627401375;1.1998925558142641;9.985685510065199;0.832660257744503;1.0970896174557196;1.0965614200529448;0.6254498754153924;-0.3135105599996388;0.6994772569746127
23.86758;1.1904700532529662;0.834472803523449;0.6991939884999259;0.4033786308500128;0.33864642447275645;1.1999241235386817;9.985936721301805;0.8326579260793994;1.0970941725440888;1.096553973398649;0.6254639489528919;-0.31351156098072075;0.6994844729869008
23.87758;1.190481219881267;0.8344880925825204;0.6991842781292225;0.40338292581464474;0.3386524314872919;1.1999542918481407;9.986188546607709;0.8326558319491459;1.0970980456104527;1.0965467296416913;0.625478799596998;-0.31351356207584063;0.6994928566156156
23.88758;1.190493018086291;0.8345029263930975;0.6991746258540887;0.40338586611831284;0.3386570493912755;1.199985002417558;9.986440490658893;0.8326539178798746;1.09710125834094;1.0965396737141677;0.6254924003968464;-0.31351556329384517;0.6995001611273397
23.89758;1.1905054695010142;0.8345166380051959;0.6991644850429962;0.4033900010882648;0.33866242630780413;1.200015209570177;9.986692012776228;0.8326521208697083;1.0971038335213688;1.0965327883005136;0.6255067260554037;-0.31351656464071903;0.6995077127667118
23.90758;1.190518603353678;0.834529565211596;0.6991541586255358;0.40339403763992515;0.33866749159456694;1.2000448746261496;9.986942416073067;0.8326503809411029;1.0971057953000427;1.0965260579622498;0.6255207519031837;-0.3135185661182039;0.6995155002436134
23.91758;1.190532455178517;0.8345417251367883;0.6991436809856391;0.4033979656859208;0.33867225593766326;1.2000739592700722;9.987190783723527;0.8326486458806983;1.0971071615038819;1.0965194691828866;0.625533456271007;-0.31352056772148723;0.69952216991397
23.92758;1.1905460844719908;0.8345523820823346;0.6991330225498102;0.40340162446951455;0.33867688057173273;1.2001024132588758;9.987436049726519;0.8326468709800982;1.097107939266917;1.0965130057765071;0.6255468225980352;-0.31352156944141507;0.6995290545409001
23.93758;1.190561438343293;0.8345630918337198;0.6991223789246557;0.40340531081462694;0.33868108672111263;1.200129172828551;9.987677182788103;0.8326450155177747;1.0971081330217436;1.0965066466863358;0.6255588374791446;-0.3135235712675749;0.6995352626808532
23.94758;1.1905775510808778;0.8345734563020116;0.6991120240727532;0.40340758614838357;0.33868396359911745;1.2001561775339682;9.987913337673016;0.8326430386448928;1.0971077517192749;1.0965003632599488;0.6255714861144562;-0.31352457318879656;0.6995416947721701
23.95758;1.1905944248764146;0.8345828374256651;0.6991014747576106;0.40341101170535515;0.33868768226048135;1.2001823820906743;9.988143873781498;0.8326409014540774;1.0971068059344988;1.096494116948772;0.6255827518839542;-0.31352657519433974;0.6995474800763845
23.96758;1.1906120584234503;0.8345915824564185;0.6990910801669755;0.40341430970364794;0.3386911877554187;1.2002077538100517;9.988368319341864;0.8326385735614851;1.097105305951972;1.096487867469899;0.6255946213112217;-0.3135275772755461;0.6995535372919011
23.97758;1.1906292230758386;0.8345990885590847;0.6990811001616122;0.4034165725734603;0.3386940764622377;1.2002322667917804;9.988586358859699;0.8326360364838226;1.0971032658272062;1.09648158192459;0.6256060869872377;-0.3135295794259838;0.6995598952991804
23.98758;1.190648342649166;0.834606576100758;0.6990711624366402;0.40341963700184474;0.3386972033913619;1.200254895128022;9.988797814457069;0.8326332864836604;1.0971007044682268;1.096475231788141;0.6256161440616509;-0.31353158164004774;0.6995652338207207
23.99758;1.190668185433006;0.8346134288077143;0.6990614882879241;0.40342259537007713;0.338700154922742;1.200277605194566;9.989002616987467;0.8326303367127997;1.097097639940033;1.0964687866363925;0.6256267842706441;-0.3135325839101126;0.6995709150684327
24.00758;1.1906887372613084;0.8346199694834548;0.6990523684298383;0.40342416928242525;0.3387018579796343;1.2002993521203242;9.989200790428466;0.8326272074296697;1.097094084585928;1.0964622144515868;0.6256359952083304;-0.3135345862245911;0.6995760776474694
24.01758;1.190709978655211;0.834625531585308;0.6990432637868882;0.4034269189378441;0.3387044618470408;1.2003200824366267;9.989392446446999;0.8326239086843785;1.0970900463591027;1.0964554865223084;0.6256457652462153;-0.31353558856889996;0.6995816483834251
24.02758;1.1907309144105336;0.8346296918648053;0.6990344073548401;0.40342940502026814;0.33870703494393856;1.2003397421307027;9.989577764989134;0.8326204344651074;1.0970855322299957;1.0964485827334984;0.6256540875812909;-0.31353759092836014;0.6995867683674099
24.03758;1.1907534458172313;0.8346339892408536;0.6990259678523087;0.4034319226401829;0.3387092808082733;1.2003572836480152;9.989756942534026;0.8326167704352243;1.0970805534430164;1.0964414930654847;0.6256629621669254;-0.3135385932909406;0.6995923509693923
24.04758;1.1907765640707615;0.8346376849147175;0.6990178933671757;0.4034343053813018;0.33871134552338916;1.200374662616809;9.989930117510424;0.8326129037402765;1.09707513277559;1.0964342129631737;0.6256713954554946;-0.31354059564696285;0.699598412733677
24.05758;1.1908002204908519;0.8346411426484441;0.6990104717861892;0.40343525375865663;0.33871215010505157;1.2003908329858022;9.990097304539187;0.8326088301249326;1.0970693074331275;1.0964267389545939;0.6256783960181307;-0.3135425979859929;0.6996036196166722
24.06758;1.1908243549792692;0.834643737431382;0.6990031456597883;0.40343731170299657;0.338713840361555;1.2004057569535367;9.990258399964098;0.8326045559165954;1.0970631320761992;1.096419072798084;0.6256859698809579;-0.31354360029596084;0.6996093137957695
24.07758;1.1908479297317616;0.8346450803497427;0.698996114750456;0.40343903026886585;0.33871548490932135;1.2004184219068559;9.990413258457485;0.8326000924365511;1.0970566852651242;1.096411229029405;0.6256921214961741;-0.3135456025652694;0.6996146035266518
24.08758;1.1908725580021795;0.8346468800658186;0.6989897847539672;0.4034399403741617;0.33871622233506304;1.2004308457758457;9.990561733831406;0.8325954508333169;1.0970500656582862;1.09640323338678;0.6256988591924344;-0.31354660478324986;0.6996203794145934
24.09758;1.1908977042000397;0.8346484138724343;0.6989838014255896;0.40344012713531324;0.3387162660850293;1.20044206943265;9.990703682361573;0.8325906442793283;1.0970433779332152;1.096395115576181;0.6257051977190086;-0.3135486069383962;0.6996266464311138
24.10758;1.1909230500628523;0.8346491609235793;0.6989778749326131;0.4034413904100537;0.33871720474190775;1.20045214478962;9.990839024747991;0.8325856899599393;1.0970367244670316;1.0963869057846356;0.6257101547956445;-0.3135496090177713;0.6996316210573901
24.11758;1.1909485348958306;0.8346494339696939;0.6989722803875801;0.40344245045093086;0.33871796910144153;1.200461125201805;9.990967783033355;0.8325806055148565;1.097030201250981;1.096378630347494;0.6257157472327597;-0.3135516110090254;0.6996379971846636
24.12758;1.1909731517467204;0.8346484533527254;0.6989669416038877;0.40344315518736756;0.3387187128567778;1.2004680645020438;9.991089964534522;0.8325754057879048;1.0970238869900877;1.0963703068055788;0.6257199908647666;-0.31355261290324765;0.6996430957437045
24.13758;1.1909988238681346;0.8346464487612782;0.6989609101541263;0.4034434768406932;0.3387188685075346;1.2004750230944377;9.99120543531537;0.8325701009440384;1.0970178344526391;1.0963619447254929;0.6257249001206728;-0.31355461469655027;0.6996495993284323
24.14758;1.1910245842907166;0.8346455412309199;0.6989565162083504;0.40344264863494195;0.33871806921962666;1.200481070699474;9.991313952200692;0.8325646922113877;1.097012078132914;1.0963535496513397;0.6257294853548394;-0.31355561638977886;0.6996557121613259
24.15758;1.1910504382671896;0.8346437743255676;0.6989520892555513;0.4034429088454984;0.33871819052800084;1.2004862809363244;9.9914152780141;0.8325591687459359;1.0970066486218744;1.0963451260323176;0.6257327533881519;-0.3135576179859137;0.6996614299580537
24.16758;1.1910754232131373;0.8346407040536692;0.6989477934612817;0.4034428360594357;0.33871830760418625;1.2004897216944017;9.991509284348943;0.8325535103855299;1.097001578851435;1.0963366751677486;0.6257367116592066;-0.31355861948660657;0.6996676329844281
24.17758;1.1911014756471352;0.8346378371107462;0.6989437282018526;0.40344274877448355;0.33871813127059675;1.2004934485905792;9.991596051386841;0.8325476941137219;1.0969969034884113;1.0963281910361204;0.6257393704504499;-0.3135606208905163;0.6996734171700849
24.18758;1.191127624454194;0.8346347230063934;0.6989400646013352;0.40344122731689763;0.3387167423365141;1.2004965060854373;9.99167591552329;0.8325416964388878;1.096992658157491;1.096319669013035;0.6257427418627174;-0.31356162219297445;0.6996796618571642
24.19758;1.191153620903481;0.8346308292230484;0.6989364944214248;0.4034400843615155;0.33871573512577086;1.2004989353908104;9.99174936687779;0.8325354908089059;1.0969888821268443;1.0963111263335141;0.62574583768043;-0.3135636233868207;0.6996863585349019
24.20758;1.191179978312366;0.8346261619798865;0.6989327310908527;0.40343957536990066;0.3387151810151512;1.200500782673994;9.991816876765132;0.8325290485869792;1.0969856207161575;1.0963026091280694;0.6257476655441017;-0.31356462446539257;0.6996917049621774
24.21758;1.1912054996414654;0.8346204206121302;0.6989292505324736;0.4034375178247745;0.33871359055457034;1.2005010997917613;9.991878802240196;0.832522342571867;1.0969829219533103;1.0962941772947792;0.625750224286707;-0.31356662542537445;0.6996983752583769
24.22758;1.1912321526951122;0.8346144431551474;0.6989256356323736;0.40343678972080416;0.33871282755397314;1.2005019384692461;9.991935376326548;0.8325153487840459;1.0969808338560745;1.09628588704473;0.6257515030403926;-0.31356762626775025;0.699703674952123
24.23758;1.191259006749762;0.8346077814489904;0.6989220937830395;0.4034359640538131;0.3387119721570869;1.2005023470505105;9.99198679534617;0.8325080485341154;1.0969794068768057;1.0962777841638798;0.6257534863889327;-0.3135696269975126;0.6997102741966377
24.24758;1.1912860948073103;0.8346004221085103;0.698918623567981;0.4034350407099772;0.33871103469498604;1.2005023752108352;9.992033354547594;0.8325004255560285;1.0969786946491031;1.0962699039733725;0.6257551650871797;-0.3135706276222371;0.6997163613759564
24.25758;1.1913124657616811;0.8345919225701721;0.6989154238508217;0.4034325810683223;0.3387091007109854;1.2005010786765808;9.992075488213162;0.8324924594717587;1.0969787512627878;1.0962622766000971;0.6257555441528468;-0.3135726281490976;0.6997219129292254
24.26758;1.191340050992415;0.8345831260994852;0.6989120631752453;0.4034314462791747;0.33870804504577035;1.2005005161002726;9.992113712746216;0.8324841291245109;1.096979629875584;1.0962549322467556;0.6257566381150382;-0.313573628581127;0.6997277955184551
24.27758;1.1913678613950152;0.8345735809820937;0.6989087275069907;0.40343020268148244;0.3387069590184227;1.2004997448307035;9.992148534949905;0.8324754238830185;1.096981384825226;1.096247893019692;0.625756461712937;-0.31357562891640905;0.699733102961498
24.28758;1.1913958670614244;0.8345635995732609;0.6989056733847852;0.40342757600385465;0.3387047841539926;1.200498819742203;9.992180353612678;0.8324663495812911;1.0969840714125831;1.096241159447798;0.6257570292192841;-0.3135766291514368;0.6997387193398669
24.29758;1.1914230614115067;0.8345517417487734;0.6989022502800132;0.4034259853690145;0.338703833170995;1.2004967883412347;9.992209431254606;0.8324569285182839;1.0969877377319794;1.0962347120528504;0.6257573575755782;-0.3135786292839297;0.6997446453741846
24.30758;1.1914513290561357;0.8345398494626651;0.6988988554043356;0.4034244612790247;0.33870274903012904;1.2004956836479945;9.992235970607359;0.8324472004407318;1.0969924200019476;1.096228524082508;0.6257564655606788;-0.3135796293118311;0.6997490962440813
24.31758;1.191479383883689;0.8345276292365158;0.6988959470190644;0.4034208138878556;0.3387000480049803;1.2004945230586412;9.992260191556069;0.8324372189095736;1.0969981480848396;1.0962225738353564;0.6257563701079879;-0.31358162923036526;0.6997547728847208
24.32758;1.1915076444203345;0.8345141023062753;0.6988923970063536;0.40341913406447505;0.3386990315926096;1.200493309400377;9.992282293183415;0.832427036677239;1.0970049461397935;1.0962168571754078;0.6257550812532824;-0.31358262903092854;0.6997590126956401
24.33758;1.1915347973849622;0.8344989860431528;0.6988886676738058;0.4034172277300099;0.3386982169290991;1.2004910301859975;9.992302355745117;0.8324166920943472;1.0970128260202543;1.0962113941753782;0.6257545987601006;-0.3135836287040781;0.6997640714641982
24.34758;1.1915626806198216;0.8344841289370993;0.6988851552673813;0.4034141159519233;0.33869624709881324;1.200489659900019;9.992320338945444;0.8324062080664039;1.0970217849950725;1.0962062192991242;0.6257539142720084;-0.3135856282438214;0.6997695203299354
24.35758;1.1915902309766626;0.8344680937476695;0.6988812035662941;0.4034122057960369;0.3386954285704502;1.2004881638397322;9.992336226073123;0.8323956023716188;1.0970318049894685;1.096201365855552;0.6257520163303978;-0.3135866276484024;0.6997735861917248
24.36758;1.1916173608391327;0.834451206312566;0.6988770674001863;0.40341021706440705;0.3386946856410681;1.2004854977352823;9.992350171378895;0.8323849018584738;1.0970428496221338;1.096196863184017;0.6257508942336113;-0.31358862691784206;0.6997789727171108
24.37758;1.1916430199878008;0.8344330443624935;0.6988729381077453;0.40340672132616895;0.3386930829069831;1.2004836055564496;9.992362482710329;0.8323741491863555;1.097054863395861;1.0961927419304986;0.6257495398240979;-0.31358962605219765;0.6997839035209282
24.38758;1.1916690593189407;0.8344144895227981;0.6988683882950786;0.4034045907295236;0.33869246433802924;1.2004814227574923;9.992373500337354;0.8323633983944259;1.097067772792789;1.0961890345650274;0.6257469475418619;-0.3135916250534569;0.6997883856984829
24.39758;1.1916944177854272;0.8343951389809495;0.6988636063799059;0.40340239433705455;0.3386918856703605;1.2004788834364193;9.992383497063294;0.8323527069611916;1.0970814887801776;1.0961857737658383;0.6257451144481272;-0.31359262392844145;0.699793311355194
24.40758;1.1917180332406307;0.8343745880653187;0.6988587731569613;0.4033986985086311;0.33869040312639925;1.2004749274022208;9.992392593061236;0.8323421296466718;1.0970959134283567;1.0961829929002744;0.6257420402889556;-0.3135946226874253;0.6997977963670449
24.41758;1.1917417591015496;0.8343537134962343;0.6988534504919062;0.40339636996404266;0.3386898614844199;1.2004715087856725;9.992400728127746;0.8323317130798019;1.097110946661922;1.0961807270622423;0.6257397253376739;-0.31359562134053415;0.6998027439971289
24.42758;1.1917645646261557;0.8343320898758602;0.6988478349444345;0.4033939765627366;0.3386893268013621;1.2004676018606153;9.992407735014442;0.8323214908837339;1.0971264861348458;1.0961790168553207;0.625737166002309;-0.31359661989546905;0.6998077230362125
24.43758;1.1917861606128857;0.8343102022349594;0.6988424817633876;0.40338947549630233;0.3386871559690707;1.2004632017072316;9.992413422823939;0.8323114843281966;1.0971424248376116;1.096177909191488;0.6257333530505484;-0.31359861835583763;0.6998123006099283
24.44758;1.1918060654866514;0.8342863255534932;0.6988362231670809;0.40338679750946504;0.3386867887253096;1.2004573236806702;9.992417611686738;0.8323017143719902;1.0971586503265351;1.0961774455007791;0.625730275345876;-0.31359961672139425;0.6998173724487119
24.45758;1.1918259596937142;0.8342624801053274;0.6988297772601453;0.40338419671555403;0.33868629176327625;1.2004519973250656;9.992420137290846;0.832292216188099;1.0971750394230688;1.0961776474596439;0.6257259235803;-0.3136016149887563;0.6998220417721532
24.46758;1.1918448637495305;0.834238258961911;0.6988233834552685;0.40338022940599455;0.3386847441152509;1.2004462523489003;9.992420850498396;0.8322830389094393;1.0971914546698773;1.0961785173505905;0.6257222908153756;-0.3136026131490231;0.6998271874687352
24.47758;1.1918627570162739;0.8342130389804031;0.6988165222061355;0.4033774455463671;0.3386843058134026;1.2004391097541371;9.99241961892557;0.8322742335803299;1.0972077552905486;1.096180052948692;0.6257183717706731;-0.3136036111860954;0.6998323520914624
24.48758;1.191878651193998;0.8341867769101453;0.6988097201382435;0.4033731174623036;0.3386829800733044;1.2004325879640296;9.992416285906451;0.8322658457391673;1.097223814343392;1.0961822609682108;0.625713159200422;-0.3136056090797398;0.6998370822351019
24.49758;1.191894468552951;0.8341603933467757;0.6988026056894486;0.4033701018149406;0.3386826258360374;1.2004257127686637;9.992410609894984;0.8322579170471696;1.0972395259017722;1.096185157031421;0.625708641427306;-0.3136066068101314;0.6998422663946807
24.50758;1.1919092350059177;0.8341335209029203;0.6987954276194812;0.40336696205575645;0.33868231173831553;1.2004185206971691;9.992402315086453;0.8322504911451744;1.097254802200471;1.0961887584356975;0.6257038078263798;-0.313608604360764;0.699847908702545
24.51758;1.1919219840684878;0.8341057976831457;0.698788428288668;0.40336227117394324;0.33868110455036815;1.2004100584118882;9.992391261329178;0.83224361815977;1.0972695691722376;1.0961930798137687;0.625697653087216;-0.31360960171993024;0.6998522191205796
24.52758;1.191934658376065;0.8340781554844731;0.6987812241111885;0.4033589108900293;0.3386808572415724;1.2004023751390196;9.99237756442353;0.8322373529063765;1.0972837658723773;1.096198130318211;0.6256921726933812;-0.3136105988803419;0.6998574304248296
24.53758;1.1919463022834067;0.834050561015192;0.6987743352779581;0.4033541852382053;0.33867956187991566;1.2003945105330311;9.992361587063114;0.8322317471134113;1.0972973444764889;1.0962039069927974;0.6256853603844443;-0.3136125958381673;0.6998621957340024
24.54758;1.1919569412100675;0.8340224007439784;0.6987672476640593;0.40335067477768577;0.33867936218474765;1.2003854903073694;9.992343888968323;0.8322268388914487;1.0973102610625476;1.0962103857466734;0.6256792127125241;-0.31361359259465194;0.6998673964193504
24.55758;1.1919653978104428;0.8339934325136671;0.6987604946285362;0.40334620037063684;0.3386787490635723;1.2003773271203286;9.992325187264722;0.8322226464426807;1.0973224627131875;1.0962175206474727;0.6256727303494201;-0.313615589158708;0.6998730279196654
24.56758;1.191974158299906;0.8339652323520227;0.6987539968375037;0.40334132354998736;0.338677473698222;1.2003690228696868;9.99230628867808;0.8322191739732597;1.0973338870361484;1.0962252549603428;0.6256649123986293;-0.3136165855460683;0.6998772979069601
24.57758;1.191982047632994;0.8339365405147231;0.6987474453392423;0.40333770295563925;0.3386772508138802;1.200359578737151;9.992288015162625;0.8322164204529215;1.0973444716872751;1.096233534011003;0.6256577536185313;-0.3136175817758983;0.6998824475727349
24.58758;1.191988135420431;0.8339072607190129;0.6987413680133862;0.4033326339473888;0.33867606423768676;1.200351003910977;9.992271180014987;0.8322143781517225;1.097354161817204;1.0962423142744144;0.6256502491283843;-0.31361957786737615;0.6998880405064825
24.59758;1.191994394520566;0.8338769656013706;0.698734315047458;0.40332866673885565;0.33867548406529346;1.2003423135051154;9.992256563227798;0.8322130291671207;1.0973629177995203;1.0962515649492586;0.6256414004579824;-0.31362057383547365;0.6998922989848332
24.60758;1.191999893905557;0.8338477793163587;0.6987286830155452;0.4033250554343883;0.3386751368443342;1.2003335298599047;9.992244848606251;0.8322123515996467;1.0973707246227795;1.0962612616881755;0.6256332194941587;-0.3136215696893234;0.6998974788384271
24.61758;1.1920037007543784;0.8338179865660243;0.6987236398780543;0.40332006559782485;0.3386738168933024;1.2003236892359692;9.992236582949408;0.8322123291340054;1.09737758769294;1.0962713812140428;0.6256247289312732;-0.31362356543656966;0.6999031540942584
24.62758;1.1920077848156663;0.8337884488595593;0.698718805692655;0.4033165975641174;0.3386733829640697;1.200314838090243;9.992232173408848;0.8322129526915988;1.0973835117491388;1.0962819015367364;0.6256149575988893;-0.3136245610864704;0.699907539106394
24.63758;1.1920112125930775;0.83375907293228;0.6987146965804433;0.40331196679014997;0.3386718349040757;1.2003060239359618;9.99223190284774;0.8322142185545636;1.097388484692063;1.0962928066666715;0.6256059374363983;-0.3136255566472086;0.699912858116909
24.64758;1.1920140171310614;0.8337292045052149;0.6987107772003972;0.40330875908896757;0.3386713314065375;1.2002962901097816;9.992235947333624;0.8322161298944643;1.0973924826250894;1.096304091129763;0.6255957071817111;-0.3136275521246956;0.6999177518374162
24.65758;1.1920152525200682;0.8336987669997258;0.6987075449321974;0.4033042762106624;0.338669878068518;1.2002876689510769;9.992244377189074;0.8322186953987929;1.0973954884057326;1.0963157578830325;0.6255863150987893;-0.3136285475258372;0.6999230880194388
24.66758;1.1920168617106297;0.833668661011555;0.6987045839735236;0.40330139569717843;0.3386693405798017;1.2002791781230033;9.9922571832218;0.8322219242013869;1.0973975045510993;1.0963278114393011;0.6255768164765262;-0.3136295428604967;0.6999283949090986
24.67758;1.1920178723482748;0.8336388436868638;0.6987023706504469;0.4032974077263287;0.33866772397163825;1.2002698323823386;9.992274343895948;0.8322258244908393;1.0973985528163162;1.0963402566947609;0.6255662704651943;-0.31363153814035005;0.6999331960624995
24.68758;1.1920170544271222;0.8336081064110934;0.6987005410729284;0.4032939607045582;0.3386667681084008;1.2002616631253225;9.992295874219424;0.8322304035072815;1.0973986691942748;1.0963531011115162;0.625556736566309;-0.31363253337704433;0.6999383460445031
24.69758;1.1920168314971462;0.8335784072488105;0.6986992352780441;0.4032903209966192;0.33866517393175644;1.2002537234357706;9.992321840175528;0.8322356633504069;1.0973979025481388;1.0963663454961516;0.6255472687436106;-0.3136335285806901;0.6999433605990666
24.70758;1.1920159686866547;0.8335485590561867;0.69869808605434;0.40328813803026753;0.3386646787609813;1.2002450738126986;9.992352338799236;0.8322415952145514;1.097396313525863;1.0963799716961369;0.6255369117986905;-0.3136355237590265;0.6999477544299033
24.71758;1.1920134792071289;0.8335182302205827;0.6986972799748536;0.4032859792564061;0.3386643572265274;1.2002377636742074;9.992387448832151;0.8322481750315485;1.0973939675761404;1.0963939455173264;0.6255277028375242;-0.31363651891596794;0.6999523731503727
24.72758;1.1920112858762069;0.8334893845960996;0.6986972134587003;0.4032828662150111;0.33866283774176653;1.2002308203372207;9.99242719581183;0.8322553649450879;1.0973909260313508;1.0964082254900938;0.6255186693812165;-0.3136375140497719;0.6999567188598581
24.73758;1.1920084223242788;0.8334607062960662;0.6986972356225636;0.40328120276093676;0.33866241490499677;1.2002232456844864;9.992471531080943;0.832263126738453;1.0973872412325045;1.0964227653227567;0.6255088224960239;-0.3136395091545267;0.6999602920033385
24.74758;1.1920039350700986;0.8334322025604265;0.6986978186715284;0.4032782650876797;0.33866108087571306;1.2002170151198017;9.992520310374726;0.832271435042473;1.0973829538886215;1.0964375161658912;0.6255001575517775;-0.3136405042238738;0.6999639331157712
24.75758;1.1919997825563378;0.8334048278275352;0.6986985415131562;0.40327691284702943;0.33866068994017007;1.2002110802162242;9.992573342105148;0.8322802763048696;1.0973780938669375;1.0964524284270025;0.6254916635971844;-0.3136414992521969;0.6999671526738943
24.76758;1.1919950228256029;0.8333785586318279;0.6986998871968029;0.4032744293291199;0.33865923660873953;1.200204379486027;9.992630509235424;0.83228964297613;1.0973726873224208;1.0964674494674467;0.6254823306044497;-0.313643494233829;0.6999694701118594
24.77758;1.1919887104883409;0.8333520224609355;0.6987012288655396;0.40327322607122534;0.33865901603960263;1.200198850306772;9.992691808786017;0.8322995311426021;1.0973667595335803;1.0964825252458443;0.6254741509845942;-0.31364448916416016;0.6999717519559502
24.78758;1.1919827959093798;0.8333274464613264;0.6987032771958741;0.40327104609286213;0.33865757618197173;1.2001934359898137;9.992757248180148;0.8323099384254491;1.0973603252548285;1.0964976103379935;0.6254661155063449;-0.3136454840422872;0.6999735361276139
24.79758;1.191976320575423;0.8333034392565707;0.6987054252555625;0.4032702976473147;0.3386572072156335;1.200187091528012;9.992826702519075;0.8323208611664878;1.0973533832528466;1.0965126749320124;0.6254572088856127;-0.3136474788707812;0.6999743610869421
24.80758;1.1919683277758246;0.8332799379602832;0.6987081889433198;0.40326826197623084;0.33865589609170466;1.2001817845563612;9.99289984186968;0.832332292860635;1.09734592970717;1.0965276976777953;0.625449414695073;-0.31364847365211707;0.6999750993957371
24.81758;1.1919605158253301;0.8332579930917688;0.6987114605641411;0.40326703876374476;0.3386549217134643;1.2001764854426902;9.992976174394576;0.8323442271071977;1.0973379738812228;1.09654265437734;0.6254407250682404;-0.3136494683865015;0.699974395477747
24.82758;1.191952432861673;0.8332372407361861;0.6987152055699908;0.40326543394786957;0.3386534099143063;1.2001701600607284;9.993055160041463;0.8323566619438483;1.0973295377917482;1.0965575174233906;0.6254331417540437;-0.31365046307346406;0.6999740237890779
24.83758;1.1919428826381868;0.8332164409441136;0.6987190991989751;0.40326509606580724;0.33865308934977034;1.2001647778814102;9.993136324805416;0.8323695992396782;1.0973206495779653;1.096572262962262;0.6254256692257912;-0.3136524577146157;0.6999735269198463
24.84758;1.1919338364507728;0.8331978012204416;0.6987238690928606;0.40326377006199116;0.33865151846628955;1.200159317985791;9.993219340264861;0.8323830401095763;1.097311342328796;1.0965868749403556;0.6254173103856985;-0.31365345231390673;0.6999711065595225
24.85758;1.1919243735623217;0.8331799003736108;0.6987289078333151;0.40326386879467124;0.33865100121071545;1.2001527598327624;9.993304064211623;0.832396977450582;1.0973016558236819;1.0966013415834055;0.6254100680878645;-0.31365444687425226;0.6999690033542324
24.86758;1.1919135801467322;0.8331626352925191;0.6987347073176424;0.40326268123588255;0.33864953957728217;1.2001470749577337;9.993390526564005;0.8324113870650843;1.0972916391170726;1.0966156488738743;0.6254029463720446;-0.3136564413938959;0.6999667903822253
24.87758;1.1919034445161745;0.8331468537781941;0.6987408416538465;0.4032630791710665;0.3386490002072713;1.2001412315270705;9.99347881524175;0.832426224728648;1.0972813539562865;1.0966297765237543;0.6253949455188144;-0.3136574358668153;0.6999627012494529
24.88758;1.191893042609913;0.8331324374306192;0.6987477747154728;0.4032623523604984;0.3386473950144462;1.20013420173091;9.993568931761011;0.8324414342921171;1.097270877304982;1.0966436965496802;0.6253880559275402;-0.3136584302855872;0.6999589927684904
24.89758;1.191881439994139;0.8331182674722077;0.6987551285780745;0.4032616326901083;0.3386459656422586;1.2001279614234668;9.99366073470052;0.8324569621898669;1.0972602966401475;1.09665737426352;0.6253812601523914;-0.31365942464293917;0.6999547888783317
24.90758;1.1918705984646685;0.833105509510036;0.6987627347078684;0.40326250643260464;0.33864550854921416;1.2001214905928967;9.993753951805266;0.8324727663270932;1.0972496973703263;1.096670769899267;0.6253735400518133;-0.3136614189320706;0.6999496689896025
24.91758;1.1918595765394167;0.8330940366484363;0.6987710400993952;0.4032622567157045;0.3386440271139761;1.2001137827992552;9.99384826824425;0.832488814884128;1.0972391553277574;1.0966838395115954;0.6253668801951542;-0.3136624131463757;0.699944561285554
24.92758;1.1918474393660252;0.8330823906532127;0.6987793678051827;0.4032632914428095;0.33864382145763566;1.2001068500727874;9.993943489288519;0.8325050821250942;1.097228736438128;1.0966965405286129;0.6253602696488645;-0.31366340727881825;0.6999390667158194
24.93758;1.1918361593222921;0.8330727232935253;0.6987883637404226;0.4032633528171986;0.33864244864241766;1.2000987178658762;9.994039585506787;0.8325215445813805;1.0972184956268334;1.0967088428137324;0.6253527063825527;-0.3136644013228872;0.6999323393576676
24.94758;1.191823833252643;0.8330628091496586;0.6987972777913247;0.40326470026606015;0.33864236215036125;1.2000914219021677;9.994136550752518;0.8325381776334011;1.0972084790499987;1.09672073660793;0.6253461994336647;-0.3136663952744213;0.6999266589755304
24.95758;1.1918121757991433;0.8330549526078279;0.6988070466133273;0.4032643176818061;0.3386405598836262;1.2000840086228957;9.994234278798178;0.8325549527115151;1.0971987313922011;1.096732233475519;0.6253397677565954;-0.31366738913186876;0.6999202733548254
24.96758;1.1918007511699111;0.833047390119444;0.698816466718027;0.40326614395049915;0.3386404915465958;1.2000755342415383;9.99433258997385;0.8325718341904683;1.0971892981180529;1.0967433610251283;0.6253324393764645;-0.31366838289766097;0.699912773571586
24.97758;1.1917883697131155;0.8330401424311531;0.6988262819138452;0.4032667063288778;0.3386395989153926;1.200068061075878;9.994431319920906;0.8325887812162152;1.0971802211710422;1.0967541490148138;0.6253262461386822;-0.31366937658147553;0.6999059832726829
24.98758;1.1917769883749492;0.8330340259565788;0.698836055738904;0.40326887272317496;0.3386397510658151;1.2000606507576626;9.994530359060255;0.8326057565573974;1.0971715380891562;1.0967646131564854;0.6253202133448004;-0.313671370199985;0.6998994912533936
24.99758;1.1917656543044528;0.8330288861004531;0.6988462449880004;0.4032699248484137;0.3386389526907739;1.2000523537432322;9.99462962414955;0.8326227322824598;1.0971632827654836;1.0967747526028147;0.6253133543309755;-0.31367236377235425;0.6998915362254787
25.00758;1.1917534138959416;0.8330235735737868;0.6988564699045478;0.40327098468416117;0.3386384288887007;1.2000451997160704;9.994729013424104;0.8326396866737273;1.0971554763132985;1.0967845626243562;0.625307672469512;-0.3136733573157899;0.69988437796846
25.01758;1.191742216446765;0.8330192369684826;0.6988665693583173;0.40327362906183967;0.33863895686843665;1.2000381992029057;9.994828399631087;0.8326565993017907;1.0971481174806366;1.0967940453999006;0.6253021652320777;-0.3136743508436327;0.6998771418142768
25.02758;1.1917311052166193;0.8330157433147427;0.6988770082377774;0.4032751328120058;0.33863852615782236;1.2000303540695076;9.994927650680788;0.8326734499943238;1.0971411892884555;1.0968032091997735;0.6252958277265482;-0.31367634436624303;0.6998693987862741
25.03758;1.1917191223161951;0.8330116352348802;0.6988871387799718;0.4032778955834957;0.3386394284913866;1.2000236645095788;9.995026642493395;0.8326902197539241;1.0971346715414347;1.0968120636962657;0.6252906547374614;-0.31367733789267926;0.6998620543539421
25.04758;1.191708213155993;0.8330090707112915;0.6988976430580853;0.4032796499123076;0.33863921171810474;1.20001613049946;9.99512526050667;0.8327068910514476;1.0971285451027974;1.0968206183765492;0.6252856412241362;-0.3136783314313388;0.6998546770051608
25.05758;1.1916964501390757;0.8330061653196899;0.6989080833197974;0.4032813627865251;0.3386392398859633;1.2000097518835773;9.995223398820025;0.8327234476902705;1.0971227916497155;1.0968288826324177;0.6252797823008874;-0.31367932499001155;0.6998463857911119
25.06758;1.191685777007713;0.8330040842621271;0.6989183082781996;0.40328461132772553;0.3386402882929056;1.2000035283391015;9.99532095982586;0.8327398747508359;1.097117393540635;1.0968368657980097;0.625275073193315;-0.313681318575926;0.6998394287177686
25.07758;1.191675232566397;0.8330027037145702;0.6989287898461417;0.40328667230629206;0.3386403475199214;1.1999964593219017;9.995417853810931;0.832756158626025;1.0971123337630897;1.096844577112766;0.6252705092220037;-0.31368231219577153;0.6998320261130232
25.08758;1.191663854828672;0.8330005734580046;0.6989388863569577;0.40328994775560484;0.3386417108351398;1.1999905440891967;9.995513997996875;0.8327722870209786;1.097107595902183;1.0968520256156624;0.6252650858147073;-0.3136833058557033;0.6998237429518138
25.09758;1.1916533343102418;0.8330000106402893;0.6989495607771321;0.40329141055273554;0.3386413590921239;1.1999847817207323;9.995609315598573;0.832788248814634;1.0971031641266538;1.096859220009345;0.6252607985376619;-0.31368429956134136;0.6998163763134166
25.10758;1.191643208871707;0.8329995944578953;0.69895990137805;0.40329370656953933;0.3386416473436066;1.1999781711720399;9.995703735313462;0.8328040338749242;1.097099023163214;1.0968661685807766;0.6252566431400299;-0.31368529331776973;0.699809041171104
25.11758;1.1916322632630747;0.8329970813263108;0.698968747246941;0.4032968641454625;0.33864294686424085;1.199972711377728;9.995797191546014;0.8328196329849729;1.0970951582371307;1.0968728791805848;0.6252516155564064;-0.31368728712955746;0.6998013003288818
25.12758;1.1916224366602448;0.8329972019073205;0.6989789396728322;0.403299283520036;0.3386433649713271;1.1999664013027411;9.995889625115186;0.83283503789773;1.0970915549951852;1.096879359248043;0.6252477118610157;-0.3136882810008071;0.6997940519001443
25.13758;1.1916117958465724;0.8329964686274858;0.6989886941544354;0.4033028847697489;0.33864506474813816;1.1999612398922976;9.99598098319394;0.8328502413741328;1.0970881994820612;1.0968856159148215;0.6252439282440027;-0.3136892749352047;0.6997868575886705
25.14758;1.1916022795683525;0.8329970521237232;0.6989987023668423;0.4033054050737332;0.3386455966578408;1.1999562259735301;9.996071218487673;0.8328652370754179;1.0970850782207235;1.096891656131373;0.6252402610035085;-0.3136902689360663;0.6997797238562794
25.15758;1.1915929220232144;0.8329978422743551;0.6990086068666429;0.40330796825708437;0.338646179958277;1.199950358185651;9.996160288561999;0.8328800193930732;1.097082178339066;1.0968974867492685;0.6252357065300111;-0.3136912630063942;0.6997717628322158
25.16758;1.1915827569110058;0.8329977299002187;0.6990180509294763;0.40331169844510495;0.33864803411271555;1.1999456349487159;9.996248155129045;0.8328945833757053;1.0970794876229553;1.0969031145114023;0.6252322613340429;-0.31369325714891644;0.6997652159730526
25.17758;1.1915737216749045;0.8329988884684153;0.699027728424791;0.40331433373319325;0.33864871019823567;1.1999400544786998;9.996334783552768;0.8329089247373793;1.0970769944400538;1.0969085459380687;0.6252289221032916;-0.3136942513660916;0.6997582974024471
25.18758;1.1915638812370293;0.8329991163701512;0.6990369341488841;0.40331812764541086;0.3386506509552104;1.1999356149086664;9.996420143399538;0.8329230398481422;1.0970746876625217;1.0969137872550725;0.6252246857100232;-0.31369524566011225;0.6997505663223361
25.19758;1.1915551722702422;0.8330005885727704;0.6990463632694786;0.4033208188346526;0.3386514078146564;1.199931314405004;9.996504209360365;0.8329369256847796;1.0970725566688722;1.0969188444593259;0.6252215491611081;-0.313696240032927;0.6997438143808522
25.20758;1.191546626908053;0.8330021989305771;0.6990556615568347;0.4033235325246068;0.3386522009397795;1.1999261511089752;9.996586961364816;0.8329505797637607;1.0970705913226064;1.0969237234570828;0.6252185095377473;-0.31369723448627534;0.6997371514713346
25.21758;1.19153727699853;0.8330028420077206;0.699064475204472;0.40332739414896146;0.33865425062411986;1.1999221230514656;9.996668383963074;0.8329640000791474;1.0970687819410747;1.0969284301764468;0.6252145639668807;-0.3136982290217093;0.6997296871018487
25.22758;1.1915290582838998;0.8330046949448761;0.6990735007105826;0.403330142999276;0.3386551087170432;1.1999172281902892;9.99674846568905;0.8329771850608358;1.09706711931706;1.0969329705911228;0.6252117096403912;-0.31370022364058675;0.6997236602744081
25.23758;1.1915197833185198;0.833006044152868;0.6990825891419234;0.40333199040273426;0.33865557466331614;1.1999134644507279;9.996827198569067;0.8329901335680451;1.0970655947468164;1.0969373506779907;0.6252089438398458;-0.3137012183440496;0.6997172827631902
25.24758;1.1915118890423784;0.8330077675975902;0.6990910515164155;0.40333604373043086;0.33865756438156525;1.1999098297161341;9.99690457738684;0.8330028449267;1.097064200031483;1.096941576307723;0.6252052639206894;-0.3137022131330015;0.6997101115052785
25.25758;1.1915041558843757;0.833009910791969;0.6990996469363794;0.4033388234286219;0.3386585035719542;1.1999053217843136;9.996980598654085;0.8330153189709454;1.097062927406919;1.0969456530800523;0.6252026672828985;-0.3137032080081022;0.6997039359129343
25.26758;1.1914956149903375;0.8330113716912636;0.6991080236390432;0.4033414557791505;0.33865961332508526;1.1999019382961633;9.997055260146599;0.833027556044684;1.0970617694748468;1.096949586232358;0.6252001513749429;-0.313704202969799;0.6996978637340129
25.27758;1.191488201509941;0.8330133349402095;0.6991160441464432;0.4033455245536197;0.33866167305657063;1.1998976767582985;9.997128561342626;0.8330395569613275;1.097060719304006;1.0969533806861884;0.6251967137348775;-0.3137051980183683;0.699691002388339
25.28758;1.1914799782792191;0.8330149331730438;0.6991241220867795;0.40334816028005693;0.33866282447968177;1.1998945346798562;9.99720050351629;0.8330513229048877;1.0970597705468423;1.0969570411424971;0.6251943520222281;-0.31370719315394674;0.6996855888398461
