time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.29758;1.1914728802252608;0.8330173517690252;0.6991321206150646;0.40335094709945896;0.3386638471439263;1.1998915096555502;9.99727108905365;0.8330628552994721;1.0970589173368486;1.0969605721333477;0.625192063993465;-0.31370818837657105;0.6996798329568761
25.30758;1.191465938136869;0.8330194902682745;0.6991396891208959;0.4033550119791582;0.33866596247454145;1.199887599299077;9.99734032091232;0.83307415576231;1.0970581541429598;1.096963978054703;0.6251898474705484;-0.31370918368620243;0.6996741838054575
25.31758;1.1914581828528514;0.8330212442420518;0.699147313090564;0.40335763834228694;0.33866716519116646;1.1998848011103298;9.997408202604339;0.833085226157609;1.0970574758018223;1.0969672631986351;0.6251867003729379;-0.31371017908270565;0.6996677480536123
25.32758;1.1914515493700515;0.8330237999039912;0.699154856212156;0.4033604107150567;0.33866823513166994;1.1998811124213495;9.997474739023417;0.8330960686251392;1.0970568776273746;1.0969704317635651;0.6251846207634816;-0.31371117456581016;0.6996623135376682
25.33758;1.1914441004460008;0.8330252954627535;0.6991618972409995;0.4033643039110345;0.3386705412159279;1.1998785304253607;9.997539937571569;0.833106685510054;1.0970563554326254;1.0969734879196134;0.6251826068359593;-0.31371217013510067;0.6996569865831066
25.34758;1.1914377709148374;0.8330279132061357;0.6991691364094417;0.40336705898293734;0.33867163653859805;1.1998750522162382;9.997603808043506;0.8331170792653646;1.0970559054425806;1.0969764359551548;0.6251796568652079;-0.3137141657900442;0.6996513218448583
25.35758;1.191431591438665;0.8330305538567224;0.6991762244165526;0.40336980339632916;0.3386727428285441;1.1998726748316475;9.997666361754654;0.8331272524033765;1.0970555241885893;1.096979280371408;0.6251777691509052;-0.3137151615300242;0.6996462095655714
25.36758;1.1914245927056153;0.8330321184978491;0.6991828122300775;0.40337366469637675;0.3386750818980859;1.1998703952743996;9.997727611216094;0.8331372074712108;1.0970552084542713;1.0969820258162675;0.6251759419551363;-0.31371615735436287;0.6996412041963296
25.37758;1.1914187095264066;0.8330347904009431;0.6991896009092551;0.40337638420230615;0.33867620707278434;1.1998672104882082;9.997787569880822;0.833146947036979;1.0970549552389453;1.096984676899063;0.6251731734786784;-0.31371715326232913;0.6996354116370227
25.38758;1.191411753663625;0.8330368616592667;0.6991964458261061;0.40337817513874674;0.3386769191620316;1.1998651173221477;9.997846251492646;0.8331564737051311;1.0970547616923494;1.0969872380312538;0.6251714619105668;-0.3137181492531407;0.6996306190540423
25.39758;1.1914061612961964;0.8330392153765867;0.6992026619603681;0.4033821468223934;0.33867913530408017;1.1998621125767446;9.997903669671881;0.8331657901230796;1.0970546250174702;1.0969897133617024;0.6251698054989013;-0.3137191453259705;0.6996259322522733
25.40758;1.1913997440432378;0.8330411398446266;0.6992089408069737;0.4033846690459961;0.3386804295759196;1.1998601932093493;9.997959837974243;0.8331748989654036;1.0970545423896583;1.0969921067560926;0.625167202588717;-0.31372014147995425;0.6996204569955704
25.41758;1.191394436432993;0.8330438236665979;0.6992151479738175;0.40338732728598053;0.3386815823327349;1.1998583565557501;9.998014769957368;0.833183802941756;1.0970545109620884;1.0969944218239516;0.6251656516119245;-0.313721137714195;0.6996159803453201
25.42758;1.1913892687470156;0.8330465015852752;0.6992212139110507;0.4033899685359482;0.33868274014372335;1.1998556003133158;9.998068479062603;0.8331925048344556;1.097054527909527;1.096996662006818;0.6251641510441968;-0.3137231340277692;0.6996120565919888
25.43758;1.1913832711469678;0.8330480767300682;0.6992267905368916;0.4033937211256631;0.33868512521081623;1.1998539223111349;9.998120978674251;0.8332010074988148;1.097054590430662;1.0969988306456095;0.6251626993890547;-0.3137241304197329;0.6996077880961633
25.44758;1.1913783779463492;0.8330507342980998;0.699232579651635;0.40339632716844054;0.3386862911654269;1.1998513203801084;9.998172282521352;0.833209313783814;1.0970546957561373;1.0970009309778697;0.6251602951890307;-0.3137251268891191;0.699602728991329
25.45758;1.191372651435274;0.8330526157842708;0.6992381619154399;0.40339876261648705;0.33868760750501714;1.19984979245098;9.998222404968065;0.833217426476755;1.0970548411739556;1.0970029660612628;0.6251589369819641;-0.31372612343493755;0.6995986661248815
25.46758;1.1913680262312738;0.8330549110321321;0.6992434032507399;0.40340261330183125;0.3386898547311676;1.1998473366522544;9.998271361098185;0.8332253483462876;1.0970550239809116;1.097004938664404;0.6251576232435394;-0.31372712005619474;0.6995947050587322
25.47758;1.1913625648461001;0.833056757533745;0.6992487203297514;0.4034050114960452;0.33869117558502887;1.199845951237726;9.998319166790978;0.8332330822039614;1.0970552413747328;1.09700685124352;0.6251553524264817;-0.31372811675191165;0.699589951371424
25.48758;1.1913582019942919;0.8330593452011315;0.6992539791592951;0.40340754309997146;0.3386923506636018;1.1998436344827519;9.998365838525135;0.833240630935396;1.097055490456909;1.0970087059834903;0.6251541230390558;-0.3137291135211038;0.6995861919231532
25.49758;1.1913539682306407;0.8330619096865599;0.6992591104624873;0.40341005545560255;0.33869352680345083;1.1998423847401003;9.998411393100398;0.8332479974777872;1.0970557684266802;1.097010504764564;0.6251529336510195;-0.31373011036275056;0.6995825322438889
25.50758;1.1913488940336832;0.8330633547704962;0.6992637663074224;0.4034136772149434;0.3386959264733511;1.1998412005731356;9.998455847561258;0.8332551847632883;1.0970560727685847;1.0970122491310523;0.6251517828470485;-0.31373110727578013;0.6995789715255416
25.51758;1.1913449139060848;0.8330658662527093;0.699268648586005;0.4034161508239162;0.33869710355803917;1.1998390807670347;9.998499218829327;0.8332621957456846;1.0970564012207455;1.0970139404054275;0.6251496692077559;-0.31373310425905754;0.699575063678604
25.52758;1.1913400900574496;0.8330675863257611;0.6992733379969915;0.4034184525516401;0.3386984278102711;1.1998380242364133;9.998541523379608;0.8332690334991061;1.0970567516298508;1.0970155798529877;0.6251485913445465;-0.3137341013113933;0.6995716982015648
25.53758;1.191336356774863;0.8330700375710663;0.6992779790565974;0.4034208873691071;0.3386996044114355;1.199836029930963;9.998582777903275;0.8332757012493252;1.097057121883547;1.0970171687710477;0.6251475479435383;-0.31373509843159525;0.6995684289444744
25.54758;1.191331525265397;0.833071515256207;0.6992824276183581;0.4034236695340941;0.33870143478781095;1.1998350967307205;9.998623000298362;0.833282202311614;1.0970575099087438;1.0970187085074048;0.6251455377704916;-0.3137360956185285;0.6995643611305891
25.55758;1.1913280310841527;0.833073901423775;0.6992868348300058;0.40342606567483524;0.33870260988513823;1.199833223323017;9.998662209668604;0.8332885400242703;1.0970579136744905;1.0970202004149308;0.6251445596610207;-0.313737092871144;0.6995612811222207
25.56758;1.1913246531309927;0.833076254109259;0.6992911277477216;0.4034284425902369;0.3387037839983328;1.199832408142024;9.998700425295723;0.8332947177435894;1.0970583312003064;1.0970216457929243;0.6251436125334151;-0.3137380901884787;0.6995582938594219
25.57758;1.1913204208538108;0.8330778111382726;0.6992952368416598;0.40343064794129174;0.3387051042993064;1.1998306494079394;9.998737665624123;0.8333007388442498;1.0970587605844624;1.0970230458985122;0.6251416954058512;-0.31373908756963415;0.6995545041123696
25.58758;1.1913172676266948;0.8330797648203389;0.6992990279725562;0.4034342681426063;0.33870735184129;1.199829945194373;9.998773948342725;0.8333066066486593;1.0970592000475197;1.0970244019684359;0.6251408073996965;-0.3137400850137414;0.6995516977379295
25.59758;1.191313254579147;0.8330812551997343;0.6993029177859458;0.4034364359745238;0.3387086698855709;1.199829293515467;9.998809291535409;0.8333123243708854;1.0970596479617023;1.0970257151941547;0.6251399477312671;-0.31374108251993066;0.699548979211639
25.60758;1.1913103151642954;0.8330834748415903;0.6993067723156987;0.4034387378666435;0.3387098394863288;1.199827692420839;9.998843714850983;0.8333178951521772;1.0970601028631723;1.0970269866984974;0.625139115707652;-0.3137420800873064;0.6995463467377828
25.61758;1.1913065108426746;0.8330849000173379;0.6993104510391721;0.40344086903004645;0.3387111550916354;1.1998271400309382;9.998877239799723;0.8333233220875695;1.0970605634575215;1.0970282175112633;0.6251373107241239;-0.3137430777149224;0.6995429048074738
25.62758;1.1913037753482822;0.8330867231975861;0.6993138200974318;0.40344441586463453;0.3387133977443087;1.1998256345552702;9.998909888716433;0.8333286081796955;1.0970610286038087;1.0970294085433143;0.6251365322103355;-0.3137440754017908;0.6995404392084146
25.63758;1.1913001702537294;0.8330880843837762;0.699317296376239;0.40344651102759754;0.3387147106594845;1.1998251743147466;9.99894168299033;0.8333337563040302;1.0970614972737645;1.097030560567671;0.6251357795340374;-0.31374507314692124;0.6995380545490935
25.64758;1.1912976293244986;0.8330901760472027;0.6993207460778611;0.4034487407964479;0.3387158748152671;1.1998237576789896;9.998972642079103;0.8333387692622242;1.0970619685094911;1.0970316742169466;0.6251340519432288;-0.3137470709493394;0.6995353040724507
25.65758;1.1912942141804956;0.8330914744441363;0.6993240287468548;0.40345080020562396;0.33871718456413913;1.1998233829750635;9.999002783923613;0.8333436498973961;1.0970624414106418;1.0970327500495973;0.6251333485763603;-0.3137480688080811;0.6995330765331433
25.66758;1.1912918586802448;0.8330931721285733;0.6993270105075257;0.403454275550198;0.3387194208752844;1.1998220485405922;9.999032125965167;0.8333484011735695;1.09706291512646;1.097033788615532;0.6251326685285911;-0.3137490667221877;0.699530925089478
25.67758;1.1912895925606273;0.8330951712720044;0.6993301794878108;0.4034564519567263;0.338720579700452;1.1998217528160737;9.999060685561243;0.8333530261698868;1.0970633887697203;1.0970347904434963;0.6251320109326819;-0.31375006469070216;0.6995288480644674
25.68758;1.1912864455275667;0.833096378329964;0.6993331879493473;0.4034584583217551;0.338721883841285;1.1998204942840138;9.999088479649032;0.8333575280647333;1.0970638612867165;1.0970357560436164;0.6251303749940085;-0.31375106271266606;0.6995259500488492
25.69758;1.191284351411104;0.833098317786403;0.6993361807606213;0.4034605998398538;0.33872303872534404;1.1998202713578099;9.999115524485767;0.8333619101526584;1.0970643314425015;1.097036685954038;0.6251297599962916;-0.31375206078712603;0.699524016845537
25.70758;1.1912811211113497;0.8330983371921202;0.6993382171994911;0.4034614777518898;0.33872349166868304;1.1998190823402217;9.999141835785155;0.83336617580897;1.0970647979305281;1.0970375807350103;0.6251291653280487;-0.3137530589131435;0.6995221529756802
25.71758;1.1912791900636952;0.833099886524737;0.6993407640626427;0.40346486639812856;0.33872571771796006;1.1998189254346037;9.999167429091841;0.8333703283726555;1.0970652594633148;1.0970384408852927;0.6251285904907753;-0.3137540570897967;0.6995203566472712
25.72758;1.19127636925315;0.8331009770236157;0.69934343773018;0.4034668045192509;0.3387270128900499;1.1998187987627824;9.999192320051828;0.8333743710455745;1.0970657148241292;1.097039266765216;0.6251270350356976;-0.31375505531618625;0.6995177322595785
25.73758;1.1912745927238166;0.8331028010812921;0.6993461041540859;0.4034688785783274;0.3387281580733451;1.1998177003755635;9.999216524091214;0.8333783068677827;1.097066162930326;1.0970400586507125;0.6251264984832522;-0.3137560535914312;0.6995160654187763
25.74758;1.1912719224424086;0.833103834862947;0.699348622592143;0.4034707837704567;0.33872944756050344;1.199817628306857;9.999240055540323;0.8333821387308465;1.0970666028252658;1.0970408168769654;0.6251259803129328;-0.31375705191465786;0.6995144605646102
25.75758;1.1912702926177776;0.8331056027441005;0.6993511374698319;0.4034728253061361;0.3387305866764567;1.1998165806435341;9.999262926988324;0.8333858694009142;1.0970670335516675;1.0970415418723352;0.6251244800209885;-0.313758050284993;0.699512022220221
25.76758;1.1912677652668202;0.8331062490539463;0.6993532292383082;0.4034759795812381;0.33873294537492277;1.1998165555700473;9.999285149734568;0.8333895015548486;1.0970674540580114;1.097042234119938;0.6251239971929654;-0.3137590487015549;0.6995105361635378
25.77758;1.1912662745139013;0.8331079620427536;0.6993555994055675;0.4034779893145366;0.33873407777967834;1.1998155514120588;9.999306734866746;0.8333930377895431;1.09706786324168;1.0970428942060289;0.625123531560241;-0.3137600471634432;0.6995091069630892
25.78758;1.191263882215433;0.8331088861359391;0.6993578282575138;0.4034798309794032;0.33873535379713376;1.1998155666437598;9.999327693696726;0.8333964805757168;1.0970682600486636;1.0970435228902133;0.6251230829979142;-0.31376104566974816;0.6995077329576136
25.79758;1.1912625224175137;0.8331105458818097;0.6993600599295289;0.40348180992746924;0.33873647872102775;1.1998145998562655;9.999348037675725;0.8333998322103883;1.0970686435492618;1.0970441210970634;0.6251216514471181;-0.3137620442195633;0.6995055187789965
25.80758;1.1912602570667568;0.8331114176933649;0.6993621532889355;0.40348362150590117;0.3387377468555037;1.1998146497792566;9.999367778772672;0.8334030948059135;1.0970690129627025;1.0970446898675947;0.6251212368385155;-0.31376304281199685;0.6995042503199119
25.81758;1.1912590204293925;0.8331126942159067;0.699363973807242;0.40348685244174287;0.338739939106706;1.199813715376444;9.999386930015728;0.8334062703108648;1.0970693676397938;1.097045230365546;0.6251208390866984;-0.3137640414461886;0.6995030323452435
25.82758;1.191257842811984;0.8331142775748256;0.6993660089085473;0.40348878821497913;0.33874105125701764;1.1998137958937867;9.99940550498569;0.8334093605759849;1.0970697070840352;1.09704574391515;0.6251194581167252;-0.31376504012130996;0.6995009696830962
25.83758;1.1912557546756164;0.8331150739869779;0.6993679100928892;0.40349055807625284;0.3387423058568793;1.1998128907774048;9.999423516743487;0.8334123674449156;1.097070031037021;1.0970462319260457;0.6251190938355595;-0.313766038836536;0.6994998483792667
25.84758;1.1912546906979742;0.8331166075063307;0.6993698214106386;0.4034924675861888;0.3387434080879795;1.199812999538023;9.99944097765435;0.8334152928077052;1.097070339527003;1.0970466957228902;0.6251187460547288;-0.3137670375910187;0.6994987732733987
25.85758;1.1912527134127353;0.8331173539364214;0.69937160163044;0.40349421217681;0.3387446521666765;1.1998121216766495;9.99945789977955;0.8334181385831804;1.0970706328184945;1.0970471364783296;0.6251184144563602;-0.31376803638387046;0.6994977429326583
25.86758;1.191251757586727;0.8331188373420152;0.6993733947340444;0.40349609729794733;0.3387457434182919;1.199812256670605;9.999474295156624;0.8334209066743176;1.097070911335933;1.0970475553208086;0.6251170985974673;-0.3137690352141569;0.6994958621721671
25.87758;1.1912496350788937;0.833119354460451;0.6993750560240827;0.403498337445474;0.33874748345769834;1.1998114039414258;9.999490176287054;0.8334235989604268;1.0970711756344071;1.0970479534720832;0.6251167979077248;-0.31377003408091303;0.6994949170148064
25.88758;1.191248782266139;0.8331207885318834;0.6993767359648735;0.40350019955329675;0.3387485634176383;1.1998115628562498;9.999505556675565;0.8334262173036464;1.097071426385934;1.0970483322780629;0.6251165117210232;-0.3137710329831739;0.6994940123264285
25.89758;1.1912470110138877;0.8331214366058843;0.6993782896581449;0.4035018980938496;0.3387497850376261;1.1998107328328744;9.999520450935456;0.8334287635410946;1.0970716643429057;1.0970486931224128;0.6251162393143381;-0.3137720319199827;0.6994931467314522
25.90758;1.191246256128078;0.8331228233099887;0.6993798608160083;0.4035037384564427;0.3387508538958954;1.1998109134434096;9.999534874442803;0.8334312394984682;1.0970718902953855;1.0970490373210235;0.6251149798985792;-0.31377303089038333;0.699491425119727
25.91758;1.1912445802529643;0.8331234250902309;0.6993813079933455;0.4035054159145935;0.3387520645546567;1.1998101044222471;9.999548842440332;0.8334336470279381;1.0970721050399035;1.09704936614299;0.6251147326402002;-0.31377402989341585;0.6994906335931845
25.92758;1.1912439182855874;0.8331247665241694;0.699382775136378;0.4035072358600288;0.3387531225968789;1.1998103055755087;9.999562368941485;0.8334359880124944;1.0970723093471668;1.0970496809047285;0.6251144967544144;-0.3137750289281193;0.6994898771047848
25.93758;1.1912423329701767;0.8331253239953322;0.6993841210551595;0.4035088935485624;0.3387543226041717;1.1998095166411071;9.999575466643494;0.8334382643117821;1.097072503902406;1.0970499829584912;0.6251142715519827;-0.3137760279935356;0.6994891543439824
25.94758;1.1912417592320683;0.8331262900997187;0.6993852112662282;0.403511975627033;0.3387564458074345;1.1998097372262213;9.999588147585161;0.8334404777143299;1.0970726892444584;1.0970502735967176;0.6251130563970962;-0.31377702708872796;0.6994875702503962
25.95758;1.1912402598061191;0.8331268049454212;0.6993864619551304;0.40351361481884224;0.33875763564343925;1.199808966880213;9.999600423207683;0.8334426299660751;1.097072865754567;1.097050553988018;0.6251128507079606;-0.3137780262128123;0.6994869109619755
25.96758;1.1912397695864765;0.8331280611205555;0.6993877386760299;0.40351539772319805;0.3387586734491109;1.1998092051817852;9.999612304235587;0.8334447228258955;1.097073033691205;1.0970508251814186;0.6251126540380917;-0.31377902536496466;0.699486281491438
25.97758;1.1912383512492795;0.8331285350463353;0.6993889003449881;0.4035170194590587;0.3387598539784988;1.1998084517822951;9.999623801227912;0.8334467580520182;1.0970731932586097;1.0970510881353328;0.625111466102144;-0.31378002454440035;0.6994847869131688
25.98758;1.1912379397057873;0.8331297513866298;0.6993900910986584;0.4035187852475146;0.33876088301807417;1.1998087065119674;9.99963492540346;0.8334487373365994;1.097073344694969;1.0970513437229503;0.6251112867114711;-0.3137810237503794;0.6994842135292174
25.99758;1.1912365977286543;0.8331301866805002;0.6993911697490813;0.40352039014814844;0.33876205532436643;1.19980796948381;9.999645688844062;0.8334506622753881;1.0970734883367257;1.0970515927478564;0.6251111157173637;-0.31378202298224367;0.6994836665208253
26.00758;1.1912362602468771;0.8331313656400667;0.699392280328346;0.40352213943239984;0.3387630766605749;1.1998082410363022;9.999656103798163;0.8334525344041063;1.097073624594227;1.0970518359746346;0.6251109529752967;-0.31378302223942584;0.6994831448731987
26.01758;1.191234989997386;0.8331314329096936;0.6993930029290398;0.4035250095238074;0.33876531735843984;1.1998075216513102;9.999666182311469;0.8334543552591958;1.097073753833527;1.0970520741622363;0.6251097983051355;-0.3137840215214215;0.6994817539589834
26.02758;1.1912347220106863;0.8331325770672708;0.699394038697313;0.4035267432671994;0.3387663319321401;1.1998078119728401;9.999675937106298;0.8334561263883677;1.097073876313274;1.0970523081132402;0.6251096514873236;-0.31378502082775384;0.6994812804400447
26.03758;1.1912335192294852;0.8331329428633861;0.6993949674832501;0.4035283171138263;0.33876749067904754;1.199807112769931;9.999685382498985;0.8334578493010371;1.0970739922502635;1.097052538686634;0.6251095123063267;-0.3137860201579477;0.6994808298956668
26.04758;1.1912330660003023;0.8331342076195966;0.6993962082724948;0.40352927437181274;0.33876793086276796;1.1998074248443062;9.999694533800538;0.8334595254523977;1.0970741018908114;1.097052766737725;0.6251093806075487;-0.31378701951151694;0.6994804016728353
26.05758;1.1912319267088474;0.8331345427696903;0.6993970688570637;0.4035308342321909;0.3387690838846425;1.1998067490281754;9.999703405447335;0.8334611563000816;1.0970742055179465;1.0970529930506434;0.6251082563240892;-0.3137880188879675;0.6994791014152001
26.06758;1.191231785640786;0.8331356255329786;0.6993979682029706;0.4035325399040441;0.33877008690268406;1.1998070861733616;9.999712009739941;0.8334627433374908;1.0970743034260932;1.0970532183490376;0.6251081394237323;-0.31378901828680866;0.699478715953463
26.07758;1.1912307058225464;0.8331359323801494;0.6993987646626467;0.4035340863996424;0.3387712344601966;1.1998064370658683;9.999720357120077;0.8334642880559325;1.0970743959127316;1.097053443335145;0.6251080298264468;-0.3137900177075639;0.6994783510027038
26.08758;1.1912306227060445;0.8331369878872118;0.699399601799111;0.4035357789165219;0.33877223214961566;1.1998068023616888;9.999728456720973;0.8334657919037413;1.0970744833115258;1.0970536686658612;0.6251079273933493;-0.3137910171497632;0.6994780060831988
26.09758;1.1912295997505822;0.8331372684583628;0.6994003378288319;0.40353731244082713;0.3387733745355366;1.1998061825200022;9.99973631647635;0.8334672562781763;1.0970745660346213;1.0970538949309345;0.6251068319636931;-0.3137920166129218;0.699476787121687
26.10758;1.19122957269488;0.8331379667934974;0.6994008374786874;0.4035402734422026;0.3387754428000568;1.1998065777604614;9.999743943433266;0.8334686824979635;1.0970746446028088;1.0970541226620996;0.6251067433588603;-0.3137930160965263;0.6994764812776578
26.11758;1.1912286050969336;0.8331382231482206;0.6994015159527867;0.40354179434919446;0.3387765802556563;1.1998059881368262;9.999751344211363;0.8334700717492948;1.097074719635474;1.097054352287526;0.6251066613402243;-0.31379401560004694;0.6994761945206341
26.12758;1.191228632710217;0.8331392301866247;0.6994022377487222;0.4035434615711394;0.33877756808445164;1.199806413623036;9.999758525310822;0.833471425139228;1.0970747917609982;1.0970545840686505;0.6251065855758023;-0.3137950151229513;0.6994759264527518
26.13758;1.1912277191058844;0.8331394642875161;0.6994028606650422;0.40354496998268186;0.33877870085551665;1.1998058541404812;9.999765493643425;0.8334727438477477;1.0970748615078645;1.097054818096583;0.6251055156739308;-0.31379601466470425;0.6994747828989208
26.14758;1.1912278000537229;0.8331404500098645;0.6994035276969957;0.4035466247008505;0.33877968418302695;1.1998063096091292;9.999772256992994;0.8334740291437003;1.0970749292709936;1.0970550542942248;0.6251054512613721;-0.3137970142247526;0.6994745508178563
26.15758;1.1912269391615367;0.83314066370038;0.6994040964877392;0.4035481206366847;0.3387808126404865;1.1998057800050892;9.999778823443513;0.8334752822784616;1.0970749953333014;1.097055292404654;0.6251053920380933;-0.3137980138025312;0.6994743360571326
26.16758;1.1912270722148655;0.8331416297139134;0.6994047099054933;0.40354976296065803;0.3387817918364389;1.1998062653820205;9.999785200438737;0.8334765044423993;1.097075059856501;1.0970555320298874;0.6251053378073245;-0.31379801339749724;0.6994736895635529
26.17758;1.1912262626953107;0.8331418240985206;0.6994052255130212;0.4035512465837616;0.33878291637919256;1.1998057658980101;9.999791394884562;0.8334776967403527;1.0970751228502342;1.0970557726764805;0.6251042885134274;-0.3137990130091579;0.6994726144120078
26.18758;1.1912254780518774;0.8331420090159664;0.6994057148000238;0.4035527240870727;0.3387840392073814;1.199806281785556;9.99979741357475;0.8334788601331008;1.0970751842011397;1.0970560137525232;0.6251042442727304;-0.31380001263706003;0.6994724487913455
26.19758;1.1912256855414642;0.8331429467229048;0.6994062492626811;0.4035543480393404;0.3387850132976311;1.1998058132034972;9.999803263127395;0.8334799954141736;1.0970752437534212;1.0970562546089457;0.6251042053515975;-0.3138010122807669;0.6994722983545262
26.20758;1.1912249481381185;0.8331431134323394;0.6994066864731467;0.403555813299805;0.33878613335724955;1.1998063600792304;9.999808950294987;0.8334811032350836;1.0970753013551562;1.0970564946363337;0.6251041720651511;-0.3138020119398492;0.6994721625537389
26.21758;1.1912252010359103;0.8331440335262125;0.6994071693005919;0.40355742499099706;0.3387871051193035;1.1998059220318458;9.999814482519088;0.8334821841393453;1.0970753568473737;1.0970567333076302;0.6251031446518379;-0.31380301161388763;0.6994711472392284
26.22758;1.1912245074307806;0.8331438512954623;0.6994072767396948;0.40356015924559524;0.3387892988787197;1.1998064983981835;9.999819867892974;0.8334832385727613;1.097075410056325;1.0970569701974406;0.6251031232245308;-0.31380401130247765;0.6994710394635935
26.23758;1.191224552119471;0.8331449075009982;0.6994079843477041;0.40356099664112327;0.3387897007507294;1.1998060883704071;9.999825114951758;0.8334842668803268;1.097075460817304;1.097057205030292;0.625103107815754;-0.31380501100522945;0.699470945187763
26.24758;1.1912239000011127;0.8331450413845752;0.6994083206491659;0.4035624374703397;0.33879081784156007;1.1998056911310915;9.999830232559031;0.8334852693415316;1.097075508980676;1.0970574376647195;0.6251030984439776;-0.31380601072176373;0.6994708641249067
26.25758;1.1912242357508018;0.8331459300391262;0.6994087041255598;0.4035640249924044;0.3387917874668378;1.199806305876783;9.999835229752556;0.8334862462528447;1.097075554379107;1.0970576680112374;0.6251020951382035;-0.31380701045170273;0.6994699023229615
26.26758;1.1912236225502104;0.8331460498228659;0.6994089927394065;0.40356545427251383;0.33879290429726533;1.1998059318529641;9.999840116003606;0.8334871979812771;1.097075596785253;1.0970578960151118;0.6251020979257809;-0.313808010194659;0.6994698469616711
26.27758;1.1912239957858373;0.8331469252169486;0.6994093298132799;0.4035670306900306;0.33879387403706085;1.1998065684384474;9.999844901574258;0.8334881249231526;1.0970756358748672;1.097058121668936;0.6251021068277993;-0.31380900995023725;0.6994698040319015
26.28758;1.1912234186514883;0.8331470325031044;0.6994095734246175;0.4035684493284394;0.338794991293147;1.1998062150928095;9.999849597245777;0.8334890274293415;1.097075671246779;1.0970583449392748;0.6251021218680709;-0.3138100097180462;0.6994697731476848
26.29758;1.191223826538026;0.8331478960950008;0.6994098668925489;0.40357001559617756;0.33879596164188713;1.1998068712358545;9.999854213868437;0.8334899057955614;1.0970757025400326;1.0970585656891898;0.6251011430513521;-0.31381000949769994;0.6994684115360679
26.30758;1.1912232827507434;0.8331479921768062;0.699410068155277;0.4035714245918943;0.33879707956368244;1.19980653625164;9.999858762096778;0.8334907603175595;1.0970757295718974;1.097058783691899;0.6251011703124908;-0.31381100928881245;0.6994684035300863
26.31758;1.1912237229893345;0.8331488449720833;0.6994103203513826;0.40357298170171274;0.3387980505745863;1.1998072095368117;9.999863251806406;0.8334915913507305;1.097075752383443;1.0970589987034256;0.6251012035017497;-0.31381200909100304;0.6994684064086016
26.32758;1.1912232108965564;0.8331489303500887;0.6994104813561048;0.40357438194443246;0.3387991691479797;1.199806890549639;9.999867691109904;0.8334923992825671;1.097075771126833;1.0970592105518282;0.6251012424154011;-0.3138130089038955;0.6994684197897091
26.33758;1.1912236822375162;0.8331497721278892;0.6994106943995929;0.40357593059954766;0.33880014077398185;1.1998075788910774;9.999872085855314;0.8334931843957993;1.0970757858838993;1.097059419188771;0.6251002868282126;-0.3138140087270969;0.6994675495589332
26.34758;1.1912232003050474;0.8331498458135039;0.6994108174600151;0.4035773225607121;0.3388012598421377;1.1998072743058985;9.999876439782998;0.8334939468030793;1.097075796620917;1.0970596247034805;0.6251003365511238;-0.31381500856019473;0.6994675827326362
26.35758;1.191222732195578;0.8331499130548512;0.6994109225264799;0.40357871046377697;0.33880237900532556;1.1998079766283025;9.999880754952711;0.8334946865575081;1.0970758032684167;1.0970598273280376;0.6251003915212237;-0.31381600840278717;0.6994676252868185
26.36758;1.191223244839953;0.8331507356689426;0.6994110816972937;0.4035802469997577;0.33880335093507236;1.1998076858330926;9.999885033085233;0.8334954037783018;1.097075805768714;1.0970600273960753;0.6251004518334958;-0.313817008254511;0.6994676769712136
26.37758;1.1912228010917154;0.8331507895475183;0.6994111531947026;0.40358162715834106;0.3388044700414525;1.1998074021473073;9.99988927712739;0.8334960986948995;1.0970758041122666;1.097060225270938;0.6250995176793783;-0.31381800811505517;0.699466843873866
26.38758;1.191223336134746;0.8331515988112368;0.6994112805407331;0.4035831563052331;0.33880544179763783;1.1998081260663487;9.999893491331076;0.8334967716528612;1.0970757983877555;1.0970604213022819;0.6250995892699261;-0.31381900798417167;0.6994669132348073
26.39758;1.191222913063717;0.8331503580628355;0.6994102463334881;0.40358419754107044;0.33880628201472135;1.1998078582365104;9.999897680402178;0.8334974230963224;1.0970757887866198;1.0970606158245741;0.6250996667997244;-0.3138190078616616;0.6994665426010789
26.40758;1.1912234672107387;0.8331511538623003;0.6994103452593675;0.40358571997334447;0.33880725345033164;1.1998085992846224;9.999901848828404;0.8334980535455705;1.097075775615771;1.0970608091820093;0.6250997504303369;-0.3138200077473357;0.699466629266453
26.41758;1.1912230617143882;0.8331511807760126;0.6994103598361263;0.40358708656800985;0.3388083719355752;1.1998083496630434;9.99990600030167;0.8334986635434369;1.0970757593577976;1.0970610017366516;0.6250998402731786;-0.3138210076409737;0.6994667245360239
26.42758;1.1912233812069788;0.8331521154238263;0.6994107087182987;0.4035878404823385;0.33880877458729414;1.199809109494921;9.999910137111312;0.8334992535296619;1.0970757406771048;1.0970611938175743;0.6250989363725395;-0.313822007542313;0.6994659346665068
26.43758;1.1912229905310032;0.8331521285061131;0.6994106991594888;0.40358920063649023;0.3388098926542543;1.1998088785098295;9.999914259653217;0.8334998237395562;1.0970757202919024;1.09706138565722;0.6250990386967482;-0.31382300745105957;0.6994660469802491
26.44758;1.1912235744883157;0.8331528967178626;0.6994107496423106;0.4035907102445575;0.33881086326876086;1.1998096561578395;9.999918365970071;0.8335003742431034;1.0970756988324581;1.0970615774117756;0.6250991471746655;-0.3138240073668922;0.6994661676803244
26.45758;1.191223196441315;0.8331528960759046;0.699410718021622;0.40359206422199984;0.33881198090872316;1.1998094417215432;9.999922451797726;0.8335009051150877;1.0970756768371799;1.097061769184045;0.6250992617690219;-0.31382500728946894;0.6994662967017606
26.46758;1.191222823910277;0.8331528887406991;0.6994106761372191;0.4035934153249379;0.33881309835785434;1.1998102343476467;9.99992651198581;0.8335014166007587;1.097075654785065;1.097061960947156;0.6250983824927026;-0.31382600721843046;0.6994655403057449
26.47758;1.1912234244485673;0.8331536368405155;0.6994106958153271;0.40359491640047956;0.3388140684156234;1.1998100331699488;9.999930542381653;0.8335019091555891;1.0970756330382083;1.0970621525246136;0.6250985093334994;-0.3138270071533913;0.6994656857674101
26.48758;1.1912230614877777;0.8331536163829977;0.6994106348591538;0.40359626255232367;0.33881518558479656;1.1998098375057509;9.999934540522196;0.8335023834203467;1.0970756117396225;1.097062343727258;0.625098642175447;-0.31382700709394834;0.6994653904899077
26.49758;1.1912236706758943;0.833154351587474;0.6994106363227464;0.4035977592601612;0.33881615538564364;1.199810646931703;9.99993850492004;0.8335028401924899;1.0970755907674048;1.0970625344809921;0.6250987807929455;-0.3138280070397052;0.6994655515442436
26.50758;1.1912233154848064;0.8331543185551524;0.6994105579707527;0.4035991015506338;0.3388172722169787;1.1998104612165381;9.99994243404287;0.8335032803273561;1.097075569821491;1.0970627248021285;0.6250979249018528;-0.3138290069902753;0.6994648263022233
26.51758;1.19122393157442;0.8331550416000129;0.6994105428906398;0.40360059479030197;0.3388182414816474;1.199811280260851;9.999946326547404;0.8335037046034002;1.0970755485343595;1.09706291472238;0.6250980742037114;-0.31383000694528285;0.6994650019519276
26.52758;1.1912235823985167;0.8331549969551969;0.6994104488950482;0.403601933855152;0.33881935746535174;1.1998111040640635;9.999950182507094;0.8335041136995994;1.0970755264746401;1.0970631042679968;0.6250982284108604;-0.31383100690439153;0.6994651846587463
26.53758;1.1912242036363516;0.8331557090301428;0.6994104190484319;0.40360342396805265;0.3388203254731502;1.199811932634871;9.99995400380114;0.833504508286865;1.0970755031749304;1.097063293423035;0.6250983872888882;-0.3138320068673432;0.6994653743601078
26.54758;1.1912238588251942;0.8331556540112243;0.6994103109994796;0.4036047599282521;0.3388214397434356;1.199811765955822;9.999957793673037;0.8335048890776642;1.097075478264625;1.0970634821077363;0.6250985506874974;-0.3138330068339607;0.6994655710894357
26.55758;1.1912235157316293;0.8331555941410709;0.6994101962479925;0.40360609437977624;0.33882255283611257;1.1998116040450142;9.999961556319139;0.8335052567818714;1.0970754515298702;1.0970636702478853;0.6250977185321851;-0.3138330068041042;0.6994644325434518
26.56758;1.1912241422280752;0.8331562916249072;0.6994101462316187;0.4036075799756013;0.3388235173337861;1.199812446926044;9.999965295859742;0.8335056120544205;1.0970754228480462;1.0970638578275138;0.6250978907931223;-0.3138340067776156;0.6994646434885001
26.57758;1.1912238021063;0.8331562225337884;0.6994100184123702;0.4036089115143149;0.3388246275447214;1.1998122945009322;9.99996901487546;0.8335059554769807;1.0970753921470344;1.0970640448279552;0.6250980674199953;-0.3138350067542827;0.6994648614644104
26.58758;1.1912244313658142;0.8331569111309813;0.699409955592473;0.4036103942084059;0.3388255888851139;1.19981314647164;9.999972714296922;0.8335062875527559;1.0970753594109373;1.0970642311328274;0.6250982482715273;-0.3138360067338353;0.6994650862793732
26.59758;1.1912240938060656;0.833156833571114;0.6994098153250251;0.40361172283190055;0.33882669575014773;1.199813002351193;9.999976394711226;0.8335066086924532;1.0970753246663336;1.097064416512046;0.6250974330878315;-0.3138370067159656;0.6994644240101017
26.60758;1.1912247254486414;0.8331575141826123;0.6994097404952172;0.4036132025954914;0.3388276536212401;1.199813861560791;9.99998005733121;0.833506919190721;1.0970752879739867;1.097064600652474;0.6250976214887938;-0.3138380067003626;0.6994646618186118
26.61758;1.191224390156492;0.8331574291573075;0.6994095886908767;0.40361452822019167;0.33882875691067665;1.199813723519195;9.999983704065121;0.8335072192276748;1.097075249485787;1.0970647831725744;0.6250978129746849;-0.31383900668673664;0.6994649058360699
26.62758;1.1912238051551314;0.8331574935075612;0.6994097067928023;0.4036150901688901;0.3388292899422233;1.199814587657212;9.99998733752981;0.8335075089115523;1.0970752095353657;1.0970649636382257;0.6250980069340906;-0.3138390066748198;0.6994647072389041
26.63758;1.1912244398763492;0.833158164447215;0.6994096155863085;0.4036165649872042;0.33883024220786384;1.1998144534713713;9.999990961246091;0.8335077883424248;1.09707516857684;1.0970651415798145;0.6250972026823292;-0.31384000666435274;0.6994640696420599
26.64758;1.1912241072698382;0.8331580708540945;0.6994094478897448;0.40361788524008424;0.3388313397592471;1.1998143205804124;9.999994579356803;0.8335080576842775;1.097075126946212;1.0970653165170232;0.6250973995472665;-0.3138410066550751;0.6994643316809365
26.65758;1.1912247432427745;0.8331587370944252;0.699409346460405;0.4036193559973111;0.33883228812597893;1.1998151885928348;9.999998195982291;0.8335083172029673;1.0970750847409745;1.0970654879988417;0.6250975969424868;-0.3138420066467249;0.6994645996017199
26.66758;1.1912244115935986;0.8331586393929586;0.6994091687464989;0.4036206718358163;0.3388333817817002;1.1998150569344967;10.000001814764188;0.833508567240218;1.0970750419319937;1.0970656556298166;0.6250977943375241;-0.3138430066390538;0.6994648732839391
26.67758;1.1912250484649247;0.8331593021694119;0.6994090575013728;0.4036221377856416;0.33883432629298665;1.1998159249325755;10.00000543858341;0.8335088081682945;1.09707499851996;1.0970658191266833;0.6250979911772944;-0.3138440066318477;0.6994651525468983
26.68758;1.191224717905225;0.8331592017056831;0.699408870203303;0.403623448401679;0.33883541618366975;1.19981579203094;10.000009069862863;0.833509040372457;1.097074954626307;1.097065978444194;0.6250971868790866;-0.3138440066249101;0.699464094778864
26.69758;1.1912243881802977;0.8331591004046138;0.6994086783444775;0.4036247561104086;0.33883650431414514;1.1998156578673067;10.000012711179961;0.8335092642721539;1.0970749105029751;1.0970661338402818;0.6250973808983458;-0.3138450066180173;0.6994643844611497
26.70758;1.1912250276129557;0.8331597606006844;0.6994085534147035;0.4036262133481751;0.33883744357125284;1.1998165222433208;10.000016364835306;0.8335094803367854;1.0970748664612602;1.0970662857883366;0.6250975727765229;-0.3138460066109036;0.6994646788729839
26.71758;1.1912247003342038;0.833159658382924;0.6994083528708204;0.4036275147097028;0.3388385285542785;1.1998163851107644;10.000020031563066;0.8335096890216498;1.0970748227968283;1.0970664348227925;0.6250977621265726;-0.3138470066032998;0.6994649776168816
26.72758;1.1912253425363946;0.8331603178880457;0.6994082193993411;0.4036289653471821;0.3388394649442495;1.1998172465978305;10.00002370980126;0.833509890677262;1.0970747797710079;1.0970665814128515;0.625096948565672;-0.3138480065949851;0.6994643865933434
26.73758;1.1912250180720314;0.8331602150012166;0.6994080103189972;0.40363025997860297;0.33884054734442465;1.199817107022374;10.000027396197543;0.8335100855831692;1.0970747376075562;1.097066725922257;0.6250971316662356;-0.3138480065858023;0.699464244080096
26.74758;1.1912256628864089;0.8331608736872289;0.699407868217904;0.40363170388634123;0.3388414814532254;1.199817966804427;10.000031086732859;0.833510274061213;1.097074696468867;1.0970668686609697;0.6250973109893645;-0.3138490065756316;0.6994645535013932
26.75758;1.191225340753987;0.8331607697323263;0.6994076502983444;0.40363299187522456;0.33884256194231377;1.1998178263392585;10.000034777528144;0.8335104564899727;1.09707465641753;1.0970670099877;0.6250974861781269;-0.3138500065643606;0.6994648659818705
26.76758;1.1912250197952852;0.8331606651295517;0.69940742762037;0.403634276658379;0.3388436418276825;1.199817685961745;10.000038465254544;0.8335106332289162;1.0970746173869095;1.0970671504009584;0.6250976570114868;-0.31385100655187925;0.6994651814443726
26.77758;1.1912256683770224;0.8331613220174302;0.6994072711696219;0.4036357109827747;0.3388445741082161;1.1998185459465125;10.000042147314236;0.833510804559079;1.0970745792120737;1.0970672904931724;0.6250968233485468;-0.31385200653808615;0.699464606125902
26.78758;1.1912253509116189;0.8331612164987394;0.6994070379407749;0.4036369897336034;0.3388456534199909;1.1998184064909794;10.00004582175824;0.8335109706707021;1.0970745417248118;1.0970674307795056;0.6250969850093292;-0.31385300652288467;0.6994649272226225
26.79758;1.1912260040888445;0.833162204691795;0.6994071488513007;0.40363713705934506;0.3388455098070291;1.1998192677880497;10.000049486709948;0.8335111316703627;1.097074504830819;1.0970675716136964;0.6250971417037493;-0.3138530065061745;0.6994648020917053
26.80758;1.191225692346468;0.8331620987136471;0.6994069036266408;0.40363841051020394;0.33884658901005354;1.1998191301498347;10.000053139705557;0.8335112875312802;1.0970744685037463;1.0970677132694662;0.6250972930487201;-0.3138540064878527;0.6994651277984075
26.81758;1.19122538420785;0.833161992341568;0.6994066518405749;0.40363968164727815;0.3388476681966147;1.1998189939886503;10.00005677812573;0.8335114380364463;1.0970744327247943;1.0970678560148528;0.6250974386062076;-0.3138550064678212;0.6994654552257639
26.82758;1.1912260482526673;0.8331626472897966;0.6994064644860847;0.4036411033451508;0.33884860010256684;1.1998198597146472;10.000060400161383;0.8335115828772344;1.0970743974298263;1.0970680000349922;0.6250965778917064;-0.31385600644598155;0.6994648902874172
26.83758;1.1912254982671957;0.8331626916357318;0.6994064739771788;0.4036416085211235;0.33884911075375285;1.199819727736904;10.000064004909348;0.83351172180937;1.0970743625117882;1.097068145311064;0.6250967103694143;-0.31385700642223824;0.6994652199026911
26.84758;1.1912261725045994;0.8331633436107648;0.6994062719924927;0.4036430267348765;0.3388500423840663;1.1998205984863686;10.000067591971662;0.8335118546576444;1.0970743278740536;1.0970682916173333;0.6250968354727544;-0.31385700639653635;0.6994651011629098
26.85758;1.1912258846015085;0.8331632312164216;0.6994059910933127;0.4036442908380879;0.3388511209775097;1.199820472353902;10.000071161208531;0.8335119812464091;1.0970742934519846;1.097068438593887;0.6250969526653157;-0.31385800636888894;0.6994654309043522
26.86758;1.1912265709813543;0.8331638780505121;0.6994057739965811;0.403645706225466;0.33885205194994433;1.199821349659269;10.000074712498307;0.8335121013968085;1.0970742592002283;1.0970685857874198;0.625096061500506;-0.31385900633935293;0.6994648661747843
26.87758;1.191226295772679;0.8331637595778052;0.6994054783216336;0.40364696767770225;0.3388531296257444;1.1998212307255331;10.000078245660323;0.833512214956534;1.0970742251090604;1.0970687326831412;0.6250961616414774;-0.3138600063079884;0.6994651938925475
26.88758;1.191226027298886;0.8331636373874346;0.6994051758111713;0.40364822786081933;0.3388542066549151;1.199821115975721;10.000081760681581;0.8335123218371656;1.0970741911972204;1.0970688787655005;0.6250962528623012;-0.313861006274853;0.6994655201197116
26.89758;1.191226733989648;0.8331642731178174;0.6994049382721143;0.4036496394348707;0.33885513569834963;1.1998220059575908;10.000085257788207;0.8335124220686134;1.0970741574663183;1.0970690235584968;0.6250963350545623;-0.31386100624001373;0.6994653959987379
26.90758;1.1912264801750714;0.8331641423481035;0.6994046235663225;0.40365089713837693;0.3388562111155107;1.199821901274755;10.000088737078594;0.833512515790596;1.0970741239264052;1.097069166667197;0.625096408220887;-0.3138620062035401;0.69946571888516
26.91758;1.191227202421735;0.8331651007566656;0.6994046535208027;0.4036510250007942;0.3388560627524502;1.1998228024736173;10.000092197935762;0.8335126031845204;1.0970740906719758;1.0970693078626506;0.625095472452641;-0.3138630061654968;0.6994651463409326
26.92758;1.1912269651699774;0.8331649601958124;0.6994043287777165;0.4036522804332844;0.33885713618734525;1.1998227099398096;10.000095638778237;0.8335126844893354;1.0970740578855083;1.0970694470970161;0.6250955279030664;-0.3138640061259519;0.6994654656945488
26.93758;1.1912267370374428;0.8331648143848984;0.699403999781287;0.40365353491777745;0.338858208468514;1.1998226238324257;10.000099057452303;0.8335127601046224;1.0970740258015834;1.097069584407766;0.6250955747320233;-0.31386400608497755;0.6994653345358365
26.94758;1.1912274865167565;0.8331654252292189;0.6994037383371973;0.40365494127795;0.33885913227745557;1.1998235440935299;10.000102451562112;0.8335128306420503;1.097073994715479;1.0970697198235073;0.6250956130499307;-0.3138650060426286;0.6994656502878415
26.95758;1.1912272777320947;0.8331652686320821;0.6994034022465393;0.4036561944024924;0.33886020201986006;1.19982347056574;10.00010581837547;0.8335128968604091;1.0970739649802028;1.097069853309974;0.6250956429411255;-0.31386600599893294;0.6994659641854436
26.96758;1.1912280468698906;0.8331658687623518;0.6994031346039877;0.40365759980453525;0.338861123229731;1.1998244031859713;10.000109154873583;0.8335129595169057;1.0970739369482398;1.0970699847693755;0.6250946645404747;-0.31386700595391365;0.6994653824379001
26.97758;1.191227857900562;0.8331657016505151;0.6994027931828402;0.40365885243594324;0.3388621903793801;1.1998243421250536;10.000112457763619;0.8335130192466695;1.0970739109318284;1.09707011411759;0.6250946780648281;-0.31386800590760305;0.6994656921769087
26.98758;1.191227678947483;0.8331655293525161;0.6994024497583159;0.40366010522333917;0.3388632562855017;1.1998242877634664;10.000115723092595;0.8335130765645415;1.0970738872072063;1.0970702413792595;0.6250946837656876;-0.3138680058600316;0.6994655507671582
26.99758;1.1912284781131137;0.8331661138219996;0.6994021760669021;0.40366151109996884;0.3388641737708543;1.199825240531342;10.00011894623019;0.83351313192658;1.0970738660103;1.0970703667077681;0.6250946818579248;-0.3138690058112244;0.6994658554258644
27.00758;1.191228319400885;0.8331659309029247;0.6994018297665959;0.4036627650350928;0.338865237319998;1.1998252007109296;10.000122122272163;0.8335131857685824;1.0970738474971213;1.0970704903066073;0.6250946725290426;-0.31387000576119917;0.6994661571771437
27.01758;1.1912291391386378;0.833166836590738;0.6994018323897203;0.4036628913125538;0.33886507689372763;1.199825168328874;10.000125245989706;0.8335132385479396;1.097073831667058;1.097070612362888;0.6250936560114625;-0.3138710057099459;0.6994655621158617
27.02758;1.1912290014624987;0.8331666430779118;0.6994014842699869;0.40366414752427104;0.33886613820758343;1.1998261432147979;10.000128311898907;0.8335132907790882;1.097073818305358;1.097070733059623;0.6250936325801647;-0.3138710056574224;0.6994654086921266
27.03758;1.191228874500412;0.8331664443544304;0.6994011355883202;0.4036654052628213;0.3388671984590915;1.1998261251550937;10.000131314817928;0.8335133430122731;1.0970738070274033;1.0970708525750106;0.6250936024734244;-0.3138720056035696;0.6994657007002193
27.04758;1.1912297262200162;0.833167002484681;0.6994008579525838;0.4036668174178462;0.3388681104285299;1.199827114030665;10.000134249989056;0.8335133957964358;1.0970737973822293;1.0970709710431186;0.6250935658737018;-0.3138730055483173;0.6994659895233141
27.05758;1.1912293696411822;0.8331669461011936;0.6994007844224339;0.4036673168577181;0.3388686001892149;1.1998271098866908;10.000137113258678;0.8335134496478533;1.0970737889336972;1.0970710885287815;0.6250935229834943;-0.3138740054915887;0.6994662752951495
27.06758;1.1912302422675114;0.8331674940193927;0.6994005072941211;0.4036687331987065;0.33886951004915083;1.1998271129409328;10.000139901617176;0.8335135049725587;1.097073781329981;1.0970712050558191;0.625092474066518;-0.3138740054333293;0.6994652157091295
27.07758;1.1912301570774293;0.8331672748007722;0.6994001596591871;0.4036699993223223;0.3388705661438206;1.1998281235614305;10.000142612776337;0.833513561974969;1.0970737743384664;1.0970713206690095;0.6250924194003821;-0.313875005373539;0.6994654956291022
27.08758;1.1912300817913934;0.8331670504357275;0.6993998131564411;0.4036712681882254;0.3388716213428007;1.199828142205296;10.00014524385337;0.8335136206765912;1.0970737677789408;1.0970714354208142;0.6250923592332329;-0.3138760053122852;0.6994657727022224
27.09758;1.191230983999619;0.8331679149021171;0.6993998179809463;0.4036714114619746;0.3388714529428523;1.1998291693046312;10.000147790645995;0.8335136810621345;1.0970737614178914;1.0970715493161456;0.6250922937782646;-0.31387700524969747;0.6994660469575054
27.10758;1.1912309272067074;0.8331676805105002;0.6993994744945382;0.4036726867075156;0.33887250678611097;1.1998292051716937;10.00015024839975;0.8335137431807199;1.097073754991386;1.0970716623367407;0.6250912232267841;-0.3138780051859528;0.6994654247487282
27.11758;1.191230879288737;0.8331674415153199;0.6993991329316438;0.40367396542879397;0.3388735602333813;1.199829249997081;10.000152613267973;0.8335138071103558;1.097073748345155;1.0970717744979979;0.6250911478047466;-0.3138780051212485;0.699465244668773
27.12758;1.1912318082864224;0.8331679603351486;0.6993988649138427;0.4036754003309429;0.3388744662747789;1.19983030387985;10.000154882632161;0.8335138728977592;1.0970737414959228;1.097071885850054;0.6250910678364994;-0.31387900505577654;0.6994655105817584
27.13758;1.191231778148141;0.8331677132693589;0.6993985280252651;0.4036766860163985;0.3388755195649069;1.199830366800881;10.000157054415121;0.833513940534376;1.0970737345803512;1.0970719964265185;0.62509098371201;-0.3138800049897234;0.6994657739165265
27.14758;1.1912327250964825;0.8331682247376272;0.6993982650763316;0.40367812766908373;0.3388764258321269;1.1998304385912486;10.000159126899423;0.8335140099385328;1.0970737277967777;1.097072106217687;0.6250908958097847;-0.31388000492328216;0.6994655862801669
27.15758;1.1912327132337532;0.8331679709049334;0.6993979334016283;0.4036794197417566;0.3388774796576936;1.19983151894329;10.000161098895196;0.8335140809487551;1.0970737213638013;1.0970722152124677;0.6250908045042195;-0.3138810048566549;0.6994658456627106
