time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.16758;1.1912327108190564;0.8331677139380811;0.6993976042012754;0.40368071466035527;0.3388785338899342;1.199831607403872;10.000162969574783;0.8335141533663193;1.0970737154949;1.0970723234316824;0.6250897101919958;-0.31388200479005507;0.6994652102536348
27.17758;1.1912336860239803;0.8331685479101107;0.6993976272417652;0.40368088351641757;0.33887836571179414;1.1998327034083147;10.00016473852453;0.8335142270252115;1.0970737104312225;1.097072430907302;0.6250896132409403;-0.3138830047237171;0.6994654679913511
27.18758;1.191233702766024;0.833168285274693;0.6993973024824092;0.4036821833305595;0.33887942079362326;1.1998328064248365;10.000166406122085;0.833514301766908;1.0970737065174736;1.0970725376836465;0.6250895139249225;-0.31388300465789043;0.6994652770581635
27.19758;1.1912337290697745;0.833168020544176;0.6993969798005865;0.40368348517712144;0.3388804763019605;1.1998329160423693;10.000167973022075;0.8335143773301994;1.0970737042088978;1.0970726439007046;0.6250894124162006;-0.3138840045928096;0.6994655354822804
27.20758;1.191234732957078;0.8331685164750676;0.6993967305597228;0.40368494144983863;0.3388813850107776;1.199834031897472;10.000169438579114;0.833514453358242;1.0970737040263037;1.0970727498888615;0.6250893088207834;-0.31388500452867024;0.6994657949960106
27.21758;1.1912347783001336;0.8331682497397183;0.6993964122367645;0.4036862465376364;0.33888244133394974;1.1998341535854273;10.00017079974882;0.833514529537348;1.0970737065864786;1.0970728561707963;0.625088203214289;-0.31388600446564213;0.6994651623749059
27.22758;1.1912358011618438;0.8331674638017258;0.6993950921093586;0.40368737366500906;0.3388830721345932;1.1998342806359588;10.000172051035147;0.8335146056718826;1.0970737126258963;1.097072963401758;0.6250880956439381;-0.3138860044038892;0.6994649765825737
27.23758;1.191235865325624;0.8331675297010892;0.6993950576119495;0.4036873997340282;0.33888305335939434;1.199835412483993;10.0001731849315;0.8335146816604937;1.0970737229109948;1.0970730722999926;0.6250879861220128;-0.31388700434356903;0.6994652418541868
27.24758;1.1912359386044404;0.8331672647684077;0.6993947475209722;0.40368870790414546;0.33888411026176507;1.1998355484567869;10.000174192702215;0.8335147574504892;1.097073738155252;1.0970731835280305;0.625087874664143;-0.3138880042848462;0.6994655098509615
27.25758;1.1912369887466416;0.8331677632196991;0.6993945120680448;0.4036901692430211;0.33888501989177583;1.1998366878388362;10.000175065260283;0.8335148329711426;1.0970737590135005;1.0970732975873991;0.6250877613338314;-0.313889004227926;0.6994657810441075
27.26758;1.1912370793782356;0.8331675012139204;0.6993942088328698;0.40369147809354544;0.33888607661696;1.1998368299095648;10.000175794186694;0.8335149080703318;1.097073786091098;1.0970734148834553;0.6250866462476105;-0.3138890041730485;0.699464713535872
27.27758;1.1912371783399727;0.8331672410167631;0.699393909354269;0.40369278683753346;0.33888713316744196;1.1998369738823864;10.000176373077288;0.8335149825070589;1.0970738199102037;1.097073535880525;0.6250865295710624;-0.3138900041204489;0.6994649926494012
27.28758;1.19123800277823;0.8331678975376916;0.6993939605523708;0.4036934858453306;0.3388874739283773;1.1998381189025384;10.00017679798874;0.8335150560020892;1.0970738608168726;1.0970736611173628;0.6250864115221326;-0.3138910040703532;0.6994652764746753
27.29758;1.1912381179870386;0.8331679733895411;0.699393947775614;0.4036935122648855;0.33888745443982415;1.1998382641929195;10.000177066448089;0.8335151282973031;1.0970739089310326;1.097073791118212;0.6250862923759252;-0.3138910040230013;0.6994651167588429
27.30758;1.191239209210127;0.8331684816832902;0.699393731966335;0.4036949718444968;0.3388883631223492;1.199838409202346;10.00017717685991;0.8335151991580113;1.0970739641740312;1.09707392634546;0.6250861724611977;-0.31389200397864236;0.699465411473941
27.31758;1.1912393401808279;0.8331682303664978;0.6993934490509811;0.4036962776574823;0.33888941883704676;1.1998395536290223;10.00017712897356;0.8335152683271511;1.097074026277308;1.0970740671782604;0.6250850521496363;-0.3138930039375065;0.6994648185707905
27.32758;1.191239478710302;0.8331679815673904;0.6993931702580919;0.40369758209329587;0.3388904744150027;1.1998396973383036;10.000176924127139;0.8335153354940773;1.097074094790064;1.0970742138821443;0.6250849318538927;-0.31389400389977795;0.6994651256171173
27.33758;1.1912405925675085;0.833168497394488;0.6993929667989427;0.4036990374970043;0.33889138268882424;1.1998398402402686;10.000176565423912;0.8335154003052928;1.097074169123751;1.0970743665666483;0.6250848120355957;-0.31389400386558675;0.69946499037075
27.34758;1.1912407453284815;0.833168253883077;0.6993926958729983;0.4037003381689861;0.33889243814949493;1.1998409821961382;10.000176058046605;0.8335154624084434;1.0970742486365028;1.0970745251836034;0.6250846932157222;-0.31389500383501834;0.6994653104658971
27.35758;1.191240904639509;0.833168345177043;0.6993927072624025;0.40370035521593195;0.3388924180043102;1.1998411230259796;10.000175408327546;0.8335155214903816;1.0970743327448653;1.0970746895800523;0.6250845759692699;-0.3138960038081167;0.699465637252029
27.36758;1.1912420380434454;0.8331688698410036;0.6993925148994528;0.403701803821099;0.338893326253343;1.1998422625670748;10.000174622334983;0.8335155772766561;1.0970744209586083;1.097074859471647;0.6250834608978453;-0.3138960037848793;0.6994646284497378
27.37758;1.1912422088422623;0.8331686361605347;0.6993922545937221;0.40370309721964487;0.33889438164492997;1.199842400643116;10.000173705842919;0.8335156294976079;1.0970745128390471;1.097075034363804;0.6250833485788346;-0.3138970037652562;0.699464969020053
27.38758;1.191242384443583;0.8331684067701267;0.6993919975876177;0.4037043881121812;0.3388954368400552;1.1998425370111456;10.00017266501606;0.8335156778551718;1.0970746079726519;1.0970752135706932;0.6250832395008897;-0.31389800374915855;0.699465316664477
27.39758;1.1912435322625883;0.8331689443437199;0.6993918151162354;0.40370582925580795;0.33889634451455064;1.1998436714302836;10.000171506760603;0.8335157220412436;1.0970747059657813;1.0970753963082143;0.6250831340285434;-0.3138990037364632;0.6994656714958631
27.40758;1.191243715654298;0.8331690573035991;0.6993918430131493;0.40370583403645594;0.33889632342278925;1.1998438037417263;10.000170238579742;0.8335157617978057;1.0970748064570983;1.097075581782798;0.6250830323994585;-0.31389900372701;0.6994655848605389
27.41758;1.191244870371711;0.8331696064756148;0.6993916666226839;0.4037072705983468;0.33889723030818714;1.1998439338151803;10.00016886803217;0.8335157969557486;1.097074909134805;1.0970757692438748;0.6250829347563273;-0.31390000372061405;0.6994659543905721
27.42758;1.1912450601711124;0.8331694001378634;0.6993914217284544;0.40370855231514424;0.3388982839839228;1.1998450614352423;10.000167402370751;0.8335158274602512;1.0970750137025072;1.0970759580219398;0.6250818412393484;-0.313901003717086;0.6994654376984827
27.43758;1.1912452531197133;0.8331692006823805;0.6993911793883955;0.40370983194169263;0.3388993372357467;1.1998451862750035;10.000165848220119;0.8335158534218804;1.0970751198116637;1.0970761475786817;0.6250817520617956;-0.31390100371623464;0.6994653732215489
27.44758;1.1912464173852246;0.8331697704038132;0.699391010577977;0.4037112622217683;0.3389002428623133;1.199845307973609;10.000164210778852;0.833515875121021;1.0970752270318467;1.0970763375243155;0.6250816674772929;-0.3139020037178531;0.6994657646704115
27.45758;1.191246616993778;0.8331699173071974;0.6993910508725617;0.4037112564873873;0.3389002197181897;1.1998464262011093;10.000162493438735;0.8335158928971667;1.0970753348613596;1.097076527606855;0.6250815876842326;-0.31390300372170993;0.699466163021543
27.46758;1.1912468200228559;0.8331697397628277;0.6993908140436088;0.4037125301966942;0.3389012718522609;1.199846540663504;10.000160698720618;0.8335159070355376;1.0970754427602418;1.0970767177015608;0.6250815127634144;-0.3139030037275588;0.6994661191708755
27.47758;1.1912479944243823;0.8331703317337278;0.6993906497088858;0.40371395489505446;0.33890217649466553;1.1998466511065713;10.000158829489795;0.8335159177493257;1.0970755501773246;1.0970769077684863;0.6250804427078299;-0.313904003735155;0.6994656366196212
27.48758;1.1912482039787666;0.8331701690042888;0.6993904148640806;0.4037152254070739;0.3389032281746741;1.1998477573270783;10.000156889254994;0.8335159251913461;1.097075656531418;1.0970770978181088;0.6250803775091927;-0.31390500374425606;0.6994660534419677
27.49758;1.1912484166894775;0.8331700133109493;0.6993901805169166;0.40371649464856674;0.33890427980929566;1.1998478591986292;10.000154881908191;0.8335159294833779;1.0970757612052044;1.097077287896054;0.6250803171980962;-0.31390500375462066;0.6994660267449908
27.50758;1.191249600603882;0.8331709582037282;0.6993902963284896;0.40371663418089787;0.3389041087530025;1.1998489567481163;10.000152811467583;0.833515930796706;1.0970758635865083;1.0970774779982218;0.6250802618000804;-0.31390600376601646;0.6994664536046343
27.51758;1.191249819639773;0.8331708153944559;0.6993900621894736;0.40371790141333147;0.3389051608715823;1.1998490501961918;10.000150682093581;0.8335159294012223;1.0970759630743727;1.097077667963455;0.6250802112472674;-0.31390700377822256;0.6994668847754958
27.52758;1.191250041939477;0.833170678346381;0.6993898278824504;0.4037191677985928;0.33890621350160205;1.1998491398957447;10.000148498614116;0.8335159256500644;1.0970760590575637;1.0970778574782074;0.6250791653313075;-0.3139080037910269;0.6994664261600093
27.53758;1.1912509849492559;0.8331714612875312;0.6993899400109744;0.4037198240155591;0.33890655118913715;1.199850226270014;10.000146266884578;0.8335159199357314;1.0970761509050417;1.0970780461959448;0.6250791237433575;-0.3139080038042175;0.6994664158571158
27.54758;1.1912512141101612;0.8331713342832506;0.699389705026918;0.40372108870144013;0.33890760518010915;1.199850309810928;10.000143993420757;0.8335159126178044;1.0970762379339623;1.097078233836405;0.6250790861337235;-0.3139090038175637;0.6994668574414831
27.55758;1.1912514465277193;0.8331715436350118;0.699389748322609;0.40372107116401185;0.3389075843949589;1.199850391129644;10.00014168497374;0.8335159040050734;1.0970763193782802;1.0970784202054173;0.6250790521371595;-0.31391000383082274;0.6994673018328107
27.56758;1.1912526498370446;0.8331721873071457;0.6993895841025012;0.40372248680974776;0.3389084929652923;1.1998514710139332;10.000139348170874;0.833515894427556;1.0970763943957358;1.0970786052321908;0.6250790213723053;-0.3139100038437818;0.69946729996456
27.57758;1.1912528874068244;0.8331720728309503;0.6993893484016539;0.40372374898088437;0.3389095498353588;1.1998515504005722;10.000136988801783;0.8335158842441569;1.0970764621193034;1.0970787890270812;0.625078993424925;-0.3139110038562835;0.6994677491154953
27.58758;1.191254094757424;0.8331727239871041;0.6993891840234281;0.40372516320617474;0.3389104606861826;1.1998516303037747;10.000134611111973;0.8335158737504013;1.0970765217466725;1.097078971867399;0.6250779678477274;-0.31391200386821483;0.699467306556389
27.59758;1.191254335132752;0.8331729483347593;0.6993892270712188;0.40372514285569766;0.33891044446031704;1.1998527118095075;10.000132217686584;0.8335158631119284;1.0970765726375924;1.0970791540835458;0.6250779441938475;-0.31391200387949264;0.6994673104698156
27.60758;1.1912545758534694;0.8331728439062469;0.6993889918659469;0.40372640343365296;0.33891150529098946;1.1998527960930776;10.000129810421253;0.8335158523323773;1.0970766143892603;1.0970793359058124;0.6250779220295644;-0.3139130038900487;0.6994677645310182
27.61758;1.1912557841781157;0.8331735044237397;0.6993888285820816;0.4037278164507029;0.3389124204281785;1.1998528843394358;10.000127391956232;0.8335158412637369;1.0970766468633621;1.0970795174297512;0.6250779009099534;-0.3139140038998065;0.6994682197837913
27.62758;1.1912560231933316;0.8331734055730136;0.6993885947720189;0.4037290766385782;0.3389134842871207;1.1998539775955526;10.000124965811413;0.8335158297039658;1.097076670142923;1.0970796987244256;0.6250778803782461;-0.31391400390866325;0.6994682273054978
27.63758;1.1912562602308;0.833173309167343;0.6993883619828124;0.403730336868575;0.33891454953124756;1.1998540766722963;10.000122535391572;0.8335158174679015;1.0970766844298743;1.0970798799211376;0.6250778599960214;-0.3139150039164763;0.6994686845493745
27.64758;1.1912574628316956;0.8331743089823898;0.6993884803505822;0.40373046867611645;0.3389143931614062;1.1998541821097932;10.00012010344459;0.8335158043613561;1.097076689945986;1.0970800611993772;0.6250768393570834;-0.31391600392304675;0.6994682490012274
27.65758;1.1912576946053763;0.8331742170664925;0.6993882501556711;0.40373172946819225;0.33891546064409683;1.1998552941855494;10.000117671928953;0.8335157901602658;1.0970766868576758;1.0970802426899928;0.6250768180894498;-0.3139160039281221;0.699468259094124
27.66758;1.1912579234343765;0.833174127295116;0.6993880215136526;0.40373299076469693;0.3389165289089707;1.1998554129380146;10.000115242115404;0.83351577464629;1.0970766751967214;1.0970804243774133;0.6250767958833583;-0.31391700393142935;0.6994687187780012
27.67758;1.191259117204008;0.833174801597772;0.6993878659387933;0.4037344053795098;0.33891745045993504;1.1998555381711224;10.00011281539004;0.8335157576334016;1.0970766548320874;1.0970806060932445;0.62507677252283;-0.31391800393271596;0.6994691793513264
27.68758;1.1912593396419735;0.8331750476300404;0.6993879195599448;0.4037343865934434;0.3389174438366205;1.199856669498917;10.00011039392446;0.8335157389369621;1.0970766255790472;1.097080787589017;0.6250767478833502;-0.3139180039317682;0.6994691921679133
27.69758;1.191259558689196;0.8331749634554027;0.699387696684996;0.40373564982887294;0.3389185127970433;1.199856806482639;10.00010798054561;0.8335157183480789;1.0970765873861592;1.0970809686122185;0.625075721944288;-0.31391900392841077;0.6994687613612288
27.70758;1.1912607423720265;0.8331756428128274;0.6993875474161689;0.4037370664670881;0.3389194342946757;1.199856948763062;10.000105578439292;0.8335156956515856;1.0970765404039984;1.0970811489254244;0.6250756948392128;-0.31391900392250394;0.6994687768402807
27.71758;1.1912609546773725;0.8331755613695085;0.6993873292502043;0.4037383310235753;0.3389205025721183;1.199858096072663;10.000103191126383;0.8335156706296353;1.0970764848623236;1.097081328257958;0.625075666875025;-0.3139200039139262;0.6994692427874808
27.72758;1.1912611638976052;0.8331758127295481;0.6993873923558123;0.40373831477971706;0.3389204946183073;1.199858248155749;10.000100822745527;0.8335156430634432;1.0970764209215287;1.0970815062518537;0.6250756384984976;-0.31392100390255184;0.6994697105737779
27.73758;1.1912623384560377;0.833176494811304;0.6993872510404319;0.40373973303135685;0.3389214142868087;1.1998584047038723;10.00009847830601;0.8335156127673525;1.0970763486482074;1.0970816824655425;0.6250756102312109;-0.3139210038882493;0.6994697314913544
27.74758;1.1912625426587762;0.8331764151983405;0.6993870413246029;0.4037409989284954;0.3389224802858634;1.1998595653515447;10.00009616308104;0.833515579605039;1.097076268040093;1.0970818564005687;0.6250755825776168;-0.3139220038708874;0.6994702032020734
27.75758;1.1912627448613355;0.833176335778922;0.6993868345773228;0.40374226516795114;0.3389235453227955;1.1998597297016946;10.000093880841911;0.8335155434779418;1.097076179016238;1.0970820275186053;0.62507455596676;-0.31392300385034144;0.699469783350039
27.76758;1.1912639132392626;0.8331773503904681;0.6993869807750688;0.40374240314664966;0.3389233864849126;1.1998598973811363;10.000091632277483;0.8335155043134553;1.0970760814763456;1.097082195288915;0.6250745307655143;-0.31392300382650956;0.6994698104801588
27.77758;1.1912641117137106;0.8331772711199706;0.6993867800777959;0.403743670139636;0.3389244493359906;1.1998610681160633;10.00008941517836;0.8335154620535633;1.0970759754370734;1.0970823592058832;0.6250745072910819;-0.3139240037993293;0.6994702886783382
27.78758;1.1912643083573713;0.8331771919133317;0.6993865825111397;0.40374493756628793;0.3389255109633013;1.1998612417131256;10.000087225610944;0.8335154166745474;1.0970758610994495;1.0970825187176911;0.6250744858093615;-0.31392500376876675;0.6994707693359247
27.79758;1.1912652204961274;0.8331780275352382;0.6993867349208035;0.4037455961612322;0.33892585573140865;1.19986141791611;10.00008505866674;0.8335153682302181;1.097075738862705;1.097082673196068;0.6250744665775708;-0.31392500373478893;0.6994708038849268
27.80758;1.1912654135484686;0.8331782802174309;0.6993868224815195;0.4037455832896484;0.3389258390801957;1.199862596288819;10.000082909399064;0.8335153168393477;1.0970756093065992;1.0970828220070392;0.6250744498978811;-0.3139260036973562;0.6994712901296045
27.81758;1.1912656048338415;0.8331782005698279;0.6993866348083996;0.40374685242676045;0.3389268966088439;1.199862776239569;10.000080774331002;0.833515262644248;1.0970754730750916;1.097082964563108;0.6250734361282687;-0.3139270036564432;0.6994708857118762
27.82758;1.1912667623157147;0.8331788819535231;0.6993865218800023;0.4037482750346941;0.33892780543051754;1.1998629571489419;10.000078652199921;0.833515205841839;1.0970753307646588;1.0970831002697634;0.6250734256698426;-0.31392700361205206;0.6994709290211238
27.83758;1.191266949689794;0.8331791315265088;0.6993866195900323;0.4037482643462814;0.3389277843073832;1.1998641384487962;10.000076543369248;0.8335151467362888;1.097075182893351;1.0970832284237226;0.6250734189472745;-0.3139280035641881;0.6994714239115976
27.84758;1.1912671347437516;0.8331790469470592;0.6993864419699531;0.4037495357878567;0.3389288372215045;1.1998643195221135;10.000074448905709;0.8335150857077155;1.097075029884153;1.0970833481790243;0.6250734163632523;-0.3139280035128314;0.6994714726225323
27.85758;1.1912673171050543;0.8331789597109925;0.699386267524256;0.40375080802441743;0.33892988855017914;1.199864499503757;10.000072370128784;0.8335150231323349;1.097074872079829;1.0970834585793665;0.6250734182351496;-0.3139290034579459;0.6994719725426763
27.86758;1.1912684643073905;0.8331796316561555;0.6993861675200029;0.40375223380593184;0.3389307910886681;1.1998656772428922;10.000070308493527;0.833514959341715;1.0970747097894802;1.0970835586267484;0.6250734247679657;-0.3139300033995086;0.699472474581916
27.87758;1.1912686396400594;0.8331798705247891;0.6993862777909148;0.40375222635952673;0.33893076368837355;1.199865851527363;10.000068265657438;0.8335148946402056;1.0970745432995666;1.0970836474195618;0.625072436080929;-0.3139300033375278;0.6994716360320161
27.88758;1.1912688105333609;0.8331797745459981;0.6993861122786426;0.4037535011657146;0.3389318104404345;1.1998660213472245;10.000066243912224;0.8335148293314093;1.0970743728786738;1.0970837243104803;0.6250724522343537;-0.3139310032720495;0.6994721415849383
27.89758;1.191269944385675;0.833180437629941;0.6993860206546645;0.4037549296614216;0.33893270862362657;1.1998661859945787;10.000064246452173;0.833514763716175;1.0970741988187716;1.097083788977467;0.6250724732173271;-0.3139320032031487;0.699472648750705
27.90758;1.1912701043818001;0.8331803356294806;0.6993858599146436;0.40375620636425247;0.3389337527831582;1.1998673450351123;10.000062276648192;0.8335146981032454;1.0970740214618089;1.097083841372299;0.6250724989322574;-0.3139320031309167;0.6994727087558589
27.91758;1.1912702578803378;0.8331805623954534;0.699385979658774;0.40375620255609246;0.33893372018714213;1.1998674982432043;10.000060336878978;0.833514632859745;1.097073841187563;1.0970838815926027;0.625072529239759;-0.31393300305547556;0.6994732192883779
27.92758;1.1912713723261266;0.8331812161539626;0.6993858936694245;0.403757633506959;0.3389346149056463;1.1998676455380006;10.00005842812557;0.8335145684173603;1.0970736583696465;1.0970839097824203;0.625072564038934;-0.3139330029769985;0.6994732828002833
27.93758;1.1912715110576013;0.8331811048097957;0.699385737567024;0.4037589122621531;0.3389356557891053;1.1998687869266909;10.00005655051583;0.8335145051748482;1.0970734732911975;1.097083926160391;0.6250716032731117;-0.3139340028956794;0.6994729033870409
27.94758;1.1912716415897195;0.8331813224507248;0.699385861069269;0.4037589101614307;0.3389356200775932;1.1998689224547077;10.000054704394366;0.8335144433785792;1.0970732860826475;1.0970839311076148;0.6250716468512256;-0.313935002811681;0.6994734196195724
27.95758;1.1912727314768625;0.8331819674566409;0.6993857781603557;0.4037603427057321;0.3389365119176303;1.1998690521822286;10.00005289146006;0.8335143830763163;1.0970730967513864;1.097083925134991;0.6250716946001551;-0.3139350027251336;0.6994734892095323
27.96758;1.191272844127454;0.8331818477054072;0.6993856246659413;0.4037616232321108;0.33893755031818873;1.199870176211402;10.000051115281762;0.8335143241614055;1.0970729052385049;1.0970839087528883;0.6250717462865195;-0.3139360026361725;0.699474009940774
27.97758;1.1912729470707528;0.833182057104459;0.699385750396997;0.40376162333825305;0.3389375126988038;1.1998702947685382;10.000049380798732;0.8335142664565941;1.0970727114121714;1.0970838824237956;0.6250718016533433;-0.31393700254495766;0.6994745331483639
27.98758;1.1912740078517166;0.8331826938116835;0.6993856692267382;0.4037630586901468;0.3389384033538897;1.1998704082937168;10.000047693449694;0.8335142097568872;1.0970725150351883;1.0970838466242665;0.6250718604516997;-0.31393700245166556;0.6994746101600957
27.99758;1.1912740899751053;0.8331825655744778;0.6993855166854955;0.4037643426803654;0.33893944138252796;1.1998715174425976;10.000046058803646;0.8335141538331181;1.0970723157523605;1.0970838018979476;0.6250709224482683;-0.313938002356477;0.6994742451162652
28.00758;1.1912741612426783;0.833182434450809;0.6993853636403184;0.4037656282320102;0.33894047984541514;1.199871622982728;10.000044482387983;0.8335140984643895;1.097072113111576;1.097083748846726;0.6250709873978127;-0.31393800225956364;0.6994743277282754
28.01758;1.1912751895374831;0.8331833944689248;0.6993855595384653;0.4037657868672553;0.3389402961607412;1.1998717256517497;10.000042969109915;0.8335140435015319;1.0970719066493868;1.0970836881454964;0.6250710550364924;-0.3139390021610799;0.6994748620779544
28.02758;1.1912752386097547;0.8331832578680805;0.6993854039946625;0.4037670758988574;0.3389413362045589;1.1998728260380132;10.000041522942963;0.8335139889066796;1.0970716960047109;1.097083620608614;0.6250711250977126;-0.31394000206118056;0.6994753993913256
28.03758;1.1912752763755374;0.8331831186602371;0.6993852465252889;0.4037683668142415;0.3389423773497472;1.1998729245247026;10.000040147310173;0.8335139347215316;1.0970714809852462;1.0970835471456435;0.6250711972884558;-0.3139400019600502;0.6994754908715346
28.04758;1.1912753027552103;0.8331833087822107;0.6993853653987342;0.40376837834904006;0.3389423441422059;1.1998730212571767;10.000038845134121;0.8335138809698109;1.0970712615336988;1.0970834685754027;0.6250712712461616;-0.31394100185789997;0.6994760341655242
28.05758;1.191276285910754;0.8331839265115002;0.699385274500689;0.40376982601009725;0.33894324072346876;1.1998731161267369;10.000037618481446;0.8335138275855696;1.0970710376141948;1.097083385526576;0.625070346526179;-0.31394100175492584;0.6994752380268534
28.06758;1.191276290102719;0.8331837796854339;0.6993851095600548;0.4037711229747886;0.33894428601391724;1.1998742088980572;10.000036468981271;0.8335137744200815;1.097070809122702;1.0970832984896424;0.6250704226063185;-0.3139420016512659;0.6994757873909304
28.07758;1.1912760331825105;0.8331841149725988;0.6993854957801775;0.40377037857810466;0.3389436889507342;1.199874299441365;10.00003539852314;0.8335137212495873;1.0970705758890875;1.0970832078520867;0.6250704988878795;-0.31394300154698745;0.6994763398245795
28.08758;1.1912769852404075;0.8331847250927867;0.6993853962473074;0.40377183229391544;0.33894459032717583;1.199874387868043;10.000034408777795;0.8335136677418142;1.097070337745622;1.0970831138816572;0.6250705747047809;-0.31394300144210463;0.6994764463948641
28.09758;1.1912769597784227;0.8331845705856336;0.6993852221456082;0.4037731351585361;0.3389456407087107;1.199875474512957;10.00003350003887;0.8335136134464122;1.0970700945852307;1.0970830167485546;0.6250706493490062;-0.31394400133660416;0.6994770045438933
28.10758;1.1912769249117805;0.8331844134418397;0.6993850447218828;0.40377443984290196;0.3389466930135455;1.1998755598070925;10.000032670705806;0.8335135578283999;1.09706984634219;1.0970829165868168;0.625070722102352;-0.313944001230466;0.6994771163739213
28.11758;1.1912778485467153;0.8331853474539341;0.6993852139728649;0.4037746176658429;0.3389465245601337;1.199875644138639;10.000031917292022;0.8335135002964078;1.0970695929439565;1.0970828135433504;0.6250697922744458;-0.31394500112368867;0.6994767856579976
28.12758;1.1912777943315658;0.8331851844957768;0.6993850301710193;0.40377592575328813;0.33894758112689094;1.1998767277942235;10.00003123485025;0.8335134402146683;1.0970693343571642;1.0970827078156595;0.6250698592309559;-0.3139460010163199;0.6994773505325333
28.13758;1.191277730043395;0.8331850181394895;0.6993848434785567;0.4037772354321845;0.33894863998457814;1.1998768109417632;10.000030618539796;0.8335133769528931;1.0970690706558586;1.0970825996834377;0.6250699223911239;-0.3139460009084653;0.699477468271057
28.14758;1.191278623510656;0.833185941891056;0.6993850041119741;0.4037774180384003;0.33894847837756303;1.1998768935952344;10.000030065415164;0.8335133099912256;1.0970688019704953;1.0970824894807047;0.6250699812406075;-0.31394700080025767;0.6994780362590937
28.15758;1.1912785385161546;0.8331857674347757;0.6993848125032625;0.40377873069938175;0.33894954200456623;1.199876975579726;10.000029574547666;0.8335132389762644;1.0970685284248014;1.0970823775160037;0.6250700353804023;-0.3139470006918288;0.6994781565244748
28.16758;1.191278443138018;0.8331855882657903;0.6993846189203365;0.4037800447147038;0.33895060806456984;1.199878056632699;10.000029145963728;0.833513163658866;1.0970682501377338;1.0970822640672344;0.6250700845403051;-0.3139480005832989;0.6994787263013234
28.17758;1.1912783375561848;0.8331857358771305;0.6993847022572268;0.40378007862131604;0.3389506009527459;1.1998781366494893;10.00002877980851;0.833513083798725;1.0970679671708488;1.0970821494756229;0.6250701285520766;-0.31394800047475446;0.6994788473920602
28.18758;1.1912791901356783;0.8331863081511693;0.6993845769460741;0.4037815477735493;0.338951524722231;1.1998782157961414;10.00002847557029;0.8335129991440191;1.097067679447582;1.0970820342027434;0.6250691673538631;-0.31394900036623385;0.6994785232936721
28.19758;1.1912790651383913;0.8331861125443535;0.6993843792018414;0.40378286515307976;0.33895259826632435;1.1998792944091563;10.00002823132424;0.8335129095065056;1.0970673867625513;1.0970819187907594;0.6250692010030684;-0.3139500002577444;0.6994790919314808
28.20758;1.1912789310392025;0.8331862426724298;0.6993844592196027;0.40378290193424193;0.33895259889977913;1.1998793728861061;10.00002804383948;0.833512814853672;1.097067088836159;1.0970818037867924;0.6250692296356252;-0.3139500001492874;0.6994792104305325
28.21758;1.1912797563963657;0.8331867965926677;0.6993843313265249;0.4037843733050118;0.33895353079814766;1.1998794516289542;10.00002790947451;0.8335127152956557;1.0970667854030884;1.0970816896890543;0.6250692533947835;-0.3139510000408735;0.6994797759939897
28.22758;1.1912796056479307;0.8331865821000023;0.6993841316101165;0.403785692113419;0.33895461288409323;1.199880530969141;10.000027824891177;0.8335126109729146;1.0970664763605813;1.0970815769264364;0.6250692723900866;-0.3139509999325259;0.6994798904028336
28.23758;1.191279447435274;0.8331866932530569;0.6993842101583048;0.40378572952320463;0.3389546223847479;1.1998806110820532;10.000027787158453;0.8335125020011285;1.0970661618452475;1.0970814658345687;0.6250692867020669;-0.3139519998242809;0.6994804507489146
28.24758;1.1912792824680902;0.8331851850684768;0.699382934212037;0.4037867161540481;0.3389554319271326;1.1998806919588918;10.000027793274077;0.8335123885313385;1.0970658421865025;1.0970813566086695;0.6250682963841286;-0.31395199971618737;0.6994796652309271
28.25758;1.1912800795934004;0.833185714273536;0.6993828049467192;0.4037881870451124;0.3389563758668185;1.1998807734616677;10.000027839216207;0.8335122708132932;1.0970655178256046;1.0970812492665174;0.6250683014498764;-0.31395299960829137;0.6994802183407182
28.26758;1.1912799034592947;0.8331858073174597;0.6993828826545645;0.40378822334074993;0.33895639434460834;1.1998818554124357;10.000027919246403;0.8335121491798756;1.0970651892287668;1.097081143684598;0.6250683018938924;-0.31395399950061864;0.6994807673000484
28.27758;1.1912797228007712;0.8331855624605258;0.6993826815105275;0.4037895405037504;0.3389574912711393;1.1998819376457277;10.00002802636323;0.8335120239827458;1.0970648568410772;1.0970810397156827;0.6250682977150842;-0.31395399939318697;0.6994808629615652
28.28758;1.1912805063143967;0.8331860737841856;0.6993825515492786;0.4037910099409637;0.33895844365314876;1.1998820199818967;10.00002815351925;0.8335118955383237;1.0970645211095091;1.0970809372788175;0.6250682888951985;-0.3139549992860404;0.6994814026739238
28.29758;1.1912803185530245;0.8331861494019682;0.6993826287953882;0.40379104475851535;0.33895847008289826;1.199883102172169;10.000028294204407;0.8335117641123253;1.0970641825127505;1.0970808363859959;0.625068275401298;-0.31395499917927294;0.6994814884178852
28.30758;1.1912801282686794;0.8331858879148318;0.6993824274817568;0.4037923604389824;0.3389595743621073;1.1998831839355995;10.000028442320422;0.833511629951256;1.0970638416025345;1.0970807371494473;0.6250682572385806;-0.3139559990730201;0.6994820175564018
28.31758;1.1912809042005574;0.833186383588335;0.6993822975998425;0.4037938284072518;0.3389605334671329;1.1998832650368538;10.000028592296339;0.8335114933425277;1.097063499049936;1.0970806397241972;0.6250672344664399;-0.31395599896742027;0.6994811985066355
28.32758;1.1912807108678778;0.8331864445655731;0.6993823750836553;0.40379386180094184;0.3389605660359998;1.1998833452492232;10.000028739194873;0.8335113546181181;1.09706315561435;1.0970805442276128;0.6250672071733973;-0.3139569988625759;0.6994817159265834
28.33758;1.1912805168879073;0.8331861694293674;0.6993821741467565;0.40379517615718036;0.3389616759565099;1.199884424285067;10.000028878239393;0.8335112140693797;1.0970628120559662;1.0970804507491645;0.6250671754733371;-0.31395799875853303;0.6994822271819727
28.34758;1.1912803227275952;0.8331862222609127;0.699382252165088;0.40379520884056475;0.33896171187776414;1.1998845018569437;10.000029004131292;0.8335110719164938;1.097062469080908;1.0970803593645226;0.6250671395151564;-0.3139579986552807;0.6994822833220181
28.35758;1.1912810967431005;0.8331867015096737;0.6993821235558333;0.4037966754588094;0.3389626777242477;1.1998845777621616;10.000029110762089;0.8335109284325936;1.0970621273571775;1.0970802700881161;0.6250670994945049;-0.31395899855277437;0.6994827820389304
28.36758;1.1912806522231505;0.8331865678958009;0.6993822000512447;0.4037972272029529;0.33896322390800804;1.199885651827354;10.000029191635027;0.8335107840661953;1.097061787576653;1.0970801828848744;0.625067055671286;-0.3139589984509679;0.6994828258188259
28.37758;1.1912804587546584;0.8331866098948303;0.6993822811335741;0.4037972596759345;0.33896326425605505;1.1998857238227874;10.000029240900378;0.8335106394030489;1.0970614504872274;1.09708009775157;0.625067008360517;-0.3139599983498299;0.6994833127042075
28.38758;1.1912812336481142;0.8331870784935848;0.6993821568637268;0.40379872643061604;0.3389642344651461;1.1998857935060232;10.000029254629297;0.8335104950838826;1.0970611168463655;1.0970800147484605;0.6250659578994034;-0.31395999824934606;0.6994824518292451
28.39758;1.1912810407629413;0.8331867812763881;0.6993819636924933;0.4038000406289598;0.3389653533592155;1.1998858607560159;10.000029231550847;0.8335103518139095;1.0970607873555016;1.0970799339473007;0.6250659046408328;-0.31396099814950545;0.6994829285377632
28.40758;1.1912808481425763;0.8331868117553635;0.6993820521690652;0.40380007372363397;0.3389653981481829;1.1998869256438076;10.000029172543034;0.8335102103701416;1.0970604626581903;1.0970798553780503;0.6250658489530287;-0.31396099805028477;0.6994829519602886
28.41758;1.1912806558349933;0.8331865056466372;0.6993818656777461;0.4038013884678297;0.33896652006027783;1.199886988325154;10.000029079765886;0.833510071542838;1.097060143341908;1.0970797790280262;0.6250657911754852;-0.3139619979516608;0.6994834202539328
28.42758;1.1912814320214136;0.8331869564216836;0.6993817546166267;0.40380285629327567;0.3389674962080909;1.1998870488366624;10.000028956583828;0.8335099361175907;1.0970598299003493;1.0970797048403242;0.6250657315967989;-0.31396299785364046;0.6994838850043749
28.43758;1.1912812407941369;0.8331869714919887;0.6993818551298365;0.40380289031903527;0.3389675452888435;1.1998881070096301;10.000028807324604;0.8335098049215423;1.0970595227784938;1.0970796327112218;0.6250656704906837;-0.31396299775626707;0.69948389767837
28.44758;1.1912810504238247;0.833186648669062;0.6993816814062648;0.40380420608089457;0.3389686712290479;1.199888162541164;10.000028635969757;0.8335096788311088;1.0970592224918945;1.09707956249914;0.6250646081110488;-0.313963997659595;0.6994834625424083
28.45758;1.191280861092541;0.8331866512112556;0.6993817905873082;0.4038042408718871;0.33896872271447176;1.199888215084516;10.000028444955515;0.8335095587241599;1.0970589296929376;1.0970794939803645;0.6250645446452731;-0.3139639975636524;0.699483469165108
28.46758;1.1912816410464369;0.8331870767953402;0.6993816967020839;0.4038057102037017;0.3389697036952022;1.1998882643213558;10.000028235028893;0.8335094454362743;1.0970586452143691;1.0970794268250783;0.6250644802112145;-0.3139649974684274;0.6994839216424444
28.47758;1.191281454495957;0.8331867326908973;0.6993815355402299;0.4038070271501521;0.3389708328823792;1.1998893100212167;10.000028005611364;0.8335093397273936;1.0970583700749708;1.0970793606658757;0.6250644148693936;-0.3139649973738997;0.6994839222331021
28.48758;1.1912812699268023;0.8331867123218187;0.69938165697691;0.4038070631056483;0.3389708873401767;1.1998893520338096;10.00002775517317;0.8335092422063193;1.097058105360244;1.097079295117759;0.6250643486121504;-0.3139659972800882;0.6994843685827541
28.49758;1.1912820557356776;0.8331871134534329;0.6993815751032415;0.4038085335899472;0.33897187095499615;1.199889390225635;10.000027481595662;0.8335091532261316;1.097057852079709;1.0970792297289638;0.6250642813699246;-0.3139659971870619;0.6994843629137301
28.50758;1.191281875954586;0.8331867434864454;0.6993814257068073;0.4038098517441837;0.3389730023565035;1.199889424431177;10.000027182621546;0.8335090728790339;1.0970576111007047;1.0970791640236506;0.62506421305047;-0.3139669970949257;0.6994848028541859
28.51758;1.1912816986602595;0.8331866960902045;0.699381558521478;0.40380988907630955;0.338973058508843;1.1998904544700768;10.000026856368828;0.8335090011091101;1.0970573831242858;1.0970790976695364;0.6250631435666362;-0.31396699700382225;0.6994838969595915
28.52758;1.191281523830495;0.8331863073652318;0.6993814160958068;0.4038112084099584;0.3389741903742265;1.1998904801918777;10.00002650127511;0.833508937811335;1.0970571686788408;1.0970790306170908;0.6250630728283403;-0.3139679969139327;0.6994843299697462
28.53758;1.191282319452846;0.8331870030838728;0.6993816267629903;0.40381139987969716;0.3389740992087481;1.1998905014565304;10.000026115361223;0.8335088828734075;1.0970569681102336;1.0970789630349431;0.625063000732887;-0.31396899682545354;0.6994847592491386
28.54758;1.1912821493552737;0.8331865953635855;0.6993814904644561;0.4038127207623673;0.3389752303506776;1.1998915180680272;10.000025696032083;0.8335088361998829;1.097056781589723;1.0970788950874595;0.6250629271724667;-0.31396899673859;0.6994847358403343
28.55758;1.191281981612097;0.8331861782274254;0.6993813570016507;0.40381404257505915;0.3389763607163985;1.1998915297361923;10.000025240820435;0.8335087976849899;1.0970566091914113;1.0970788267910836;0.6250628520725465;-0.31396999665357017;0.6994851575119484
28.56758;1.1912827843947122;0.8331868459085843;0.6993815761820453;0.4038142368126625;0.3389762672930719;1.1998915360752982;10.000024747859579;0.8335087671225788;1.097056450967483;1.0970787580586832;0.6250627754519683;-0.3139699965706341;0.6994851267689628
28.57758;1.1912826217799073;0.8331864110614262;0.6993814480146291;0.4038155607260477;0.3389773956001128;1.1998915366531637;10.00002421548436;0.8335087441521656;1.0970563069404393;1.097078688827021;0.6250626974283651;-0.31397099649001337;0.699485541633443
28.58758;1.1912824620624598;0.833185968242456;0.6993813224365044;0.40381688584172437;0.33897852273954326;1.1998925310588895;10.000023641635;0.8335087282714793;1.0970561770818885;1.0970786191130921;0.6250616181611901;-0.3139709964119342;0.6994846110281462
28.59758;1.1912823055129607;0.833185849939957;0.6993814781234114;0.40381693092082227;0.3389785730467053;1.1998925188979985;10.000023023794672;0.8335087188754169;1.097056061362126;1.0970785489672308;0.6250615377955209;-0.3139719963366205;0.6994850200437291
28.60758;1.1912831204467123;0.8331861548754208;0.699381429341648;0.40381841161388315;0.3389795505162536;1.1998924997872271;10.000022359443344;0.8335087153035302;1.0970559598410123;1.0970784784312795;0.6250614564496566;-0.3139719962642824;0.6994849775075141
28.61758;1.1912829710391253;0.8331860230853159;0.6993815907024418;0.4038184597307525;0.3389795983055653;1.199892473434482;10.000021646130055;0.8335087168643723;1.0970558727096096;1.0970784075703475;0.6250613742695676;-0.31397299619511415;0.6994853812776366
28.62758;1.191282825739112;0.8331855530401755;0.699381476415671;0.4038197909237076;0.33898072043434097;1.1998934396587078;10.000020880809938;0.833508722877679;1.097055800234518;1.0970783365254;0.6250612914968523;-0.3139729961292916;0.6994853336637222
28.63758;1.1912826850476674;0.8331850767986652;0.699381365111128;0.40382112395922626;0.3389818412994063;1.1998933982878626;10.000020059446213;0.8335087327544661;1.0970557426415002;1.0970782655113307;0.625061208453183;-0.31397399606695364;0.6994857323106223
28.64758;1.1912835175433931;0.8331856884335603;0.6993816067487149;0.40382133038250473;0.33898173810847126;1.199893349128301;10.000019177480151;0.8335087459935703;1.0970557000286199;1.0970781947681723;0.6250611254313655;-0.3139739960081996;0.69948567934714
28.65758;1.1912833875821716;0.8331852002141922;0.6993815013979575;0.40382266744557993;0.33898285652131566;1.1998932920325034;10.000018230578767;0.8335087621132855;1.0970556723744818;1.0970781245219734;0.6250600425946894;-0.3139749959531213;0.6994851787981976
28.66758;1.1912832635922037;0.8331850380805227;0.6993816774746424;0.40382272523752133;0.33898289808937027;1.199894226851822;10.000017215022426;0.8335087806623862;1.097055659612194;1.0970780549590076;0.625059959985499;-0.3139749959018317;0.6994851201244042
28.67758;1.1912831459405657;0.8331845383265829;0.6993815775455241;0.40382406649544444;0.33898401400642497;1.1998941533364071;10.000016127797604;0.8335088012761623;1.0970556616875313;1.0970779862188746;0.6250598776080748;-0.3139759958544534;0.6994855075292259
28.68758;1.191284003133149;0.8331847949371729;0.6993815512715615;0.40382556258246877;0.338984981401736;1.1998940712227109;10.000014966778483;0.8335088236970876;1.097055678566275;1.097077918403005;0.6250597954650566;-0.31397599581108043;0.6994854433752794
28.69758;1.1912836488432572;0.8331847685711329;0.6993820097276335;0.4038248643842003;0.33898445071438554;1.1998949803657046;10.000013730985144;0.8335088477772366;1.0970557102175036;1.0970778515725446;0.6250597135239312;-0.31397699577175536;0.6994858255176762
28.70758;1.1912835531265913;0.8331842519594372;0.6993819158677678;0.4038262113097657;0.3389855626503357;1.1998948807066967;10.000012420947142;0.8335088734790955;1.0970557565739467;1.0970777857831042;0.625059631707013;-0.3139769957364768;0.6994857563808227
28.71758;1.1912844337139108;0.8331848238638024;0.6993821734449548;0.4038264310904448;0.33898545050877055;1.1998947722407274;10.000011039318668;0.8335089008657147;1.097055817448569;1.0970777211599123;0.6250595499365239;-0.3139779957052231;0.69948613392674
28.72758;1.1912843547007115;0.8331842967270847;0.6993820823704713;0.4038277805611033;0.33898655997595145;1.1998946550368415;10.000009590995742;0.8335089300426191;1.0970558924684441;1.0970776579019719;0.6250594681529926;-0.3139779956779572;0.6994860607287994
28.73758;1.1912842841041518;0.8331837649149458;0.6993819924815108;0.40382913080054805;0.33898766825052906;1.1998955291613225;10.000008082018986;0.8335089610630498;1.0970559810715894;1.0970775962120929;0.6250583862934102;-0.3139789956546138;0.6994855413402645
28.74758;1.1912842216710338;0.8331835608349893;0.6993821822783931;0.40382920009577133;0.3389876997383828;1.199895394632979;10.000006518070727;0.8335089939041342;1.097056082541098;1.0970775363091865;0.6250583043036648;-0.31397899563510845;0.6994854656761662
28.75758;1.1912851350317921;0.8331837833230042;0.6993821657687466;0.4038307036715631;0.3389886585266569;1.1998952515285133;10.000004903919644;0.8335090285203489;1.0970561960815768;1.0970774785272766;0.6250582221642634;-0.3139799956193617;0.699485838326333
28.76758;1.1912850875199836;0.8331835727402186;0.6993823572902448;0.40383077289514524;0.33898868788946485;1.19989510005834;10.00000324407208;0.833509064845435;1.09705632090556;1.0970774233217213;0.6250581398549014;-0.31398099560729237;0.6994862108150763
28.77758;1.1912850465383436;0.8331830280287875;0.6993822708204781;0.4038321230417518;0.3389897919813656;1.1998959404949356;10.000001543572255;0.8335091027446413;1.0970564562662444;1.097077371158075;0.6250580572922726;-0.31398099559878845;0.699486134652286
28.78758;1.191285011358656;0.833182813630542;0.6993824633503943;0.4038321911176056;0.3389898196779246;1.1998957730512891;9.999999807895886;0.8335091420214661;1.0970566014480523;1.097077322433714;0.6250579743212241;-0.3139819955936955;0.699486507999651
28.79758;1.191285949262953;0.833183028402394;0.6993824488250349;0.4038336924493951;0.33899077507724806;1.199895597886419;9.999998042257076;0.8335091824536011;1.097056755749443;1.0970772774995976;0.625057890761182;-0.3139819955918203;0.6994864335520156
28.80758;1.1912859234296431;0.8331824807179338;0.6993823629831489;0.4038350398716346;0.3389918770049069;1.1998954152757142;9.99999625118448;0.8335092238041111;1.097056918491071;1.097077236683768;0.6250568064552436;-0.3139829955929418;0.6994859159231311
28.81758;1.1912859013643058;0.8331822649736154;0.6993825556742816;0.4038351046480571;0.338991902653588;1.1998962257802017;9.999994438194516;0.8335092658369673;1.0970570890544187;1.097077200272597;0.6250567212815731;-0.3139829955968341;0.699485844996167
28.82758;1.1912858826275028;0.8331817176877062;0.6993824696364859;0.40383644941746905;0.33899300323768977;1.1998960302817925;9.99999260536375;0.833509308358688;1.0970572668754675;1.0970771685473626;0.6250566351376768;-0.31398399560328816;0.6994862253474252
28.83758;1.1912868348615968;0.8331822648113815;0.699382733331855;0.4038366641581421;0.3389928802587386;1.1998958299121043;9.999990753396045;0.8335093512557538;1.097057451397341;1.097077141845704;0.6250565479542332;-0.3139839956121158;0.6994861596358628
28.84758;1.1912868217000376;0.833181718547325;0.69938264676426;0.40383800596577835;0.33899397925367564;1.1998956259484286;9.999988882124157;0.833509394465857;1.0970576420921825;1.0970771205257595;0.625056459740648;-0.31398499562314813;0.6994865460801465
28.85758;1.1912868112646193;0.833181504822391;0.6993828383651505;0.403838064824585;0.33899400168361543;1.1998964197086026;9.999986991024528;0.8335094378826745;1.0970578385214749;1.0970771048732686;0.6250563705915638;-0.31398499563623716;0.699486487410783
28.86758;1.19128680383745;0.8331809599849191;0.6993827507710422;0.4038394033887489;0.33899509869599526;1.199896212461759;9.999985079787766;0.8335094812821937;1.0970580403052217;1.0970770950363866;0.6250562806249689;-0.31398599565124313;0.6994868817834982
28.87758;1.1912877677119715;0.8331811780849655;0.6993827336911486;0.403840892955188;0.33899604738235944;1.199896005370763;9.999983148857906;0.833509524331655;1.0970582470200416;1.0970770909674084;0.6250561898931625;-0.31398599566800567;0.6994868316567007
28.88758;1.191287766876873;0.8331809670822049;0.6993829227422461;0.40384094642552104;0.3389960664246729;1.1998957994684822;9.999981199800397;0.8335095666488201;1.0970584581580478;1.0970770923889444;0.6250550983518157;-0.31398699568633887;0.6994863412521424
28.89758;1.1912877693807153;0.8331804254305685;0.6993828317785152;0.40384227930872435;0.3389971597388637;1.1998965956934426;9.99997923530608;0.8335096078360831;1.0970586731647205;1.0970770988422185;0.6250550059170779;-0.3139869957060594;0.6994862999185816
28.90758;1.1912877751080793;0.8331802171170334;0.6993830176906057;0.40384232886561233;0.3389971759618811;1.1998963949621517;9.999977258779968;0.8335096474867333;1.0970588914759594;1.09707710974767;0.6250549125322538;-0.3139869957270002;0.6994862627723666
28.91758;1.1912887519220514;0.8331804405168709;0.6993829943100424;0.40384381073430614;0.3389981189689636;1.1998961982225722;9.999975274089373;0.8335096852259227;1.097059112554627;1.0970771244305026;0.6250548182225527;-0.3139879957490011;0.6994866784527849
28.92758;1.19128876355394;0.8331802353529985;0.6993831757561169;0.4038438566877846;0.33899813174313975;1.199896006520719;9.999973285797898;0.8335097207580269;1.09705933596149;1.097077142171548;0.6250547231373523;-0.3139879957719119;0.6994866489361544
28.93758;1.1912887779776709;0.8331796997844574;0.6993830757898035;0.40384518248179785;0.3389992181079321;1.1998968210120695;9.999971299405983;0.8335097538347795;1.0970595614232246;1.0970771622665174;0.6250546274940064;-0.3139889957956092;0.6994870717768236
28.94758;1.191288795139824;0.8331791654907411;0.699382972691892;0.4038465069345651;0.3390003022444523;1.1998966428141105;9.999969321357808;0.8335097841505767;1.0970597888491112;1.0970771840527351;0.6250545314510544;-0.3139889958199982;0.6994870490422803
28.95758;1.1912897830327203;0.8331797260792392;0.6993832162343006;0.4038467016373213;0.33900016115702303;1.1998964728379975;9.999967359122364;0.8335098112584676;1.097060018289766;1.0970772069032408;0.625053435040661;-0.31398999584499593;0.699486584723752
28.96758;1.1912898054685523;0.8331791933042861;0.6993831064728485;0.40384802383268703;0.33900124032053197;1.1998963117643402;9.999965421427612;0.8335098346091324;1.0970602498505215;1.0970772301956073;0.6250533381713317;-0.3139899958705229;0.699486567956921
28.97758;1.1912898303654074;0.8331789925864491;0.6993832719805781;0.4038480636066384;0.33900124113889135;1.1998971601146318;9.99996351805564;0.833509853680383;1.097060483604151;1.0970772533313784;0.6250532406534487;-0.3139909958965045;0.699487002560179
28.98758;1.191289857493447;0.833178459740014;0.6993831556159251;0.4038493837045492;0.339002314690204;1.1998970183104172;9.999961658871587;0.8335098680521813;1.0970607195330753;1.0970772758061709;0.6250531422420477;-0.31399099592286445;0.6994869903663307
28.99758;1.1912908547236574;0.8331790202026679;0.6993833859602522;0.4038495741292831;0.3390021624047389;1.1998968867135655;9.999959853124768;0.8335098773718136;1.0970609575015278;1.0970772972104639;0.6250530426794941;-0.31399199594951815;0.6994874288232983
29.00758;1.1912908860165317;0.8331784857904285;0.6993832631243981;0.4038508919616366;0.3390032298074603;1.1998967656110484;9.999958109365336;0.8335098812532172;1.097061197291122;1.0970773171519566;0.6250529417220939;-0.3139919959763751;0.6994874199530408
29.01758;1.191290919790555;0.8331782820843254;0.6993834156706394;0.40385092719742144;0.33900321837568803;1.1998976551275085;9.99995643507017;0.8335098792226624;1.0970614386751578;1.0970773351799166;0.6250528391782729;-0.3139929960033519;0.6994878614230075
29.02758;1.1912909566708312;0.8331777451061385;0.6993832865012807;0.4038522425349417;0.3390042792864342;1.199897555201208;9.999954836349238;0.8335098707787052;1.0970616814501704;1.097077350777474;0.625052734970317;-0.3139929960303862;0.6994878553328735
