time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.03758;1.191291714870429;0.8331781214132736;0.699383501209457;0.4038529472688393;0.33900462137858856;1.1998974656657029;9.9999533184034;0.8335098554449035;1.0970619254390128;1.097077363458152;0.6250516291776906;-0.3139939960574293;0.6994874056373628
29.04758;1.1912917607676048;0.8331779130205624;0.6993836448726041;0.4038529783240644;0.33900460005362276;1.1998973863285807;9.999951886083307;0.8335098327733913;1.0970621705399752;1.0970773729099679;0.625051522018736;-0.3139939960844244;0.6994874013619901
29.05758;1.1912918125367675;0.8331773708743441;0.699383507136526;0.40385428908583143;0.3390056509885661;1.1998983169847615;9.999950543846898;0.8335098024140064;1.0970624167802283;1.0970773790554744;0.6250514137845273;-0.3139949961113055;0.6994878462728423
29.06758;1.1912918707470497;0.8331771586849759;0.6993836450638009;0.40385431664521737;0.3390056228940856;1.1998982573731332;9.99994929535674;0.8335097641724547;1.0970626642335408;1.0970773819688007;0.6250513047849292;-0.3139949961380075;0.6994878422065965
29.07758;1.1912929038359354;0.8331773746474648;0.6993835725766103;0.4038557764361194;0.3390065197393958;1.1998982071186286;9.99994814321897;0.8335097179572266;1.097062912844513;1.0970773817531618;0.6250511953334386;-0.3139959961644657;0.6994882867054656
29.08758;1.19129297605876;0.8331771583944209;0.6993837038920497;0.4038557998947943;0.3390064846209238;1.1998981657239747;9.99994708888267;0.8335096637490454;1.097063162344109;1.0970773784816035;0.6250510857408699;-0.31399599619061946;0.6994882818846426
29.09758;1.191293055897623;0.8331766080855971;0.6993835529306719;0.40385710245377365;0.33900752152646907;1.1998991326293384;9.999946132786937;0.8335096016344374;1.0970634122747245;1.0970773722059979;0.6250509763008036;-0.3139969962164363;0.6994887255377689
29.10758;1.1912931438003824;0.8331763873688425;0.6993836766972957;0.4038571212585228;0.33900747922362073;1.1998991072845304;9.999945274766056;0.8335095317833193;1.0970636620672203;1.0970773630072463;0.6250508672890324;-0.31399699624191985;0.6994887199657288
29.11758;1.1912942082590883;0.8331765943021259;0.6993835892313695;0.4038585718846878;0.33900836179929467;1.1998990891849413;9.999944514113459;0.833509454367681;1.0970639111288536;1.0970773510570362;0.6250497589743602;-0.3139979962670838;0.6994882695279321
29.12758;1.1912943136241256;0.833176368318045;0.6993837049940701;0.4038585860010144;0.33900831252609903;1.1998990778625267;9.999943849231828;0.8335093695332846;1.097064158847284;1.097077336682322;0.6250496515924898;-0.31399799629193303;0.699488263837284
29.13758;1.1912944284932434;0.8331758073559399;0.6993835382135866;0.40385987932626005;0.3390093356133122;1.199899072844643;9.999943278001965;0.833509277477938;1.097064404547119;1.0970773203792092;0.6250495452872536;-0.3139979963164723;0.699488258585879
29.14758;1.1912945534678372;0.8331752430456402;0.6993833675648139;0.4038611706055482;0.33901035566717014;1.1999000736062946;9.999942799323597;0.8335091785340005;1.0970646475479662;1.0970773027377407;0.625049440107631;-0.3139989963407099;0.6994887031965606
29.15758;1.1912956571221596;0.8331757691994459;0.6993835429743053;0.4038613313617426;0.3390101500952641;1.1999000795436985;9.99994241410583;0.8335090731495773;1.0970648872846394;1.0970772843355803;0.625049336075687;-0.31399899636465345;0.6994887004377633
29.16758;1.191295803658797;0.8331751979872579;0.6993833643741663;0.4038626187664992;0.33901116471804665;1.199900089999737;9.999942124157899;0.8335089618156946;1.0970651233647581;1.097077265621731;0.6250492332227998;-0.3139999963883205;0.6994891486132073
29.17758;1.191295961278696;0.8331749553379043;0.6993834599819592;0.4038626228850555;0.3390111012647296;1.1999001043554363;9.999941930123924;0.8335088450057007;1.0970653555696563;1.0970772468259098;0.6250491315833883;-0.3139999964117581;0.6994891503779327
29.18758;1.1912961300664595;0.833174377594238;0.6993832721450788;0.4038639064835981;0.3390121111664781;1.1999011221166178;9.999941830752407;0.8335087231354875;1.0970655838277943;1.0970772280081422;0.625049031223588;-0.31400099643504;0.6994896039536981
29.19758;1.1912963100949885;0.8331741286257051;0.6993833574863212;0.40386390675555917;0.33901204346910613;1.1999011428980253;9.999941823745376;0.8335085965519565;1.0970658081928981;1.0970772092309897;0.6250479322752222;-0.3140009964582418;0.6994887183889883
29.20758;1.1912974694929581;0.8331743067076537;0.6993832295752611;0.40386533921823536;0.33901290257765954;1.1999011663368635;9.999941906357991;0.8335084655422901;1.0970660288352045;1.097077190659119;0.6250478349121845;-0.31400199648142146;0.6994891791207932
29.21758;1.1912976722024187;0.833174051523975;0.6993833023800207;0.40386533535883146;0.33901283207759814;1.1999011920571283;9.99994207519346;0.8335083303435914;1.0970662459774116;1.0970771724503587;0.6250477392926462;-0.3140019965046137;0.6994891953294234
29.22758;1.1912978862188186;0.8331734613404675;0.6993830896563825;0.4038666106970033;0.33901383643609967;1.199902219726984;9.999942326421289;0.8335081911642099;1.0970664598314346;1.0970771545615294;0.6250476455225477;-0.31400299652783004;0.6994896654901651
29.23758;1.1912981112974572;0.8331732000308887;0.6993831482442209;0.4038666023856611;0.33901376481846957;1.1999022491095814;9.999942656434726;0.8335080482200367;1.0970666706540175;1.0970771367130503;0.6250475536459267;-0.3140029965510654;0.6994896925334556
29.24758;1.1912993151208497;0.8331733659948846;0.699382991912413;0.40386802596268623;0.3390146215896283;1.1999022799997694;9.99994306192849;0.833507901739338;1.097066878826714;1.0970771185271007;0.6250474636176512;-0.31400299657430814;0.6994897260640386
29.25758;1.1912995611652601;0.833173099114681;0.699383034645289;0.40386801297845404;0.33901455017390425;1.1999023121173;9.999943539440775;0.8335077519266747;1.0970670848122168;1.0970770996521324;0.6250473752828531;-0.3140039965975472;0.6994902155835255
29.26758;1.191299817031928;0.8331724978852303;0.6993827900562083;0.40386927902860215;0.3390155548698604;1.19990334510791;9.9999440848738;0.8335075989430533;1.097067289032327;1.0970770797722649;0.6250472884215497;-0.3140039966207865;0.6994902637858497
29.27758;1.1913000821925246;0.833172226370129;0.6993828148412218;0.40386926132983836;0.33901548476135873;1.1999033786166187;9.999944693382366;0.8335074429103195;1.097067491811563;1.0970770585422083;0.6250462028128118;-0.3140049966440616;0.6994898753522347
29.28758;1.1913013241724544;0.8331723830513671;0.6993826227639894;0.4038706754931642;0.33901634425696514;1.1999034123183707;9.99994536020614;0.8335072838885017;1.0970676934717785;1.0970770355332788;0.6250461182666124;-0.31400499666744064;0.6994899400485989
29.29758;1.191301606461152;0.8331721077448082;0.699382627965266;0.4038706531072369;0.33901627691076786;1.199903445920194;9.999946081890352;0.8335071218608006;1.0970678944821273;1.0970770102188634;0.6250460346409928;-0.3140059966910045;0.6994904624663281
29.30758;1.1913018968781928;0.8331714987001402;0.6993823442929809;0.40387190981468435;0.33901728713239615;1.1999034791426453;9.999946856181639;0.833506956785383;1.097068095419687;1.0970769819911597;0.625045951854152;-0.31400599671481433;0.6994905451096798
29.31758;1.191302195278802;0.8331712196348436;0.6993823286682693;0.4038718829174669;0.3390172240084666;1.1999045116789893;9.999947680735605;0.833506788648761;1.097068296747837;1.0970769502329305;0.6250458698828056;-0.31400699673888427;0.6994910860591973
29.32758;1.1913025016020833;0.8331706067206438;0.6993820237074782;0.4038731353297655;0.33901823904746314;1.1999045432004285;9.99994855239898;0.8335066174854504;1.0970684987347776;1.0970769144067063;0.6250457887391183;-0.31400699676318117;0.6994911876782925
29.33758;1.1913037839835285;0.8331710857675855;0.699382057810675;0.4038732572641088;0.3390180340678128;1.1999045734310418;9.999949467430946;0.8335064434086373;1.097068701584296;1.097076874094155;0.625045708432896;-0.31400799678765234;0.699491747850767
29.34758;1.191304106450859;0.833170468922927;0.6993817309895997;0.4038745059680608;0.33901905493562756;1.1999046022251625;9.999950422018152;0.8335062666181215;1.0970689055043317;1.097076829004231;0.6250456289440048;-0.31400799681225033;0.699491868749255
29.35758;1.1913044370870207;0.8331701820220343;0.699381671786613;0.4038744715818835;0.3390190034168084;1.1999056295603105;9.999951412704545;0.83350608735652;1.0970691106294874;1.0970767789529638;0.6250455502277115;-0.3140079968369404;0.6994919992549324
29.36758;1.1913047757580353;0.8331695612915127;0.6993813231251323;0.4038757169571486;0.33902003088815497;1.1999056554791057;9.999952436556272;0.8335059058799764;1.0970693169921448;1.0970767237820986;0.6250444722612839;-0.31400899686169487;0.6994916946856677
29.37758;1.1913060902313695;0.8331700325261661;0.6993813137586601;0.40387583222050594;0.3390198389911507;1.1999056800447079;9.999953491137079;0.8335057224444765;1.0970695245905202;1.0970766632547537;0.6250443951092156;-0.3140089968864776;0.6994918443272562
29.38758;1.191306443949871;0.8331694078153928;0.6993809440849607;0.4038770745802727;0.33902087337557163;1.1999057032692944;9.999954574511365;0.8335055372660264;1.0970697334190955;1.0970765970356984;0.625044318950475;-0.31400999691123405;0.6994924522979523
29.39758;1.1913068044451656;0.8331691129626418;0.6993808429707722;0.40387703422452365;0.3390208356088596;1.19990572506744;9.999955685352417;0.8335053505326219;1.0970699434381321;1.0970765247757541;0.6250442440291456;-0.3140099969358972;0.6994926206180143
29.40758;1.1913071711959298;0.8331684842972932;0.6993804535149736;0.4038782741084382;0.3390218769256329;1.1999067453177497;9.999956822770898;0.833505162482885;1.0970701545396755;1.0970764461627285;0.6250441705674403;-0.31401099696039736;0.6994932469791988
29.41758;1.1913072928896145;0.8331683387001706;0.6993806086238035;0.40387746959499904;0.3390212777673496;1.199906763931462;9.999957985840929;0.8335049734320755;1.0970703665047519;1.097076360893386;0.6250440987190521;-0.31401099698468765;0.699493433443094
29.42758;1.1913086382492666;0.8331684690738264;0.6993802716879614;0.4038788605551357;0.3390221787721479;1.1999067808545767;9.999959173533814;0.8335047837355374;1.0970705789781272;1.0970762686749107;0.6250440285910133;-0.3140109970087819;0.6994936288048009
29.43758;1.191309019353521;0.8331681682115094;0.6993801328958025;0.40387881666912867;0.33902215477116227;1.1999067960843466;9.99996038478139;0.8335045937571974;1.0970707915543871;1.0970761693082487;0.6250439603060427;-0.3140119970327592;0.6994942818363502
29.44758;1.1913094031120903;0.8331675345613286;0.6993797066840993;0.4038800537552983;0.3390232098012144;1.1999078097061853;9.99996161826708;0.8335044038560921;1.0970710039002114;1.0970760627971325;0.6250428940594267;-0.3140119970567258;0.6994936009380391
29.45758;1.1913097885263664;0.8331672321333629;0.6993795505684595;0.4038800092668803;0.3390231926128958;1.1999078218937669;9.999962872546861;0.833504214398429;1.0970712157133073;1.0970759493567164;0.6250428301193631;-0.31401299708078384;0.6994942708325176
29.46758;1.191311142796237;0.8331673595128692;0.6993791791130369;0.4038813990755178;0.33902410717797;1.19990783292798;9.999964146090758;0.8335040257934649;1.0970714266357227;1.0970758292959812;0.6250427687763596;-0.31401299710503494;0.6994944997919585
29.47758;1.1913115289612015;0.8331670567716353;0.6993790072698978;0.40388135494459476;0.3390240965292753;1.1999078432654424;9.9999654367038;0.8335038385147743;1.097071636344904;1.0970757029330003;0.6250427103179081;-0.3140139971295795;0.699495185204901
29.48758;1.1913119141346957;0.8331664224973363;0.699378549775841;0.40388259270484356;0.33902516457882464;1.1999078535436298;9.999966741140177;0.8335036530771078;1.0970718446503858;1.0970755705981503;0.6250426550382182;-0.3140139971545029;0.6994954286793572
29.49758;1.1913122973001515;0.8331661207524493;0.6993783644852656;0.4038825497727352;0.33902515999514565;1.1999088644469653;9.999968055377176;0.8335034699771884;1.0970720514400203;1.0970754326580276;0.625042603233335;-0.3140139971798807;0.6994956785275527
29.50758;1.191312677498831;0.8331654880179218;0.699377894963945;0.40388378913835443;0.33902623393771125;1.1999088765414019;9.999969375194146;0.8335032896558133;1.0970722566250928;1.0970752895554345;0.6250425551892974;-0.3140149972058003;0.6994963830555981
29.51758;1.1913140219769132;0.8331659503710592;0.6993777705341611;0.40388390106097766;0.3390260879044689;1.199908890189191;9.999970696795534;0.8335031125460948;1.0970724601187565;1.097075141801283;0.625042511181707;-0.3140149972323774;0.6994966438123197
29.52758;1.1913143939894755;0.8331653202197786;0.6993772920671524;0.40388514284847293;0.33902716745017497;1.1999089055239311;9.999972017220045;0.8335029391514225;1.0970726617960294;1.0970749899077772;0.6250424714862981;-0.31401599725975526;0.6994973579937719
29.53758;1.1913147611791952;0.8331650236600885;0.6993770888120125;0.4038851047462702;0.3390271740441491;1.1999099225153145;9.999973333966837;0.8335027700353934;1.0970728614901675;1.0970748343879522;0.625041436396052;-0.3140159972880829;0.69949673349022
29.54758;1.1913151233416106;0.833164397253363;0.6993766042028849;0.40388634973959087;0.33902825879891146;1.1999099411200465;9.999974643981515;0.8335026057518987;1.0970730590041127;1.0970746758225254;0.6250414062145441;-0.31401699731749944;0.6994974545341994
29.55758;1.19131644844552;0.8331648672766652;0.6993764673011986;0.40388646808752465;0.33902812315525477;1.1999099613746134;9.999975943127701;0.8335024468193251;1.0970732541051655;1.0970745148999734;0.6250413812199785;-0.3140169973481346;0.6994977289470926
29.56758;1.191316800296585;0.8331642464598813;0.6993759786479395;0.4038877170595625;0.3390292126055163;1.1999099833902411;9.99997722651767;0.833502293748178;1.0970734465555603;1.097074352386314;0.6250413616151884;-0.3140169973801093;0.6994980049027973
29.57758;1.1913171467780026;0.8331639613305665;0.6993757671600938;0.40388768678067655;0.3390292285516401;1.1999100072979176;9.999978488841782;0.833502147058998;1.0970736361144635;1.0970741890645095;0.6250413474701861;-0.31401799741353953;0.6994987306705289
29.58758;1.1913174875974515;0.8331633489720617;0.6993752760251445;0.4038889400282351;0.3390303220300604;1.1999110331988292;9.99997972438587;0.8335020072777614;1.0970738224304146;1.097074025732292;0.6250413387119549;-0.3140179974485349;0.6994990078900051
29.59758;1.1913178223772993;0.8331630741560772;0.699375062836215;0.40388891396572146;0.33903034158624396;1.1999110611521195;9.999980927586439;0.833501874945486;1.0970740049641559;1.0970738632353965;0.6250413351790298;-0.31401899748517176;0.6994997339743403
29.60758;1.191319118731706;0.8331619547432246;0.6993735665749125;0.4038899923144694;0.3390310124489965;1.1999110911192272;9.99998209391074;0.8335017505887364;1.0970741830339106;1.0970737024537296;0.6250413366582189;-0.31401899752345863;0.6995000106730058
29.61758;1.1913194400751494;0.833161694155773;0.6993733533349928;0.4038899703778888;0.3390310347433532;1.1999111228859076;9.99998321969304;0.8335016346085473;1.0970743558571046;1.0970735442744783;0.6250413428859921;-0.31401899756333745;0.6995002864764188
29.62758;1.1913197540375122;0.8331611101353454;0.6993728619792521;0.40389123193466664;0.33903213369828883;1.1999111561065432;9.999984301119348;0.8335015271970088;1.0970745225645175;1.0970733896112328;0.625040353579737;-0.31401999760473204;0.6995001162359188
29.63758;1.1913200602659453;0.8331608673568335;0.6993726499897125;0.4038912142294616;0.33903215783816243;1.1999121904393721;9.999985333701076;0.8335014283479046;1.0970746822348405;1.0970732394173166;0.6250403684774695;-0.3140199976476055;0.6995003887004607
29.64758;1.1913203583708933;0.8331603029561417;0.699372160556484;0.40389248009630624;0.33903325814679297;1.1999122255844124;9.999986312737796;0.8335013379211286;1.097074833900688;1.0970730945991913;0.6250403873245491;-0.3140209976919722;0.6995011076721017
29.65758;1.1913216158449946;0.8331608436160672;0.6993720226892487;0.4038926196392188;0.33903313595249024;1.1999122612164335;9.999987234634796;0.8335012557512187;1.0970749765783547;1.097072955867098;0.6250404098630151;-0.3140209977378541;0.6995013749321954
29.66758;1.1913218958585172;0.8331603021857172;0.6993715370056105;0.4038938900145771;0.33903423669722604;1.1999122969578206;9.99998809811424;0.8335011817432677;1.0970751093839723;1.0970728236741505;0.6250404358730741;-0.3140219977852292;0.6995020880090097
29.67758;1.1913221657082638;0.8331601050079505;0.6993713325417787;0.40389388132731346;0.3390342618558306;1.1999123323682124;9.999988903835943;0.8335011158528928;1.0970752316263348;1.0970726982545416;0.6250404652053058;-0.31402199783402335;0.6995023487391865
29.68758;1.1913224246005374;0.8331595887825858;0.6993708525899582;0.4038951563914704;0.33903536263589823;1.1999133669147783;9.99998965296252;0.8335010579943682;1.0970753428067155;1.0970725796177938;0.625040497774822;-0.3140219978841389;0.6995026058202912
29.69758;1.191322671654072;0.8331594177956493;0.6993706548235369;0.4038951524088635;0.3390353877775312;1.1999133999949605;9.99999034639123;0.8335010080076418;1.097075442580111;1.0970724674908436;0.6250405335391991;-0.31402299793547345;0.6995033081060722
29.70758;1.1913238739956984;0.8331596907378714;0.6993702539310761;0.4038965850420774;0.3390363412740163;1.1999134309940453;9.99999098476104;0.8335009656841484;1.0970755307276012;1.0970723613393456;0.6250405724693474;-0.3140229979879122;0.6995035578217751
29.71758;1.1913240946774237;0.8331595475645777;0.699370064890763;0.40389658583750204;0.33903636620594685;1.1999134593173053;9.999991568610172;0.8335009307912509;1.0970756071626029;1.0970722604604497;0.6250396145332923;-0.314023998041322;0.6995033594203699
29.72758;1.1913243011775243;0.8331594185045181;0.6993698809181838;0.40389658911337695;0.3390363908979642;1.1999134843863923;9.999992098288153;0.8335009031132314;1.0970756719515724;1.0970721640422114;0.6250396597125927;-0.31402399809555626;0.6995036023683553
29.73758;1.1913244932358844;0.8331589716816962;0.6993694238086476;0.403897876337252;0.3390374908350189;1.1999145056321676;9.999992573464898;0.8335008824892869;1.0970757252830161;1.0970720712058548;0.6250397080396904;-0.3140239981504623;0.6995038422430465
29.74758;1.1913256388368456;0.8331596329105334;0.6993693224432767;0.40389803758585485;0.3390373674310383;1.1999145225539367;9.999992993045977;0.8335008687810673;1.0970757673841083;1.097071981091537;0.6250397596209364;-0.3140249982058727;0.6995045281991091
29.75758;1.1913258018042299;0.8331592143042723;0.69936887722251;0.40389932988720595;0.33903846615660205;1.1999145348441613;9.999993356084863;0.8335008617991971;1.097075798480912;1.0970718929399519;0.6250398146076678;-0.3140249982615907;0.6995047625683533
29.76758;1.1913259500977862;0.8331591415892045;0.6993687169312002;0.4038993431602496;0.33903848844577056;1.1999145424256263;9.999993662609974;0.8335008612722496;1.097075818839022;1.0970718060977833;0.6250398731082439;-0.31402599831741085;0.6995054433709963
29.77758;1.1913260836296795;0.8331587507989494;0.6993682845956974;0.4039006400375179;0.33903958542537876;1.1999155453168031;9.999993913335064;0.8335008668604693;1.0970758288059788;1.0970717199674358;0.6250399351206565;-0.3140259983731684;0.699505672871208
29.78758;1.1913262023807338;0.8331587054007243;0.6993681375576817;0.4039006575405449;0.33903960576703035;1.1999155434879265;9.99999410903523;0.8335008781676373;1.0970758288241083;1.0970716339453712;0.6250400005607435;-0.31402599842874834;0.6995059000591022
29.79758;1.191327274542061;0.8331591032723994;0.6993677900725619;0.4039021111520369;0.33904055341832884;1.199915536862883;9.999994250695124;0.8335008947575836;1.0970758194313388;1.0970715473864667;0.6250400692963264;-0.31402699848404625;0.699506573784657
29.80758;1.1913273643207807;0.8331590837845421;0.6993676566268596;0.4039021322134129;0.3390405714140401;1.1999155254247242;9.99999434006266;0.8335009161992474;1.0970758012049675;1.0970714596094167;0.6250401410964216;-0.31402699853895055;0.6995067959185549
29.81758;1.1913274402178962;0.833158744939453;0.6993672513636271;0.40390343628197145;0.33904166367102884;1.1999155093286877;9.999994379573709;0.8335009421027136;1.0970757747037092;1.0970713699090393;0.6250392156048614;-0.3140279985933587;0.6995065703766749
29.82758;1.191327502741385;0.8331587503106958;0.6993671313715437;0.4039034604686731;0.33904167883451497;1.1999164889726242;9.999994371779309;0.8335009721086319;1.0970757404999048;1.0970712775700249;0.625039292446151;-0.3140279986471788;0.6995067860343808
29.83758;1.1913273017610504;0.8331585887849468;0.6993670148270864;0.4039040054090812;0.33904219972469946;1.1999164649879477;9.999994319141207;0.8335010058681861;1.097075699193508;1.0970711818614045;0.6250393713642355;-0.31402799870030823;0.6995069979796693
29.84758;1.191328307587549;0.8331593802646937;0.6993669791246694;0.403904185055648;0.3390420644003076;1.1999164381781358;9.99999422368546;0.8335010430129227;1.097075651349406;1.0970710820164957;0.6250394522496345;-0.314028998752634;0.6995076549931295
29.85758;1.19132833439355;0.8331594214107783;0.6993668783972955;0.4039042128800733;0.3390420744378324;1.1999164094893775;9.999994086279695;0.8335010830831069;1.0970755974469049;1.097070977290631;0.6250395350781217;-0.31402899880407364;0.6995078591281005
29.86758;1.1913283514025579;0.8331591420643765;0.6993665053849347;0.40390552299846283;0.33904315810986346;1.1999163799773165;9.999993907013172;0.8335011254623186;1.0970755378697357;1.0970708670667615;0.6250396198665094;-0.3140299988546102;0.6995085082232557
29.87758;1.1913283597993656;0.8331592056231938;0.6993664171864095;0.4039055524727675;0.33904316398864986;1.1999173506997667;9.999993686527427;0.833501169335209;1.0970754729013465;1.097070750916539;0.6250397066456326;-0.3140299989042564;0.6995087043723065
29.88758;1.1913283606542258;0.833158947881144;0.6993660564349684;0.40390686397019027;0.3390442431089861;1.199917322602568;9.999993426805739;0.8335012136924227;1.0970754026689118;1.0970706286464869;0.6250397954062852;-0.3140299989529913;0.6995088964144972
29.89758;1.1913293228745678;0.8331597942124421;0.6993660513952125;0.4039070473917097;0.3390440968637599;1.1999172964573575;9.99999313119429;0.8335012574690163;1.0970753270806133;1.0970705003184966;0.6250398860562996;-0.3140309990007507;0.6995095331537284
29.90758;1.1913293109865908;0.8331595563370868;0.699365701875345;0.4039083596032841;0.3390451707434692;1.1999172728466925;9.99999280380715;0.8335012997258303;1.0970752458921422;1.0970703661669312;0.6250389784347334;-0.31403099904745896;0.699508823118822
29.91758;1.1913292935778188;0.8331596596259572;0.6993656361245001;0.40390839037405996;0.3390451662378028;1.199917252179435;9.999992448667003;0.8335013397125219;1.0970751588499268;1.0970702264801777;0.6250390723519873;-0.3140309990930493;0.6995090024854239
29.92758;1.1913292711175525;0.8331594397757977;0.6993652966540737;0.40390970221216155;0.3390462345688447;1.1999182346780901;9.999992069369894;0.8335013768785519;1.0970750657490975;1.097070081598754;0.6250391675874688;-0.31403199913745594;0.6995096267854543
29.93758;1.1913292440211696;0.8331595599458237;0.6993652403010795;0.40390973202841846;0.3390462245477741;1.19991822036534;9.999991669448717;0.8335014109239909;1.0970749664254715;1.0970699319876962;0.625039263843029;-0.31403199918059516;0.6995097982696523
29.94758;1.191330180709536;0.8331604496755285;0.699365259519526;0.4039099138109049;0.33904606469688564;1.1999182091566427;9.99999125266306;0.8335014417938824;1.097074860752049;1.0970697782279315;0.6250393607339926;-0.31403299922237626;0.6995104149624545
29.95758;1.1913301453251877;0.8331602525027292;0.6993649327688078;0.40391122296784726;0.3390471251582927;1.19991820100089;9.999990822603106;0.8335014695275701;1.0970747486141974;1.0970696209531219;0.625039457825477;-0.3140329992627336;0.699510579162567
29.96758;1.1913301060445904;0.8331603937931964;0.6993648884074725;0.4039112493135351;0.33904710767411206;1.1999181959361696;9.999990382230616;0.8335014940947612;1.097074629872337;1.0970694608189746;0.6250395546318925;-0.31403299930164297;0.6995107399963998
29.97758;1.1913300628894425;0.8331602092096467;0.6993645690902763;0.40391255544628674;0.3390481636690194;1.199918194069316;9.999989933875899;0.8335015153947153;1.0970745043810586;1.0970692984762955;0.6250396505950419;-0.31403399933912407;0.6995113465562032
29.98758;1.191330015801868;0.8331603617670043;0.6993645317969294;0.40391257836941136;0.33904814211015016;1.1999191955194108;9.99998947934206;0.8335015333359649;1.097074372044915;1.0970691345612482;0.6250397451137265;-0.31403399937523274;0.6995115010371141
29.99758;1.1913309327399817;0.8331609487996293;0.6993642904709617;0.40391403359975986;0.3390490472694801;1.1999192003320036;9.999989020145643;0.8335015478693067;1.097074232797546;1.0970689697465879;0.6250398375873404;-0.31403499941003277;0.6995121013275559
30.00758;1.1913308775431646;0.8331611090382492;0.6993642593690678;0.4039140524739334;0.3390490225337076;1.1999192084770214;9.999988558020274;0.8335015590254277;1.0970740865326094;1.0970688047561394;0.6250389274323042;-0.3140349994435607;0.6995113559507236
30.01758;1.1913308183018017;0.8331609398204735;0.6993639525515122;0.4039153505927893;0.33905007219830247;1.1999192200018467;9.999988095173942;0.8335015669345281;1.097073933108583;1.0970686403010637;0.6250390141230481;-0.31403499947580465;0.6995115009694376
30.02758;1.191330755018578;0.8331611040775659;0.6993639271677698;0.403915365124673;0.3390500452713421;1.1999192351310033;9.99998763391242;0.8335015717843048;1.0970737723728896;1.0970684770866719;0.6250390972348704;-0.3140359995067077;0.6995120918439491
30.03758;1.1913306875400296;0.8331612690863938;0.6993639046466794;0.4039153775073273;0.3390500176064889;1.1999202541858154;9.999987176179237;0.8335015738341176;1.0970736041466649;1.097068315894532;0.6250391764108454;-0.3140359995361851;0.699512230838429
30.04758;1.1913306156192291;0.8331611020888455;0.6993636063819141;0.4039166692153944;0.339051065068316;1.1999202775282842;9.999986723401813;0.8335015734888079;1.0970734282718748;1.0970681575969596;0.6250392513194769;-0.31403599956413353;0.6995123671112597
30.05758;1.191331507169422;0.8331620280367473;0.6993636607795265;0.4039168303987889;0.33905088950328977;1.1999203055997936;9.999986276485686;0.833501571269182;1.09707324470875;1.0970680030922069;0.6250393216784944;-0.3140369995904414;0.6995129498513543
30.06758;1.1913314261122248;0.8331618582860206;0.6993633677170791;0.4039181182265175;0.33905193683649953;1.1999203388859687;9.999985836234337;0.8335015676743304;1.0970730535551199;1.0970678532017137;0.6250393872527049;-0.3140369996149981;0.6995130814000482
30.07758;1.1913313406049257;0.8331620179556375;0.6993633555188916;0.4039181228279538;0.33905190896025905;1.1999203778438554;9.999985403724377;0.8335015631008774;1.0970728549897808;1.097067708588068;0.6250394477944561;-0.3140379996376874;0.6995136598295388
30.08758;1.1913312506720204;0.8331618427017514;0.6993630669089524;0.40391940707029683;0.3390529574379245;1.1999214229262964;9.999984979905019;0.8335015578703183;1.0970726492263767;1.0970675697799321;0.6250395030583182;-0.3140379996583884;0.6995137873416546
30.09758;1.1913311562975772;0.8331619958974206;0.6993630590902513;0.4039194081758991;0.3390529313448353;1.199921474585689;9.999984565324485;0.8335015522549237;1.0970724365486813;1.0970674372508769;0.6250395528913;-0.31403799967699;0.6995139129293003
30.10758;1.1913320256411277;0.833162907430114;0.6993631249247816;0.4039195604202832;0.33905275938774154;1.199921533186713;9.99998416059;0.8335015464638611;1.0970722174025505;1.0970673114392746;0.6250385972642508;-0.3140389996933942;0.6995135920420251
30.11758;1.1913319228271726;0.8331627211529722;0.6993628432185651;0.4039208394127824;0.33905381181129407;1.1999215989747187;9.999983766557008;0.8335015406418609;1.0970719923987096;1.0970671927266809;0.6250386362424697;-0.3140389997075084;0.6995137139737232
30.12758;1.1913318161752866;0.8331628627119221;0.6993628425907761;0.40392083509385734;0.339053790426024;1.1999216721060153;9.999983383837877;0.8335015348677574;1.0970717621753239;1.0970670814250498;0.6250386699608006;-0.3140389997192395;0.6995138341606779
30.13758;1.191331705955734;0.8331626681986259;0.6993625658571258;0.4039221101186846;0.339054846723927;1.1999227526372003;9.999983012373425;0.8335015291312087;1.0970715272731368;1.097066977765629;0.6250386985941425;-0.3140399997284936;0.6995144015396652
30.14758;1.1913315925121932;0.833162801351227;0.6993625700929358;0.403922101516104;0.33905482970503825;1.1999228405233113;9.999982651282517;0.833501523324357;1.0970712881619606;1.0970668818718807;0.6250387223073972;-0.31403999973517743;0.6995145181248337
30.15758;1.1913324443134625;0.8331633604854095;0.6993623693289521;0.4039235248694443;0.3390557436003251;1.1999229356889833;9.999982298866321;0.8335015172767338;1.0970710453504255;1.0970667936950722;0.625038741210169;-0.3140399997391943;0.6995146327036259
30.16758;1.1913323256338948;0.8331634854575674;0.699362377849333;0.40392351154936;0.3390557316961605;1.1999230381112267;9.999981952953474;0.833501510831993;1.0970707994340063;1.097066712975481;0.6250387553458365;-0.31404099974044314;0.6995151940301083
30.17758;1.1913322048135961;0.833163606651913;0.6993623882140477;0.4039234957902294;0.33905572257406136;1.1999231478812795;9.999981611512208;0.83350150393588;1.0970705510603052;1.0970666393441024;0.6250387647090186;-0.3140409997388271;0.6995153040121775
30.18758;1.1913320820127198;0.8331633924687519;0.6993621215951237;0.4039247589594646;0.33905679203205086;1.199923265273342;9.999981273117692;0.8335014966656138;1.0970703008570377;1.0970665724780484;0.6250387692703898;-0.3140419997342605;0.6995158603603391
30.19758;1.191331957270157;0.8331635070533897;0.6993621349123452;0.4039247381949947;0.3390567889915158;1.1999243907470405;9.999980936693559;0.833501489176217;1.097070049376236;1.0970665121156653;0.6250387690009949;-0.31404199972666363;0.6995159649495574
30.20758;1.1913318305193612;0.8331632871167916;0.699361870719109;0.40392599625677483;0.33905786478741534;1.19992452482143;9.9999806006033;0.8335014816406532;1.0970697971472172;1.0970664579443858;0.6250377639093179;-0.314041999715963;0.6995151729538821
30.21758;1.1913326697179292;0.8331641590476572;0.699361957307912;0.40392612312316256;0.3390577210193681;1.1999246679107707;9.9999802621905;0.8335014742332421;1.0970695447916514;1.0970664095321794;0.6250377540967802;-0.31404299970212257;0.6995157202822586
30.22758;1.191332538698866;0.8331642674717811;0.6993619731666539;0.40392609433723087;0.3390577276561389;1.199924820177754;9.999979918338818;0.8335014671265829;1.0970692930064085;1.097066366385296;0.6250377397649157;-0.31404299968518096;0.6995158154124448
30.23758;1.1913324055530297;0.8331640430847462;0.6993617108398624;0.4039273440389755;0.33905881305335733;1.1999249814499127;9.999979566460224;0.8335014604709616;1.0970690424099994;1.0970663280504607;0.6250377211420526;-0.3140429996652507;0.6995159073050381
30.24758;1.1913322703611529;0.8331641501139666;0.6993617272130869;0.40392730924935555;0.3390588258864778;1.199926151296217;9.99997920510116;0.8335014543352204;1.0970687934346406;1.0970662941230545;0.6250376984181587;-0.31404399964248597;0.6995164449604305
30.25758;1.191332133158564;0.8331639250949876;0.6993614648171413;0.40392855266072236;0.3390599173070337;1.1999263291905313;9.999978833968258;0.8335014486689082;1.0970685463177834;1.0970662641511248;0.6250376717436689;-0.31404399961705937;0.6995165305454798
30.26758;1.1913329619985196;0.8331647940765745;0.6993615519792329;0.40392866426423835;0.3390597887740342;1.1999265146418034;9.99997845356403;0.8335014433690322;1.0970683011258076;1.097066237597393;0.6250376412495584;-0.31404399958915274;0.6995166130947252
30.27758;1.1913328207773604;0.8331649013356204;0.6993615672441355;0.4039286196909757;0.3390598100977503;1.1999267072824307;9.999978064820981;0.83350143834938;1.0970680578169714;1.0970662139318375;0.6250376070330798;-0.31404499955894977;0.6995171415901072
30.28758;1.1913326775559412;0.8331646772411837;0.6993613032492539;0.4039298532095509;0.3390609094176875;1.1999269068424232;9.999977669463041;0.8335014335002093;1.0970678163495218;1.097066192713125;0.6250375691212934;-0.3140449995266293;0.699517218061308
30.29758;1.1913322816490297;0.833164938607756;0.6993615925949649;0.40392903989512147;0.3390603668482434;1.199927112997008;9.999977270518258;0.8335014286470932;1.0970675767393172;1.097066173602227;0.625037527466518;-0.31404499949236403;0.6995172913331452
30.30758;1.1913321347441186;0.8331647160213171;0.6993613270460184;0.4039302665281966;0.33906146986821517;1.1999283252817052;9.999976871546469;0.8335014235904288;1.0970673390459098;1.0970661563927113;0.6250374819796798;-0.31404599945631884;0.6995178101787715
30.31758;1.1913319865593548;0.8331648262418352;0.6993613393121546;0.40393020811361535;0.33906149862509183;1.1999285431688576;9.999976475399096;0.8335014181312611;1.0970671033884132;1.0970661409980955;0.6250364325873088;-0.3140459994186368;0.6995169828903945
30.32758;1.1913328057070371;0.8331653675663085;0.6993611435773334;0.4039315802252885;0.339062456883046;1.1999287661933074;9.99997608417844;0.8335014120833433;1.097066870010355;1.0970661273380236;0.6250363792876545;-0.3140469993794164;0.6995174941361675
30.33758;1.1913326566029185;0.8331654796395906;0.6993611542353111;0.4039315141712814;0.33906248752453894;1.199928994011333;9.999975699763537;0.8335014053487966;1.0970666392971888;1.0970661152587404;0.6250363221547767;-0.3140469993387099;0.6995175519367389
30.34758;1.191332507700548;0.8331655925326266;0.6993611639910506;0.4039314441788021;0.33906251874756826;1.1999292263010786;9.99997532366739;0.8335013979703051;1.0970664117089959;1.097066104535268;0.62503626130057;-0.31404699929655394;0.6995176046558667
30.35758;1.191332359253335;0.8331653743645865;0.6993608942731417;0.4039326516372242;0.33906362596754985;1.1999304625622318;9.999974956473569;0.8335013900911771;1.0970661876983592;1.0970660948397204;0.62503619683479;-0.3140479992529977;0.6995181007042781
30.36758;1.1913322114924085;0.8331654890216832;0.699360902346585;0.40393257375508224;0.3390636577587068;1.1999307020530723;9.99997459764959;0.8335013819014753;1.0970659676481347;1.097066085666921;0.6250361288149245;-0.3140479992081107;0.6995181417601627
30.37758;1.1913330327561087;0.8331660349276385;0.6993607024906393;0.4039339263481411;0.3390646179845348;1.1999309439001147;9.999974245964223;0.8335013735889889;1.0970657517906655;1.097066076350634;0.6250360572120791;-0.31404799916199583;0.6995181765437678
30.38758;1.1913328872257292;0.8331661519885594;0.6993607092242687;0.4039338409907262;0.33906464960673954;1.19993118722596;9.999973899760322;0.8335013652521949;1.0970655401719476;1.097066066172667;0.6250359819508547;-0.3140489991148036;0.6995186538611692
30.39758;1.191332743253476;0.833166270607384;0.6993607153695051;0.4039337521575346;0.3390646808950017;1.1999314312495981;9.999973557031609;0.8335013568240843;1.0970653327709974;1.0970660544488613;0.6250359029976932;-0.31404899906670936;0.6995186756377674
30.40758;1.1913326011644674;0.833166059126128;0.6993604423737744;0.40393494139031083;0.3390657873088874;1.1999316753179332;9.9999732160408;0.8335013481011382;1.0970651296375797;1.0970660406048647;0.6250358203988683;-0.31404899901787503;0.6995186906948353
30.41758;1.19133246136959;0.8331661814292451;0.6993604473896549;0.40393484592184753;0.33906581744321784;1.1999329188262637;9.99997287536809;0.8335013388461215;1.097064930857449;1.0970660242454615;0.6250357342465273;-0.31404999896844243;0.6995191479230035
30.42758;1.1913323243660168;0.8331659737586276;0.6993601731313147;0.40393602860808964;0.3390669223692178;1.1999331611046224;9.999972532621515;0.8335013288540564;1.0970647364585777;1.097066005139619;0.625034644646621;-0.31404999891854735;0.699518255829235
30.43758;1.1913331586709717;0.8331668619487586;0.6993602479747643;0.40393607954239713;0.3390668034867968;1.199933401388087;9.999972183558407;0.8335013179478263;1.0970645464113589;1.0970659831750194;0.6250345517017195;-0.31404999886832335;0.6995182504551927
30.44758;1.1913330284474128;0.8331669900475783;0.6993602504835915;0.40393597440033374;0.33906683062170784;1.199933638890885;9.99997182263624;0.8335013059266462;1.097064360663383;1.0970659583724902;0.6250344554706057;-0.3140509988179124;0.6995186872003172
30.45758;1.1913329017878782;0.8331667881123562;0.6993599733439962;0.4039371475234315;0.33906793204316027;1.1999338728119004;9.999971444148882;0.8335012925274147;1.0970641791769151;1.0970659308918433;0.6250343559201313;-0.3140509987674878;0.6995186681752537
30.46758;1.191332778528575;0.8331669197365648;0.6993599736247982;0.40393703614831344;0.3390679563535555;1.1999341022474885;9.999971043075165;0.8335012774578385;1.0970640020043534;1.0970659009524868;0.6250342529319725;-0.314050998717269;0.6995186424207366
30.47758;1.1913326584594894;0.8331670528582542;0.6993599725780296;0.40393692180119634;0.3390679790218953;1.1999353262641668;9.999970615068651;0.8335012604551504;1.0970638293432762;1.0970658687490051;0.6250341463708728;-0.31405199866752337;0.6995190589579489
30.48758;1.1913325414739362;0.8331668554906879;0.69935969144573;0.40393808607579856;0.3390690755393603;1.1999355440760107;9.999970155693005;0.8335012412606668;1.0970636615247304;1.0970658344300228;0.6250340361248174;-0.3140519986185585;0.699519019884811
30.49758;1.1913333956935646;0.833167753397501;0.6993597586389014;0.4039381192856982;0.3390689473666321;1.199935755046969;9.99996966038646;0.833501219531455;1.0970634989717047;1.097065798088839;0.6250339220802972;-0.31405199857068294;0.6995189741951479
30.50758;1.191333285260843;0.8331675586709655;0.6993594741867206;0.4039392787917684;0.33907004001339197;1.1999359586047829;9.99996912581805;0.8335011948490485;1.097063342156709;1.0970657597491476;0.6250338041076187;-0.3140529985241473;0.6995193709004948
30.51758;1.1913331786474752;0.833167697053583;0.6993594665793273;0.4039391550005047;0.3390700549474012;1.199936154234763;9.999968550931401;0.8335011668248682;1.0970631915656075;1.0970657193921864;0.6250336821043139;-0.31405299847910395;0.6995193121731597
30.52758;1.1913330763455365;0.8331678366114389;0.6993594572074193;0.40393902971386925;0.33907006767933934;1.1999363414691044;9.99996793663044;0.8335011351726965;1.0970630476760708;1.097065677017752;0.6250335560444527;-0.31405299843562523;0.6995192472107044
30.53758;1.1913329788845652;0.8331676454086036;0.6993591674796195;0.40394018476743915;0.3390711537189814;1.1999375198891338;9.999967285024956;0.8335010997626624;1.0970629109268524;1.0970656326465034;0.625032425974453;-0.31405399839376663;0.6995187318222184
30.54758;1.1913338548500862;0.8331685491371964;0.6993592259762721;0.4039402106824534;0.3390710145440756;1.1999376892181781;9.999966598945313;0.8335010606649548;1.0970627816175407;1.0970655862294272;0.6250322919734426;-0.3140539983536056;0.6995186556792298
30.55758;1.1913337685580332;0.8331683597520291;0.6993589329520655;0.4039413650134754;0.3390720957065061;1.1999378493448722;9.999965881731654;0.8335010180960336;1.097062659776719;1.0970655375658087;0.6250321541272631;-0.31405399831523684;0.699518574751995
30.56758;1.1913336883066805;0.8331685028508637;0.6993589172186584;0.40394123834509177;0.339072098753739;1.199938000201438;9.999965136907965;0.8335009723081771;1.097062545167324;1.0970654862964304;0.625032012526987;-0.31405499827875527;0.6995189385412554
30.57758;1.1913336141011241;0.8331686463192893;0.6993589005380383;0.40394111262271376;0.3390720993167157;1.1999381416551949;9.9999643674145;0.8335009235343265;1.0970624374523357;1.0970654319621091;0.6250318672805601;-0.3140549982442417;0.699518849594651
30.58758;1.1913335457354386;0.8331684579827033;0.6993586046408576;0.4039422697598311;0.3390731730618398;1.1999382734843493;9.999963574986214;0.833500871988577;1.0970623363618106;1.0970653741295904;0.625031718523247;-0.3140549982117667;0.6995187572533937
30.59758;1.1913334829324758;0.8331686012645773;0.6993585869574205;0.4039421473520461;0.3390731688156376;1.1999393953928885;9.999962760302568;0.833500817892606;1.0970622417933111;1.0970653125171703;0.625031566397743;-0.314055998181413;0.6995191106650772
30.60758;1.1913343935847422;0.8331695059749402;0.6993586404797064;0.40394218009241595;0.339073015059466;1.1999395070524486;9.999961923727524;0.8335007615001789;1.09706215382022;1.097065246991483;0.6250314110281576;-0.3140559981532839;0.699519011878624
30.61758;1.1913343415735942;0.8331693159027742;0.6993583440475708;0.4039433440000182;0.33907408180801973;1.1999396081702207;9.99996106641297;0.8335007030697713;1.097062072577536;1.0970651774604572;0.6250312525631335;-0.3140559981274874;0.6995189097364164
30.62758;1.1913342949762837;0.8331694566721971;0.6993583262480463;0.40394322954266826;0.3390740706449307;1.1999396985389161;9.999960191489867;0.8335006428350719;1.097061998136348;1.0970651038280426;0.625031091259029;-0.31405699810411203;0.6995192530260128
30.63758;1.191334253678908;0.8331692643317824;0.6993580299098258;0.40394439998372017;0.33907513282863727;1.1999397780551861;9.999959304267238;0.8335005810259044;1.0970619305260518;1.0970650260586436;0.6250309274814962;-0.31405699808319754;0.699519143638328
30.64758;1.1913342174743269;0.833169402505446;0.6993580122048754;0.40394429292798795;0.3390751171536039;1.1999398467472009;9.999958411114084;0.8335005178703938;1.0970618698819021;1.0970649442292717;0.625029761610787;-0.3140569980647168;0.6995181368981866
30.65758;1.191334186211565;0.833169539185348;0.6993579945376351;0.4039441902166764;0.33907509929951235;1.1999409048115546;9.999957518489529;0.8335004535907073;1.0970618164928156;1.0970648584854537;0.6250295939558475;-0.314057998048585;0.6995184687647559
30.66758;1.1913351278604454;0.8331701044350647;0.6993577696352831;0.403945526500361;0.3390760077921151;1.1999409526118068;9.999956632729953;0.83350038844912;1.097061770664567;1.0970647689841642;0.6250294247406754;-0.3140579980346916;0.6995183475586166
30.67758;1.191335106167268;0.8331702379459973;0.6993577518579689;0.4039454333369693;0.33907598589227445;1.1999409906418372;9.999955759779345;0.8335003227672361;1.0970617326105765;1.0970646759034244;0.625029254141969;-0.3140579980229357;0.6995182220372123
30.68758;1.1913350889573229;0.8331703699437759;0.6993577338588888;0.4039453450869231;0.33907596218587477;1.1999410195334832;9.999954904977079;0.8335002568947477;1.0970617024489788;1.0970645794646363;0.6250290823308008;-0.31405899801325116;0.6995185410262748
30.69758;1.1913350759507528;0.833170168673186;0.6993574368837749;0.4039465431301251;0.33907701246654326;1.1999410400913888;9.999954073331178;0.8335001912094318;1.0970616801580726;1.0970644799698475;0.6250289095019211;-0.31405899800561843;0.699518406504685
30.70758;1.1913350668801408;0.8331702980860373;0.699357417900619;0.403946464542738;0.33907698567421496;1.1999410532538732;9.999953269526022;0.8335001261245012;1.0970616655472818;1.0970643778578506;0.6250287359061131;-0.3140589980000656;0.6995182674036664
30.71758;1.1913350615113922;0.8331700946347699;0.6993571195407494;0.40394767203781745;0.3390780332093249;1.1999420600136452;9.999952497102026;0.8335000620397898;1.0970616583776498;1.0970642736714753;0.625028561876828;-0.31405999799667095;0.6995185726695466
30.72758;1.1913360276662988;0.8331709844240401;0.6993571701837467;0.40394775552751994;0.33907785677347274;1.1999420613668983;9.999951757352793;0.8334999992907826;1.0970616585060484;1.0970641679661812;0.6250283878122027;-0.3140599979955591;0.6995184243825923
30.73758;1.191336028978381;0.8331711118742715;0.6993571484258873;0.40394769050214824;0.3390778264606064;1.1999420582430527;9.999951048901197;0.833499938136487;1.0970616659157024;1.097064061251561;0.6250282141058577;-0.3140599979968773;0.6995182716706827
30.74758;1.191336033273308;0.8331709075683399;0.699356847013262;0.4039489112157501;0.33907887078417703;1.1999420514296577;9.999950368598489;0.833499878760947;1.0970616806782083;1.0970639539748763;0.6250280410944399;-0.31406099800076465;0.6995185637675774
30.75758;1.1913360402982516;0.8331710356559155;0.6993568231385351;0.40394885484535603;0.33907883857758664;1.1999420416237887;9.99994971311444;0.8334998212918379;1.097061702895776;1.0970638465581724;0.625027869076017;-0.3140609980073221;0.6995184029737024
30.76758;1.1913360496995768;0.8331711645116436;0.69935679827797;0.4039488028811082;0.3390788055534651;1.1999420295730854;9.999949079772852;0.83349976581621;1.097061732611534;1.0970637393887712;0.6250266983565611;-0.31406099801659954;0.6995173449052056
30.77758;1.1913360610451018;0.8331709624516052;0.6993564939363405;0.40395003682056546;0.3390798474581154;1.1999430161142772;9.999948466170988;0.8334997123764301;1.0970617697519363;1.0970636326761292;0.625026529262416;-0.31406099802861287;0.6995171768025648
30.78758;1.1913360738897851;0.833171093449332;0.699356467387089;0.403949993891246;0.3390798131877629;1.1999430021182937;9.999947869563794;0.833499661009095;1.0970618141766708;1.0970635263376902;0.6250263620949251;-0.31406199804336893;0.6995174542651774
30.79758;1.1913370558330358;0.8331719878401547;0.6993565115255409;0.4039501084813281;0.3390796312922094;1.1999429884899273;9.999947287032963;0.833499611838027;1.0970618657053257;1.0970634200932974;0.6250261970451763;-0.31406199806088386;0.6995172794899759
30.80758;1.191337070274707;0.8331717898517427;0.6993562052273659;0.4039513562811558;0.33908067184843016;1.1999429761632716;9.99994671623016;0.833499565112861;1.0970619240441581;1.0970633136811336;0.6250260341492194;-0.3140619980811993;0.6995171016092991
30.81758;1.191337084786949;0.8331719255490984;0.6993561773474091;0.403951327419894;0.33908063646583314;1.1999429659830518;9.999946155948749;0.8334995211379619;1.0970619888015263;1.0970632069918609;0.625025873350866;-0.3140629981043849;0.6995173697737871
30.82758;1.1913368481813793;0.8331718843592054;0.6993561466994995;0.4039518227630172;0.3390811080814164;1.199942958609395;9.99994560610716;0.8334994801825216;1.097062059595367;1.0970631000877067;0.6250257146120113;-0.3140629981305306;0.6995171861638161
30.83758;1.1913368615107223;0.8331720244936528;0.6993561198610003;0.40395180357927946;0.3390810719911808;1.1999439545615647;9.999945067235483;0.8334994424844847;1.0970621360893718;1.097062993177199;0.6250255579694913;-0.31406299815974087;0.6995169997809225
30.84758;1.1913368737679388;0.8331721671007362;0.6993560941612905;0.4039517892519419;0.33908103549154966;1.199943954287215;9.999944540115457;0.8334994083478628;1.0970622179810743;1.0970628865663072;0.6250254035511137;-0.3140639981921197;0.6995172594632034
30.85758;1.191337852856588;0.8331727423587797;0.6993558626516921;0.4039532140657619;0.33908192700417844;1.199943958162268;9.999944025896115;0.8334993782266016;1.0970623049579369;1.0970627806113598;0.6250252515802358;-0.31406399822774056;0.6995170669711633
30.86758;1.1913378625526103;0.8331728899288843;0.6993558399808403;0.4039532093156955;0.3390818896817816;1.1999439664481828;9.999943526539928;0.8334993527092764;1.0970623966680655;1.0970626757029018;0.625025102333395;-0.31406399826663106;0.6995168709630908
30.87758;1.1913378707791233;0.8331730399430245;0.6993558190987095;0.4039532092597408;0.3390818520076583;1.199943979274542;9.999943045515613;0.833499332432868;1.0970624928254338;1.0970625722648344;0.6250249560777366;-0.31406499830878626;0.6995171201382766
30.88758;1.191337877420815;0.8331728605881642;0.6993555215815993;0.40395449519877197;0.3390828896613983;1.1999439966789645;9.999942587962972;0.8334993180219159;1.0970625933118052;1.097062470761115;0.6250238130671202;-0.31406499835418306;0.6995160227455444
30.89758;1.191337882459954;0.8331730157974944;0.6993555047681904;0.40395450410424816;0.33908285147816575;1.1999440186377268;9.999942159823133;0.8334993100674589;1.0970626981063865;1.0970623716944548;0.6250236736019569;-0.31406499840278196;0.6995158145828753
30.90758;1.1913378859317099;0.8331731738781355;0.6993554902271207;0.40395451718094033;0.3390828131818829;1.1999450450569298;9.999941767128888;0.8334993090882713;1.0970628071639033;1.097062275552299;0.6250235380765049;-0.3140649984545239;0.6995156018120778
