time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.91758;1.1913388558806965;0.8331737651036759;0.6993552708218416;0.40395596852121146;0.33908370331110205;1.1999450757858596;9.999941415760667;0.8334993154805308;1.097062920380687;1.0970621827664853;0.6250234069671918;-0.31406599850931266;0.6995158330855122
30.92758;1.1913388560986902;0.8331739291065906;0.6993552610201791;0.4039559892060943;0.3390836650655094;1.1999451106325518;9.999941110920844;0.833499329478877;1.0970630376342272;1.0970620937444564;0.6250232807952999;-0.31406599856698386;0.6995156100731049
30.93758;1.1913388544951202;0.8331740957480331;0.6993552536305088;0.40395601327347136;0.33908362692164906;1.199945149336196;9.999940856910854;0.8334993511506882;1.0970631588296433;1.0970620088396188;0.625023160058881;-0.31406599862729495;0.6995153814157877
30.94758;1.1913388508555405;0.8331739326739526;0.6993549701566687;0.4039573218226547;0.33908466453579045;1.1999451915322212;9.999940657009844;0.8334993804446252;1.097063283917653;1.0970619282379475;0.6250230451351028;-0.31406699868995963;0.6995155958434729
30.95758;1.1913388448448037;0.8331741030351918;0.6993549678869558;0.4039573516542957;0.3390846267096557;1.1999452367445775;9.999940512713748;0.8334994172530026;1.097063412895436;1.0970618519190076;0.6250229362571081;-0.31406699875469857;0.699515355244624
30.96758;1.1913388359843085;0.8331742741830795;0.6993549683045528;0.4039573838294394;0.33908458912152506;1.1999462844274815;9.999940423624706;0.8334994614543433;1.097063545777943;1.0970617797230844;0.6250228335871089;-0.3140669988212619;0.699515108569537
30.97758;1.1913388237485933;0.8331741133661746;0.6993546928181958;0.403958699414647;0.3390856274564497;1.199946334033173;9.999940388582072;0.8334995129302816;1.0970636825121438;1.0970617114233052;0.625022737282879;-0.31406799888943143;0.6995153048589831
30.98758;1.1913397757618613;0.8331750454905864;0.6993547699256991;0.4039588881134712;0.3390854433374148;1.1999463850344585;9.999940406437283;0.8334995715534044;1.0970638228927714;1.0970616467263625;0.6250226475046101;-0.3140679989590283;0.69951504624904
30.99758;1.1913397556228786;0.8331748818693845;0.6993544996881489;0.40396020658130183;0.3390864824058063;1.1999464369179673;9.999940475817684;0.8334996371461924;1.0970639665433404;1.0970615852334655;0.6250225643874282;-0.31406799902992466;0.6995147818494015
31.00758;1.1913397312823473;0.8331750476149267;0.6993545105337461;0.4039602444963941;0.3390864462748355;1.1999464892445102;9.999940594831784;0.8334997094386442;1.097064112934748;1.0970615264664856;0.6250214880225269;-0.3140679991020362;0.6995136182490892
31.01758;1.191339702857733;0.8331752102956929;0.6993545236782597;0.4039602829362431;0.33908641064002876;1.1999465417663386;9.999940761221993;0.8334997880723493;1.0970642614534465;1.0970614699868815;0.6250214184733704;-0.3140689991753003;0.6995137916585604
31.02758;1.1913396706672947;0.8331750376064438;0.6993542602985737;0.40396160306259915;0.33908745123647904;1.199946594448852;9.999940973001822;0.8334998726369268;1.097064411520153;1.0970614155080778;0.6250213558186419;-0.31406899924966925;0.6995135107469881
31.03758;1.191339635109093;0.8331751929759675;0.699354277386614;0.40396164185222216;0.33908741695540273;1.1999476473567559;9.999941229553787;0.8334999627120036;1.0970645626277806;1.097061362919459;0.6250213001865927;-0.31406899932511795;0.6995132247140032
31.04758;1.1913405646480613;0.8331761062346664;0.6993543676242655;0.4039618335008771;0.33908723634224647;1.1999477005165848;9.999941532115868;0.8335000578923816;1.097064714272407;1.0970613122794242;0.6250212517701835;-0.3140699994016405;0.6995133827669754
31.05758;1.1913405235967531;0.8331759211168681;0.6993541096500346;0.4039631534619056;0.3390882794299156;1.1999477538284153;9.99994188287656;0.8335001577742674;1.0970648659121507;1.097061263831894;0.6250212108398017;-0.3140699994792332;0.6995130871741787
31.06758;1.1913404804053969;0.8331760631553661;0.6993541320265951;0.4039631916486971;0.33908824774902696;1.1999478071022578;9.9999422841675;0.8335002619258479;1.0970650169662057;1.0970612179771702;0.6250211777265997;-0.3140699995578854;0.699512787246228
31.07758;1.1913404353529924;0.833176200229193;0.699354156340031;0.4039632293775473;0.3390882168215691;1.1999478602043931;9.99994273867438;0.8335003698511392;1.0970651667820033;1.0970611751726291;0.625021152755044;-0.31407099963758206;0.6995129323478264
31.08758;1.1913403886722644;0.8331760002259515;0.6993539042981314;0.40396454800424525;0.33908926216922997;1.1999479131301003;9.999943249302573;0.8335004809970871;1.0970653146342957;1.0970611358543885;0.6250211361729783;-0.3140709997183031;0.6995126248522063
31.09758;1.1913403405896021;0.8331761266303092;0.6993539333924748;0.4039645846215357;0.33908923247262424;1.1999479659508692;9.99994381839553;0.8335005948522173;1.0970654598249714;1.0970611004129556;0.6250211281052814;-0.31407099980003605;0.6995123140703171
31.10758;1.1913402912389859;0.8331762471830461;0.699353965308695;0.4039646205902665;0.33908920327662134;1.199949018750474;9.999944447305666;0.8335007110445917;1.097065601789053;1.0970610691855587;0.6250211285421695;-0.3140709998828104;0.6995120003440594
31.11758;1.191341208714525;0.8331767916101886;0.6993537930061892;0.4039660901664881;0.3390901029290124;1.199949071596042;9.99994513641587;0.8335008293469243;1.0970657400970707;1.0970610424480298;0.6250211374040837;-0.31407199996670604;0.6995121330636428
31.12758;1.1913411569549255;0.8331768991862525;0.6993538310040952;0.4039661245626532;0.33909007445600203;1.1999491244914355;9.999945885622987;0.8335009495940064;1.0970658743953354;1.0970610203907498;0.625021154648433;-0.3140720000518241;0.6995118146954817
31.13758;1.1913411041512976;0.8331769996900652;0.6993538720624286;0.40396615799347246;0.33909004618869737;1.199949177303854;9.999946695090436;0.8335010715787816;1.0970660044043394;1.0970610031045174;0.6250201803091084;-0.3140720001382501;0.6995106011947649
31.14758;1.1913410504527508;0.8331767609506392;0.6993536374972543;0.4039674717736368;0.33909109366103757;1.1999492297525043;9.99994756497361;0.83350119501344;1.0970661299946294;1.0970609905717381;0.6250202144288115;-0.3140730002260285;0.6995107292223893
31.15758;1.191340995990681;0.8331768465717342;0.6993536843295547;0.40396750300406475;0.33909106557675744;1.199949281472892;9.999948494218168;0.8335013195651719;1.0970662512182299;1.0970609826099902;0.6250202569708028;-0.31407300031516244;0.6995104079613801
31.16758;1.191340940933831;0.8331769246190015;0.6993537338020636;0.40396753314812944;0.33909103751420056;1.1999503320514777;9.999949480511678;0.8335014449105296;1.0970663682206974;1.097060978869229;0.6250203078232253;-0.3140730004056379;0.6995100871549184
31.17758;1.1913408855260927;0.8331766632022825;0.699353507119011;0.4039688436891234;0.33909208503310406;1.1999503809961838;9.999950521822557;0.8335015707563506;1.0970664811386484;1.0970609789604902;0.6250203668655794;-0.3140730004974495;0.699509767534958
31.18758;1.1913417981311674;0.8331774880934699;0.6993536325592338;0.4039690246838711;0.33909190962048646;1.1999504277310553;9.999951617571007;0.8335016968009025;1.0970665900682235;1.0970609825600695;0.6250204339784458;-0.31407400059060514;0.6995098987608842
31.19758;1.1913417429735886;0.8331775432519578;0.6993536885692098;0.4039690516379426;0.33909188116181355;1.1999504716939877;9.999952768218728;0.83350182269887;1.097066695063654;1.097060989387174;0.6250205090082864;-0.31407400068512115;0.6995095833920718
31.20758;1.1913416884603527;0.8331772586914897;0.6993534677632192;0.4039703587797999;0.3390929279722003;1.1999505124576804;9.999953974595504;0.8335019481223838;1.0970667961606972;1.097060999155865;0.6250205917705258;-0.3140740007810169;0.69950927084318
31.21758;1.1913416349486365;0.8331772979759815;0.699353527235107;0.4039703831728551;0.3390928986511313;1.1999505497331127;9.99995523811659;0.8335020728428996;1.097066893444029;1.097061011592256;0.6250206820717523;-0.31407500087829426;0.6995094104501554
31.22758;1.1913415828642426;0.8331773289693792;0.6993535884369695;0.40397040621353175;0.3390928686244425;1.1999505833326056;9.999956560888977;0.8335021967065254;1.097066987122534;1.0970610264881584;0.6250207796908438;-0.3140750009769194;0.6995091044932393
31.23758;1.1913415327052324;0.8331770195514208;0.6993533729526134;0.40397170931404525;0.3390939133185861;1.199951613203275;9.999957945236215;0.8335023195711094;1.0970670775206957;1.0970610437460047;0.6250208843312031;-0.3140750010768416;0.6995088021159401
31.24758;1.191341484884096;0.8331770333325352;0.6993534382242372;0.4039717295878627;0.3390938813350176;1.199951639410257;9.999959393169396;0.8335024413012291;1.0970671649351658;1.0970610633916793;0.6250209955968464;-0.3140750011780197;0.6995085033364179
31.25758;1.1913424076219412;0.8331778004046191;0.6993535773219713;0.4039719013332697;0.3390937010088927;1.1999516620135848;9.999960905839249;0.8335025617761619;1.0970672495061458;1.09706108554254;0.6250211129960452;-0.31407600128040797;0.6995086571075784
31.26758;1.19134236468454;0.8331774648103362;0.6993533691453897;0.40397320007603404;0.3390947422900618;1.1999516809713335;9.99996248315432;0.8335026808908311;1.0970673312619388;1.097061110345299;0.6250202359742918;-0.3140760013839361;0.6995074718783955
31.27758;1.1913423237981302;0.8331774523328459;0.6993534423690074;0.40397321577554757;0.3390947067770077;1.199951696146699;9.999964123814555;0.8335027985693451;1.097067410262916;1.097061137892116;0.6250203639980481;-0.3140760014885168;0.6995071837487594
31.28758;1.1913422845721806;0.8331774310113336;0.6993535185489324;0.40397322970844646;0.3390946701775629;1.1999517073889783;9.999965825557037;0.8335029147558777;1.0970674867081076;1.097061168181091;0.6250204966254208;-0.3140770015940658;0.699507348305844
31.29758;1.1913422467196624;0.8331774008132798;0.6993535978194976;0.40397324169817816;0.3390946326557422;1.1999517145924563;9.999967585529195;0.8335030293892879;1.0970675609678107;1.097061201178988;0.6250206335063636;-0.3140770017005233;0.699507067797805
31.30758;1.1913422100458517;0.8331770299710751;0.6993534016380926;0.4039745330184559;0.3390956700671991;1.1999527176684734;9.999969400818234;0.8335031424114917;1.0970676335360108;1.0970612368790655;0.625020774363741;-0.3140770018078563;0.6995067915992549
31.31758;1.1913421743154082;0.8331769825615606;0.6993534870506019;0.4039745406990651;0.33909563144289884;1.1999527164950758;9.999971268578607;0.8335032537857475;1.0970677049164896;1.0970612752810882;0.625020919002813;-0.3140770019160391;0.6995065201529981
31.32758;1.1913431072901763;0.8331776891646678;0.6993536466079701;0.403974699024915;0.33909544549075055;1.1999527109246244;9.999973185417495;0.8335033634605614;1.09706777552143;1.0970613163506866;0.6250210673301295;-0.31407800202503594;0.6995067028743644
31.33758;1.1913430726246714;0.8331772942771085;0.6993534587393381;0.4039759835629298;0.33909648244112495;1.19995270087918;9.99997514666285;0.8335034712837905;1.0970678456501721;1.097061359979907;0.6250212193290426;-0.3140780021347878;0.6995064420981392
31.34758;1.1913430383171524;0.8331772241205665;0.6993535517184784;0.40397598437606;0.33909644407330164;1.1999526864859358;9.999977146255384;0.8335035769512174;1.0970679155065255;1.0970614059656187;0.6250213749882985;-0.31407800224519916;0.6995061870695504
31.35758;1.1913430044638096;0.8331771472012542;0.6993536467279043;0.4039759829069955;0.33909640617431314;1.199952668102959;9.999979177591877;0.8335036800338264;1.0970679851459182;1.097061454026439;0.6250215342458979;-0.31407800235614486;0.6995059379952578
31.36758;1.1913429712153398;0.8331767320666047;0.6993534650171691;0.4039772606208765;0.3390974445004898;1.1999526461947216;9.999981234462835;0.8335037800345075;1.0970680543867504;1.0970615037883809;0.6250216969660546;-0.3140790024675026;0.6995061440882631
31.37758;1.1913429386652408;0.8331766429259024;0.6993535636454097;0.40397725472537094;0.33909740791737303;1.1999536212049207;9.999983310615262;0.8335038764584097;1.0970681228469574;1.0970615547120155;0.625021862936201;-0.31407900257917254;0.6995059075746854
31.38758;1.1913429068924586;0.8331765482658685;0.6993536639171876;0.40397724674300795;0.33909737211507796;1.1999535934865764;9.999985398537103;0.8335039689234749;1.0970681900991857;1.0970616060937846;0.6250220318951603;-0.3140790026910673;0.6995056776980116
31.39758;1.1913438441415676;0.8331768785769665;0.6993535584526804;0.4039786710974702;0.3390982655618505;1.199953563218589;9.99998748928194;0.833504057239401;1.0970682557779676;1.0970616571900775;0.6250222035770335;-0.3140800028030898;0.6995059037011936
31.40758;1.191343814546956;0.8331767739262643;0.6993536614944046;0.4039786590715799;0.3390982313836536;1.1999535303701674;9.999989573460645;0.8335041413935043;1.0970683195490865;1.097061707313674;0.625021377746967;-0.3140800029151032;0.6995047942282913
31.41758;1.1913435356176438;0.8331768178191453;0.6993540411810498;0.40397788292019465;0.33909762970707436;1.1999534947945285;9.999991642428615;0.8335042215016573;1.0970683809873816;1.0970617558248315;0.6250215542323626;-0.31408000302690803;0.699504585402926
31.42758;1.1913435088486686;0.8331763730163829;0.6993538676346882;0.40397914810996616;0.3390986726420647;1.199953456370654;9.999993688954582;0.8335042977433829;1.0970684394827388;1.0970618020659992;0.6250217329202818;-0.31408000313824813;0.6995043836141661
31.43758;1.1913434834859653;0.8331762567074873;0.6993539733272327;0.4039791297954524;0.33909864056479777;1.1999534151095368;9.999995707234406;0.8335043702884909;1.0970684942812101;1.097061845296739;0.6250219136873262;-0.31408100324883365;0.6995046376430434
31.44758;1.1913434594586154;0.8331761374470696;0.6993540794658114;0.40397910958103683;0.3390986090013537;1.1999533711776607;9.999997692614086;0.8335044392844184;1.0970685446165596;1.0970618847417912;0.6250220963387976;-0.3140810033583567;0.6995044491746693
31.45758;1.1913434366077493;0.8331756837455874;0.6993539073769355;0.40398036916564;0.33909965350423554;1.1999543248841076;9.999999641092968;0.8335045048881562;1.0970685897756631;1.097061919764873;0.625022280643067;-0.3140810034664959;0.6995042669176168
31.46758;1.1913443826958685;0.8331763217678562;0.6993540856061077;0.4039804989151607;0.33909947560017;1.1999542767190254;10.000001548540533;0.8335045672507582;1.097068629065889;1.0970619499826786;0.6250224663930347;-0.3140810035729158;0.6995040906954919
31.47758;1.1913443612186965;0.8331761958710578;0.6993541928587187;0.4039804747067729;0.33909944522120217;1.1999542273660024;10.00000341007779;0.8335046264425414;1.0970686617618697;1.0970619752313306;0.6250226534102891;-0.31408200367728206;0.6995043694922629
31.48758;1.191344339843033;0.8331760683958339;0.6993543004561007;0.40398044977235714;0.3390994151028245;1.19995417761207;10.000005220441798;0.8335046824059178;1.0970686870451642;1.0970619954532153;0.6250228415449753;-0.314082003779296;0.6995042053552617
31.49758;1.191344318231592;0.8331756077769571;0.6993541297146271;0.4039817058622471;0.3391004607639999;1.199954128172562;10.0000069754725;0.8335047349985063;1.0970687039412457;1.097062010604715;0.6250230306950157;-0.31408200387870777;0.6995040473037749
31.50758;1.1913442961381073;0.8331754781084354;0.6993542376362764;0.40398168041386945;0.3391004308796915;1.1999540795044525;10.00000867341609;0.8335047840831727;1.097068711335617;1.0970620206649264;0.625023220767877;-0.3140830039752978;0.699504344264435
31.51758;1.1913442733901702;0.833175347796921;0.6993543454013885;0.40398165511017675;0.3391004010230211;1.1999540317438582;10.000010314941782;0.8335048295807342;1.0970687080870947;1.0970620256892905;0.6250234116141798;-0.3140830040688533;0.6995041980529989
31.52758;1.1913442498154312;0.8331748852187251;0.6993541741263343;0.4039829115962993;0.33910144679373805;1.1999549848190865;10.00001190244236;0.8335048714505213;1.0970686931195357;1.0970620258285315;0.6250236030302587;-0.314083004159149;0.6995040574223029
31.53758;1.191345193244072;0.8331755164253601;0.6993543520359209;0.4039830401660651;0.3391012697690705;1.1999549386599189;10.000013439222275;0.8335049096585285;1.097068665440502;1.0970620213025133;0.6250237948194669;-0.31408300424594865;0.6995039220497569
31.54758;1.1913451672983777;0.8331753856486613;0.6993544575406945;0.4039830166723296;0.3391012399494816;1.1999548933361193;10.00001492852191;0.8335049442121027;1.0970686241717786;1.097062012291331;0.6250229868576999;-0.31408400432902556;0.6995033470004888
31.55758;1.1913451398272419;0.8331749231523782;0.6993542831368268;0.4039842757726043;0.33910228578377744;1.1999548490333787;10.000016372964796;0.8335049752212484;1.0970685686230532;1.0970619988149057;0.6250231791095983;-0.3140840044081727;0.6995032208038856
31.56758;1.1913451106970667;0.8331747927619484;0.6993543856709891;0.4039842548411344;0.33910225603576044;1.1999548059845022;10.000017774493903;0.8335050028968869;1.0970684983570982;1.0970619807951725;0.6250233715628701;-0.3140840044831883;0.6995030983702366
31.57758;1.1913450797949694;0.8331746625627895;0.6993544862744044;0.40398423544891865;0.33910222634628817;1.1999547644802757;10.00001913383291;0.8335050275000877;1.0970684132210564;1.0970619582916166;0.6250235641270225;-0.31408400455385993;0.6995029791317252
31.58758;1.1913450470044957;0.8331745324166122;0.699354584733385;0.40398421762655795;0.3391021967316787;1.1999547249113796;10.000020449915501;0.8335050493059586;1.097068313354697;1.097061931654928;0.625023756562411;-0.31408500461997924;0.699503311553379
31.59758;1.1913450122554907;0.8331740702311627;0.6993544023198122;0.4039854827548968;0.33910324281193727;1.199954687740047;10.000021720703725;0.8335050685984131;1.0970681991995517;1.0970619014429464;0.6250239484930606;-0.31408500468138423;0.6995031971017682
31.60758;1.1913449756411578;0.8331739395148902;0.6993544961000887;0.40398546785438444;0.3391032133589741;1.1999556534237361;10.000022944870699;0.8335050856784245;1.097068071464509;1.0970618682468107;0.6250241394982963;-0.3140850047379765;0.6995030842900345
31.61758;1.1913459055950097;0.8331745700974885;0.6993546588176606;0.4039856071229708;0.339103036860106;1.1999556223747356;10.000024122428083;0.8335051008411601;1.0970679309847393;1.0970618326751178;0.6250243291989114;-0.314085004789688;0.6995029726650561
31.62758;1.1913458665750543;0.8331728242544626;0.6993533935336153;0.40398654403932355;0.3391038047931665;1.1999555949658975;10.000025254152956;0.8335051143121246;1.0970677785757545;1.0970617955003479;0.625024517313455;-0.31408600483643623;0.6995033108530926
31.63758;1.1913458271750972;0.8331726903467189;0.6993534800263367;0.403986532221511;0.3391037760105948;1.1999555715394663;10.000026341191704;0.8335051261956299;1.0970676150121803;1.0970617576897614;0.6250247036959131;-0.3140860048781158;0.6995032005117316
31.64758;1.1913457877532423;0.8331725547179862;0.6993535641403156;0.40398652103741417;0.3391037477184734;1.1999555523569714;10.0000273852173;0.833505136476131;1.0970674410949628;1.0970617201775563;0.6250248883147139;-0.3140860049146229;0.6995030903593962
31.65758;1.1913457485096275;0.8331720850937748;0.6993533674204464;0.40398779178463984;0.3391047957156721;1.1999555374887982;10.000028388605177;0.8335051450936642;1.0970672576839864;1.0970616836421179;0.6250250711877029;-0.31408600494588884;0.6995029801239931
31.66758;1.1913457095689215;0.8331719448232876;0.6993534472240017;0.4039877814708349;0.3391047689021979;1.199955526770295;10.000029354009538;0.8335051520471116;1.0970670656319066;1.097061648527393;0.6250252523246146;-0.31408700497189984;0.6995033185248108
31.67758;1.1913456710869135;0.8331718016191058;0.6993535251805515;0.4039877714018589;0.3391047430101982;1.1999565199084858;10.000030283152089;0.833505157446886;1.0970668656982936;1.0970616151774708;0.6250254316786693;-0.31408700499269276;0.6995032071706695
31.68758;1.1913466013389338;0.833172417185064;0.6993536728158286;0.403987914393797;0.33910457095602736;1.1999565166119366;10.000031175638698;0.8335051615119152;1.0970666585545261;1.0970615838764788;0.6250256091392155;-0.314087005008346;0.6995030946328376
31.69758;1.1913465643727823;0.8331719353298551;0.699353468888497;0.40398918592274063;0.3391056227889707;1.1999565165805404;10.000032028563627;0.8335051645179145;1.097066444841183;1.0970615547660802;0.6250247845826439;-0.3140870050189781;0.6995020869743206
31.70758;1.1913465282664575;0.833171781670372;0.6993535419362026;0.4039891759877538;0.3391056001038021;1.1999565194078325;10.000032837115105;0.8335051667542419;1.0970662251786896;1.0970615277639866;0.6250249579122279;-0.3140880050247327;0.6995024199588482
31.71758;1.1913464929591229;0.8331716240775626;0.6993536133915752;0.40398916601638024;0.339105578506088;1.1999565245096273;10.000033596088397;0.8335051685540564;1.097066000151503;1.0970615026036272;0.6250251290453738;-0.31408800502576695;0.6995023018522717
31.72758;1.1913464584412623;0.8331711303791774;0.6993534047435307;0.40399043749830504;0.33910663359327864;1.1999565310805058;10.000034301085492;0.8335051703120883;1.0970657703219664;1.0970614789494282;0.6250252978696034;-0.3140880050222668;0.6995021815770629
31.73758;1.191346424808724;0.8331709641226133;0.699353473262091;0.4039904276247659;0.339106614095353;1.1999565381282893;10.000034948516815;0.8335051724214825;1.0970655362575;1.0970614564637493;0.6250254642218658;-0.31408800501445605;0.6995020591261426
31.74758;1.1913463922740335;0.8331707933093145;0.6993535404545229;0.4039904178530033;0.33910659558963535;1.1999565446408382;10.000035535632858;0.8335051752024072;1.0970652985501281;1.0970614348319367;0.6250256279231697;-0.3140890050025758;0.6995023835728431
31.75758;1.1913463612237705;0.8331706179080254;0.6993536063707516;0.40399040817920806;0.3391065780335943;1.1999575497517307;10.000036061086456;0.8335051788818915;1.097065057820481;1.0970614138314825;0.6250257888200949;-0.31408900498685205;0.6995022570105723
31.76758;1.1913473003070525;0.8331708680763288;0.6993534638140513;0.40399183297398705;0.3391074898688391;1.1999575527604915;10.0000365247579;0.8335051835970181;1.0970648147063677;1.0970613934016948;0.6250259467998022;-0.3140890049674799;0.6995021286658923
31.77758;1.1913472740676763;0.8331706835097336;0.6993535271667302;0.4039918234760684;0.3391074742757008;1.1999575530593234;10.00003692690004;0.8335051894018716;1.097064569914773;1.0970613736292574;0.6250261017992168;-0.31408900494463454;0.6995019988588591
31.78758;1.1913472511124619;0.8331704942937314;0.6993535890911413;0.4039918139913323;0.33910745979754675;1.1999575500856159;10.000037267520488;0.8335051963268845;1.0970643243564449;1.0970613547135588;0.6250262537869321;-0.31409000491847994;0.6995023169806138
31.79758;1.1913472318711784;0.8331699684462497;0.6993533708379727;0.4039930858408969;0.3391085221759532;1.1999575433524259;10.000037546206954;0.8335052044732002;1.0970640791677628;1.097061336958832;0.6250264026933109;-0.3140900048891501;0.6995021853766062
31.80758;1.1913472168243915;0.8331697697340162;0.699353429413121;0.40399307601640705;0.33910851029565886;1.1999575325060712;10.000037762421796;0.8335052140473144;1.097063835550128;1.0970613207056288;0.6250265483628853;-0.3140900048567296;0.6995020534025485
31.81758;1.1913472066090414;0.8331695664319535;0.6993534861609211;0.4039930658153459;0.3391084999066149;1.1999575173163415;10.00003791593802;0.8335052253501662;1.0970635946132266;1.0970613062325292;0.625026690588099;-0.3140900048212708;0.6995019213598996
31.82758;1.1913472019040248;0.8331693587829784;0.6993535411287289;0.40399305508954964;0.33910849113094005;1.1999574976117249;10.000038007000937;0.833505238746432;1.0970633573099626;1.097061293776905;0.625026829169853;-0.31409100478283414;0.6995022385467503
31.83758;1.1913472032293921;0.8331688151110425;0.6993533158467438;0.40399432512487515;0.33910955969375833;1.199958473199527;10.000038036204725;0.8335052545489867;1.0970631244261213;1.0970612835745748;0.6250269639520712;-0.31409100474149904;0.6995021072152465
31.84758;1.1913481789841136;0.8331693613425971;0.6993534388883275;0.40399446585240073;0.3391094072427795;1.1999584437953936;10.000038004582263;0.8335052729029343;1.0970628966105902;1.0970612757579414;0.6250260948232166;-0.31409100469733603;0.6995010831359403
31.85758;1.1913481933722723;0.8331691415392728;0.6993534888714255;0.40399445274490026;0.33910940378847293;1.19995840901284;10.00003791412508;0.8335052938205233;1.097062674448369;1.097061270266627;0.6250262216910977;-0.3140910046503798;0.6995009536299258
31.86758;1.1913482148983363;0.8331685858161249;0.699353258452204;0.40399572018884017;0.33911047777454034;1.1999583683656923;10.000037768190404;0.8335053172414928;1.097062458561147;1.0970612669101811;0.6250263444574925;-0.3140920046006217;0.6995012745016335
31.87758;1.191348244154141;0.8331683579430399;0.6993533046389842;0.403995705435469;0.33911047795567023;1.19995832126356;10.000037571601931;0.8335053429592932;1.097062249654755;1.0970612654903886;0.6250264630289838;-0.3140920045480183;0.6995011480989607
31.88758;1.1913482818187788;0.8331681261256351;0.6993533486932325;0.4039956901295188;0.33911047994851756;1.1999582670988744;10.000037330227205;0.8335053705577632;1.0970620484435591;1.0970612658659953;0.6250265773838234;-0.31409200449252933;0.6995010238738032
31.89758;1.1913483285781485;0.8331678905432558;0.6993533904536393;0.4039956744934001;0.3391104837452681;1.1999582053739144;10.000037050013596;0.8335053995148388;1.0970618555304192;1.0970612679083327;0.625026687640941;-0.3140920044341654;0.6995009022766038
31.90758;1.1913483850194568;0.8331673195295103;0.699353151172002;0.40399694017024174;0.3391115649511633;1.1999581357060607;10.000036736426594;0.8335054293760602;1.0970616713778425;1.097061271445908;0.6250267940403366;-0.3140930043729955;0.6995012327921682
31.91758;1.191348451490198;0.8331670770656995;0.6993531878470921;0.4039969244758864;0.3391115722864333;1.199959057785815;10.000036394286909;0.8335054598411605;1.0970614963523433;1.097061276327459;0.6250268968474417;-0.31409300430912074;0.6995011178526542
31.92758;1.1913494961057847;0.8331675934637562;0.6993532931468792;0.4039970619500788;0.3391114341290101;1.199958971444897;10.00003602746676;0.8335054907416071;1.0970613307307764;1.0970612824932502;0.6250269963009653;-0.3140930042426556;0.6995010069065161
31.93758;1.191349582624094;0.8331670128260049;0.699353045703405;0.4039983282493315;0.3391125203857591;1.1999588767144997;10.000035639162322;0.8335055219580731;1.0970611746662116;1.0970612899093362;0.6250270926594317;-0.31409300417372416;0.6995009003452366
31.94758;1.191349678900171;0.8331667608652412;0.699353074062051;0.4039983134807091;0.3391125325689485;1.199958773743966;10.000035232743349;0.8335055533232963;1.0970610281598605;1.0970612984790067;0.6250271862611206;-0.3140940041024618;0.6995012475881878
31.95758;1.1913497846098946;0.8331665054734788;0.6993530997359285;0.4039982991075742;0.33911254625698667;1.1999586627008894;10.0000348121251;0.8335055845973677;1.0970608910446433;1.0970613080584999;0.6250272775097163;-0.31409400402901183;0.6995011510324972
31.96758;1.1913498992611167;0.833166246390945;0.6993531228779838;0.403998285180552;0.3391125614376639;1.199958543751531;10.000034381647701;0.8335056155241974;1.0970607630360913;1.097061318503036;0.6250273667935123;-0.31409400395350917;0.6995010601423429
31.97758;1.19135002222912;0.8331656515282476;0.6993528650499253;0.40399955324383546;0.339113653743861;1.1999584170588318;10.000033945984521;0.8335056458507002;1.0970606438964843;1.0970613296618643;0.6250274544275738;-0.31409400387606295;0.699500975312407
31.98758;1.1913501528228803;0.8331653845597804;0.6993528834832875;0.40399954055093684;0.3391136719431508;1.199958282737953;10.000033510310097;0.8335056753002924;1.0970605336041108;1.0970613413175039;0.6250275406924688;-0.3140950037967505;0.6995013458877576
31.99758;1.191350290372427;0.8331651136070934;0.6993528996240921;0.4039995286308787;0.3391136916425723;1.1999591408117274;10.000033080612448;0.8335057035793924;1.0970604323781528;1.0970613531419553;0.6250266258941021;-0.31409500371562654;0.6995003805917303
32.00758;1.1913514023336091;0.8331656008154434;0.6993529848641663;0.40399967046358987;0.3391135656243064;1.1999589912626265;10.000032663573366;0.8335057304005632;1.0970603405946575;1.0970613647459324;0.6250267103260527;-0.3140950036327382;0.6995003157706124
32.01758;1.1913515520109539;0.8331649904516624;0.6993527179032523;0.40400094165852646;0.33911466382271627;1.1999588341863807;10.000032265990367;0.8335057554786925;1.0970602587189235;1.0970613757290222;0.6250267941691489;-0.31409500354812797;0.6995002581988347
32.02758;1.1913517069042021;0.8331647086530293;0.699352727243422;0.4040009324198129;0.33911468775982334;1.1999586698640998;10.000031894324007;0.8335057785427272;1.0970601872161974;1.097061385661677;0.6250268774512355;-0.314095003461822;0.6995002081986201
32.03758;1.1913518664972733;0.8331644240089465;0.6993527342346839;0.4040009243944217;0.3391147129710648;1.1999584986674248;10.000031554280456;0.8335057994205693;1.0970601263848245;1.0970613940692429;0.6250269600939028;-0.3140960033738265;0.6995006151428281
32.04758;1.1913520303085503;0.8331638053200261;0.699352460209489;0.4040021992296642;0.3391158149624479;1.1999583209801405;10.00003125015328;0.8335058181258804;1.0970600762476492;1.0970614004628536;0.6250270419735415;-0.31409600328414533;0.6995005813332638
32.05758;1.191352197918945;0.8331635172216527;0.6993524622657624;0.404002194213082;0.3391158423779233;1.1999581372071793;10.000030984464079;0.8335058348390584;1.097060036619314;1.0970614044156055;0.6250271229647997;-0.3140960031927909;0.6995005560989008
32.06758;1.1913523689989944;0.8331632287428334;0.6993524618782574;0.40400219092797585;0.33911587075011956;1.1999579477871856;10.00003075835508;0.8335058498062167;1.0970600072543413;1.0970614056214907;0.6250272029736098;-0.31409600309977714;0.6995005396691715
32.07758;1.1913525432353742;0.8331629407700751;0.6993524593089381;0.4040021895252002;0.3391159000061342;1.19995775323071;10.00003057200227;0.8335058632523221;1.097059987928163;1.097061403880406;0.6250272819429211;-0.31409700300511795;0.6995009812022837
32.08758;1.1913527202827034;0.8331623222748241;0.6993521764243305;0.40400347160652855;0.33911700569264236;1.1999585541609314;10.000030424273183;0.8335058753733416;1.0970599783926014;1.0970613990568514;0.6250273598477526;-0.31409700290883696;0.6995009826913263
32.09758;1.19135386789988;0.833162799844064;0.6993522422739009;0.4040036274122915;0.3391168893138298;1.1999583512337442;10.000030312311152;0.8335058863844158;1.0970599782305408;1.0970613910630251;0.625027436710334;-0.3140970028109772;0.6995009930757369
32.10758;1.1913537990448;0.8331626710674199;0.6993525116118384;0.40400287065148716;0.3391163525241098;1.1999581450018255;10.000030231845352;0.8335058965151767;1.097059986733264;1.0970613798523117;0.625027512613513;-0.31409700271161045;0.6995010121023572
32.11758;1.191353983038386;0.8331623924778804;0.699352505134191;0.40400287854511363;0.3391163846740741;1.199957935901402;10.000030177810268;0.8335059059298007;1.0970600029533064;1.097061365411881;0.6250275876902291;-0.31409800261084153;0.6995014883673065
32.12758;1.1913541689179694;0.8331617854065922;0.6993522201610456;0.4040041706693965;0.3391174931353795;1.199957724331988;10.000030144703477;0.833505914676807;1.0970600259094043;1.0970613477992874;0.625027662098931;-0.31409800250879255;0.699501523239082
32.13758;1.1913543563874722;0.8331615138874203;0.699352214062931;0.40400418427805074;0.3391175267018059;1.1999575107262717;10.000030126935807;0.8335059227109697;1.0970600547294362;1.0970613271840752;0.625027735994077;-0.3140980024055824;0.6995015650480376
32.14758;1.1913545451230243;0.8331612463489887;0.6993522083988942;0.4040042009342303;0.3391175610189384;1.1999572956048357;10.000030119574607;0.8335059299567795;1.0970600886532837;1.0970613037692336;0.6250278095063267;-0.3140980023013141;0.6995016130514927
32.15758;1.191354734779684;0.833160983119727;0.6993522033012328;0.4040042207485987;0.33911759610082953;1.199957079587551;10.000030118684938;0.833505936366268;1.0970601269948703;1.097061277683185;0.6250268827371755;-0.31409800219607065;0.6995007729928033
32.16758;1.1913549250092696;0.8331603926353556;0.69935192031293;0.40400552525309485;0.3391187075986985;1.199957863337059;10.000030120653374;0.8335059419183489;1.0970601691104327;1.097061249025867;0.6250269557460839;-0.3140990020899184;0.6995012802122962
32.17758;1.1913560835529415;0.8331609010345579;0.6993519880280836;0.40400570458731877;0.3391185971494154;1.1999576475042018;10.000030121613838;0.8335059465954126;1.0970602144314585;1.0970612179943324;0.6250270285561164;-0.31409900198290625;0.6995013424033129
32.18758;1.191356274051449;0.8331606527281511;0.6993519851567201;0.404005734364727;0.339118634819107;1.1999574327554652;10.000030117314093;0.8335059503891594;1.0970602625903323;1.097061184910696;0.6250271012048835;-0.3140990018750604;0.6995014078267623
32.19758;1.1913564644071972;0.8331604101697747;0.6993519830831653;0.4040057676159209;0.3391186735275348;1.1999572198174517;10.000030102977643;0.8335059533238878;1.0970603134588983;1.0970611501587417;0.6250271737736315;-0.3140990017663995;0.6995014757371615
32.20758;1.1913566544503436;0.8331598419439555;0.6993517032400194;0.4040070858696799;0.3391197889614315;1.199957009434364;10.00003007382685;0.8335059555015462;1.0970603669725387;1.0970611141197981;0.6250272463613773;-0.31410000165695556;0.6995019945392397
32.21758;1.1913568439347646;0.8331596122703901;0.6993517027812867;0.4040071263258807;0.3391198298821576;1.199956802300904;10.000030026161758;0.833505957138004;1.0970604229628582;1.0970610771169103;0.6250273190754883;-0.3141000015467756;0.6995020657136948
32.22758;1.191357032629612;0.8331593896367098;0.6993517031129398;0.40400717052129065;0.3391198718729666;1.1999565990422876;10.000029958124424;0.8335059585118879;1.0970604812169826;1.0970610393663953;0.6250273920731754;-0.3141000014359176;0.6995021379329428
32.23758;1.191357220440962;0.833158842479986;0.6993514256243181;0.40400849999993715;0.33912099050551003;1.1999564002096903;10.000029869775483;0.8335059598499724;1.0970605415737238;1.0970610009645214;0.6250274655764366;-0.3141000013244477;0.69950221088324
32.24758;1.1913574074230742;0.833158634893389;0.6993514274199488;0.40400855196007057;0.3391210345012178;1.1999562062992515;10.00002976221259;0.833505961283172;1.0970606038597757;1.0970609619491318;0.6250275398056294;-0.3141000012124242;0.6995022842669062
32.25758;1.191357593705546;0.8331584353430841;0.6993514298991538;0.40400860788243076;0.33912107948295306;1.19995701779679;10.000029636341976;0.8335059629201829;1.0970606678249377;1.0970609224389587;0.6250276149157723;-0.31410100109988426;0.6995028068725889
32.26758;1.1913587474818186;0.8331590062624602;0.6993515045062659;0.40400882068277827;0.3391209783077256;1.1999568351636396;10.000029492604703;0.8335059649291311;1.0970607331933697;1.0970608827227963;0.6250276910145498;-0.31410100098685734;0.6995028805135676
32.27758;1.191358932737677;0.8331584921409684;0.6993512300936449;0.404010165764857;0.33912210098693363;1.1999566587603707;10.000029331850802;0.8335059675620192;1.097060799723774;1.0970608432103157;0.625027768200959;-0.3141010008733936;0.6995029541939852
32.28758;1.1913591175721603;0.8331583192549946;0.6993512354173537;0.40401023297286653;0.33912214910630983;1.1999564888045866;10.000029156038813;0.8335059711406397;1.0970608672234154;1.097060804333883;0.6250278465597806;-0.31410100075956854;0.6995030279662086
32.29758;1.1913593019278517;0.8331581562050177;0.6993512422050078;0.4040103035109375;0.3391221982867462;1.1999563253772165;10.000028967780974;0.8335059759976404;1.0970609355416627;1.0970607664541439;0.6250279261705162;-0.31410200064545996;0.699503551007742
32.30758;1.1913594857260081;0.833158003412937;0.6993512508071841;0.40401037715216204;0.33912224853010453;1.1999561684460551;10.000028769564052;0.8335059824098038;1.0970610045553268;1.0970607297895267;0.6250280071677543;-0.31410200053113246;0.6995036254807685
32.31758;1.1913596689919916;0.8331575292210922;0.6993509829551237;0.40401173510205596;0.3391233754445412;1.1999560178993856;10.000028563726074;0.8335059905926762;1.0970610741579199;1.0970606944393115;0.6250280897709511;-0.3141020004166452;0.6995037005991609
32.32758;1.1913598518165698;0.833157397391182;0.6993509960327198;0.4040118142068429;0.33912342775736465;1.1999558735749685;10.000028352608705;0.8335060007495048;1.0970611442485276;1.097060660437544;0.6250271742554333;-0.3141020003020522;0.6995028829403441
32.33758;1.1913600341926993;0.8331572759090395;0.6993510116091383;0.4040118956140671;0.3391234810655261;1.199955735284101;10.00002813808891;0.8335060130829324;1.0970612147362915;1.0970606277589674;0.6250272609087552;-0.3141020001873901;0.6995029596183061
32.34758;1.1913602159829972;0.8331571646550813;0.6993510297493633;0.4040119789942325;0.33912353535207607;1.1999566028090944;10.000027921185053;0.8335060277382809;1.097061285621498;1.0970605963223967;0.6250273499794162;-0.31410300007268144;0.6995034862917549
32.35758;1.1913613650747512;0.8331574936937504;0.6993508432325027;0.40401349837592293;0.3391245190331957;1.199956475831822;10.00002770231242;0.8335060448218947;1.0970613571168462;1.097060566029089;0.6250274416421793;-0.31410299995796137;0.6995035650640801
32.36758;1.1913615451579844;0.8331574026282096;0.6993508664199742;0.40401358456265396;0.33912457517037;1.1999563538614892;10.000027481812626;0.833506064523065;1.0970614296708416;1.097060536838082;0.6250275359906543;-0.31410299984329515;0.6995036450542403
32.37758;1.1913617240276855;0.833157321494293;0.6993508920590139;0.40401367155040485;0.3391246321509917;1.1999562362722056;10.00002726075375;0.8335060871219868;1.0970615038540366;1.0970605088157717;0.6250276330113806;-0.31410299972876704;0.6995037262316363
32.38758;1.191361901323797;0.8331572501438514;0.699350920136106;0.4040137589645094;0.3391246899335909;1.1999561224020925;10.000027041830736;0.833506112838308;1.0970615802181638;1.0970604821065613;0.6250277325407023;-0.3141039996144719;0.699504257518306
32.39758;1.191362076563488;0.8331568564595693;0.6993506720503807;0.40401512789257826;0.3391258241184137;1.1999560116147416;10.000026829206877;0.8335061417164926;1.0970616592320308;1.0970604568800475;0.6250278342602335;-0.3141039995005176;0.699504340695326
32.40758;1.1913622491123053;0.8331568038629497;0.6993507049127827;0.404015215100169;0.33912588346466294;1.1999559033267104;10.000026627235343;0.8335061736248573;1.0970617412657184;1.0970604332841016;0.6250279377693948;-0.31410399938701933;0.6995044246344844
32.41758;1.1913624182080715;0.8331567600645547;0.6993507401020911;0.4040153017374095;0.33912594362973936;1.1999557970176928;10.000026439390421;0.8335062083221983;1.0970618265661596;1.0970604113834568;0.6250280426998553;-0.3141039992741014;0.6995045092158116
32.42758;1.1913625830152765;0.8331567246692224;0.6993507775536433;0.40401538760135947;0.339126004681465;1.1999556921928922;10.000026267481974;0.8335062455702922;1.0970619152586538;1.0970603911134966;0.6250281487639415;-0.31410399916191406;0.6995045944091279
32.43758;1.1913627427184648;0.833156365385461;0.6993505385558704;0.404016754014105;0.33912714232696534;1.1999565882667527;10.000026110994133;0.833506285216621;1.0970620073753672;1.0970603723008205;0.6250282557104941;-0.31410499905063505;0.6995051293322914
32.44758;1.1913638647220033;0.8331571075532744;0.6993506514334757;0.4040169909596949;0.339127058220881;1.1999564844615198;10.00002596752327;0.8335063271789155;1.0970621028650598;1.0970603547496556;0.6250283632863506;-0.3141049989404526;0.6995052160623642
32.45758;1.191364012496123;0.8331570947289857;0.699350694615231;0.40401707389560676;0.3391271223863196;1.199956379858754;10.000025833759235;0.8335063713915211;1.0970622016180178;1.0970603383339175;0.625028471251909;-0.3141049988315586;0.6995053037112035
32.46758;1.1913641538881639;0.833157088515721;0.699350739155157;0.4040171557098084;0.3391271876750741;1.1999562735127143;10.000025705624026;0.8335064177755527;1.0970623034941982;1.0970603230401323;0.6250285794068583;-0.3141049987241322;0.6995053922221988
32.47758;1.1913642887662037;0.8331567567118046;0.6993505061073308;0.4040185177722761;0.33912832974668455;1.1999561644975103;10.000025578720631;0.8335064662535071;1.0970624083102383;1.0970603089526536;0.6250286876008884;-0.3141049986183016;0.6995054814625691
32.48758;1.1913644169832458;0.8331567629027021;0.6993505522248936;0.40401859709578025;0.3391283974050931;1.1999560519527566;10.000025449827577;0.8335065168063627;1.0970625158769216;1.0970602962036717;0.6250287957266157;-0.3141059985141317;0.6995060203034489
32.49758;1.1913645383604694;0.8331567750955833;0.6993505985011065;0.4040186750249427;0.33912846630314913;1.1999559351564497;10.000025317292796;0.8335065694786058;1.097062626086578;1.097060284942544;0.6250289036682503;-0.31410599841165004;0.6995061104505528
32.50758;1.1913646527201336;0.8331567931527506;0.6993506444951293;0.404018751472625;0.33912853643493823;1.199955813573646;10.000025180205776;0.8335066242852001;1.097062738917072;1.0970602753609067;0.6250280112382067;-0.31410599831086966;0.6995053071554518
32.51758;1.1913647599077677;0.8331568168538921;0.6993506897960495;0.4040188263653522;0.3391286077587279;1.199955686872303;10.000025038228932;0.8335066811168256;1.0970628543781997;1.0970602677101666;0.625028118171601;-0.3141059982118034;0.6995053972057105
32.52758;1.1913648598469475;0.8331565139973088;0.6993504555054268;0.40402018108758175;0.3391297558296378;1.1999555549066674;10.000024891655961;0.8335067397159;1.0970629724725558;1.0970602622335806;0.6250282241752669;-0.31410599811448153;0.6995054868958046
32.53758;1.1913659206798697;0.8331573099264598;0.6993505699464574;0.4040204056515527;0.33912968213825684;1.199956417656006;10.000024741153274;0.8335067997194889;1.0970630931701537;1.0970602590598206;0.6250283290080177;-0.3141069980189638;0.699506025082388
32.54758;1.191366006527984;0.833157348063947;0.6993506116947289;0.40402047552708154;0.3391297565278294;1.19995627513577;10.000024587773169;0.833506860722198;1.0970632164156138;1.0970602581409175;0.6250284325440093;-0.3141069979253288;0.6995061135391495
32.55758;1.1913660858082615;0.833157389766522;0.6993506520794706;0.4040205436233401;0.33912983163272453;1.1999561273199946;10.000024432793445;0.8335069223105664;1.0970633421420974;1.0970602592559524;0.6250285347643132;-0.3141069978336505;0.6995062012012381
32.56758;1.1913661589807258;0.8331571025409897;0.6993504125134744;0.40402189135622496;0.3391309828639475;1.1999559741328125;10.000024277179122;0.8335069841002347;1.0970634702763487;1.0970602621093473;0.625028635708569;-0.3141069977440054;0.6995062879644964
32.57758;1.1913662265721674;0.8331571496666162;0.6993504500887403;0.40402195580934325;0.33913105877252775;1.1999558155695333;10.000024121480259;0.8335070458156564;1.097063600761893;1.0970602664462477;0.625028735426611;-0.31410699765650224;0.6995063736507271
32.58758;1.1913662891397625;0.8331571989077237;0.699350486050001;0.40402201840047;0.3391311347767107;1.1999556518111203;10.000023965984505;0.8335071073459209;1.0970637335608704;1.0970602720259697;0.6250288339179607;-0.3141079975712766;0.6995069070304561
32.59758;1.1913663472246347;0.8331572500723804;0.6993505201521679;0.40402207909820526;0.33913121068484087;1.199955483165211;10.000023810561219;0.8335071686932888;1.0970638686509773;1.0970602785631056;0.625028931064621;-0.3141079974884497;0.699506989722768
32.60758;1.1913664012119616;0.8331569712408009;0.6993502735787352;0.40402341933463803;0.3391323619758437;1.1999553099655134;10.000023654798847;0.8335072298632742;1.0970640060864005;1.0970602858128042;0.6250290266402568;-0.314107997408098;0.6995070705043535
32.61758;1.1913664511964386;0.8331570262386028;0.6993503032742294;0.4040234762478548;0.3391324373282293;1.1999551325580742;10.00002349882423;0.8335072907982438;1.0970641460546209;1.0970602936608747;0.6250291204397038;-0.31410799733025563;0.699507149187407
32.62758;1.1913664969944542;0.8331570832232279;0.6993503305006216;0.4040235313711868;0.3391325123295306;1.1999559512959208;10.00002334394975;0.8335073513789135;1.097064288845024;1.09706030209795;0.6250292124023155;-0.314108997254925;0.6995076746614148
32.63758;1.1913675063020133;0.8331579042342185;0.6993504265549427;0.4040237377898707;0.33913243978319124;1.199955766513926;10.00002319235442;0.8335074114797625;1.097064434754599;1.0970603111959403;0.6250293026053458;-0.3141089971820905;0.6995077487166065
32.64758;1.191367542509255;0.8331576333856026;0.6993501701412574;0.40402507117854924;0.3391335896411612;1.1999555785658997;10.00002304633241;0.8335074710276358;1.097064583994697;1.0970603211114007;0.6250293911876554;-0.314108997111745;0.6995078202822397
32.65758;1.1913675730922215;0.8331576967011659;0.6993501898515337;0.4040251217571159;0.33913366344981705;1.1999553878867257;10.000022907740163;0.8335075299926786;1.0970647366371038;1.097060332046362;0.6250294783230583;-0.3141089970439297;0.6995078892553204
32.66758;1.1913675975116373;0.8331577626209269;0.6993502071539164;0.4040251710941216;0.3391337367940439;1.199955194964027;10.000022777422798;0.8335075883525628;1.0970648925736237;1.0970603442188112;0.6250295642262252;-0.3141089969787585;0.6995079555478163
32.67758;1.1913676154448123;0.8331578314687272;0.6993502220538256;0.4040252192713073;0.33913380962709144;1.1999550002733639;10.00002265496047;0.8335076461042868;1.0970650515227014;1.0970603578713842;0.6250296491057812;-0.31410999691638797;0.6995084681705874
32.68758;1.1913676267334259;0.8331579035023138;0.6993502345345465;0.4040252663706951;0.33913388188609017;1.1999548042436072;10.000022539267292;0.8335077032713513;1.0970652131380703;1.0970603732698638;0.6250287330923404;-0.31410999685696694;0.6995076355550162
32.69758;1.1913676311185315;0.8331576470043007;0.6993499659890955;0.40402659394595053;0.33913502912187665;1.1999546072235723;10.000022429637921;0.8335077598672973;1.0970653771081553;1.0970603906831657;0.6250288162247825;-0.3141099968006198;0.6995076937697777
32.70758;1.191367628101447;0.8331577258004871;0.6993499735446823;0.4040266392175236;0.3391351000127087;1.199954409460382;10.000022326589612;0.8335078158646042;1.0970655431556597;1.0970604103482697;0.6250288984866852;-0.3141099967474546;0.6995077492600476
32.71758;1.1913676170065102;0.8331578079718277;0.6993499786183461;0.4040266837358782;0.33913517009968636;1.1999542111174821;10.000022232113002;0.8335078711878098;1.0970657109974131;1.0970604324457158;0.6250289798280274;-0.31410999669757395;0.6995078019962945
32.72758;1.1913675970218884;0.8331578934653364;0.699349981227593;0.40402672758088853;0.3391352393116971;1.1999550123193043;10.000022149173137;0.8335079257329101;1.0970658803032698;1.0970604571315838;0.6250290601499787;-0.31411099665107745;0.6995083010959582
32.73758;1.1913685352962529;0.8331584124045514;0.699349774217757;0.40402820523858585;0.3391362360405228;1.1999548131395423;10.000022080792599;0.8335079794087349;1.0970660506269394;1.0970604845920338;0.6250291392674913;-0.3141109966080305;0.6995083486746367
32.74758;1.1913684948433783;0.8331585044402667;0.6993497720861916;0.4040282479676271;0.33913630335475825;1.199954613532713;10.00002202964667;0.8335080321682167;1.0970662213461089;1.097060515046178;0.6250292168847179;-0.3141109965684198;0.6995083940566493
32.75758;1.1913684429934206;0.8331585995937849;0.6993497676712455;0.40402829024619646;0.339136369653639;1.1999544133446576;10.00002199822373;0.8335080840072424;1.0970663916850343;1.0970605487030691;0.6250292926278186;-0.3141109965321639;0.6995084375857413
32.76758;1.1913683791068415;0.8331586976652875;0.6993497609083115;0.40402833208246963;0.33913643487254197;1.1999542123823657;10.000021988602445;0.8335081349256902;1.0970665607834174;1.0970605857145872;0.6250293661298287;-0.3141109964991699;0.6995084797071021
32.77758;1.1913683026250328;0.8331584665525057;0.6993494730768268;0.4040296548740336;0.33913757456742527;1.1999540104341297;10.000022002165949;0.8335081848821995;1.0970667277533415;1.097060626132348;0.6250294371176014;-0.31411199646936805;0.6995089700393732
