time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.78758;1.1913682131637227;0.8331585698002714;0.6993494612012868;0.40402969564858104;0.3391376374316838;1.1999538073318867;10.000022040228298;0.8335082337771016;1.0970668917073616;1.0970606698824137;0.62502950544388;-0.31411199644270854;0.6995090111154645
32.79758;1.1913681105505423;0.8331586752882114;0.699349446640413;0.40402973579694273;0.3391376990087436;1.199953603068235;10.000022105087517;0.8335082814399503;1.0970670517720726;1.097060716791183;0.6250295710491216;-0.31411199641914794;0.699509052511482
32.80758;1.1913679947506595;0.8331587827860957;0.6993494293590055;0.40402977529636386;0.3391377592045552;1.1999533977692491;10.000022200226686;0.8335083276160983;1.0970672071545327;1.0970607666535066;0.6250296339124672;-0.31411199639864146;0.6995090946421736
32.81758;1.1913678657994602;0.8331588920924538;0.699349409304632;0.4040298141579458;0.3391378179270535;1.1999531915735546;10.000022329469298;0.8335083719891396;1.0970673572213145;1.0970608192742735;0.62502969401644;-0.31411199638114423;0.6995091378421013
32.82758;1.1913677237997988;0.8331586711282624;0.6993491078559342;0.4040311338548241;0.3391389507076494;1.199953984590387;10.00002249604014;0.8335084142188739;1.097067501491563;1.0970608744708252;0.625029751314054;-0.3141119963666149;0.6995091824043603
32.83758;1.1913685369876945;0.8331595454319515;0.6993491535594902;0.40403132445830076;0.3391388590419216;1.1999537768738862;10.000022702422529;0.8335084539323278;1.0970676395882302;1.097060932083209;0.6250298057417708;-0.3141129963550216;0.6995096776429393
32.84758;1.1913683694875565;0.8331596586588134;0.6993491252076515;0.40403136145242685;0.33913891287274883;1.199953568376472;10.000022951282949;0.8335084906929059;1.097067771179782;1.097060991963596;0.625029857268045;-0.31411299634634005;0.6995097256799585
32.85758;1.1913681896979147;0.8331597723742046;0.6993490943366548;0.4040313977557764;0.3391389651038409;1.19995335893979;10.000023246499376;0.8335085240408486;1.0970678958977422;1.0970610539078385;0.6250299059060339;-0.3141129963405325;0.69950977564391
32.86758;1.1913679980880827;0.8331595542278486;0.699348782526168;0.40403271476512825;0.33914009154080926;1.1999531483199943;10.000023593034667;0.8335085535811898;1.0970680133069997;1.097061117614346;0.6250299516838583;-0.3141129963375197;0.6995098274770707
32.87758;1.1913677952458783;0.8331596675830141;0.6993487470557973;0.40403274952604384;0.33914014115230035;1.1999529362106613;10.000023996005492;0.8335085789841092;1.097068122946051;1.0970611827645884;0.6250289946096916;-0.31411299633717155;0.6995089875401339
32.88758;1.1913675818273082;0.8331597802335361;0.6993487094509175;0.40403278342874416;0.33914018975044236;1.199952722252774;10.000024459817428;0.833508599910589;1.0970682243550267;1.0970612491522793;0.6250290346668614;-0.31411399633932235;0.6995094917769102
32.89758;1.1913673584941251;0.8331598919459231;0.6993486697814778;0.40403281638551947;0.33914023751296063;1.199952506072939;10.000024987712248;0.8335086160379503;1.0970683170845896;1.09706131670993;0.6250290718366173;-0.3141139963437886;0.699509548498675
32.90758;1.1913671258516203;0.8331600025535453;0.6993486280670038;0.40403284827793207;0.33914028462033036;1.1999522873362234;10.000025581998145;0.8335086271671577;1.0970684007212743;1.097061385441615;0.625029106091068;-0.31411399635037973;0.6995096066969844
32.91758;1.191366884400199;0.8331597800456979;0.6993483057035105;0.4040341604318718;0.33914140687002375;1.199952065743146;10.000026244510302;0.833508633204342;1.097068474875825;1.0970614553671876;0.6250291373446974;-0.3141139963588989;0.6995096663521004
32.92758;1.191366634517903;0.8331598881472227;0.6993482598056349;0.4040341898233205;0.3391414531894762;1.1999528409990858;10.000026976512205;0.8335086340318107;1.0970685391137847;1.0970615264863914;0.6250291654229234;-0.3141139963691375;0.6995097274367931
32.93758;1.1913670938526884;0.8331609101199866;0.6993485587244628;0.4040336087129163;0.33914078394346997;1.1999526128405886;10.000027778543537;0.8335086294477186;1.0970685929731463;1.0970615987664518;0.6250291900742445;-0.31411499638088664;0.6995102389054116
32.94758;1.1913668280682719;0.8331610162787859;0.6993485086033053;0.40403363513498086;0.33914083021815383;1.199952381097358;10.000028651035478;0.8335086192092375;1.0970686360880442;1.0970616721574946;0.6250292110109159;-0.31411499639396395;0.6995103025003018
32.95758;1.191366554957577;0.8331607901275134;0.6993481779284122;0.4040349414032235;0.3391419524194672;1.1999521456858948;10.000029594819866;0.8335086031243734;1.0970686682320347;1.0970617465772905;0.6250292279499531;-0.31411499640822144;0.6995103670652848
32.96758;1.1913662750276575;0.833160895826758;0.6993481240421036;0.40403496455022003;0.3391419995264306;1.1999519065489972;10.000030610577882;0.8335085811227777;1.0970686892944679;1.0970618219172832;0.6250292406347875;-0.3141149964235376;0.6995104323724914
32.97758;1.1913659887749075;0.8331610019111291;0.699348068625276;0.4040349859475456;0.33914204735072584;1.1999516636643246;10.000031697650504;0.8335085532620138;1.0970686993286864;1.097061898110641;0.625029248850384;-0.31411499643981894;0.6995104981703456
32.98758;1.1913656967437363;0.8331611087620946;0.6993480120273728;0.4040350054924695;0.3391420960305101;1.1999514171316792;10.000032853024514;0.8335085197099151;1.097068698589859;1.0970619751306685;0.6250292524195498;-0.3141159964570062;0.6995110132528326
32.99758;1.1913653996242013;0.8331612166407822;0.6993479546518294;0.4040350230691175;0.339142145677648;1.1999511672471133;10.000034071461277;0.8335084807474206;1.0970686874578688;1.0970620529201547;0.6250292511598768;-0.31411599647507066;0.6995110793187357
33.00758;1.191365098202821;0.8331609937870131;0.6993476182431005;0.40403632002866496;0.33914327203818795;1.1999509145031404;10.000035346646555;0.8335084367765802;1.0970686663218039;1.0970621313904405;0.6250292448576552;-0.3141159964940135;0.6995111452941889
33.01758;1.191364793302893;0.8331611039772587;0.6993475600907424;0.4040363334009696;0.33914332401981023;1.1999506594939346;10.000036672110069;0.8335083882827617;1.0970686355276138;1.0970622105248173;0.6250292333016347;-0.31411599651386585;0.6995112111084053
33.02758;1.191364485873288;0.8331612152651474;0.6993475016020139;0.4040363446046746;0.3391433774233461;1.199950402758728;10.000038041681991;0.8335083357658304;1.0970685954207837;1.0970622905311085;0.6250292163280198;-0.31411599653466743;0.6995112767053717
33.03758;1.191365145069449;0.8331620896113532;0.699347514084941;0.4040365066325567;0.33914328525689225;1.1999511446742928;10.000039449534105;0.8335082797090646;1.0970685464231664;1.097062371909353;0.6250291938527692;-0.31411599655644146;0.699511342057241
33.04758;1.1913648358777345;0.8331622029027036;0.6993474547620288;0.4040365136267882;0.3391433420273735;1.1999508854792342;10.000040889416763;0.8335082205914127;1.097068489028967;1.0970624553575854;0.6250291659050654;-0.31411699657918385;0.6995118562170133
33.05758;1.1913645274155211;0.833161985249776;0.6993471164110766;0.40403780012860785;0.33914447630745;1.1999506253822534;10.000042353773942;0.8335081588990687;1.0970684237257506;1.0970625416224875;0.6250291326169145;-0.31411699660286097;0.6995119210890484
33.06758;1.191364220732523;0.8331621002563632;0.6993470561832806;0.40403780334751316;0.33914453695359703;1.1999503646703162;10.000043833761385;0.8335080951021178;1.0970683509202073;1.0970626314240448;0.6250290941600286;-0.3141169966274139;0.6995119857144269
33.07758;1.191363916848681;0.8331622156835103;0.6993469955522755;0.4040378048383922;0.33914459965072075;1.199950103764432;10.000045319995996;0.833508029635856;1.0970682708694195;1.097062725451473;0.6250280507247644;-0.31411699665276993;0.6995111565605432
33.08758;1.1913636166675343;0.8331623310891685;0.6993469345693948;0.4040378047168122;0.33914466440728513;1.1999498431830753;10.000046803499236;0.8335079629498744;1.0970681836337823;1.0970628243793186;0.6250280025694155;-0.3141169966788628;0.6995112205849054
33.09758;1.1913633208984185;0.8331624460822701;0.6993468732155057;0.4040378031394341;0.3391447311953959;1.1999495834382272;10.000048276449258;0.8335078955760536;1.0970680891360118;1.0970629289204794;0.6250279500436988;-0.31411799670565876;0.6995117332967467
33.10758;1.1913630299858748;0.8331622284482724;0.6993465328278378;0.4040390817839237;0.33914587561258003;1.1999493249578157;10.000049732357725;0.8335078281415963;1.0970679873513807;1.0970630398662138;0.6250278935356672;-0.3141179967331606;0.6995117966211478
33.11758;1.1913627441022363;0.8331623416261742;0.6993464704277476;0.40403907806461115;0.33914594643054863;1.199949068090161;10.000051165837666;0.8335077613229912;1.0970678784947887;1.0970631580268762;0.6250278334069611;-0.3141179967613818;0.69951185965617
33.12758;1.1913624632624356;0.8331624533898593;0.6993464072908954;0.40403907382250054;0.3391460193341057;1.1999488131172675;10.000052572264655;0.8335076957518626;1.0970677630437087;1.0970632841279642;0.6250277699637716;-0.31411799679032554;0.6995119224471504
33.13758;1.1913621874606604;0.8331625634084683;0.6993463433097441;0.4040390694457028;0.33914609439334126;1.199948560196356;10.000053947421264;0.8335076319207212;1.097067641636026;1.0970634187252064;0.625027703443544;-0.31411799681998853;0.6995119850781896
33.14758;1.1913628847761262;0.8331631015185069;0.6993460712636673;0.40404049968825323;0.33914710008279425;1.1999493093202651;10.00005528729609;0.8335075701242697;1.0970675150196696;1.0970635621609233;0.6250276340051043;-0.3141179968503715;0.6995120477028081
33.15758;1.1913626191162263;0.8331632070834876;0.6993460056189473;0.40404049593818947;0.3391471794425719;1.1999490604267335;10.000056588066279;0.8335075104213976;1.097067384079648;1.0970637146125681;0.6250275617315011;-0.31411899688147404;0.6995125595898654
33.16758;1.1913623585592688;0.8331633099218367;0.6993459392720031;0.404040492787018;0.3391472607533947;1.1999488135865188;10.000057846323257;0.8335074526571014;1.0970672497892562;1.0970638761998448;0.6250274866651221;-0.31411899691327483;0.6995126228722454
33.17758;1.1913621030896382;0.833163409765503;0.6993458723544562;0.40404049035078454;0.33914734378375067;1.1999485691035712;10.000059059362833;0.8335073965625983;1.097067113088511;1.0970640470254678;0.6250274088598352;-0.31411899694572026;0.6995126868386257
33.18758;1.1913618526305392;0.8331635064430217;0.6993458050401733;0.40404048871147696;0.3391474282769983;1.1999483275096425;10.000060225154145;0.8335073418603923;1.0970669748643072;1.0970642271348339;0.6250273283978738;-0.31411899697873663;0.6995127517650835
33.19758;1.1913616070545567;0.8331632679286991;0.6993454589662477;0.40404176936667113;0.3391485895958513;1.1999480895280061;10.000061342317734;0.8335072883067124;1.0970668360348472;1.0970644164902266;0.6250272453733537;-0.31411899701224455;0.6995128179834792
33.20758;1.1913613662776326;0.8331633577826707;0.6993453915233256;0.4040417694199355;0.3391486762667371;1.1999478560115209;10.000062410293845;0.8335072356568738;1.0970666975893468;1.0970646149991525;0.6250271598660803;-0.31411899704616514;0.6995128858136023
33.21758;1.1913611303608087;0.8331634438933347;0.6993453244214938;0.40404177033601635;0.33914876374359537;1.199947627828235;10.000063429108522;0.8335071836219341;1.0970665605285725;1.097064822593151;0.6250270718944158;-0.3141199970804297;0.6995134045245268
33.22758;1.191360899418765;0.8331635261616227;0.6993452579969164;0.4040417721632367;0.3391488519147902;1.1999474057708515;10.000064398677576;0.8335071318965359;1.0970664257895895;1.0970650392711567;0.6250269813796461;-0.3141199971149749;0.6995134760858615
33.23758;1.1913606733726756;0.8331636046573682;0.6993451926023966;0.40404177497811267;0.3391489406999265;1.1999471905655803;10.00006531843027;0.8335070802205169;1.0970662942496472;1.0970652649991595;0.6250268881702129;-0.31411999714973476;0.6995135495397051
33.24758;1.1913604518596947;0.8331633476337598;0.699344850006113;0.4040430603029191;0.3391501056450108;1.1999469828697746;10.000066187659051;0.8335070283904316;1.0970661667724437;1.0970654995698792;0.6250267921013309;-0.31411999718466277;0.6995136248564551
33.25758;1.1913612024547626;0.8331641810318161;0.6993448590341172;0.4040432182510675;0.33915004825348954;1.199947783219556;10.000067005942382;0.833506976228338;1.0970660442356228;1.0970657425578405;0.6250266930515551;-0.3141199972197523;0.6995137019814716
33.26758;1.1913609886392693;0.8331642490392741;0.6993447985816015;0.40404322435325224;0.3391501384200031;1.199947592050611;10.000067773101705;0.8335069235649227;1.0970659275730066;1.0970659933565559;0.6250265909682928;-0.3141209972550269;0.6995142298492003
33.27758;1.1913607782474436;0.8331643137768836;0.6993447401513515;0.40404323161694705;0.3391502288688338;1.199947409736761;10.000068489092378;0.8335068702238334;1.0970658178019905;1.0970662512949616;0.6250264858581032;-0.314120997290539;0.6995143101583953
33.28758;1.1913605711744977;0.8331643751954004;0.699344683843723;0.4040432400629286;0.33915031944332713;1.1999472365546744;10.000069154100284;0.8335068159957727;1.0970657159702462;1.0970665157862107;0.6250263777891935;-0.3141209973263864;0.6995143916954316
33.29758;1.191360367360984;0.8331641012795068;0.6993443511861636;0.4040445311611138;0.33915148556573405;1.1999470726655368;10.000069768707005;0.8335067606500532;1.0970656230410218;1.0970667863704409;0.6250252669094492;-0.3141209973627117;0.6995135806150992
33.30758;1.1913601667792098;0.8331641556959102;0.6993442994298369;0.4040445420571028;0.33915157578850635;1.199946918142669;10.000070334123713;0.8335067039711549;1.0970655397534237;1.0970670626494223;0.6250251534429772;-0.3141209973996825;0.6995136635490863
33.31758;1.1913599694477288;0.8331642064925471;0.6993442500729103;0.4040445543152341;0.33915166554789483;1.1999467729894635;10.000070852517288;0.8335066457794309;1.0970654665651134;1.0970673442224694;0.6250250376775064;-0.3141209974374626;0.699513746626728
33.32758;1.1913597754321248;0.8331642535273361;0.6993442031121407;0.40404456805848804;0.3391517546542425;1.1999466371687986;10.000071327330046;0.8335065859190401;1.0970654037551528;1.0970676306494391;0.6250249199655821;-0.31412199747617614;0.6995142785768713
33.33758;1.1913595848067284;0.8331642965314439;0.6993441584398552;0.4040445834155222;0.3391518429073401;1.1999465106963012;10.000071763049585;0.8335065242040589;1.097065351496609;1.0970679214620418;0.625024800740498;-0.31412199751589437;0.6995143610121037
33.34758;1.1913593975642895;0.8331640032713227;0.6993438373220073;0.4040458820181552;0.33915300574359497;1.1999463937658021;10.00007216405922;0.8335064603988707;1.0970653097627427;1.097068216256839;0.6250246805293592;-0.31412199755666087;0.6995144427596429
33.35758;1.1913592135857485;0.8331640371639126;0.6993437967837883;0.40404590117844696;0.3391530917543796;1.1999462867717603;10.00007253359141;0.8335063942984033;1.0970652782682921;1.0970685147386237;0.6250245599303019;-0.31412199759850773;0.6995145236272048
33.36758;1.191359032725392;0.8331640660505517;0.6993437581806827;0.4040459225654344;0.33915317639861026;1.1999471901749077;10.000072873763823;0.8335063258252766;1.0970652565528856;1.097068816591675;0.6250244395637786;-0.3141219976414429;0.6995146034669744
33.37758;1.1913598229047575;0.8331648518101256;0.6993437928164671;0.4040460993324212;0.3391531123331862;1.1999471043817977;10.000073186179526;0.8335062550606316;1.0970652440566633;1.0970691213581856;0.6250243200174195;-0.31412199768545895;0.6995146821872098
33.38758;1.191359647799883;0.8331648703351406;0.6993437578112341;0.4040461256346642;0.33915319375267794;1.1999470297859611;10.00007347240878;0.8335061822201819;1.0970652401392276;1.097069428476571;0.6250242017836569;-0.3141229977305566;0.6995152087878176
33.39758;1.1913594752317604;0.8331645518431985;0.6993434457519284;0.4040474359456764;0.3391543489772838;1.1999469668499128;10.000073734160335;0.8335061075867302;1.097065244100403;1.0970697373492315;0.6250240852265786;-0.31412299777673625;0.6995152851076066
33.40758;1.191359305084377;0.8331645602390169;0.6993434135324159;0.40404746732680097;0.3391544266360563;1.199946916094409;10.00007397314928;0.8335060314268966;1.0970652552042623;1.097070047382026;0.625023970610638;-0.3141229978239812;0.6995153601839194
33.41758;1.1913591373644952;0.8331645637961381;0.6993433822859761;0.40404750116738863;0.33915450219852666;1.1999468780824125;10.000074191117413;0.8335059539674152;1.0970652726855579;1.097070358033705;0.6250238581727546;-0.31412299787226206;0.6995154340354705
33.42758;1.1913589719502324;0.8331645626687799;0.6993433517019767;0.40404753739466404;0.3391545754969161;1.1999468534694229;10.000074390151221;0.8335058754205633;1.097065295750949;1.0970706688366827;0.6250237481799173;-0.3141229979215382;0.6995155067332393
33.43758;1.1913588084119324;0.8331645570645656;0.6993433215324113;0.4040475759389617;0.3391546464080562;1.1999468430250677;10.000074572469453;0.8335057959798061;1.0970653236380967;1.0970709793882363;0.6250236409182975;-0.3141229979717588;0.6995155784342512
33.44758;1.1913586461364138;0.8331642154217639;0.6993430130935612;0.40404889818994266;0.3391557904907186;1.1999468475324635;10.00007473937441;0.8335057158277989;1.0970653556886851;1.0970712893121077;0.6250235366249569;-0.3141239980228782;0.6995160983981685
33.45758;1.1913584845698912;0.8331642019635424;0.699342983550387;0.4040489411830772;0.3391558564439234;1.1999468676170664;10.000074890551343;0.8335056352089304;1.0970653912788628;1.097071598194533;0.6250234354337876;-0.3141239980748556;0.6995161686285096
33.46758;1.191358323331343;0.8331641854148901;0.6993429544020021;0.4040489863306553;0.33915591982427157;1.1999469036512012;10.00007502413863;0.833505554462491;1.0970654297014713;1.097071905565215;0.6250233373849642;-0.31412399812763814;0.6995162381864289
33.47758;1.1913581622146854;0.8331641665130104;0.6993429257488838;0.4040490335878919;0.3391559805974546;1.199946955747601;10.000075136556623;0.8335054739508656;1.0970654702119322;1.0970722109128834;0.6250232424693127;-0.3141239981811634;0.6995163070438706
33.48758;1.1913589692263427;0.8331649080597091;0.6993429691289476;0.4040492358769757;0.3391558916050994;1.1999480237311395;10.000075222682703;0.8335053939644819;1.0970655121513428;1.097072513661401;0.6250231506783146;-0.31412399823537723;0.6995163752042348
33.49758;1.1913588082991973;0.8331648867032282;0.699342942070543;0.40404928714307753;0.3391559472148168;1.19994810712456;10.000075277496128;0.8335053146654986;1.0970655549810353;1.0970728131478311;0.6250230620745617;-0.3141239982902466;0.6995164426854545
33.50758;1.1913586475916216;0.8331645332573939;0.6993426376734847;0.40405062168561295;0.33915707586579275;1.1999482052815973;10.000075297699608;0.833505236074922;1.0970655982031445;1.0970731086766836;0.6250229768426748;-0.31412499834577046;0.6995169585799239
33.51758;1.1913584871983856;0.8331645120671518;0.6993426132416903;0.4040506764154055;0.33915712629257794;1.199948317623576;10.00007528161939;0.8335051581160354;1.097065641216071;1.0970733996110469;0.6250218952482722;-0.3141249984019858;0.6995161313746641
33.52758;1.1913583272478099;0.8331644917230946;0.6993425901377855;0.40405073258557644;0.33915717410985935;1.199948443753894;10.000075227879597;0.8335050806758452;1.0970656832896668;1.0970736854487344;0.6250218175423098;-0.3141249984589679;0.6995161973334385
33.53758;1.191358167989056;0.8331644726203695;0.6993425681561861;0.4040507899705005;0.339157219306833;1.1999485833798924;10.000075134461374;0.8335050036064832;1.0970657237521875;1.0970739658477349;0.6250217439023262;-0.3141249985168346;0.6995162631903388
33.54758;1.1913580097982917;0.8331644550823357;0.699342547029036;0.40405084835478566;0.3391572618688807;1.1999487362149726;10.000074999301964;0.8335049266934248;1.0970657621475224;1.0970742405550094;0.6250216744222772;-0.31412499857573684;0.6995163291758423
33.55758;1.1913578531064215;0.8331641074435971;0.6993422478780706;0.4040521890274182;0.3391583774267507;1.1999489019870755;10.00007482169516;0.8335048496788536;1.0970657981759098;1.0970745092965974;0.625021609127519;-0.3141249986358386;0.6995163955131708
33.56758;1.1913576983440468;0.833164093565831;0.6993422275473564;0.4040522489391208;0.33915841476932607;1.1999490805234774;10.000074602875097;0.8335047723247734;1.0970658315678028;1.097074771741627;0.6250215480234776;-0.31412599869732144;0.6995169114646526
33.57758;1.191357545927191;0.83316408155792;0.6993422072305628;0.40405230940331055;0.3391584495601264;1.199949271767717;10.00007434567098;0.8335046944394121;1.0970658620824003;1.097075027565507;0.6250214911471245;-0.3141259987603863;0.6995169791015388
33.58758;1.1913573962428583;0.8331640713544473;0.6993421868315294;0.40405237026784996;0.33915848182831615;1.199949475665011;10.000074054086213;0.8335046158310297;1.0970658895718062;1.0970752765331515;0.6250214385594548;-0.3141259988252159;0.6995170477198297
33.59758;1.191357249628269;0.8331640628914969;0.6993421663783392;0.40405243139243163;0.3391585115777994;1.1999496920462023;10.000073732743074;0.8335045362412914;1.0970659139238927;1.0970755184969287;0.6250213902952069;-0.3141259988919359;0.6995171175719511
33.60758;1.1913580744556984;0.8331644862867165;0.6993419387427898;0.40405392709448296;0.33915946724218327;1.1999509205736127;10.000073385754382;0.8335044553721157;1.097065934918078;1.0970757533362987;0.6250213463218712;-0.31412599896061505;0.6995171888349369
33.61758;1.1913579349780188;0.8331644811707601;0.6993419183623848;0.40405398836999734;0.3391594919055721;1.1999511607110303;10.000073015922842;0.8335043729917049;1.0970659522030417;1.0970759809280848;0.6250213065305198;-0.3141259990312877;0.6995172615524732
33.62758;1.1913577997614464;0.8331644775125;0.6993418980036317;0.4040540495183197;0.33915951400762756;1.199951411753065;10.000072625285986;0.8335042889888673;1.0970659653896564;1.0970762011135613;0.6250212707570734;-0.3141269991039718;0.6995177846998938
33.63758;1.1913576693893966;0.8331644750392845;0.6993418776023219;0.40405411037042466;0.3391595335410434;1.1999516729131035;10.0000722160214;0.8335042033389656;1.0970659741099187;1.097076413681769;0.6250212388153131;-0.3141269991786786;0.6995178599714031
33.64758;1.1913575443906614;0.8331644735337389;0.6993418571240323;0.4040541707525934;0.33915955049138397;1.1999519433660182;10.000071790520243;0.8335041160501784;1.0970659780506715;1.0970766184461256;0.6250212105369343;-0.3141269992554088;0.6995179362215322
33.65758;1.1913574251536054;0.8331644729122617;0.6993418365723594;0.404054230519986;0.3391595648262056;1.1999522222124959;10.000071351260424;0.8335040271551116;1.0970659770046531;1.0970768152937929;0.6250211857944783;-0.3141269993341304;0.699518013282827
33.66758;1.1913573118824892;0.8331641412660905;0.6993415373556827;0.4040555710416935;0.3391606521165338;1.1999525084360751;10.000070901239674;0.8335039367337121;1.0970659708770092;1.0970770041246511;0.6250211644684721;-0.31412699941475264;0.6995180910695245
33.67758;1.191357204580678;0.8331641422766152;0.6993415165592229;0.4040556293774842;0.3391606610503647;1.1999528008911196;10.000070444301732;0.8335038449015784;1.0970659596177414;1.097077184810647;0.6250211463965756;-0.3141269994971345;0.6995181696087847
33.68758;1.1913571031000332;0.8331641438624763;0.6993414955180971;0.4040556870137368;0.33916066716539234;1.19995309832695;10.000069984451091;0.8335037517643998;1.0970659431845464;1.0970773572333594;0.6250211313550058;-0.31412799958111876;0.6995186981107206
33.69758;1.1913570072062758;0.8331641457120849;0.6993414740984317;0.4040557440370745;0.33916067034257447;1.1999533994894558;10.000069524464315;0.8335036573930206;1.0970659215809073;1.0970775213482042;0.6250211190681697;-0.3141279996665466;0.6995187786317302
33.70758;1.1913569165752902;0.8331641474259452;0.6993414521080866;0.404055800589836;0.33916067041496256;1.199953703223226;10.000069065361417;0.8335035618112231;1.0970658948810659;1.0970776772557809;0.6250211092407826;-0.3141279997532607;0.6995188603437071
33.71758;1.191356830773932;0.83316381669341;0.6993411507744464;0.40405713828269446;0.3391617427989356;1.1999540083874833;10.000068607551958;0.8335034650052346;1.097065863268066;1.0970778252359261;0.6250211015812533;-0.31412799984112455;0.6995189432919718
33.72758;1.1913577173649774;0.8331645789044997;0.6993411984966734;0.4040573473182337;0.33916158886755693;1.1999553137078827;10.000068151930709;0.8335033670221456;1.0970658271210931;1.0970779656845302;0.6250210957965416;-0.314127999930038;0.699519027570117
33.73758;1.1913576396922931;0.8331645776782897;0.699341173951321;0.4040574032960924;0.3391615784281513;1.1999556178569195;10.000067699482976;0.8335032680915805;1.097065787046927;1.097078099004891;0.6250210916103179;-0.3141280000199274;0.6995191133832119
33.74758;1.1913575652044281;0.8331645745786083;0.6993411486497728;0.40405745929569875;0.33916156422380916;1.199955919673989;10.000067250519004;0.833503168632628;1.097065743815311;1.097078225562513;0.6250200888058398;-0.3141280001107341;0.6995183075283959
33.75758;1.1913574932152355;0.8331645691456532;0.6993411228985194;0.4040575153780251;0.3391615462403143;1.199956218268156;10.00006680441329;0.8335030691736155;1.0970656982834226;1.097078345703181;0.6250200872360164;-0.31412900020242884;0.6995188463636249
33.76758;1.1913574229939832;0.8331645610349734;0.6993410971701964;0.40405757157319677;0.33916152451454035;1.1999565129800434;10.000066359337406;0.8335029702951723;1.0970656513657302;1.0970784597876349;0.6250200868213052;-0.31412900029504065;0.6995189384328603
33.77758;1.1913573537373583;0.8331642181761851;0.6993407934433215;0.404058909321727;0.3391625747397241;1.1999568032975272;10.000065912108452;0.833502872598945;1.097065603986191;1.0970785682602018;0.6250200875765887;-0.31412900038865055;0.6995190328117206
33.78758;1.19135728462106;0.8331642042809597;0.6993407693783036;0.404058965624283;0.33916254576181126;1.1999570888053819;10.000065458812442;0.8335027766654669;1.0970655569585364;1.0970786717072192;0.625020089615538;-0.31412900048333686;0.6995191293671439
33.79758;1.191357214991079;0.833164187545654;0.699340746810281;0.40405902181390296;0.3391625133145735;1.199957369183853;10.0000649959071;0.8335026830218122;1.0970655108891345;1.097078770824001;0.6250200930815464;-0.3141290005791213;0.6995192278576097
33.80758;1.191357144490651;0.8331641682367272;0.6993407260674146;0.4040590777505822;0.3391624775224108;1.1999576441747095;10.000064521100159;0.8335025921140811;1.097065466205096;1.097078866323304;0.6250200980732623;-0.31412900067594934;0.6995193279624381
33.81758;1.1913570730339191;0.8331641468308137;0.6993407074381645;0.4040591332897785;0.3391624385092892;1.1999579134929803;10.000064033763211;0.8335025042645322;1.0970654232786134;1.0970789588205863;0.6250201046541706;-0.31413000077369035;0.6995198783469202
33.82758;1.1913570007097651;0.833163792081578;0.6993404126061282;0.4040604697215775;0.3391634720191283;1.1999581767970704;10.000063534808374;0.8335024196464386;1.0970653825627696;1.0970790487459792;0.6250201129141011;-0.3141300008721503;0.6995199804039298
33.83758;1.191356927689313;0.8331637684635352;0.6993403989363193;0.40406052391325803;0.33916342693506607;1.199958433762344;10.000063026089158;0.8335023382934811;1.0970653446383158;1.0970791364420136;0.625020122990129;-0.31413000097109195;0.6995200827207104
33.84758;1.191356854162452;0.8331637448048425;0.6993403880215072;0.40406057706336773;0.3391633790212164;1.1999586841615844;10.000062509426357;0.8335022601336132;1.0970653101528067;1.0970792223639507;0.6250201350273146;-0.31413000107025935;0.6995201848704402
33.85758;1.1913577483349904;0.8331644838314242;0.6993404513543722;0.4040607818512952;0.3391631812458566;1.1999599278554705;10.000061985676266;0.8335021850553928;1.0970652797493394;1.0970793070645555;0.6250201491367872;-0.31413000116943;0.6995202864401727
33.86758;1.1913576741341196;0.8331644621479221;0.69934044628886;0.4040608319280132;0.33916312808986987;1.1999601646833902;10.000061454764097;0.8335021129798932;1.097065253979863;1.0970793910383312;0.6250201653892119;-0.31413000126846935;0.6995203869654417
33.87758;1.1913575995849865;0.8331644424865087;0.6993404443136106;0.4040608798927662;0.33916307253699385;1.1999603944031991;10.000060916588096;0.8335020438722518;1.0970652331804525;1.097079474718078;0.6250201838157616;-0.31413000136733704;0.6995204859383763
33.88758;1.191357524612652;0.8331640936827803;0.6993401669504898;0.4040622068817869;0.3391640903976365;1.199960616799709;10.000060371586768;0.833501977696447;1.0970652173878632;1.0970795585584858;0.6250202044132362;-0.31413100146606937;0.6995210319340204
33.89758;1.191357449102407;0.8331640801506025;0.6993401713779964;0.4040622497475476;0.33916403062609757;1.1999608317797184;10.000059820487293;0.8335019143904739;1.0970652063238577;1.0970796430387124;0.6250202272013057;-0.31413100156477186;0.6995211263827102
33.90758;1.1913573728793183;0.8331640704842436;0.6993401789922947;0.40406228980315506;0.3391639690261214;1.1999610393164886;10.000059263743799;0.8335018538903259;1.0970651994877216;1.0970797286186376;0.6250202522879624;-0.314131001663591;0.6995212179864542
33.91758;1.191357295698172;0.8331640649816185;0.6993401897071827;0.4040623269728635;0.33916390571594257;1.1999612394099264;10.000058701598673;0.833501796173717;1.0970651963221891;1.0970798157120987;0.625020279851834;-0.3141310017626554;0.6995213064455666
33.92758;1.1913572172599367;0.8331640637731815;0.6993402033487384;0.4040623612428189;0.3391638407258066;1.1999614321373104;10.000058134852006;0.833501741303317;1.0970651962585014;1.0970799046653568;0.6250203100745333;-0.31413100186203724;0.6995213915147881
33.93758;1.191357137304028;0.8331640668131121;0.6993402196483346;0.40406239265579813;0.33916377402252196;1.1999616176994377;10.00005756519023;0.8335016894565639;1.0970651986491755;1.0970799957612818;0.6250203430904759;-0.31413100196175353;0.6995214729903604
33.94758;1.1913570556719066;0.8331637419987616;0.6993399597196236;0.40406370277647946;0.339164781180017;1.1999617964323384;10.000056995091015;0.8335016409403544;1.0970652027868402;1.0970800892641113;0.6250203789533533;-0.31413100206179223;0.6995215507267827
33.95758;1.191356972256444;0.8331637527122816;0.69933998041353;0.40406372885032604;0.33916471092899336;1.1999619687881635;10.000056428022095;0.8335015961806885;1.0970652080624752;1.097080185430949;0.6250204175959997;-0.3141320021621573;0.6995220737409223
33.96758;1.1913566362636248;0.8331639195620388;0.6993402784843282;0.40406299051380923;0.33916407066585036;1.1999621352870717;10.000055868449282;0.8335015556451163;1.0970652141222506;1.0970802844876486;0.6250204587855713;-0.31413200226290966;0.6995221439210373
33.97758;1.1913565490730595;0.8331639360755262;0.6993403025197078;0.4040630120637953;0.3391639970071175;1.199962296439713;10.00005532145132;0.8335015197286689;1.0970652208586305;1.0970803866165277;0.6250205021410201;-0.3141320023641789;0.6995222103551533
33.98758;1.1913574279304175;0.8331647168984743;0.6993403992586524;0.40406318465690844;0.33916377468950454;1.1999634526476384;10.000054792469355;0.8335014887213453;1.0970652282672249;1.0970804919648878;0.6250205472349774;-0.3141320024661429;0.6995222729878403
33.99758;1.1913573365632197;0.8331647376919257;0.6993404257214678;0.4040632024883871;0.3391636982774698;1.1999636041439923;10.000054287278985;0.8335014628671101;1.0970652363169038;1.0970806007194798;0.6250195936762678;-0.31413200256898666;0.6995214382021817
34.00758;1.1913572428677344;0.8331644283981741;0.6993401744384582;0.4040645001934448;0.3391646964837105;1.199963750988279;10.000053811867156;0.8335014424002484;1.097065244889559;1.0970807131516276;0.6250196411185809;-0.3141320026728571;0.6995214928489599
34.01758;1.1913571466428519;0.83316445256566;0.6993402022636113;0.4040645150329544;0.3391646183367569;1.1999638930553744;10.000053372073918;0.8335014275171485;1.0970652537913719;1.0970808295070387;0.6250196892435048;-0.3141330027778408;0.6995219923657009
34.02758;1.1913570476958175;0.8331644780722353;0.6993402304106339;0.40406452864206843;0.33916453971311145;1.199964030042212;10.000052973180349;0.833501418339508;1.0970652628173052;1.0970809498741727;0.6250197377441004;-0.31413300288397183;0.6995220385221815
34.03758;1.1913569459205304;0.8331645046863642;0.6993402588257608;0.40406454123484453;0.3391644608285169;1.1999641615549022;10.000052619525142;0.833501414921636;1.0970652718238227;1.0970810741383044;0.6250197863196232;-0.3141330029912539;0.6995220803781572
34.04758;1.191356841224393;0.8331645322140073;0.699340287581903;0.4040645530973877;0.3391643818836434;1.199964287250037;10.000052314221817;0.8335014172862574;1.0970652807820027;1.0970812019689098;0.6250198347038025;-0.3141330030996771;0.6995221179849028
34.05758;1.1913567334201536;0.8331645604992375;0.6993403167704024;0.4040645645342691;0.3391643030942642;1.1999644069564017;10.00005205931413;0.8335014254230202;1.097065289775046;1.0970813328304263;0.6250198827069096;-0.31413300320921517;0.699522151443654
34.06758;1.191356622272937;0.83316425751698;0.6993400678575029;0.4040658572639493;0.3391653002945745;1.1999645206661795;10.00005185649936;0.833501439279795;1.0970652989203589;1.0970814660277675;0.6250199302287969;-0.31413300331980876;0.6995221808981648
34.07758;1.1913565076226007;0.8331642868600339;0.6993400979863279;0.40406586855104554;0.33916522239855684;1.1999646283652383;10.000051707861399;0.8335014588127002;1.0970653082670923;1.0970816007644801;0.6250199772454167;-0.31413300343137474;0.6995222064651818
34.08758;1.1913563894365302;0.8331643164643147;0.6993401285621793;0.40406587996641485;0.33916514514070084;1.1999647299027316;10.00005161576619;0.8335014840320681;1.0970653177319747;1.0970817361981717;0.6250200237758031;-0.3141340035438368;0.6995226772586484
34.09758;1.1913562677837268;0.8331643462000364;0.6993401595219394;0.40406589153850037;0.33916506861422835;1.199964824996534;10.000051582041039;0.8335015150131548;1.0970653270925277;1.097081871499853;0.6250200698248577;-0.31413400365713673;0.6995226951804472
34.10758;1.1913561427636579;0.8331643759498466;0.6993401907210728;0.404065903219176;0.3391649928928133;1.1999649132100032;10.000051607491248;0.833501551918158;1.0970653360217046;1.0970820059141013;0.6250201153449394;-0.3141340037712123;0.6995227094517528
34.11758;1.1913560144453534;0.8331644055141615;0.6993402219142247;0.4040659149022201;0.3391649180142475;1.1999649939279748;10.0000516919173;0.8335015949848791;1.0970653441473228;1.0970821387721523;0.6250201602429786;-0.3141340038859586;0.6995227203173514
34.12758;1.1913568509494696;0.8331648647870281;0.6993400455874708;0.40406736091003326;0.3391657724429559;1.1999660664891836;10.000051834124948;0.83350164445223;1.0970653511247452;1.0970822694530644;0.6250202044149482;-0.31413400400120356;0.6995227280409011
34.13758;1.191356716284059;0.8331648932367703;0.6993400758123592;0.40406737219701194;0.3391656992974355;1.1999661303787734;10.000052032171503;0.833501700495819;1.0970653566892132;1.0970823973665358;0.6250202477937395;-0.3141340041167055;0.6995227328959698
34.14758;1.1913565787611604;0.8331649208361402;0.6993401050859994;0.40406738309658363;0.3391656270898592;1.199966185337612;10.000052283889833;0.8335017631896682;1.0970653606707204;1.0970825219656402;0.6250202903725246;-0.3141340042321633;0.6995227352120704
34.15758;1.1913564387209765;0.8331649473952969;0.6993401331090469;0.40406739353535276;0.3391655559197183;1.1999662313808854;10.000052587396537;0.8335018324684262;1.0970653630059095;1.0970826427616345;0.625020332192951;-0.31413500434725045;0.6995231844383606
34.16758;1.191356296505366;0.8331649727032562;0.6993401595512491;0.40406740354472975;0.3391654859129449;1.1999662687157149;10.000052941518211;0.8335019081119682;1.0970653637260697;1.097082759341993;0.6250203733428291;-0.31413500446166015;0.699523182796935
34.17758;1.1913561524162877;0.8331649965482625;0.6993401840335988;0.40406741327177004;0.33916541721998456;1.199966297583622;10.00005334554986;0.8335019897469692;1.0970653628952711;1.0970828713852994;0.6250204139434842;-0.31413500457511806;0.6995231796848016
34.18758;1.19135600674568;0.833164686853773;0.6993399275924568;0.40406870439416553;0.33916642563270255;1.1999663181484284;10.00005379859804;0.8335020768842433;1.0970653605683427;1.0970829786461693;0.6250204540807665;-0.3141350046873581;0.699523175409944
34.19758;1.1913558598118512;0.8331647072234742;0.6993399470350468;0.40406871421121204;0.33916636006652173;1.1999663304541195;10.000054299514915;0.8335021690204858;1.0970653567695268;1.0970830808453116;0.6250204937303127;-0.31413500479810086;0.6995231703517393
34.20758;1.1913557119788334;0.8331647256487792;0.6993399635569346;0.40406872437147257;0.33916629627948985;1.1999663344352207;10.00005484696916;0.833502265676972;1.097065351504054;1.09708317753621;0.625020532741281;-0.3141350049070477;0.6995231649990843
34.21758;1.1913555637061892;0.8331647420485219;0.6993399770489995;0.40406873500060203;0.3391662343717101;1.1999663300332823;10.00005543915123;0.8335023663323914;1.0970653448658552;1.0970832681268063;0.6250205708686507;-0.314135005013876;0.699523159851182
34.22758;1.1913554155992276;0.8331647564010375;0.6993399874790287;0.4040687461563384;0.3391661744021246;1.199966317348287;10.00005607348172;0.8335024704331004;1.0970653371201389;1.097083352040123;0.6250206078276936;-0.31413500511824655;0.6995231552761413
34.23758;1.1913552683480717;0.833164768689205;0.6993399948346953;0.40406875782839025;0.33916611639014504;1.199966296685907;10.000056746414534;0.8335025775034425;1.0970653286747194;1.0970834288569544;0.6250206433556182;-0.314136005219831;0.6995236005372529
34.24758;1.1913551225795624;0.8331644469213225;0.6993397205504336;0.4040700514005776;0.33916713594246445;1.1999662684672745;10.000057453596012;0.8335026872224114;1.097065320025069;1.097083498333329;0.6250206772523607;-0.31413600531833075;0.6995235975359824
34.25758;1.1913549787563047;0.8331644546534923;0.6993397218136158;0.4040700637986905;0.3391670817559504;1.199966233086375;10.000058190503687;0.8335027994264217;1.0970653117058162;1.0970835603059783;0.6250197093758014;-0.31413600541347464;0.6995227018080797
34.26758;1.1913558052368425;0.8331652218424016;0.6993397914851347;0.4040702292827701;0.3391668821930883;1.1999671908530334;10.000058952796191;0.8335029140419086;1.0970653042765388;1.0970836146088636;0.6250197395967724;-0.3141360055050175;0.6995227002427652
34.27758;1.1913556660520648;0.8331652243263034;0.6993397868626592;0.4040702416620066;0.3391668315049003;1.1999671420264992;10.000059736038464;0.8335030310185211;1.097065298361954;1.0970836610819208;0.625019767754072;-0.31413600559275384;0.6995226992396835
34.28758;1.1913555292293925;0.8331652241469071;0.6993397793404443;0.40407025376022254;0.3391667824673294;1.1999670868531664;10.00006053534379;0.8335031503298449;1.0970652946668518;1.0970836996269022;0.6250197936453032;-0.3141360056765191;0.6995226987139551
34.29758;1.1913553945253774;0.8331652213538854;0.6993397688901338;0.4040702654199165;0.33916673508405043;1.1999670255833095;10.000061345469392;0.8335032719818771;1.0970652939043841;1.0970837302325707;0.6250198170435951;-0.31413600575616446;0.6995226985667529
34.30758;1.1913552615600858;0.8331648841127993;0.6993394768803749;0.40407155798109734;0.3391677650214047;1.1999669584739026;10.000062161499464;0.8335033959755691;1.0970652966608776;1.097083752964636;0.6250198377266115;-0.3141370058315364;0.6995231477191812
34.31758;1.1913551299254146;0.8331648761754837;0.6993394604450165;0.404071568490484;0.3391677210805269;1.1999668858008326;10.000062979005428;0.8335035222595909;1.097065303288908;1.0970837679414807;0.6250198555197505;-0.314137005902487;0.6995231478334533
34.32758;1.1913549992664747;0.8331648655539652;0.6993394410890973;0.404071578517268;0.33916767891920585;1.1999668078783154;10.000063792865486;0.8335036507428752;1.097065313922001;1.0970837752734128;0.6250198703312354;-0.31413700596889305;0.6995231477884226
34.33758;1.191354869323299;0.833164852099543;0.6993394189549966;0.40407158825942513;0.33916763856224286;1.1999667250270474;10.0000645961304;0.8335037813372063;1.0970653285633165;1.0970837749925828;0.6250198821529989;-0.31413700603065337;0.6995231473392266
34.34758;1.1913547399588311;0.8331648356943842;0.699339394247247;0.404071597937312;0.33916760002665824;1.1999666375237112;10.000065380022656;0.8335039139350015;1.0970653471389387;1.0970837670392997;0.6250198910322192;-0.3141370060876688;0.6995231461830256
34.35758;1.1913546111849664;0.8331648163048427;0.6993393672196766;0.40407160774847395;0.3391675633089593;1.1999665456286577;10.000066134640086;0.8335040484009831;1.09706536952066;1.0970837512867773;0.6250198970393941;-0.3141370061398462;0.6995231440141693
34.36758;1.1913544831683789;0.8331647940370344;0.6993393381156673;0.404071617864304;0.3391675283649556;1.199966449616616;10.000066849680547;0.8335041846590497;1.0970653955629328;1.0970837275459886;0.6250199002679574;-0.31413700618713053;0.699523140561881
34.37758;1.191354356236905;0.8331644372548783;0.6993390285785575;0.40407290992612643;0.33916857072544754;1.1999663497417272;10.000067514726481;0.8335043227342349;1.0970654251285883;1.0970836955392762;0.6250199008647072;-0.31413800622951576;0.6995235846789755
34.38758;1.1913542308441254;0.8331644100010202;0.6993389959967867;0.4040729212263151;0.3391685390177118;1.199966246244562;10.000068119556621;0.8335044626691094;1.0970654580762629;1.097083654887629;0.6250198990154184;-0.3141380062670268;0.6995235780688539
34.39758;1.1913541074632725;0.8331643806001334;0.6993389621169006;0.4040729334970555;0.33916850872010473;1.1999661394235608;10.000068654847514;0.8335046044125336;1.097065494274344;1.097083605135729;0.6250198948637985;-0.31413800629972294;0.6995235697665612
34.40758;1.1913549545680042;0.8331651112430749;0.6993389987252637;0.4040731000266803;0.33916833250252476;1.1999660296831454;10.000069112476009;0.8335047477832821;1.0970655336989539;1.0970835458075305;0.6250198884831677;-0.31413800632771754;0.6995235598186453
34.41758;1.1913548363698325;0.8331650780391857;0.6993389636168814;0.40407311506637406;0.3391683045460349;1.1999669175071255;10.000069485009478;0.8335048925195447;1.097065576547091;1.09708347651808;0.6250198799392853;-0.31413800635117634;0.699523548356605
34.42758;1.1913547211951843;0.8331650432833158;0.6993389288699917;0.4040731317694053;0.3391682775369507;1.199966803375287;10.000069765247828;0.8335050383255321;1.0970656232571767;1.0970833970651572;0.6250198693156792;-0.3141380063703077;0.6995235355841483
34.43758;1.191354609265351;0.8331646754613146;0.6993386167115443;0.4040744316363283;0.3391693269695515;1.1999666877270216;10.000069946971186;0.8335051848647663;1.0970656744293417;1.0970833073777275;0.6250198566710062;-0.31413800638535033;0.6995235217240168
34.44758;1.1913545007884003;0.8331646387657976;0.6993385851059051;0.4040744516592048;0.3391693014825561;1.199966571059877;10.000070026400696;0.8335053317387181;1.0970657307466691;1.0970832074172212;0.6250198420373799;-0.31413800639654654;0.6995235069660569
34.45758;1.1913543960088144;0.8331646016878788;0.6993385562928836;0.4040744731370374;0.33916927661791585;1.1999664540410537;10.000070002544915;0.8335054784923721;1.0970657929486594;1.0970830971662398;0.6250198254753646;-0.31413900640411835;0.6995239405138871
34.46758;1.1913542952342047;0.8331645645014722;0.699338531035912;0.4040744958555863;0.33916925231517564;1.1999663374090197;10.000069875894471;0.8335056246758822;1.097065861764254;1.0970829766796022;0.6250198070987921;-0.314139006408267;0.699523924238317
34.47758;1.1913541988459286;0.8331645274513398;0.69933850999793;0.40407451958091833;0.3391692284794791;1.19996622174332;10.000069646739442;0.8335057699328553;1.0970659377456626;1.0970828461448225;0.6250197870505181;-0.3141390064091853;0.699523907111218
34.48758;1.1913541073826217;0.8331644908550039;0.6993384937378921;0.40407454408357124;0.33916920496116354;1.1999661073838208;10.000069314473786;0.8335059140162875;1.0970660211536705;1.0970827058708243;0.625019765484912;-0.3141390064070658;0.6995238889039276
34.49758;1.1913540216256904;0.8331644551382871;0.6993384827561864;0.4040745691517759;0.3391691816059821;1.1999659945323506;10.000068877798233;0.8335060566962662;1.0970661120161223;1.0970825561592537;0.6250197425625833;-0.31413900640209946;0.6995238693586913
34.50758;1.191353942527795;0.8331640889053211;0.6993381989560988;0.4040758760552551;0.3391702339234572;1.1999658833753508;10.000068335276135;0.8335061976869046;1.0970662102413382;1.097082397215756;0.6250197184083187;-0.31413900639446857;0.6995238482999231
34.51758;1.1913538710535745;0.8331640563888979;0.6993381999106631;0.40407590169229246;0.3391702105750795;1.1999657741538061;10.000067686413955;0.8335063367062102;1.0970663156649183;1.0970822292239006;0.6250196930410359;-0.31413900638433606;0.6995238256444631
34.52758;1.1913538080910988;0.8331640260778804;0.6993382073885311;0.4040759273738449;0.3391701870765055;1.1999656671361192;10.000066932725474;0.8335064735486607;1.0970664280328613;1.0970820524465983;0.6250196663423098;-0.31414000637183276;0.6995242504157453
34.53758;1.191353754396843;0.8331639982126023;0.6993382216343977;0.40407595293221404;0.33917016329913774;1.1999655624602352;10.000066077301375;0.833506608042834;1.0970665470317575;1.0970818672427736;0.6250186380931213;-0.3141400063570567;0.6995233309040682
34.54758;1.191353710534923;0.8331639729543202;0.6993382428065572;0.4040759781605915;0.3391701391043863;1.1999654600336516;10.000065122734075;0.8335067399627292;1.0970666724560882;1.0970816740494662;0.6250186080431952;-0.31414000634007;0.6995233031356443
34.55758;1.1913546449491004;0.8331647124790483;0.6993383423596642;0.40407615582948625;0.339169967171388;1.1999653596728024;10.000064069494416;0.8335068689498053;1.0970668043205714;1.09708147335665;0.6250185759431651;-0.3141400063208784;0.6995232736424615
34.56758;1.19135462178809;0.8331646928186118;0.6993383775462011;0.40407617971061427;0.33916994167605125;1.199966261282701;10.000062916559653;0.833506994448093;1.0970669427372666;1.0970812656853755;0.6250185415274792;-0.31414000629943173;0.6995232425042971
34.57758;1.1913546092929335;0.8331643441328314;0.6993381410680404;0.40407748405793326;0.33917099090765923;1.1999661648719122;10.000061663329273;0.8335071156991041;1.097067087767753;1.097081051585713;0.6250185044973621;-0.3141400062756658;0.6995232098301347
34.58758;1.1913546075244101;0.8331643300465744;0.6993381898359395;0.4040775057335286;0.33917096347655734;1.1999660705028943;10.000060310781361;0.8335072318189399;1.0970672394257994;1.0970808316241796;0.6250184645118073;-0.31414000624953486;0.699523175762597
34.59758;1.1913546164334998;0.8331643183981263;0.6993382449493916;0.40407752601910835;0.3391709348995551;1.1999659782553704;10.000058861870464;0.8335073419110457;1.0970673976589322;1.0970806063315257;0.625018421189175;-0.31414000622100346;0.699523140516018
34.60758;1.191354635862585;0.8331643088694969;0.6993383060347004;0.40407754478163926;0.33917090510596;1.1999658882125108;10.000057321765066;0.833507445146951;1.0970675622378747;1.0970803761282042;0.6250183741410023;-0.3141410061900351;0.6995235534619895
34.61758;1.1913546654876794;0.833164301210505;0.6993383726515513;0.40407756191014776;0.339170874038432;1.199965800527032;10.000055697167754;0.8335075407929337;1.0970677327145322;1.0970801413114417;0.625018323002603;-0.3141410061565969;0.6995235167949929
34.62758;1.1913547048415862;0.833164295235427;0.6993384442363094;0.40407757726548404;0.3391708416411784;1.1999657155006265;10.000053994990518;0.8335076281712263;1.097067908486104;1.0970799021242763;0.6250182674269932;-0.31414100612066354;0.6995234800335401
34.63758;1.1913547534732634;0.8331642907761383;0.6993385201397736;0.40407759070464205;0.33917080786925885;1.1999656335572775;10.00005222165324;0.8335077065696979;1.09706808888276;1.0970796587883214;0.6250182070980044;-0.3141410060822172;0.6995234436794404
34.64758;1.1913548110447292;0.8331639558138916;0.6993383211864403;0.4040788836183913;0.3391718483165226;1.1999655551795223;10.000050383278;0.8335077752332557;1.0970682732323964;1.097079411448947;0.6250181417887614;-0.314141006041257;0.6995234082414248
