time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.65758;1.191354877203797;0.8331639540691316;0.6993384040499853;0.40407889309357087;0.3391718117386092;1.1999654809194975;10.000048486294125;0.833507833462997;1.0970684608964205;1.0970791600964045;0.6250180713853771;-0.3141410059978156;0.6995233742017664
34.66758;1.191354951366959;0.8331639537469123;0.6993384898170751;0.4040789006787233;0.33917177382542096;1.1999654114252558;10.000046537994107;0.8335078806584644;1.0970686512951782;1.097078904501024;0.6250179958368839;-0.31414100595196986;0.6995233420036223
34.67758;1.1913550326676772;0.8331639550235871;0.6993385782332824;0.404078906489516;0.33917173470058926;1.1999653474294536;10.00004454695433;0.8335079163173686;1.0970688439366245;1.0970786442302791;0.6250179150929576;-0.3141410059038407;0.6995233120312142
34.68758;1.1913551201426125;0.8331639580918079;0.6993386690893825;0.4040789106458616;0.33917169449977114;1.1999652897287352;10.00004252297132;0.8335079401147099;1.0970690384000101;1.0970783788532563;0.6250178291032604;-0.3141420058535815;0.6995237336618855
34.69758;1.1913552129445468;0.8331639631819991;0.6993387621921661;0.40407891324032774;0.3391716533439374;1.1999652391152256;10.000040476464346;0.833507951976596;1.0970692341959696;1.097078108209805;0.6250177378703774;-0.31414200580134705;0.6995237089274368
34.70758;1.1913553103730992;0.8331636387593235;0.6993385787883102;0.40408019578393245;0.33917268695695385;1.1999651962773819;10.000038418090986;0.8335079520618702;1.097069430624773;1.097077832481103;0.6250176414667407;-0.31414200574725537;0.6995236870144887
34.71758;1.1913563798831541;0.8331644110857674;0.6993387472483515;0.40408034836389883;0.3391724969912818;1.1999661617678206;10.000036358790753;0.8335079406949445;1.0970696268146838;1.0970775520630487;0.625017539993305;-0.31414200569138245;0.699523667938287
34.72758;1.1913564848228515;0.8331644246918792;0.6993388461672858;0.4040803464618722;0.339172453433843;1.1999661360304696;10.000034310079098;0.8335079182959884;1.0970698218447634;1.0970772673867897;0.6250174335413757;-0.31414200563378314;0.6995236516655469
34.73758;1.19135659277323;0.8331644420028158;0.699338946924994;0.4040803431479707;0.3391724091034059;1.1999661194363076;10.000032284148803;0.8335078853546503;1.097070014819602;1.0970769787540189;0.6250173221774554;-0.3141420055744976;0.6995236381912004
34.74758;1.1913567032700814;0.8331644632536764;0.6993390495664853;0.40408033852993797;0.3391723639982977;1.1999661122913583;10.000030293283656;0.8335078424378536;1.0970702049345158;1.0970766862735906;0.6250172059424088;-0.31414200551354804;0.6995236275369652
34.75758;1.1913568158378682;0.8331644885663997;0.6993391540871267;0.4040803327638469;0.3391723181717466;1.1999661148065555;10.000028349340656;0.8335077901698775;1.097070391530475;1.0970763899189344;0.625017084873734;-0.3141420054509507;0.6995236197063024
34.76758;1.1913569299520919;0.8331645179913485;0.6993392603947218;0.40408032606876104;0.3391722717425425;1.1999661270904585;10.000026464027572;0.8335077291865969;1.09707057404182;1.0970760896556806;0.6250169590454431;-0.3141430053867369;0.6995240637878045
34.77758;1.1913570450529964;0.8331645514763618;0.6993393683563369;0.40408031869081146;0.3391722248755666;1.1999661491353772;10.000024649381587;0.8335076600668668;1.0970707518662124;1.0970757856072302;0.6250168285974037;-0.31414300532095796;0.699524061650315
34.78758;1.1913571606325362;0.833164256961623;0.6993391992630872;0.4040815922943201;0.339173253375909;1.1999661807152622;10.00002291776802;0.833507583222928;1.0970709243066556;1.0970754781285896;0.6250166937128385;-0.31414300525367206;0.6995240624165819
34.79758;1.1913572762586246;0.8331642979482315;0.6993393100917227;0.40408158406602884;0.3391732061755039;1.1999662213106774;10.0000212811286;0.8335074988410561;1.0970710906250747;1.0970751677171469;0.6250165545456541;-0.3141430051849285;0.6995240661139328
34.80758;1.1913573914974838;0.8331643422737649;0.6993394220368678;0.4040815755312322;0.33917315908207324;1.1999662702218818;10.000019749459607;0.8335074069618758;1.097071250152438;1.097074854900572;0.6250164111954711;-0.314143005114768;0.6995240727719607
34.81758;1.1913575058426744;0.8331643896453452;0.6993395348140611;0.4040815666980718;0.33917311231634933;1.1999663267577025;10.000018329799088;0.833507307599148;1.0970714023902575;1.0970745401975994;0.6250162637792908;-0.3141430050432267;0.6995240824066531
34.82758;1.191357618681368;0.8331644396867054;0.6993396481517073;0.4040815575325402;0.3391730661520408;1.1999663902955922;10.000017027151824;0.833507200779424;1.0970715470493664;1.0970742241191096;0.6250161125061181;-0.31414300497032865;0.6995240949711727
34.83758;1.1913577293263453;0.8331644919727633;0.6993397618013849;0.4040815479796099;0.33917302088966966;1.1999664602651199;10.000015845930708;0.8335070865383861;1.0970716840285515;1.0970739072072746;0.6250159576812402;-0.314143004896082;0.6995241103596161
34.84758;1.1913578371297284;0.8331645462034366;0.6993398754601319;0.4040815380021859;0.3391729768121822;1.1999665361437446;10.000014789824034;0.8335069649149871;1.097071813343786;1.0970735901156292;0.6250147996702021;-0.31414300482048807;0.6995232349750424
34.85758;1.1913579415282274;0.8331642704397938;0.6993397101411015;0.40408280907811145;0.3391740097993974;1.1999666174393941;10.000013860744428;0.8335068359465984;1.0970719350288696;1.097073273638308;0.6250146388715336;-0.3141440047435477;0.6995237047980042
34.86758;1.191358041934693;0.8331643285938983;0.6993398225007856;0.4040827983158244;0.3391739688536501;1.1999667037048687;10.00001305865216;0.8335066997016987;1.097072049079256;1.09707295862664;0.6250144757101479;-0.3141440046652587;0.6995237280790095
34.87758;1.1913591057254649;0.8331651510208586;0.6993400048652901;0.40408294022993274;0.339173782668294;1.1999677945967056;10.000012382382993;0.8335065563481693;1.0970721554447553;1.0970726458913316;0.6250143106329824;-0.314144004585614;0.6995237537576889
34.88758;1.1913591961238548;0.8331652137827812;0.6993401140613452;0.4040829288545968;0.33917374579380033;1.1999678899169166;10.00001183008115;0.8335064061953028;1.097072254024352;1.0970723361957464;0.6250141440910518;-0.31414400450460694;0.6995237816074911
34.89758;1.1913592807420523;0.8331652789695861;0.699340221121884;0.40408291726820106;0.33917371123939044;1.1999679896063844;10.000011399111731;0.8335062496712552;1.0970723446886066;1.097072030281631;0.625013976509163;-0.3141440044222483;0.6995238113463006
34.90758;1.1913593593529181;0.8331653465938295;0.699340325781693;0.40408290555745396;0.3391736791537529;1.1999680936761004;10.00001108664336;0.8335060872552873;1.0970724273236165;1.0970717288143867;0.6250138082594671;-0.3141440043385832;0.6995238426851664
34.91758;1.1913594318596499;0.8331654166691213;0.6993404278330978;0.40408289379672774;0.3391736496528085;1.199968202092484;10.000010890620075;0.8335059194070559;1.0970725018255583;1.097071432278947;0.6250136396637709;-0.31414400425369415;0.6995238753088415
34.92758;1.1913594982202231;0.833165157376354;0.6993402485151776;0.40408416350910026;0.3391746984380673;1.1999683146707334;10.000010810060143;0.833505746542437;1.0970725680742064;1.0970711409298755;0.6250134710207172;-0.31414400416768695;0.6995239088288409
34.93758;1.1913595584033512;0.8331652326053729;0.699340344757089;0.40408415182107593;0.3391746743076904;1.1999684310382317;10.00001084469457;0.8335055690547408;1.0970726259490724;1.0970708548125374;0.625013302629211;-0.3141450040806688;0.6995243919187618
34.94758;1.1913596123615737;0.8331653106387845;0.699340437758035;0.4040841402788249;0.33917465290639265;1.199968550693003;10.000010994374396;0.8335053873151171;1.0970726753567548;1.097070573826775;0.6250131347974986;-0.31414500399274786;0.699524426067007
34.95758;1.1913596600298104;0.8331653916663501;0.6993405273314282;0.40408412894455203;0.3391746342246408;1.1999686731214994;10.000011258669064;0.8335052016687674;1.0970727162456577;1.0970702978047697;0.6250129678379392;-0.31414500390404065;0.6995244601141228
34.96758;1.1913597013357895;0.8331654758796021;0.6993406133501422;0.404084117830199;0.33917461821025985;1.1999687979188596;10.00001163691023;0.8335050124730752;1.0970727485799932;1.097070026566251;0.6250128020598738;-0.31414500381465416;0.6995244938653742
34.97758;1.1913597362067312;0.8331655634319319;0.6993406957107733;0.40408410689845947;0.33917460477382266;1.1999689248713779;10.000012128304324;0.8335048200931485;1.097072772291989;1.09706975995529;0.6250126377890677;-0.3141450037246722;0.6995245271294356
34.98758;1.1913597646349137;0.8331656544395133;0.6993407743229082;0.404084096081317;0.33917459381231224;1.1999690539419627;10.000012731571852;0.833504624823475;1.0970727873678543;1.0970694978797353;0.6250124754090741;-0.3141450036341628;0.6995245596818997
34.99758;1.1913597868138188;0.8331654171354487;0.6993405705485723;0.40408536675072854;0.3391756608554461;1.1999691851369931;10.000013444262681;0.8335044268717036;1.097072793985512;1.0970692403087046;0.6250123153612337;-0.3141450035431809;0.6995245912377275
35.00758;1.1913598031948867;0.8331655154255614;0.6993406414719131;0.40408535584912186;0.33917565458017473;1.199969318403855;10.000014262665708;0.8335042264491209;1.0970727924514838;1.0970689872150279;0.6250121580677503;-0.3141450034517669;0.6995246214505549
35.01758;1.191359814403483;0.8331656176200269;0.6993407084299279;0.4040853447168225;0.3391756505593998;1.199969453659114;10.000015182678267;0.8335040238317597;1.0970727830711107;1.0970687385573776;0.6250120038673215;-0.3141450033599585;0.6995246499645316
35.02758;1.1913598211369292;0.8331657239727708;0.6993407712530118;0.40408533322476986;0.33917564876916523;1.1999695908457246;10.000016200754049;0.8335038193249531;1.0970727661702795;1.0970684943291977;0.6250118530454151;-0.3141460032678063;0.6995251255765362
35.03758;1.1913607921702207;0.8331665967918249;0.6993409010555383;0.40408547420852475;0.3391755020063281;1.1999697299925303;10.000017313766792;0.8335036132224845;1.097072742142936;1.0970682545819315;0.6250117058845548;-0.3141460031753798;0.6995251498839355
35.04758;1.1913607920530087;0.833166712212945;0.6993409547772065;0.4040854613961713;0.33917550451686407;1.1999708712898585;10.000018517985922;0.8335034057904656;1.0970727114123113;1.0970680193931364;0.6250115626612525;-0.3141460030827637;0.6995251717349288
35.05758;1.1913607893832865;0.8331668323273912;0.6993410035302209;0.40408544748505193;0.33917550896856613;1.1999710150858405;10.000019808775104;0.8335031972420613;1.0970726743875265;1.0970677888499856;0.6250114236226035;-0.3141460029900542;0.6995251908910373
35.06758;1.1913607844872893;0.8331669569878882;0.6993410471521309;0.40408543216366277;0.3391755151409844;1.1999711618165383;10.000021181359164;0.833502987750546;1.0970726314851418;1.0970675631080036;0.6250112889715751;-0.31414600289734806;0.6995252071936019
35.07758;1.1913607774698924;0.8331667539736041;0.6993408069977317;0.404086696643566;0.3391765984011985;1.1999713119825954;10.000022631601512;0.833502777500767;1.097072583218225;1.0970673424918984;0.6250111588681201;-0.3141460028047205;0.6995252205614194
35.08758;1.1913607682473983;0.8331668865920501;0.6993408401981016;0.4040866778235689;0.33917660724201654;1.1999714661575558;10.000024156090229;0.8335025667229322;1.0970725302734499;1.0970671275115327;0.6250110334612867;-0.31414600271221854;0.6995252309166957
35.09758;1.1913607566178357;0.8331670224646668;0.6993408682244769;0.4040866571051337;0.33917661706268;1.199971624953303;10.000025751248868;0.8335023557071117;1.0970724734416113;1.0970669187631235;0.6250109129273058;-0.3141460026198894;0.6995252381378237
35.10758;1.1913607423605166;0.8331671610847122;0.6993408911450849;0.4040866344759056;0.339176627706577;1.199971788952906;10.000027412558932;0.8335021447976824;1.0970724134272327;1.097066716823246;0.6250107974563487;-0.3141470025277973;0.6995256911389952
35.11758;1.191360725327368;0.8331673019679406;0.6993409090504525;0.40408660994288637;0.3391766390810319;1.1999719586600273;10.000029135088752;0.8335019343686201;1.0970723507483497;1.0970665221636504;0.625010687198067;-0.3141470024360088;0.6995256915248713
35.12758;1.19136070549466;0.8331674447157698;0.6993409220973593;0.40408658353737087;0.33917665112314366;1.1999721344531484;10.000030914147482;0.8335017248009948;1.0970722858019484;1.097066335077146;0.6250105822171159;-0.3141470023445653;0.6995256881344246
35.13758;1.1913606829891945;0.8331675889960077;0.699340930535048;0.40408655533583077;0.3391766637737655;1.1999723165252982;10.000032744947827;0.8335015165072778;1.0970722189381634;1.0970661556718753;0.6250104824830087;-0.3141470022534529;0.6995256807359642
35.14758;1.191360658120382;0.8331677344539408;0.699340934703336;0.40408652545465756;0.3391766769864541;1.1999725048567935;10.000034622331246;0.8335013100028147;1.0970721504111731;1.0970659839654529;0.6250103879149281;-0.31414700216259445;0.6995256692118385
35.15758;1.1913606313431424;0.8331675487904132;0.6993406564694169;0.40408777548579516;0.33917776637788694;1.1999726992430102;10.00003654119391;0.8335011059162496;1.0970720802772267;1.0970658199910668;0.6250102984331971;-0.3141470020718779;0.6995256536079337
35.16758;1.191360603140909;0.8331676952954071;0.6993406535069516;0.40408774260668373;0.3391777807178461;1.1999728993446621;10.000038496660205;0.8335009049146552;1.097072008394117;1.097065663778851;0.625009213949931;-0.31414700198119344;0.6995247405824252
35.17758;1.1913605739994102;0.8331678415565651;0.6993406478111179;0.4040877084148546;0.3391777956136414;1.1999731047250388;10.000040483742044;0.8335007076488059;1.097071934522728;1.0970655152772808;0.6250091343434312;-0.31414700189045514;0.6995247172623809
35.18758;1.1913605444584234;0.833167987007019;0.6993406399205249;0.4040876730624758;0.33917781099687244;1.1999733148962484;10.000042496831815;0.8335005147441241;1.0970718584139185;1.0970653743421868;0.6250090594438965;-0.3141470017996159;0.6995246902863076
35.19758;1.1913605150803688;0.8331681311406428;0.6993406303370481;0.40408763670483905;0.33917782677924563;1.1999735294041116;10.000044529062489;0.8335003267607078;1.0970717798401508;1.0970652407430084;0.6250089889914066;-0.31414800170869195;0.699525108842752
35.20758;1.1913604864150353;0.8331682736132607;0.6993406195403005;0.40408759948322304;0.3391778428706127;1.199973747837776;10.000046572420745;0.8335001440993812;1.0970716985803441;1.0970651141705663;0.6250089226119485;-0.31414800161778794;0.6995250747991623
35.21758;1.1913614270946116;0.8331691762448794;0.6993406793513363;0.40408771453560205;0.33917771199219804;1.1999739696945306;10.000048618749748;0.833499966955364;1.0970716143821435;1.0970649942583783;0.6250088598699689;-0.31414800152708944;0.6995250372074233
35.22758;1.1913614015226839;0.833169314778767;0.6993406674049111;0.40408767594742545;0.33917772834006016;1.1999751942663617;10.000050660046801;0.8334997954064127;1.0970715270050047;1.0970648805451115;0.6250088003387567;-0.31414800143681565;0.6995249959698303
35.23758;1.1913613780532508;0.8331691191519566;0.6993403768482653;0.4040889182819763;0.3391788202050346;1.1999754207016593;10.000052688041958;0.8334996295845153;1.0970714363633463;1.0970647724131977;0.6250087436472274;-0.3141480013471737;0.6995249509935962
35.24758;1.191361356660536;0.8331692528761674;0.699340365118332;0.4040888786692222;0.3391788361706868;1.1999756481412802;10.000054694455944;0.833499469789987;1.0970713426404195;1.097064669127288;0.6250086895158469;-0.3141480012583379;0.699524902225822
35.25758;1.1913613371033422;0.8331693838348633;0.6993403538611503;0.4040888386550924;0.3391788517155739;1.1999758757593213;10.00005667157717;0.8334993164180386;1.097071246320475;1.097064569930873;0.625008637762895;-0.3141480011704441;0.6995248496461179
35.26758;1.1913613190793955;0.8331695118382803;0.6993403432248074;0.4040887983416869;0.3391788667448737;1.199976102744097;10.000058612032579;0.8334991697615828;1.0970711481662478;1.0970644740456688;0.6250085883105492;-0.3141480010835947;0.6995247932636097
35.27758;1.1913613023349376;0.8331696366782508;0.6993403333642627;0.4040887578781418;0.3391788812086196;1.1999763283149738;10.000060508053858;0.8334990299274668;1.0970710491195335;1.0970643805918203;0.6250085412186767;-0.3141480009978782;0.6995247331458713
35.28758;1.191361286732333;0.8331697580993036;0.6993403245287552;0.4040887174420462;0.3391788950880661;1.1999765517200511;10.000062351427722;0.833498896927578;1.0970709501515437;1.0970642885721344;0.6250084966698183;-0.31414800091338363;0.6995246694363638
35.29758;1.1913612722517628;0.8331698758755911;0.6993403171021995;0.40408867720221514;0.33917890839037773;1.1999767721730723;10.000064134342386;0.8334987707783116;1.0970708521928696;1.0970641969553214;0.6250084548706258;-0.314149000830192;0.6995250514186558
35.30758;1.1913612589319351;0.833169989865199;0.6993403115581416;0.40408863731191974;0.33917892112994497;1.1999769888501455;10.000065849774849;0.8334986515157876;1.0970707561738204;1.0970641048107286;0.6250084159554409;-0.31414900074835805;0.6995249811048317
35.31758;1.1913612468111312;0.8331697680811975;0.6993400298304253;0.40408987937912355;0.3391800089282217;1.1999772009664158;10.00006749093259;0.8334985391731171;1.0970706630532985;1.097064011427495;0.6250083799658183;-0.3141490006679014;0.6995249077629955
35.32758;1.1913609851659608;0.8331700271711846;0.6993403052225134;0.40408907852348724;0.3391794522740949;1.1999774077753849;10.000069051171572;0.8334984337646385;1.0970705737788584;1.0970639163249765;0.6250083468845579;-0.31414900058880163;0.6995248315904161
35.33758;1.1913609753780625;0.8331701290635561;0.6993403086022967;0.4040890402929047;0.3391794632971829;1.1999776085140759;10.000070524967997;0.8334983352844455;1.0970704892338357;1.0970638191706907;0.6250083166481074;-0.3141490005110005;0.6995247528494883
35.34758;1.1913609667916631;0.8331702265999033;0.6993403162346429;0.4040890025502533;0.3391794737878225;1.1999778024454797;10.00007190867399;0.8334982437086748;1.0970704101882147;1.0970637197448443;0.6250082890948095;-0.31414900043442223;0.699524671857087
35.35758;1.1913609596834922;0.833170319600385;0.6993403286820056;0.40408896512472947;0.33917948381712054;1.199977988936727;10.000073200079605;0.8334981589945097;1.0970703372434456;1.0970636179819595;0.6250082639268075;-0.3141490003589994;0.6995245889245592
35.36758;1.1913609544997819;0.8331704078633329;0.6993403463512992;0.40408892784079564;0.33917949346917076;1.1999781674414227;10.000074397472497;0.8334980810954662;1.0970702708264455;1.097063513979713;0.6250082407934714;-0.31414900028468395;0.6995245042949855
35.37758;1.1913609517298431;0.8331704912146847;0.6993403694850242;0.4040888905465605;0.33917950281825787;1.1999783374556234;10.00007549941064;0.8334980099947796;1.0970702112280406;1.0970634079088375;0.6250082194391292;-0.3141490002114522;0.6995244181172746
35.38758;1.1913609517495378;0.8331705696058487;0.6993403981469095;0.40408885310502846;0.3391795119159018;1.1999784985112505;10.000076504893782;0.8334979457176855;1.097070158613773;1.097063299899451;0.6250081997654072;-0.314150000139317;0.6995247795626998
35.39758;1.1913619227211858;0.8331710732922002;0.6993402250514709;0.40409024987359543;0.33918044925826474;1.1999786500957552;10.000077413110485;0.8334978883141915;1.0970701130392206;1.0970631900389916;0.6250081817668763;-0.3141500000683362;0.6995246904981561
35.40758;1.1913619283226258;0.8331711421645142;0.6993402644045161;0.4040902117659818;0.3391804579794396;1.199979791525251;10.000078223340061;0.8334978378339752;1.0970700744975495;1.097063078476595;0.6250081654248197;-0.3141499999985982;0.6995246000503705
35.41758;1.1913619362071537;0.8331712066122501;0.6993403087750891;0.40409017314468393;0.33918046658282386;1.1999799219869185;10.0000789352771;0.8334977943100249;1.0970700429478435;1.097062965491993;0.625008150670833;-0.31414999993019305;0.6995245082235632
35.42758;1.1913619458038929;0.8331712668249085;0.6993403578313517;0.40409013387763965;0.3391804751117467;1.1999800407214887;10.000079549424914;0.8334977577675473;1.0970700182985555;1.0970628514802248;0.6250081374312814;-0.31414999986319203;0.6995244150020415
35.43758;1.191361956384012;0.833171322868979;0.6993404111046846;0.4040900938425741;0.33918048360751446;1.199980147081925;10.000080067679402;0.8334977282258748;1.0970700003487293;1.0970627368704475;0.6250081256635134;-0.314149999797644;0.699524320395209
35.44758;1.1913619671249254;0.8331713746582593;0.6993404679853619;0.40409005292733796;0.33918049209220974;1.1999802404475726;10.000080493451723;0.8334977056560104;1.097069988741169;1.0970626219847026;0.6250081153475966;-0.31414999973358376;0.6995242244609672
35.45758;1.1913619772073056;0.8331714220241442;0.6993405277330371;0.4040900109987856;0.3391805005312141;1.1999803201774648;10.000080830977057;0.833497689949249;1.097069982980528;1.0970625069810132;0.6250081064565862;-0.31414999967104135;0.6995241272903734
35.46758;1.1913619858813886;0.833171464863041;0.6993405894930731;0.4040899679076671;0.3391805088200168;1.1999803856507982;10.000081084879948;0.8334976809566677;1.0970699825165793;1.0970623919420814;0.625008098898952;-0.314149999610055;0.6995240289949741
35.47758;1.1913619925404597;0.8331711712989807;0.699340373783053;0.4040912049900676;0.3391815924155124;1.1999804363747353;10.000081260075318;0.8334976785529226;1.0970699868677645;1.0970622769140472;0.625008092473988;-0.3141499995506866;0.6995239296660422
35.48758;1.1913619968022071;0.8331712051050407;0.6993404368487618;0.40409115917459515;0.3391815998307084;1.1999804720953458;10.00008136136453;0.8334976826488038;1.0970699956738432;1.0970621618616716;0.6250080869088247;-0.31415099949301767;0.6995242783925245
35.49758;1.1913619985253767;0.8331712343416704;0.6993404992912003;0.4040911118001867;0.3391816063793634;1.1999804927609876;10.000081393133472;0.8334976931580563;1.097070008590754;1.0970620466824659;0.625008081913468;-0.3141509994371289;0.6995241768730424
35.50758;1.1913619977103285;0.8331712589076065;0.6993405603719006;0.4040910627603565;0.33918161172849276;1.1999804983697255;10.000081359308671;0.8334977099605143;1.097070025154059;1.0970619312712016;0.6250080771764862;-0.3141509993830868;0.6995240740593439
35.51758;1.1913619943421927;0.8331712787319939;0.6993406194682706;0.404091012002615;0.33918161557935056;1.1999804889013168;10.000081263108921;0.8334977328558628;1.0970700447775878;1.0970618155855618;0.6250070723690151;-0.3141509993309403;0.6995230763920609
35.52758;1.191361988335763;0.833171293799519;0.6993406760929988;0.40409095951904883;0.33918161769779126;1.1999804643883658;10.000081106549006;0.8334977615395146;1.097070066848208;1.0970616997199083;0.6250070672118326;-0.3141509992807229;0.6995229708046121
35.53758;1.1913619795776824;0.8331713040843175;0.6993407298842789;0.4040909053019515;0.33918161791576973;1.1999804250094828;10.000080890087045;0.8334977956831432;1.0970700908014013;1.0970615839430382;0.6250070615265648;-0.31415099923246614;0.699522863705187
35.54758;1.1913619679186631;0.8331713094983734;0.6993407805276742;0.40409084932023664;0.3391816161058119;1.1999803711030828;10.000080613128022;0.8334978350435328;1.0970701161373977;1.0970614686546536;0.6250070552034018;-0.3141509991862193;0.69952275488022
35.55758;1.191361953108187;0.8331713099031463;0.6993408276779338;0.4040907915487234;0.3391816121459347;1.1999803031293688;10.000080275294708;0.8334978794544884;1.097070142367843;1.0970613543266308;0.6250070481498532;-0.314150999142044;0.6995226440539273
35.56758;1.1913619347781519;0.8331709732370517;0.6993405924070774;0.4040920134686798;0.3391826815170886;1.1999802216289872;10.000079876862197;0.833497928746529;1.0970701689595488;1.0970612415186407;0.6250070402925431;-0.31415099909997396;0.6995225309383171
35.57758;1.1913619125183041;0.8331709630470369;0.6993406315139742;0.40409195216842864;0.3391826728001984;1.1999801271546882;10.000079417929731;0.8334979827006606;1.097070195368912;1.0970611309144782;0.6250070315887911;-0.3141519990599781;0.6995228643821442
35.58758;1.1913628539986905;0.833171709251587;0.6993407374623553;0.4040920421594867;0.3391825142698061;1.1999800202014246;10.000078897986304;0.8334980410476873;1.0970702211242607;1.0970610232818698;0.6250070220072497;-0.3141519990219624;0.6995227460301126
35.59758;1.1913628227044284;0.8331716875039255;0.6993407671634942;0.40409197742549074;0.339182500098469;1.1999809012258607;10.000078316433223;0.8334981034891275;1.0970702458559536;1.0970609193870793;0.6250070115195289;-0.31415199898581636;0.6995226249120201
35.60758;1.1913627863277712;0.8331716595162314;0.6993407917192449;0.4040919110081269;0.33918248298915316;1.1999807707091439;10.000077673056875;0.8334981697315648;1.0970702692779797;1.0970608199321523;0.6250070001279263;-0.3141519989514778;0.6995225010679808
35.61758;1.191362744599917;0.8331716250081459;0.6993408109225419;0.4040918429443633;0.3391824628372833;1.1999806291115205;10.000076967926525;0.8334982395244472;1.0970702911713952;1.0970607255148843;0.6250069878810102;-0.3141519989189644;0.6995223746094851
35.62758;1.1913626973656373;0.8331715838814812;0.6993408245978325;0.40409177327800394;0.33918243954515653;1.1999804767995708;10.000076200962042;0.8334983126691654;1.0970703113456972;1.0970606366025633;0.6250069748439036;-0.31415199888834994;0.6995222456835893
35.63758;1.1913626445704306;0.8331702547983673;0.6993397569429352;0.40409137018092284;0.33918213445015744;1.1999803141375336;10.000075371732642;0.8334983890131744;1.0970703295773838;1.097060553546197;0.6250069610904222;-0.3141519988597173;0.6995221144972563
35.64758;1.1913625862872321;0.8331698691388443;0.6993394804564288;0.40409257896234724;0.33918318024135696;1.199980141594679;10.000074480064113;0.833498468453852;1.0970703456121456;1.0970604766378877;0.6250069467541719;-0.3141519988331215;0.6995219813490097
35.65758;1.191362522703926;0.8331698096443502;0.6993394764873232;0.40409250491424853;0.33918314705362135;1.1999799596783942;10.000073527035035;0.8334985509072407;1.0970703592115123;1.0970604061410314;0.6250069320464139;-0.3141519988085708;0.6995218466039373
35.66758;1.1913624540173378;0.8331697450029616;0.6993394663155418;0.404092429684004;0.33918311048709454;1.19997976886225;10.000072515250595;0.8334986362612498;1.0970703701253555;1.097060342241621;0.625006917182534;-0.3141519987860248;0.6995217106261019
35.67758;1.1913623803411575;0.8331696758581942;0.6993394498276219;0.40409235347825545;0.3391830705532639;1.1999795696183684;10.00007144840137;0.8334987243790578;1.0970703780264028;1.0970602850070468;0.6250069022922458;-0.31415299876540603;0.6995220227739312
35.68758;1.191362301746728;0.8331696028606889;0.6993394269795813;0.40409227647714163;0.3391830273223682;1.19997936239053;10.000070330529223;0.8334988151346506;1.0970703825029249;1.0970602344583962;0.6250068873976319;-0.31415299874661995;0.6995218849362748
35.69758;1.1913622183624426;0.8331695266441734;0.6993393977783038;0.4040921988064049;0.33918298090646926;1.1999791474206345;10.000069164917116;0.8334989084648252;1.0970703830867807;1.0970601906683002;0.6250068724593405;-0.3141529987295831;0.6995217461420716
35.70758;1.1913621304196456;0.8331694478637623;0.6993393622150297;0.40409212057706634;0.33918293140194733;1.199978924615699;10.000067953216394;0.8334990043902861;1.0970703793199328;1.0970601537630837;0.6250068574460015;-0.31415299871425145;0.6995216062567647
35.71758;1.1913620382781802;0.8331693672480595;0.699339320234957;0.4040920419503778;0.3391828788662752;1.1999786936840477;10.000066695780177;0.8334991029255269;1.0970703708522076;1.0970601238998139;0.6250068423680328;-0.3141529987006375;0.6995214650972338
35.72758;1.1913619424318747;0.8331692855835386;0.699339271801131;0.40409196316240337;0.33918282335504574;1.1999784544006031;10.000065393041602;0.833499203971177;1.0970703574805063;1.0970601012860668;0.6250068272584022;-0.31415299868880353;0.699521322457303
35.73758;1.191361843413837;0.8331688717341974;0.6993389383994361;0.40409316598213235;0.33918384059843815;1.1999782067028681;10.00006404652604;0.8334993073377884;1.0970703391464447;1.0970600862037936;0.6250068121487218;-0.31415299867883467;0.6995211781874215
35.74758;1.1913617416510598;0.8331687901122433;0.6993388772832253;0.4040930877946798;0.33918377952557593;1.1999779506414583;10.00006265859133;0.8334994128335428;1.0970703159430997;1.0970600790233966;0.6250067970625008;-0.31415299867080165;0.699521032198206
35.75758;1.1913616374079206;0.8331687094254234;0.6993388099698986;0.4040930103983091;0.3391837159928955;1.1999776863454197;10.000061231898178;0.8334995203030232;1.0970702880514227;1.0970600802045527;0.6250067820186823;-0.31415299866472945;0.6995208843726445
35.76758;1.1913615308312346;0.8331686302049968;0.6993387365297259;0.40409293409132324;0.3391836502639445;1.199977414001595;10.000059769400238;0.8334996296619372;1.0970702555864884;1.097060090307169;0.6250067670419838;-0.3141529986605866;0.6995207345436526
35.77758;1.1913614219952104;0.8331685529088413;0.6993386571159673;0.4040928591441267;0.33918358260626025;1.1999771338758745;10.000058274112408;0.8334997409341244;1.0970702185317731;1.0970601100336697;0.6250067521519288;-0.31415299865829927;0.6995205825800461
35.78758;1.1913622789684206;0.8331692399813637;0.6993386433993107;0.40409293881782443;0.3391833661085377;1.199976846441033;10.000056748241581;0.8334998542402091;1.0970701768776094;1.097060140181098;0.6250067373453332;-0.3141539986577842;0.6995208775861269
35.79758;1.1913621655824045;0.833169167712885;0.6993385530273464;0.4040928672742436;0.3391832953606932;1.1999775524256453;10.000055192137452;0.8334999697716707;1.0970701307825124;1.0970601814339735;0.6250067226236936;-0.31415399865897214;0.6995207215417139
35.80758;1.1913620498383166;0.8331690984210252;0.6993384578239715;0.4040927976764322;0.33918322346563;1.1999772526778973;10.000053603978403;0.8335000877716872;1.0970700805821048;1.0970602342064109;0.6250067080211149;-0.3141539986617997;0.6995205638093633
35.81758;1.1913619316802828;0.8331690323242191;0.6993383582299695;0.4040927301039263;0.33918315071137534;1.1999769480747482;10.00005198052457;0.8335002085242396;1.0970700267230076;1.0970602987024818;0.6250066935798126;-0.3141539986661903;0.6995204046377974
35.82758;1.1913618110411865;0.8331686376853913;0.699337976120435;0.40409394603189236;0.33918415303074745;1.199976639537018;10.00005031827981;0.8335003323629222;1.0970699696840212;1.0970603750448356;0.625006679339545;-0.31415399867205335;0.699520244229195
35.83758;1.1913616878624254;0.8331685783073005;0.699337869130864;0.40409388244952227;0.3391840794956577;1.1999763280061053;10.000048614524205;0.833500459645486;1.0970699098951855;1.0970604632992527;0.6250066653751596;-0.31415399867930055;0.6995200827916566
35.84758;1.1913615622001705;0.8331685222673412;0.699337759249471;0.4040938207595349;0.33918400603716364;1.1999760143688787;10.000046867520657;0.8335005906472422;1.097069847727665;1.0970605634347514;0.6250066518148208;-0.3141539986878708;0.6995199206234028
35.85758;1.1913614343175496;0.8331684694779213;0.6993376470381859;0.4040937609378896;0.33918393294100146;1.1999756994011521;10.000045076159305;0.8335007254481863;1.0970697835058671;1.0970606753079841;0.6250066388111554;-0.3141539986977641;0.6995197581506595
35.86758;1.1913613046972866;0.8331684198128855;0.6993375330213005;0.40409370299636604;0.3391838604753564;1.1999753837505107;10.00004324014576;0.8335008639019169;1.0970697174566333;1.0970607987226764;0.62500662649857;-0.3141539987090647;0.6995195958676458
35.87758;1.1913611739663101;0.8331683731046219;0.6993374177376862;0.40409364694412614;0.3391837888836898;1.199975067891504;10.000041359951;0.8335010056791703;1.0970696496828853;1.0970609335505868;0.625006614946249;-0.3141539987219282;0.6995194342595439
35.88758;1.1913610427424401;0.8331683291650328;0.6993373018336884;0.40409359276342854;0.33918371836249156;1.199974752079154;10.000039436088091;0.8335011503463013;1.0970695801875316;1.0970610797929246;0.6250066040916281;-0.3141549987365505;0.6995197228554105
35.89758;1.1913609115673338;0.833168287844896;0.6993371860866072;0.404093540398065;0.33918364903226417;1.1999744364061335;10.000037468930898;0.8335012974093237;1.0970695088333653;1.0970612375275268;0.625005593692543;-0.31415499875314384;0.6995186703133657
35.90758;1.1913607810080942;0.8331682490836446;0.6993370713418181;0.40409348977320575;0.3391835809324117;1.199974120912384;10.000035459013912;0.8335014462995025;1.0970694352838624;1.097061406851522;0.6250055833589409;-0.3141549987719206;0.6995185129347782
35.91758;1.1913606517366129;0.8331678810463856;0.6993366798558992;0.40409472229364146;0.33918458967439147;1.1999738056841742;10.000033407217371;0.833501596369634;1.0970693590780087;1.097061587887788;0.6250055726267882;-0.31415499879307585;0.6995183574064069
35.92758;1.191360524419672;0.8331678476400242;0.6993365695183165;0.40409467493107026;0.33918452397666154;1.1999734909460469;10.000031314689187;0.8335017469054314;1.0970692797759216;1.0970617807563154;0.6250055610156877;-0.3141549988167768;0.6995182038684562
35.93758;1.1913603995300264;0.8331678171650287;0.6993364624286212;0.4040946290525563;0.33918445942087916;1.1999731770651307;10.000029182220333;0.8335018971269343;1.0970691970271134;1.0970619854618093;0.625005548097546;-0.31415499884315895;0.6995180524853496
35.94758;1.1913602772899061;0.8331677897525854;0.6993363591868914;0.4040945845724379;0.3391843959499709;1.199972864427546;10.000027009744812;0.8335020462115024;1.0970691106242816;1.09706220185042;0.6250055335780575;-0.3141549988723136;0.6995179034432341
35.95758;1.191360157791753;0.8331677654423406;0.6993362603172862;0.40409454147416357;0.3391843334841091;1.1999725532896837;10.000024796590312;0.833502193358606;1.0970690205797473;1.0970624296841247;0.6250055173186889;-0.3141549989042785;0.6995177569058794
35.96758;1.1913600411797771;0.8331677442032013;0.6993361662544606;0.4040944998056888;0.339184271941832;1.1999722437675362;10.00002254182074;0.8335023378688763;1.0970689270837173;1.0970626686411797;0.6250054993026621;-0.31415499893906157;0.699517613007439
35.97758;1.1913599277267357;0.8331677259687058;0.6993360773385479;0.40409445963775137;0.33918421128352655;1.1999719360176306;10.000020244533307;0.8335024791673259;1.0970688303970693;1.09706291817483;0.6250054796174268;-0.31415499897667326;0.699517471848932
35.98758;1.1913598177419213;0.8331677106608811;0.6993359938182756;0.40409442103576254;0.33918415153124953;1.1999716304036365;10.00001790455773;0.8335026167755809;1.0970687308932394;1.0970631773571577;0.6250054584078765;-0.3141549990171152;0.6995173334618894
35.99758;1.1913606795280327;0.8331684602431885;0.6993359872660738;0.4040945370755586;0.33918394558961157;1.1999713274651886;10.000015522892706;0.8335027503233267;1.097068629169008;1.0970634448379342;0.6250054357819294;-0.3141559990603458;0.6995176469047879
36.00758;1.191360577154351;0.8331684505952379;0.6993359151204411;0.40409450175266787;0.339183887886476;1.1999720277753396;10.000013101376513;0.8335028795739238;1.0970685260141673;1.097063719005878;0.6250054118163137;-0.3141559991062767;0.6995175139115958
36.01758;1.1913604788114667;0.8331681118531636;0.6993355703904165;0.4040957495759648;0.33918490695696085;1.1999717318349201;10.000010642676184;0.8335030043835283;1.097068422309885;1.0970639982461834;0.6250053866526002;-0.3141559991547841;0.6995173835230403
36.02758;1.1913603844154739;0.8331681077848156;0.69933551037278;0.4040957175762338;0.33918485158440426;1.199971440042976;10.000008151092738;0.8335031246465127;1.0970683189635664;1.097064281062847;0.6250053605112371;-0.3141559992057146;0.699517255674335
36.03758;1.191360293637313;0.8331681064883045;0.6993354565420336;0.4040956871651608;0.3391847973823203;1.1999711527193746;10.000005633015338;0.8335032402930695;1.0970682168297121;1.0970645660460634;0.6250053336282432;-0.31415599925889537;0.6995171302837844
36.04758;1.191360206087904;0.8331681078996594;0.6993354087691815;0.40409565825465543;0.3391847443242416;1.1999708701903111;10.00000309625772;0.8335033513076855;1.0970681166280563;1.0970648518538704;0.6250053062174558;-0.31415599931415294;0.6995170072643352
36.05758;1.1913601214636391;0.833168111933225;0.6993353667739778;0.40409563077387844;0.3391846923954264;1.199970592920087;10.000000548839408;0.8335034577361086;1.0970680189055972;1.0970651372756668;0.6250052784838823;-0.31415599937132793;0.6995168865678771
36.06758;1.1913600395181199;0.8331681184958224;0.6993353302286311;0.4040956047134195;0.3391846416142062;1.1999703215723072;9.999997998037292;0.8335035596807362;1.097067924020475;1.097065421264579;0.6250052506632705;-0.3141559994302923;0.6995167682518496
36.07758;1.1913599599653077;0.8331681275518957;0.699335298846265;0.40409558014608277;0.33918459203970036;1.1999700569408183;9.999995449879263;0.8335036572935104;1.097067832133693;1.0970657028658488;0.6250052230318658;-0.3141559994909648;0.6995166524945735
36.08758;1.191359882424738;0.8331681392331067;0.6993352723717409;0.4040955572009623;0.3391845437574271;1.1999697998120735;9.999992908913574;0.8335037507754134;1.0970677432408564;1.0970659811497534;0.6250051958682334;-0.3141559995533031;0.6995165395043463
36.09758;1.1913598064669426;0.8331681538226986;0.6993352505315958;0.4040955360071934;0.3391844968447278;1.1999695508400265;9.999990378448855;0.8335038403836222;1.097067657263757;1.0970662552177928;0.6250051694118621;-0.3141559996172715;0.69951642941384
36.10758;1.1913597316782394;0.8331678397378741;0.6993349544875034;0.4040967981228951;0.3391855269612196;1.199969310490026;9.99998786117589;0.8335039264404138;1.0970675741149285;1.0970665241895163;0.6250051438304906;-0.3141569996828128;0.6995167713693337
36.11758;1.1913596576315137;0.8331678609624211;0.6993349411653234;0.40409678063077414;0.3391854828373988;1.1999690790731516;9.999985359342672;0.8335040093055937;1.0970674936686327;1.0970667871759914;0.625005119193249;-0.3141569997498424;0.6995166671609594
36.12758;1.1913595838847497;0.8331678857233054;0.6993349318206358;0.4040967650160991;0.3391854400308895;1.1999688568437143;9.999982874440152;0.8335040892791834;1.097067415773907;1.0970670433115552;0.6250050954969921;-0.31415699981826595;0.6995165658710069
36.13758;1.1913595101194623;0.8331679139987367;0.6993349262580204;0.4040967512961178;0.3391853984541838;1.199968644080336;9.99998040736716;0.8335041664950638;1.0970673403904871;1.0970672917486652;0.6250050727409123;-0.3141569998880008;0.6995164675443404
36.14758;1.1913594362399074;0.8331679456754504;0.6993349242245273;0.40409673949822533;0.33918535799925387;1.199968441112676;9.999977959049518;0.8335042409272683;1.0970672676614701;1.0970675316039185;0.6250050509712469;-0.3141569999589818;0.6995163723273289
36.15758;1.1913593622752254;0.8331679805946542;0.6993349254008868;0.40409672967104243;0.33918531853127676;1.1999682482985736;9.999975530664235;0.8335043125158286;1.0970671978017643;1.09706776198479;0.6250050302837871;-0.31415700003115815;0.699516280389543
36.16758;1.1913592882638844;0.8331680185436157;0.6993349294157956;0.40409672190143775;0.33918527990621045;1.1999680658979992;9.999973123518194;0.8335043812551642;1.0970671309508895;1.0970679820752989;0.6250050108228049;-0.3141570001044939;0.69951619183264
36.17758;1.1913592143184553;0.8331680592472259;0.6993349358643877;0.4040967162940298;0.33918524198301686;1.199967893913424;9.999970739216943;0.8335044471628849;1.0970670671509557;1.0970681911690623;0.625004992767002;-0.3141570001789645;0.6995161066940903
36.18758;1.1913591407002628;0.8331681023928196;0.6993349443423645;0.40409671292541655;0.33918520461261487;1.199967732109827;9.999968380135748;0.8335045102331542;1.0970670063991834;1.0970683886244996;0.62500497628915;-0.3141570002545363;0.6995160249809133
36.19758;1.1913590677311372;0.8331681476576903;0.699334954484657;0.40409671183509105;0.3391851676325923;1.1999675801712644;9.99996604946979;0.833504570468561;1.0970669486758138;1.0970685738636399;0.6250049615244389;-0.31415700033114896;0.69951594665064
36.20758;1.1913599637630656;0.8331686248786075;0.699334758752161;0.4040981475547153;0.3391860593423523;1.1999674377514207;9.999963750726286;0.8335046279384177;1.0970668939918224;1.0970687464883133;0.6250049485549464;-0.3141570004087189;0.6995158715805215
36.21758;1.191359892954101;0.8331686734497806;0.6993347711529012;0.40409815114406716;0.33918602270611586;1.199967304477156;9.99996148752967;0.8335046827676831;1.0970668424669254;1.0970689063248342;0.6250049373937806;-0.31415700048713774;0.6995157995833042
36.22758;1.19135982366804;0.8331687232664017;0.6993347841264215;0.40409815719949416;0.33918598611938483;1.1999671800796878;9.999959264324776;0.8335047350623646;1.0970667943373262;1.0970690533011795;0.6250049279961326;-0.3141580005662602;0.6995161795631204
36.23758;1.1913597561750713;0.8331687741085921;0.6993347973721878;0.40409816584485414;0.33918594955429837;1.1999680644821717;9.999957087473515;0.8335047848664788;1.097066749866113;1.097069187352444;0.6250049203046673;-0.3141580006459188;0.699516113142784
36.24758;1.1913596906549668;0.8331688257342408;0.6993348106843967;0.4040981771976661;0.3391859129728484;1.1999679577169076;9.99995496535333;0.833504832229331;1.0970667092548883;1.097069308435927;0.6250049142739337;-0.3141580007259521;0.699516049273159
36.25758;1.1913596272269074;0.8331688778479277;0.6993348239102959;0.4040981913507209;0.3391858763165424;1.199967859828613;9.999952907033736;0.8335048773194509;1.0970666726308373;1.0970694165422248;0.625004909835716;-0.31415800080620904;0.6995159878342943
36.26758;1.191359565956167;0.8331689301468521;0.6993348368842003;0.4040982083722802;0.33918583953312376;1.199967770800959;9.999950920907075;0.8335049204356587;1.0970666400568523;1.097069511711997;0.6250049068446143;-0.31415800088654733;0.6995159287617624
36.27758;1.1913595067790386;0.8331689823628294;0.6993348494218543;0.4040982282956323;0.33918580259580206;1.199967690480779;9.999949014133408;0.8335049619012331;1.0970666115067658;1.0970695941102842;0.6250049050492841;-0.31415800096683305;0.6995158719800212
36.28758;1.1913594495430202;0.8331690342758433;0.6993348613699785;0.40409825109026754;0.3391857654938448;1.199967618556995;9.999947192565362;0.8335050019508904;1.0970665868591283;1.0970696640291586;0.625004904093388;-0.31415800104692815;0.6995158172906236
36.29758;1.191359394162321;0.833169085730365;0.6993348726319443;0.4040982766525117;0.3391857282220371;1.1999675546113453;9.99994546104981;0.8335050407096374;1.0970665659728536;1.0970697217584775;0.6250049035348031;-0.3141580011266919;0.6995157643794894
36.30758;1.191359340624761;0.8331688047335174;0.6993346045599533;0.4040995863063458;0.3391867664088834;1.1999674982472717;9.999943823876976;0.8335050782718058;1.0970665487819937;1.0970697674734604;0.625004902875176;-0.31415800120599663;0.6995157129459744
36.31758;1.191359288838819;0.8331688549195808;0.6993346141533819;0.40409961692011426;0.3391867288165145;1.1999674491881083;9.999942284879333;0.8335051147560476;1.0970665353126652;1.097069801193305;0.6250049016270983;-0.3141580012847219;0.6995156628034137
36.32758;1.191359238558489;0.8331689042447015;0.6993346226117202;0.40409964975859175;0.33918669106049354;1.1999674071848543;9.999940847427837;0.8335051502491204;1.097066525625405;1.0970698227646691;0.6250038993776185;-0.31415800136272753;0.6995147203751785
36.33758;1.191359189468272;0.8331689525679993;0.6993346296578787;0.40409968458293927;0.33918665308950585;1.1999673718931252;9.999939514416694;0.8335051847275431;1.0970665197458693;1.0970698319304726;0.6250038957571106;-0.3141590014398399;0.6995151216522453
36.34758;1.1913591412933102;0.8331689998089468;0.6993346350217594;0.4040997211347152;0.3391866148267756;1.1999673429492947;9.999938287839354;0.8335052180452664;1.0970665176252103;1.0970698284911384;0.6250038903858407;-0.3141590015158738;0.6995150749096147
36.35758;1.191359093842199;0.8331690458777977;0.6993346384531253;0.4040997591579419;0.339186576218135;1.1999673201185586;9.999937168455435;0.8335052499564101;1.0970665191440532;1.0970698124293434;0.6250038829094696;-0.3141590015906717;0.6995150292851761
36.36758;1.1913590470727708;0.8331690906153078;0.6993346397285493;0.40409979844960664;0.3391865372484613;1.1999673033328375;9.999936156010087;0.833505280137852;1.0970665241595863;1.09706978397339;0.6250038730782175;-0.31415900166411925;0.6995149848709151
36.37758;1.1913590012075768;0.8331691338466475;0.699334638628538;0.40409983889793516;0.33918649792083;1.1999672926545877;9.999935249397918;0.8335053082276156;1.0970665325604234;1.0970697436697605;0.6250038607693715;-0.3141590017361349;0.6995149418266964
36.38758;1.191358956744288;0.8331691754286135;0.6993346348662005;0.4040998804555803;0.3391864582355655;1.1999672882479413;9.999934446673578;0.8335053338748857;1.0970665442633192;1.0970696924268524;0.6250038459383283;-0.3141590018066544;0.6995149004226269
36.39758;1.1913589143513195;0.8331692152197997;0.6993346280543994;0.4040999230650948;0.33918641817451484;1.1999672903524377;9.999933745461961;0.833505356768801;1.0970665591448212;1.0970696314311263;0.6250038285836426;-0.31415900187561935;0.6995148610237549
36.40758;1.1913588748027597;0.8331692530462881;0.6993346177499138;0.404099966596451;0.3391863776999121;1.1999672992280397;9.999933143231441;0.8335053766463749;1.0970665770252386;1.097069561908682;0.6250038087707502;-0.31415900194297686;0.6995148240215752
36.41758;1.1913588389133005;0.8331689568079111;0.6993343249581878;0.40410129232226744;0.33918741240545186;1.1999673151378263;9.99993263684047;0.8335053932907339;1.0970665977299834;1.0970694848366875;0.6250037866394043;-0.3141590020086854;0.6995147897878071
36.42758;1.191358807357095;0.8331689899889893;0.6993343064693873;0.40410133706128404;0.33918737105502084;1.1999673384228966;9.999932222296787;0.8335054065353436;1.0970666211200324;1.097069400835654;0.6250037623480512;-0.3141590020727061;0.6995147586596797
36.43758;1.191358780532199;0.8331690203656975;0.6993342834358868;0.40410138205856483;0.3391873293479207;1.1999673695419746;9.99993189519316;0.833505416295626;1.0970666471212556;1.097069310334899;0.625003736019869;-0.3141590021349798;0.6995147309516784
36.44758;1.191359726742983;0.8331698096098655;0.6993343269484527;0.404101580115621;0.33918714024815894;1.1999674089536334;9.999931651122049;0.8335054225906006;1.0970666757581882;1.0970692137666525;0.6250037077466627;-0.3141590021954219;0.6995147069789721
36.45758;1.1913597101853532;0.8331698333465606;0.6993342939063045;0.4041016249796936;0.33918709823158055;1.199967456948238;9.999931485892505;0.8335054255137004;1.09706670709236;1.0970691115540023;0.6250036776389739;-0.31416000225393836;0.6995151361337382
36.46758;1.1913596993936566;0.8331698533896482;0.6993342553380538;0.4041016695319796;0.33918705624618567;1.1999685135834741;9.999931395548176;0.833505425175931;1.0970667411350066;1.0970690039938478;0.6250036458707294;-0.31416000231043334;0.6995151204153094
36.47758;1.19135969487817;0.8331698695882168;0.6993342109930254;0.4041017136889645;0.3391870143580833;1.1999685787240362;9.999931375841571;0.8335054216585756;1.0970667778341385;1.0970688912314353;0.625003612664354;-0.3141600023648054;0.6995151091007095
36.48758;1.1913596970083737;0.833169881833566;0.6993341608022182;0.4041017573977562;0.3391869725876569;1.199968652140029;9.999931421415793;0.8335054149999589;1.0970668170875486;1.097068773325189;0.6250035782374728;-0.31416000241695546;0.6995151023866207
36.49758;1.1913597059600447;0.8331698899955505;0.6993341048552436;0.4041018005902449;0.3391869309253722;1.1999687335842992;9.999931525743913;0.8335054052127396;1.0970668587424117;1.0970686503020532;0.625003542767024;-0.3141600024668136;0.6995151004684974
36.50758;1.1913597217902783;0.8331698938459621;0.6993340433025467;0.4041018431663887;0.3391868893482033;1.1999688227984218;9.999931682161188;0.8335053922753247;1.0970669026024538;1.097068522166231;0.6250035063938457;-0.3141600025143517;0.699515103486347
36.51758;1.191359744450013;0.8331695611814884;0.6993336977487413;0.4041031664717323;0.3391879234490798;1.1999689195467969;9.99993188472908;0.8335053760873604;1.0970669484226485;1.0970683888720043;0.6250034692583434;-0.31416000255956594;0.6995151115292765
