time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.52758;1.1913597737478565;0.833169555443725;0.6993336255803588;0.4041032073977548;0.3391878819432438;1.1999690236622484;9.999932128250752;0.8335053564918442;1.0970669958508024;1.0970682502909679;0.6250034315097047;-0.3141600026024623;0.6995151246684133
36.53758;1.1913598093579099;0.833169544526442;0.699333548577418;0.4041032472692085;0.3391878404309463;1.1999691349787127;9.99993240826285;0.8335053333773711;1.09706704436717;1.0970681062256875;0.6250033932754663;-0.3141600026430567;0.6995151429813877
36.54758;1.1913598508357839;0.8331695283305618;0.6993334671208232;0.4041032859571774;0.3391877989237682;1.1999692532088664;9.9999327209841;0.833505306738217;1.0970670933286375;1.0970679565211476;0.6250033546550173;-0.31416000268137767;0.6995151665968656
36.55758;1.1913598976327695;0.8331695068533828;0.6993333815697853;0.4041033233424715;0.33918775747887964;1.1999693779071448;9.999933062915558;0.8335052766689038;1.0970671421264413;1.0970678012407657;0.6250033157357139;-0.31416000271747346;0.6995151957283375
36.56758;1.1913599490861415;0.8331694801603712;0.6993332922934185;0.4041033592919377;0.33918771620363264;1.199969508570147;9.999933430805447;0.8335052433436988;1.097067190324017;1.097067640753958;0.6250032765742027;-0.31416000275139977;0.6995152306158355
36.57758;1.1913600043790007;0.8331694484046087;0.6993331996702743;0.40410339365106884;0.33918767524959387;1.1999696447569959;9.9999338218344;0.8335052069674718;1.097067237666317;1.0970674756265921;0.6250032371557749;-0.31416000278318895;0.6995152714142715
36.58758;1.1913600625862442;0.8331694118098791;0.6993331040015727;0.4041034262555774;0.33918763478127983;1.1999697861232672;9.999934233634686;0.8335051677227927;1.0970672840239823;1.097067306432399;0.6250031973739998;-0.3141610028128494;0.6995157672418227
36.59758;1.1913601228367041;0.8331693705869118;0.6993330054918417;0.40410345693002847;0.33918759493787315;1.1999699324539688;9.99993466463312;0.8335051257804564;1.0970673293771693;1.097067133695635;0.6250031570478952;-0.3141610028404041;0.6995158197766721
36.60758;1.1913601844426143;0.8331693248936292;0.6993329043345945;0.40410348546622266;0.3391875558160504;1.1999700837006957;9.999935114234512;0.8335050813422074;1.097067373848185;1.097066957960724;0.6250031159961953;-0.31416100286590903;0.6995158779530962
36.61758;1.191360246933291;0.833169274837936;0.6993328007659854;0.4041035116401169;0.33918751747270676;1.1999702399458299;9.99993558230066;0.8335050346343837;1.0970674177325057;1.0970667798529183;0.6250030741273829;-0.3141610028894247;0.6995159415898127
36.62758;1.1913603100733783;0.8331688885694232;0.6993324164912856;0.40410481674997484;0.33918855554591887;1.1999704013479258;9.999936068657744;0.8335049858300644;1.0970674614902358;1.097066600116007;0.6250030314817092;-0.31416100291099475;0.6995160105355447
36.63758;1.1913603738755707;0.8331688297579664;0.6993323089566323;0.4041048377361909;0.33918851875273254;1.1999705681169328;9.999936572685302;0.8335049349926679;1.097067505706949;1.0970664196493844;0.6250029882382204;-0.3141610029306643;0.6995160846814882
36.64758;1.1913604385437326;0.8331687662790602;0.6993321999546375;0.40410485601269563;0.33918848265374;1.1999707404848576;9.999937092652372;0.8335048821507013;1.0970675510203933;1.0970662394931754;0.6250029446935329;-0.314161002948492;0.6995161639503986
36.65758;1.1913605043848883;0.8331686978022709;0.6993320899296448;0.4041048715251884;0.339188447193668;1.1999709186174845;9.999937625371738;0.8335048274021881;1.0970675980209765;1.0970660607163667;0.6250029011896308;-0.31416100296454913;0.6995162482872634
36.66758;1.1913605717368034;0.833168624073193;0.6993319794286091;0.40410488421352964;0.33918841234984326;1.1999711024679331;9.999938166493079;0.8335047709075892;1.0970676472018255;1.0970658842733247;0.6250028580119914;-0.31416100297892197;0.6995163376727838
36.67758;1.1913606408396233;0.8331685450300039;0.699331869101879;0.40410489403707095;0.3391883781262358;1.1999712916755283;9.999938711276368;0.8335047128364065;1.097067698973076;1.097065710922582;0.6250028153199754;-0.31416100299169214;0.6995164321581496
36.68758;1.1913616798000068;0.8331692228114813;0.6993318310388753;0.404105054049307;0.33918819736685596;1.199971485575066;9.999939255600447;0.8335046533564245;1.097067753677313;1.0970655412044126;0.6250027731550385;-0.3141610030029158;0.699516531880676
36.69758;1.191361752421807;0.8331691335025335;0.6993317231542096;0.40410505828134574;0.339188164405682;1.199971683305275;9.999939796496687;0.8335045926660622;1.0970678115812376;1.0970653754932629;0.6250027315074776;-0.31416100301262945;0.69951663700815
36.70758;1.1913618266549821;0.8331690392667149;0.6993316174036374;0.40410505986273687;0.33918813205840703;1.1999718839805973;9.999940331672356;0.8335045310490597;1.097067872842106;1.0970652141388668;0.6250026903858058;-0.31416100302085564;0.6995167476457663
36.71758;1.1913619023106121;0.8331689402484754;0.6993315142982465;0.40410505885583814;0.33918810026713747;1.199973086814298;9.999940858699944;0.8335044689163671;1.0970679375019565;1.097065057587936;0.6250026498478596;-0.3141620030275977;0.699517312911199
36.72758;1.1913619791464312;0.8331688366827182;0.699331414331519;0.4041050552774312;0.3391880689398258;1.1999732911262593;9.999941375012893;0.8335044068034714;1.0970680056114186;1.0970649064001365;0.6250026099789611;-0.31416200303284125;0.6995174345422388
36.73758;1.1913620569611507;0.8331683970418445;0.6993310394410194;0.40410633062187074;0.3391891136193748;1.1999734962988284;9.99994187853958;0.833504345314093;1.0970680774259536;1.0970647612018198;0.62500257084011;-0.31416200303655684;0.6995175616001797
36.74758;1.191362135612838;0.8331682855376439;0.6993309473049113;0.4041063220014667;0.33918908304588485;1.1999737016931251;9.99994236793825;0.8335042850576999;1.097068153473067;1.0970646226649512;0.6250025324264565;-0.3141620030387112;0.6995176940687077
36.75758;1.1913622149983571;0.8331681707744342;0.6993308599503946;0.4041063110157856;0.339189052923402;1.1999739065393578;9.999942842639886;0.833504226637904;1.0970682344129454;1.0970644915034742;0.6250024946542986;-0.3141620030392962;0.6995178319056868
36.76758;1.191362295024767;0.8331680532085177;0.6993307780265837;0.40410629780746415;0.33918902337967627;1.1999741099371826;9.999943303396517;0.8335041706231691;1.097068320815678;1.0970643684135781;0.6250024573874374;-0.3141620030383423;0.6995179749691701
36.77758;1.1913623755657383;0.8331679332342371;0.6993307022032809;0.40410628252488995;0.33918899452920387;1.1999743110049008;9.999943752562091;0.8335041174601184;1.0970684130297803;1.097064254002924;0.6250024204786924;-0.3141620030358997;0.69951812304131
36.78758;1.191362456494386;0.8331678111848785;0.6993306331448632;0.40410626533996397;0.33918896645697993;1.1999745090788956;9.999944193729865;0.8335040674559423;1.0970685112027132;1.0970641487809436;0.6250023837648342;-0.3141620030320321;0.6995182758861246
36.79758;1.1913625377069115;0.8331676873441715;0.6993305714716036;0.40410624646780513;0.3391889392252945;1.199974703827551;9.999944631607914;0.833504020847205;1.0970686153674787;1.0970640531680085;0.6250013470432928;-0.3141620030268275;0.699517539762347
36.80758;1.1913626190807187;0.8331675619518992;0.6993305176706288;0.40410622616694997;0.33918891285900027;1.1999748951594351;9.999945071916937;0.833503977836782;1.0970687254964893;1.0970639675156606;0.6250013101024036;-0.31416200302039077;0.699517701300111
36.81758;1.1913627005507066;0.8331674351961041;0.6993304720224534;0.4041062047126925;0.3391888873387749;1.1999750830387115;9.999945520712892;0.8335039385972581;1.0970688415076717;1.0970638921369054;0.6250012727785459;-0.3141620030128323;0.6995178666588713
36.82758;1.1913627822138533;0.8331673072124182;0.6993304345930128;0.40410618234726114;0.3391888626194992;1.1999752674095114;9.99994598342855;0.8335039032982317;1.0970689632202186;1.0970638272869124;0.6250012349930563;-0.3141620030042757;0.6995180354786774
36.83758;1.1913628642460414;0.8331671781352787;0.6993304052736626;0.4041061592327561;0.33918883864493116;1.1999754482017633;9.999946463890414;0.8335038721421637;1.097069090305306;1.0970637731219581;0.6250011967516996;-0.31416200299487296;0.6995182074174108
36.84758;1.1913629467560292;0.8331670481669187;0.6993303838520973;0.4041061354429617;0.33918881536350787;1.199975625326578;9.999946963854311;0.8335038453461936;1.0970692223346254;1.09706372966908;0.6250011581023818;-0.3141630029848067;0.6995188312594507
36.85758;1.1913630297338529;0.8331665856971501;0.6993300915168097;0.40410739247560107;0.3391898683768792;1.1999757986513504;9.99994748381406;0.8335038230579681;1.0970693588588065;1.0970636968188718;0.6250011190991968;-0.31416300297427324;0.6995190084296992
36.86758;1.191363113074004;0.8331664547524843;0.6993300851721928;0.4041073673768797;0.3391898464527887;1.199975967982242;9.999948024400144;0.8335038052949617;1.097069499390107;1.0970636744065605;0.6250010798012751;-0.31416300296346195;0.6995191875709578
36.87758;1.1913631966453537;0.8331663236309761;0.6993300860216753;0.404107341626341;0.3391898252513119;1.1999761331009517;9.999948586971264;0.8335037919864207;1.0970696433809244;1.097063662315058;0.6250010402703731;-0.31416300295254246;0.6995193681222804
36.88758;1.1913632803953633;0.833166192436858;0.6993300938050853;0.40410731523705856;0.33918980479760763;1.1999762938371412;9.999949173162587;0.8335037830696129;1.097069790269761;1.097063660461592;0.6250010005588666;-0.31416300294164917;0.6995195495325139
36.89758;1.191363364389811;0.8331660612894862;0.6993301082126964;0.4041072882392316;0.33918978509086095;1.1999764501067152;9.999949784048026;0.8335037785170224;1.0970699395023773;1.0970636686797985;0.625000960704784;-0.31416300293087174;0.6995197313340877
36.90758;1.1913634487155758;0.8331659303642327;0.6993301289087558;0.4041072606845019;0.33918976609326745;1.1999766018642528;9.999950420006616;0.8335037783028015;1.0970700905046524;1.0970636866276315;0.6250009207245828;-0.31416300292026145;0.6995199131334816
36.91758;1.1913635334152994;0.8331657998314571;0.6993301555634176;0.40410723265543924;0.33918974771209903;1.199976748993852;9.999951081515068;0.8335037824238823;1.097070242672762;1.097063713789412;0.6250008806020722;-0.3141630029098383;0.6995200945297566
36.92758;1.1913636185342948;0.8331656697902835;0.6993301878606075;0.4041072042764255;0.33918972979868045;1.1999768912387203;9.999951769453764;0.8335037909228478;1.097070395422115;1.0970637494872668;0.6250008402860675;-0.3141630028995961;0.6995202750301506
36.93758;1.191363704131252;0.833165540271137;0.699330225471773;0.40410717571730936;0.33918971218438265;1.1999770282249829;9.999952484536026;0.8335038038217377;1.097070548225433;1.0970637928714566;0.6250007996969148;-0.3141630028895125;0.6995204540528069
36.94758;1.1913647583574212;0.8331661733006287;0.699330339402508;0.4041073002141481;0.33918954757824765;1.1999771595784987;9.99995322711961;0.8335038210740279;1.097070700566897;1.0970638429910027;0.6250007587286479;-0.3141630028795347;0.6995206310059029
36.95758;1.191364845300527;0.8331660447925883;0.6993303864922727;0.40410727191315426;0.33918953027077114;1.1999772850513464;9.999953997650502;0.8335038426098947;1.0970708519196228;1.0970638989474708;0.625000717236104;-0.3141630028695528;0.6995208053578524
36.96758;1.191364933349546;0.8331659168053813;0.6993304377594528;0.4041072440226823;0.3391895131321987;1.1999774045352325;9.999954796872458;0.8335038683753482;1.0970710017937098;1.0970639600027499;0.6250006750368021;-0.3141630028594101;0.6995209766561057
36.97758;1.191365022791688;0.8331654575575992;0.6993302143553433;0.4041084981685563;0.3391905718636087;1.199978517979234;9.999955625911069;0.8335038983073971;1.0970711497710504;1.0970640255694568;0.6250006319526517;-0.31416300284893456;0.6995211445043011
36.98758;1.191365113754391;0.8331653309637567;0.6993302731736788;0.4041084715355078;0.3391905553000885;1.1999786253354656;9.999956486845921;0.8335039323293479;1.0970712955375352;1.097064095148044;0.625000587861115;-0.3141640028379416;0.6995217576475332
36.99758;1.1913652062234306;0.8331652053087457;0.6993303353913564;0.4041084457452892;0.33919053912892744;1.1999787266039732;9.999957382889166;0.8335039703942115;1.09707143889842;1.097064168275192;0.6250005427240366;-0.31416400282622325;0.6995219175392703
37.00758;1.1913653001329276;0.8331650807475306;0.6993304007564288;0.40410842092640437;0.33919052338083494;1.199978821901329;9.999958317310721;0.8335040125050442;1.0970715797146384;1.0970642444630412;0.6250004965545598;-0.3141640028135511;0.6995220730111347
37.01758;1.1913653954025536;0.8331649574130834;0.6993304690440942;0.40410839718382224;0.33919050806094647;1.1999789114970816;9.999959292441572;0.833504058720076;1.0970717178419083;1.0970643231516273;0.625000449318719;-0.31416400279969603;0.6995222237957848
37.02758;1.1913654918890988;0.8331648354255;0.6993305400676775;0.4041083745958356;0.3391904931578282;1.1999789958675429;9.999960309911996;0.8335041091367561;1.0970718531609545;1.0970644037445518;0.6250004008620965;-0.3141640027844414;0.6995223695933868
37.03758;1.1913655894165054;0.8331647149182532;0.6993306137118795;0.40410835321633837;0.3391904786479167;1.1999790756888442;9.999961371070626;0.8335041638058094;1.0970719855956752;1.0970644857213196;0.6250003509119795;-0.3141640027675694;0.6995225100465254
37.04758;1.191365687945484;0.8331645960637154;0.6993306899482934;0.40410833307881655;0.33919046448965984;1.1999791517208784;9.999962476549486;0.8335042226490504;1.0970721150217546;1.0970645687577272;0.6250002991229695;-0.3141640027488596;0.6995226447607201
37.05758;1.191365787704889;0.8331644790833879;0.6993307687970421;0.4041083142007671;0.33919045059841607;1.1999792247348768;9.999963625822218;0.833504285475005;1.0970722411821108;1.097064652776409;0.6250002451385784;-0.31416400272811884;0.6995227733867451
37.06758;1.1913658891770977;0.8331643642492139;0.6993308502684552;0.40410829659140307;0.3391904368452369;1.1999792955313486;9.999964817981162;0.8335043521049462;1.0970723637224222;1.0970647379007366;0.6250001886375811;-0.31416400270518957;0.6995228956909766
37.07758;1.1913659929723746;0.8331642518501946;0.6993309343225536;0.40410828024965234;0.3391904231110214;1.19997936492422;9.999966053198246;0.8335044225235668;1.0970724822702904;1.0970648243545305;0.6250001293242236;-0.3141640026799288;0.6995230115703914
37.08758;1.1913660996709567;0.8331641421145936;0.6993310208439817;0.4041082651515673;0.33919040933444755;1.1999794336660234;9.999967333023436;0.8335044968843912;1.0970725964640846;1.0970649123570517;0.6250000668770461;-0.3141640026521973;0.6995231210680615
37.09758;1.1913662097463764;0.8331637032821584;0.6993308310593309;0.40410953272693456;0.33919147111761505;1.1999795024223687;9.999968659068749;0.833504575368327;1.0970727059649796;1.0970650020610193;0.6250000009439008;-0.31416400262185634;0.6995232243977801
37.10758;1.1913663236152456;0.8331635991538575;0.6993309218444872;0.404109519958681;0.3391914571787178;1.199979571816649;9.999970031706956;0.8335046580858293;1.097072810488822;1.097065093553059;0.6249999312140453;-0.31416400258876076;0.6995233219199828
37.11758;1.1913664416987937;0.8331634978536238;0.6993310143834794;0.4041095082686365;0.3391914430863055;1.1999796424590932;9.999971449765301;0.8335047450958334;1.0970729097967957;1.0970651869043861;0.624999857459919;-0.3141640025527616;0.6995234140688518
37.12758;1.1913665643682207;0.8331633993652513;0.6993311084869089;0.40410949760025816;0.33919142877564473;1.199979714894423;9.999972910788326;0.8335048364581602;1.0970730036686045;1.0970652822525186;0.6249997795101127;-0.31416500251372065;0.699523950393339
37.13758;1.191366691820339;0.833163303613877;0.6993312040240323;0.4041094878966686;0.3391914141609133;1.1999797894771573;9.999974411390044;0.8335049322214708;1.0970730919287368;1.0970653798416101;0.6249996972637606;-0.3141650024715326;0.6995240330808794
37.14758;1.1913668240624493;0.8331632104255253;0.6993313008562431;0.40410947910235967;0.33919139913277724;1.1999798663067214;9.99997594721419;0.83350503231092;1.0970731744374767;1.0970654799680213;0.6249996107486668;-0.314165002426152;0.6995241116439648
37.15758;1.191366961082373;0.8331631195325471;0.6993313987638194;0.4041094711533659;0.33919138360034284;1.1999799453262747;9.999977512943584;0.8335051364269971;1.097073251024564;1.0970655828555003;0.6249995201209584;-0.31416500237761175;0.6995241864900462
37.16758;1.1913671030135935;0.833163030633327;0.6993314974695303;0.40410946396553277;0.3391913675329771;1.1999800264787366;9.999979103201847;0.8335052440807905;1.09707332147627;1.0970656885646535;0.6249994255936197;-0.314165002326027;0.6995242580021532
37.17758;1.1913672501097894;0.8331629434821802;0.6993315967156711;0.40410945743892723;0.33919135096865355;1.1999801097688774;9.999980713263861;0.8335053546923901;1.0970733855906627;1.0970657970790132;0.6249993273324842;-0.3141650022715673;0.6995243264915959
37.18758;1.1913674026266776;0.8331628579026774;0.6993316962944738;0.40410945148428057;0.3391913339971163;1.1999801952559734;9.999982338297352;0.8335054676373902;1.0970734432625728;1.0970659084308385;0.6249992253918618;-0.3141650022143982;0.6995243921854675
37.19758;1.1913675607553615;0.8331627736720465;0.6993317960348215;0.40410944604964694;0.33919131673554326;1.1999802830370274;9.999983972084117;0.8335055822833008;1.0970734945552256;1.0970660226401154;0.6249991197575835;-0.31416500215464016;0.6995244552456066
37.20758;1.1913677246304208;0.8331626904260934;0.6993318957902395;0.4041094411095257;0.33919129930731884;1.199980373172652;9.999985606779106;0.8335056980456491;1.097073539720676;1.0970661396519419;0.6249990104254854;-0.31416500209237835;0.6995245158102905
37.21758;1.19136789439926;0.8331622758065219;0.699331716835702;0.40411071811889404;0.3391923574534116;1.1999804655993223;9.99998723377597;0.8335058143929294;1.0970735791899031;1.0970662594110634;0.6249988974269669;-0.31416500202770226;0.69952457405753
37.22758;1.1913690383575029;0.8331629551005647;0.6993318874592985;0.40411086713814265;0.3391921928839413;1.199980560120825;9.999988844426005;0.8335059308179363;1.0970736135373576;1.0970663818733088;0.624998780843663;-0.31416500196073166;0.699524630233528
37.23758;1.1913692207030333;0.8331628718986304;0.6993319860403224;0.4041108635801053;0.3391921757174;1.1999806563847344;9.999990429585806;0.8335060468470196;1.0970736434065724;1.0970665069346226;0.6249986608290163;-0.3141650018916221;0.6995246846021935
37.24758;1.1913694098211156;0.8331627879005211;0.6993320836781279;0.4041108604805286;0.3391921589941165;1.1999807537678273;9.99999197868032;0.8335061620646289;1.0970736694377854;1.0970666344122806;0.6249985375845917;-0.3141650018205705;0.6995247373577165
37.25758;1.1913696059467738;0.8331627029037131;0.6993321801275121;0.4041108578176984;0.33919214291966004;1.1999818513405778;9.999993479356275;0.8335062761022202;1.0970736922413262;1.0970667640870129;0.6249984113458406;-0.31416500174780243;0.6995247885553272
37.26758;1.1913698092124079;0.8331626167695675;0.6993322751334456;0.40411085556458654;0.3391921276785743;1.19998194805874;9.99999491744582;0.8335063885953826;1.0970737124006882;1.0970668957593512;0.6249982824392118;-0.31416600167353137;0.6995252872330343
37.27758;1.1913700196441972;0.8331625293791973;0.6993323684019522;0.4041108537083382;0.33919211345622496;1.199982043011921;9.999996277343518;0.8335064991604919;1.0970737304730274;1.0970670292643492;0.6249981513155944;-0.3141660015979392;0.6995253350640686
37.28758;1.1913702371409234;0.8331624406430673;0.6993324596069418;0.40411085223743304;0.33919210045820747;1.1999821354846147;9.99999754322929;0.8335066074170143;1.0970737469520386;1.0970671644628556;0.6249980185140868;-0.31416600152121;0.6995253811010002
37.29758;1.1913704615472076;0.8331623505363339;0.6993325484157022;0.4041108511286276;0.3391920889017918;1.1999822248599272;9.999998700375597;0.833506713011136;1.0970737621580124;1.0970673012691006;0.6249978846202155;-0.3141660014435574;0.6995254252864611
37.30758;1.1913706927841992;0.8331622591808263;0.6993326345367805;0.404110850349481;0.3391920790084659;1.1999823105795795;9.999999735827041;0.8335068155988148;1.0970737761327176;1.0970674396607203;0.6249977502201519;-0.3141660013652029;0.699525467517681
37.31758;1.1913709308713676;0.8331621669194458;0.6993327177630765;0.4041108498567622;0.339192071014515;1.1999823922427164;10.000000638477555;0.8335069148297135;1.097073788663202;1.0970675796213447;0.6249966158676955;-0.3141660012863389;0.6995246141680498
37.32758;1.1913711758737575;0.8331620742709268;0.6993327979715284;0.4041108495959385;0.3391920651702258;1.1999824696618526;10.000001398867536;0.8335070103815281;1.0970737993720312;1.097067721058695;0.6249964821180037;-0.3141660012071218;0.699524652027197
37.33758;1.1913714278981424;0.83316198178523;0.6993328750960082;0.40411084952450543;0.33919206171533317;1.1999825427582838;10.000002008825508;0.8335071019650813;1.0970738077518962;1.0970678637135591;0.6249963495656956;-0.31416600112769943;0.6995246875247254
37.34758;1.1913716870864068;0.8331615580491804;0.6993326705254233;0.40411213112107763;0.33919313648674954;1.199982611485787;10.0000024610499;0.833507189230443;1.0970738132203142;1.0970680071061443;0.6249962188383053;-0.314166001048229;0.6995247206441517
37.35758;1.1913719535760479;0.8331614671838835;0.6993327413040584;0.4041121314762974;0.3391931384252383;1.1999826758891243;10.000002749431548;0.8335072716852469;1.0970738152628767;1.097068150591662;0.6249960905857621;-0.3141660009688556;0.699524751384522
37.36758;1.1913719768021571;0.8331615305730781;0.699333084230275;0.40411137014438986;0.339192575083153;1.1999827361645439;10.000002870144343;0.8335073487261442;1.0970738135512097;1.0970682934693594;0.6249959654424936;-0.31416600088970315;0.6995247797358883
37.37758;1.1913722583830328;0.8331614422224329;0.6993331476396176;0.40411137135197334;0.33919258308981787;1.1999827926698423;10.000002822242287;0.8335074197250567;1.0970738079832203;1.097068435068293;0.624995843971478;-0.3141660008108941;0.6995248057241475
37.38758;1.1913725478175452;0.8331613551633001;0.699333206660206;0.40411137322728974;0.33919259430900933;1.1999828459048332;10.000002607373403;0.8335074840963702;1.0970737986756054;1.097068574819149;0.6249957266634906;-0.3141660007325562;0.6995248294145078
37.39758;1.1913728451634296;0.8331612694257928;0.6993332608513817;0.4041113758979904;0.33919260879791013;1.199982896419863;10.000002229039982;0.8335075413392159;1.097073785899112;1.0970687122982774;0.6249956139689693;-0.31416600065483635;0.699524850867954
37.40758;1.191373150163927;0.8331611851062998;0.6993333098283312;0.40411137946097486;0.33919262657798627;1.1999829446738337;10.000001691580207;0.8335075910323514;1.0970737700197997;1.097068847203717;0.6249955063146908;-0.3141660005779405;0.6995248701403161
37.41758;1.1913734623049566;0.8331611023045068;0.6993333532529615;0.4041113839951419;0.3391926476605528;1.1999829909914772;10.000000999190341;0.8335076327785071;1.0970737514898987;1.0970689793172395;0.6249954041405132;-0.3141670005021523;0.6995253364219921
37.42758;1.1913737810340514;0.833161021026862;0.6993333908109185;0.4041113895428693;0.33919267206311604;1.1999830356752819;10.000000155425267;0.8335076661971953;1.0970737308167366;1.0970691084640065;0.6249953079698903;-0.3141670004278114;0.6995253515565384
37.43758;1.1913741058743832;0.8331609411432782;0.6993334222003507;0.40411139609216173;0.3391926998116907;1.1999830790708639;9.999999163349282;0.8335076910178774;1.0970737085110525;1.0970692343945176;0.6249952184225032;-0.3141670003552898;0.6995253646783867
37.44758;1.191374436355027;0.8331608624256189;0.6993334471931862;0.4041114035904258;0.33919273091556634;1.1999831214821683;9.999998026212277;0.8335077071645276;1.0970736850750529;1.097069356684545;0.6249951361329056;-0.31416700028498623;0.699525375753259
37.45758;1.1913747718812082;0.8331607846072927;0.6993334656783469;0.4041114119760792;0.3391927653347197;1.199983163166071;9.999996748085609;0.8335077147283252;1.0970736610173273;1.0970694747616525;0.624995061671524;-0.3141670002173281;0.6995253847322704
37.46758;1.1913751116793072;0.8331607074175701;0.699333477619042;0.40411142120625454;0.3391928029923269;1.1999832044824408;9.999995333861305;0.833507713875088;1.0970736368510998;1.0970695879415278;0.6249949955166952;-0.3141670001527787;0.6995253916070425
37.47758;1.191375454873225;0.8331602987373719;0.699333204436662;0.4041127127370642;0.3391939194453897;1.199983245982234;9.99999378919083;0.8335077047709888;1.0970736130472745;1.0970696953988721;0.6249949380417348;-0.31416700009182247;0.6995253964734718
37.48758;1.1913758006278743;0.8331602221652695;0.6993332032727836;0.4041127235895032;0.3391939634019347;1.1999832883952413;9.999992121105528;0.8335076875440501;1.0970735899536352;1.0970697962004352;0.6249948895173228;-0.31416700003490705;0.6995253995572324
37.49758;1.191376148228613;0.8331601457096643;0.6993331955964439;0.404112735238161;0.3391940104408574;1.1999833326071114;9.999990338409056;0.8335076623042728;1.0970735677906422;1.0970698894645303;0.6249948501405599;-0.31416699998239217;0.6995254011747521
37.50758;1.1913764970639067;0.8331600692079462;0.6993331814680068;0.4041127477077381;0.33919406049040357;1.1999833796273056;9.999988451250424;0.8335076292246161;1.0970735467847268;1.097069974470067;0.6249948200571165;-0.314166999934548;0.6995254016623056
37.51758;1.1913778146616572;0.8331607544484315;0.699333232318062;0.4041129140857043;0.339193966294814;1.1999834305460402;9.999986470463417;0.8335075885761085;1.0970735272591479;1.097070050614407;0.624994799368898;-0.31416699989157587;0.6995254013120668
37.52758;1.1913781644404047;0.833160677125266;0.6993332054096156;0.4041129283560052;0.3391940220802565;1.1999834864503818;9.999984406558747;0.8335075406577839;1.0970735095450077;1.09707011740692;0.6249947881440421;-0.31416699985361823;0.6995254003649014
37.53758;1.1913785140703241;0.8331605991861311;0.6993331721522524;0.40411294360651046;0.3391940805497278;1.1999835483695667;9.999982268561382;0.8335074857404013;1.0970734938814137;1.0970701745542746;0.6249947864109995;-0.314166999820763;0.699525399080772
37.54758;1.1913788631854165;0.8331605207684991;0.699333132609212;0.4041129598919288;0.3391941415230759;1.1999836173419662;9.999980063516437;0.8335074241288283;1.0970734804203608;1.0970702219556465;0.6249947941452985;-0.31416699979304746;0.6995253978239039
37.55758;1.1913792114057817;0.8331604421743104;0.6993330868310399;0.40411297727576695;0.3391942048025181;1.1999846944675583;9.999977796847812;0.8335073562627499;1.0970734692328856;1.097070259600022;0.6249948112885864;-0.3141669997704613;0.6995253971005853
37.56758;1.1913795583329585;0.8331603637799198;0.6993330347916288;0.4041129958085134;0.33919427021418636;1.1999847808581812;9.999975473623147;0.8335072827231322;1.0970734603477705;1.0970702875108562;0.6249948377590999;-0.31416699975295836;0.699525397530296
37.57758;1.191379903545117;0.8331602860409294;0.6993329763991735;0.40411301550030876;0.33919433761507173;1.1999848775556026;9.999973099861496;0.8335072041687935;1.0970734538719442;1.097070305772425;0.6249948733935901;-0.3141679997404759;0.6995258488480687
37.58758;1.1913802466001424;0.8331602095074196;0.6993329115498865;0.40411303631033696;0.3391944068805207;1.1999849854600044;9.999970682541967;0.8335071212898219;1.0970734500208024;1.0970703145817051;0.6249949178941574;-0.3141679997329523;0.6995258532929745
37.59758;1.1913805871095113;0.8331601347537524;0.6993328401417919;0.4041130581600207;0.33919447789071855;1.1999851053118906;9.999968228880537;0.8335070347733983;1.0970734490367375;1.0970703142688605;0.6249949708686593;-0.31416799973033904;0.6995258602367417
37.60758;1.1913809247802478;0.8331600622928002;0.6993327620995107;0.40411308096422865;0.339194550524898;1.199985237732775;9.99996574596833;0.8335069453011975;1.0970734511602367;1.0970703052360553;0.6249950318917831;-0.31416799973260345;0.6995258697646849
37.61758;1.1913812593517459;0.8331596606868008;0.6993323988599827;0.4041143861460233;0.3391957002950543;1.1999853832757839;9.999963240810075;0.8335068536038495;1.0970734566567935;1.0970702878474803;0.6249951005022042;-0.3141679997397124;0.6995258818636712
37.62758;1.191381590508779;0.8331595941320585;0.6993323076291976;0.40411441073491794;0.3391957758409526;1.1999855424436814;9.99996072059689;0.8335067604868241;1.0970734658324381;1.0970702623753952;0.6249951761844222;-0.3141679997516028;0.6995258964731236
37.63758;1.1913819177829021;0.8331595312456258;0.6993322099462487;0.40411443625485516;0.3391958526398489;1.1999857156431915;9.999958192701449;0.8335066667597688;1.0970734790056853;1.0970702289932155;0.6249952583864741;-0.3141679997681589;0.6995259134980543
37.64758;1.1913822405104515;0.8331594726115119;0.6993321059574424;0.40411446279499;0.33919593049489416;1.1999859031403273;9.99995566408448;0.83350657311869;1.0970734964264006;1.097070187745056;0.624995346551343;-0.31416799978921345;0.6995259328037519
37.65758;1.1913825579386095;0.8331594188678145;0.6993319958286821;0.4041144904915311;0.33919600920682336;1.199986105092041;9.999953140822655;0.833506480072799;1.0970735182225202;1.0970701385389294;0.6249954401305686;-0.3141679998145799;0.699525954226491
37.66758;1.1913828693606576;0.8331593706332057;0.6993318797067655;0.4041145195128707;0.33919608862243905;1.1999863215721254;9.999950627964541;0.8335063879665406;1.0970735443855135;1.0970700812257705;0.6249955385793605;-0.3141679998440842;0.6995259776077208
37.67758;1.1913831741670677;0.8331593284567409;0.6993317577435776;0.40411455003730623;0.33919616863434265;1.1999865525330948;9.999948129587532;0.8335062970618489;1.097073574712067;1.097070015698027;0.6249956413399599;-0.31416799987756366;0.6995260028321034
37.68758;1.1913834718907996;0.8331592927826857;0.699331630148528;0.404114582239961;0.33919624916237245;1.1999867977739087;9.999945649711616;0.8335062076048191;1.097073608786807;1.0970699419262802;0.6249957478216835;-0.314167999914851;0.699526029818935
37.69758;1.1913837622988006;0.833159263901656;0.6993314971925677;0.4041146162740337;0.3391963301455631;1.1999870569385573;9.999943193373548;0.8335061198486994;1.097073646117072;1.0970698599523647;0.6249958574126844;-0.3141679999557656;0.6995260584806715
37.70758;1.1913840453860418;0.833159241917617;0.6993313591784427;0.4041146522563286;0.3391964115339799;1.1999873295691563;9.999940766242183;0.8335060340387695;1.0970736862854;1.0970697698651402;0.624995969524347;-0.314168000000125;0.6995260887156347
37.71758;1.1913843212196784;0.8331592267577546;0.6993312164297006;0.40411469027165864;0.3391964932817859;1.1999876152110014;9.999938373231537;0.8335059503724973;1.0970737289601888;1.0970696717436432;0.6249960836123482;-0.3141680000477841;0.6995261204323248
37.72758;1.1913845898432336;0.8331592182235585;0.6993310693113679;0.4041147303756093;0.33919657534932285;1.1999879134380516;9.999936017718067;0.8335058689852721;1.0970737738040544;1.0970695655907954;0.6249961991654749;-0.3141680000986609;0.6995261535604373
37.73758;1.1913848513642356;0.8331592160815102;0.6993309182330888;0.4041147725871311;0.33919665769747687;1.1999882238081576;9.999933701838964;0.8335057899605886;1.0970738203945196;1.0970694513215442;0.624996315719776;-0.31416900015271704;0.6995266371426924
37.74758;1.1913851060397618;0.8331592201758485;0.6993307635696087;0.4041148168854017;0.33919674026872876;1.1999885458809234;9.999931426894774;0.8335057133081339;1.0970738682143162;1.0970693288343012;0.6249964328897432;-0.3141690002099127;0.6995266728284465
37.75758;1.1913853541603188;0.8331588985939179;0.6993303269980143;0.4041161446971561;0.3391978986057697;1.1999888792447928;9.999929193359003;0.8335056389492829;1.0970739167229777;1.09706919811353;0.624996550352774;-0.3141690002701566;0.6995267095571369
37.76758;1.191385595880567;0.8331589151166308;0.699330165767664;0.4041161929824771;0.3391979813719277;1.1999892234761886;9.999927001466704;0.8335055667456701;1.0970739654711805;1.0970690592657835;0.6249966678074746;-0.31416900033327455;0.6995267471077653
37.77758;1.1913858312273442;0.8331589378485852;0.6993300013459838;0.4041162431352276;0.3391980641337468;1.199989578122878;9.999924852183064;0.833505496522067;1.0970740141489659;1.0970689124656414;0.6249967849532332;-0.3141690003990334;0.6995267852467018
37.78758;1.1913860602153434;0.8331589667012662;0.6993298337164825;0.4041162950663997;0.33919814689117506;1.1999899427215714;9.999922747257958;0.8335054280896449;1.0970740625408724;1.0970687579002567;0.6249969015062528;-0.3141690004672049;0.6995268237372235
37.79758;1.1913862829222637;0.8331590015105291;0.6993296628659842;0.4041163486786444;0.3391982296913391;1.1999903167328974;9.999920688880847;0.8335053612900055;1.0970741104821093;1.0970685957832436;0.624997017253215;-0.3141690005376064;0.6995268623136203
37.80758;1.1913864995000523;0.8331590420587948;0.6993294888287862;0.40411640386978853;0.33919831258905836;1.1999906994714604;9.99991867989195;0.8335052960323457;1.0970741578394458;1.0970684264102057;0.6249971320840793;-0.3141690006101036;0.6995269006451343
37.81758;1.1913867101542972;0.8331590881192817;0.6993293116708432;0.404116460545927;0.3391983956237607;1.1999910901797215;9.999916724271383;0.8335052323004329;1.0970742045007318;1.0970682501705242;0.6249972459605985;-0.3141690006846164;0.6995269383308247
37.82758;1.1913869151253564;0.8331591394858642;0.6993291314853596;0.4041165186143983;0.3391984788129809;1.199991488160135;9.999914827165805;0.8335051701081628;1.0970742504173012;1.0970680674904263;0.6249973588600959;-0.3141690007611196;0.6995269749393683
37.83758;1.1913880827072756;0.8331599579823542;0.699329019825375;0.40411673101874923;0.3391984149804589;1.1999918928267077;9.999912993820082;0.8335051094383839;1.0970742956692934;1.0970678788136214;0.6249974707234133;-0.31416900083961496;0.6995270100640162
37.84758;1.1913882769027717;0.8331600192664366;0.6993288342239532;0.40411679159783415;0.3391984984198731;1.1999923036541325;9.999911228418197;0.8335050502522557;1.0970743404587437;1.0970676846469913;0.6249975814125638;-0.3141690009200972;0.6995270433634823
37.85758;1.1913884657151141;0.8331600850279872;0.6993286464662068;0.40411685332196917;0.3391985819369422;1.1999927200505687;9.999909534497334;0.8335049925445089;1.0970743850414346;1.0970674855595886;0.6249976907119676;-0.31416900100253986;0.6995270745802453
37.86758;1.1913886489485304;0.8331601549256966;0.699328457051326;0.4041169161399273;0.33919866551288974;1.1999931412405538;9.999907916087656;0.8335049363324644;1.097074429654159;1.0970672821342375;0.6249977983662739;-0.3141690010868918;0.6995271035208761
37.87758;1.191388826485147;0.8331602287062554;0.6993282665492507;0.40411698003348734;0.33919874912646386;1.1999935662616819;9.99990637753061;0.8335048815810104;1.097074474443761;1.0970670749383424;0.624997904110991;-0.31416900117306107;0.6995271299893254
37.88758;1.1913889985027044;0.8331603062128053;0.6993280755402175;0.4041170450070081;0.3391988327500365;1.1999949940216865;9.999904922191249;0.8335048281807552;1.097074519410271;1.097066864486906;0.6249980077102556;-0.3141690012609143;0.699527153735948
37.89758;1.1913891654634388;0.833160387337667;0.6993278845381644;0.4041171110499397;0.3391989163513735;1.199995423330442;9.999903551759276;0.8335047760353442;1.0970745643690696;1.097066651187384;0.6249981090049472;-0.31416900135031267;0.6995271744869119
37.90758;1.1913893278759888;0.8331601401467611;0.6993274153896513;0.40411845959876824;0.33920007550217157;1.1999958529848411;9.999902266578031;0.8335047251611142;1.0970746089197494;1.0970664353243949;0.6249982079327001;-0.31417000144113655;0.6995276411125042
37.91758;1.1913894860712526;0.8331602284693215;0.6993272255687016;0.404118527616885;0.3392001588667916;1.1999962818892278;9.999901066232267;0.83350467568729;1.0970746524518125;1.0970662171168508;0.6249983044969077;-0.31417000153326097;0.6995276551700066
37.92758;1.191389640169693;0.8331603206278513;0.699327036812389;0.4041185965204149;0.339200241960844;1.1999967090812163;9.999899949556108;0.8335046277881232;1.0970746941843559;1.0970659968022696;0.6249973986940898;-0.31417000162651315;0.6995267721589574
37.93758;1.1913897901827888;0.8331604168692359;0.6993268493768906;0.404118666284233;0.33920032465525557;1.199997133715067;9.99989891423726;0.8335045816056419;1.0970747332122537;1.097065774657608;0.6249974904825881;-0.31417000172064086;0.699526778954325
37.94758;1.1913899361158058;0.8331605174086171;0.6993266634562743;0.4041187369215609;0.33920040679434293;1.199997555024781;9.999897956998014;0.8335045371764718;1.0970747686017053;1.0970655509712446;0.6249975798212245;-0.3141700018153139;0.699526782046305
37.95758;1.1913900780159072;0.8331606224163399;0.6993264792382556;0.40411880844824993;0.3392004882105375;1.199997972158954;9.999897074311104;0.8335044944374728;1.097074799521307;1.0970653260419931;0.6249976666936399;-0.3141700019101699;0.6995267813525797
37.96758;1.191390215964231;0.833160732016661;0.6993262969692594;0.4041188808435879;0.3392005687332967;1.199998384019664;9.999896262946846;0.8335044533134852;1.0970748253512332;1.097065100171719;0.6249977511249754;-0.31417000200487805;0.6995267767009845
37.97758;1.1913903500806289;0.8331608462894736;0.6993261169248788;0.4041189540151685;0.3392006481697425;1.19999878934661;9.99989552023558;0.8335044137515911;1.0970748457691806;1.0970648736412434;0.6249978332419805;-0.31417000209917206;0.6995267678183886
37.98758;1.1913904805612825;0.8331609653142259;0.6993259393341263;0.40411902778210246;0.3392007263042876;1.199999186964845;9.999894844076344;0.8335043756852812;1.097074860749655;1.0970646467234297;0.6249979133109979;-0.31417000219283486;0.6995267543530344
37.99758;1.1913906076544005;0.8331610892386012;0.6993257643642522;0.4041191018978444;0.33920080292649674;1.199999575951676;9.999894232430506;0.8335043390203493;1.0970748704267692;1.097064419707378;0.6249979916997801;-0.31417000228565883;0.6995267359377335
38.00758;1.1913907316370804;0.8331612183082726;0.6993255921534937;0.40411917610942133;0.33920087784004205;1.1999999556531395;9.999893682617552;0.8335043036359487;1.097074874938016;1.09706419287944;0.624998068825858;-0.31417000237742043;0.6995267122611661
38.01758;1.1913908529002235;0.8331613528187838;0.6993254227985612;0.40411925021973594;0.3392009508502552;1.2000003255865035;9.999893191281448;0.8335042693646086;1.097074874348329;1.09706396649151;0.6249981451418932;-0.3141700024678836;0.6995266831110188
38.02758;1.1913909719874343;0.8331614929893644;0.6993252563089714;0.4041193241017377;0.3392010217649157;1.2000006853220728;9.999892754829473;0.8335042359846615;1.0970748686503218;1.0970637407935415;0.6249982211125182;-0.31417000255680455;0.6995266483763352
38.03758;1.1913910895059028;0.8331616388381033;0.6993250926267146;0.404119397658334;0.33920109041318075;1.2000010344918501;9.999892369483556;0.8335042032560305;1.0970748578413683;1.097063516101567;0.6249982971594651;-0.3141700026439316;0.6995266079978887
38.04758;1.1913912060638816;0.8331617901643356;0.69932493170102;0.40411947078360505;0.3392011566601238;1.2000013728397583;9.999892030860103;0.8335041709739974;1.0970748420117238;1.0970632928122692;0.6249983736230569;-0.31417000272902507;0.6995265618762782
38.05758;1.1913913222553134;0.8331616147583994;0.6993244949676495;0.40412082484063006;0.3392022960406558;1.2000017001590793;9.999891733772571;0.833504138978359;1.0970748213716837;1.0970630713740124;0.6249984507378109;-0.3141700028118927;0.6995265097702021
38.06758;1.1913914386013074;0.8331617760240777;0.699324339597027;0.40412089674946156;0.3392023572767317;1.2000020162280334;9.99989147288371;0.8335041071135112;1.0970747962363294;1.0970628522657353;0.6249985285981814;-0.3141700028924067;0.6995264512497555
38.07758;1.1913915554852932;0.8331619417246401;0.6993241870435908;0.40412096789299823;0.3392024160238096;1.200002320804754;9.999891243791232;0.8335040751939748;1.0970747669878447;1.0970626360034128;0.6249986071611433;-0.3141700029704775;0.699526385730994
38.08758;1.191391673143883;0.8331621114854467;0.6993240373170277;0.40412103818045386;0.3392024723434414;1.200002613646676;9.999891043676737;0.8335040429816313;1.0970747340517917;1.097062423132393;0.6249986862914656;-0.31417100304600837;0.6995267616417253
38.09758;1.1913917917049124;0.8331622849334858;0.6993238904803997;0.40412110750968455;0.33920252631613196;1.2000028945811574;9.99989087126806;0.8335040102077892;1.097074697905569;1.0970622140994837;0.6249987657957424;-0.314171003118881;0.6995266800092026
38.10758;1.1913919112093032;0.8331624617199254;0.6993237466676634;0.4041211757534679;0.33920257805214976;1.200003163532359;9.999890726348491;0.8335039766689761;1.097074659055446;1.0970620090712184;0.6249988454345287;-0.3141710031889664;0.6995265893051734
38.11758;1.1913920315674953;0.8331626415158516;0.6993236060359898;0.40412124276810163;0.3392026276806369;1.2000034204226528;9.999890609337;0.833503942294783;1.0970746179592088;1.0970618079279488;0.6249989249238911;-0.31417100325613134;0.699526489067034
38.12758;1.191392152538387;0.8331628239978136;0.6993234687376157;0.40412130842701216;0.33920267531758463;1.200003665108071;9.9998905214722;0.8335039071137368;1.0970745750098414;1.0970616104168536;0.6249990039687965;-0.31417100332023407;0.6995263790356031
38.13758;1.1913922738071874;0.8331630088056836;0.6993233348935897;0.40412137265346004;0.3392027210473835;1.200003897469671;9.999890465323478;0.8335038712066417;1.097074530658711;1.0970614162796894;0.6249990823455013;-0.31417100338111115;0.6995262591251462
38.14758;1.1913923950714254;0.833163195510526;0.6993232045279393;0.40412143542603624;0.3392027649141742;1.200004117484096;9.999890444479709;0.833503834721589;1.0970744855219479;1.0970612252969196;0.6249991599343405;-0.3141710034385711;0.6995261293597144
38.15758;1.1913925160553671;0.8331633836351892;0.6993230775386242;0.4041214967628864;0.339202806907716;1.2000043251483956;9.999890462230148;0.8335037978507932;1.097074440319876;1.0970610372853413;0.6249992366808136;-0.3141710034924067;0.6995259898365113
38.16758;1.1913926364696852;0.8331635726854756;0.6993229537436574;0.40412155669958366;0.3392028469584393;1.2000045204121437;9.999890520907684;0.8335037607198397;1.0970743957493028;1.097060852146211;0.624999312575164;-0.31417100354240773;0.6995258407754638
38.17758;1.1913927559703212;0.8331637621630076;0.6993228329418864;0.40412161526026613;0.33920288495314266;1.2000047031655094;9.999890622668444;0.8335037233398223;1.097074352423646;1.0970606699299794;0.6249993876308942;-0.31417100358835764;0.6995256825763693
38.18758;1.1913938422169261;0.8331647135936887;0.6993227863377722;0.40412182546489206;0.33920277359302003;1.2000048731948112;9.999890769916226;0.8335036856949161;1.0970743108748136;1.0970604907440273;0.6249994618253196;-0.31417100363003553;0.6995255157788808
38.19758;1.191393958639917;0.8331649023835046;0.6993226710458909;0.4041218811505573;0.33920280705532446;1.2000050301804497;9.99989096431113;0.8335036478333189;1.0970742715773367;1.0970603145550257;0.6249995350680198;-0.3141710036672284;0.6995253409586081
38.20758;1.1913940728300492;0.8331650900687528;0.6993225583560849;0.40412193524150547;0.3392028380001108;1.200005173790159;9.99989120595886;0.8335036098912794;1.0970742350199054;1.097060141131554;0.6249996072254491;-0.3141710036997291;0.6995251586597735
38.21758;1.1913941842886449;0.833164944360813;0.6993221696051597;0.4041232691033676;0.33920394183740044;1.2000053037143306;9.999891493455923;0.8335035721063487;1.0970742018154191;1.0970599701639276;0.6249996781683108;-0.3141710037273385;0.6995249694112566
38.22758;1.1913942924947813;0.8331651287108447;0.6993220618381526;0.4041233196711902;0.3392039670753434;1.200005419581188;9.999891823730595;0.833503534793393;1.097074172706768;1.0970598013581405;0.6249997478090397;-0.31417100374989027;0.6995247737804676
38.23758;1.1913943969584693;0.8331653110054301;0.6993219564544705;0.40412336836727325;0.33920398909448307;1.2000065209371498;9.999892192412366;0.8335034982600733;1.0970741484191733;1.09705963444356;0.6249998161067729;-0.314171003767257;0.6995245723513704
38.24758;1.1913944972557886;0.8331654910455205;0.6993218534744111;0.4041234151939347;0.33920400766801284;1.200006607375903;9.999892595404743;0.8335034627363284;1.0970741295619066;1.0970594691835411;0.6249998830443004;-0.314171003779324;0.6995243656284317
38.25758;1.1913945930130427;0.8331656686380486;0.699321752956633;0.4041234602248066;0.3392040226020031;1.2000066786330454;9.999893029582244;0.8335034283336652;1.0970741166845308;1.0970593053891047;0.6249999485891718;-0.31417100378597945;0.6995241540141958
38.26758;1.1913946838599436;0.8331658436270398;0.6993216549975526;0.40412350356471327;0.3392040337477249;1.2000067345381216;9.999893491954786;0.8335033950402932;1.0970741103260635;1.0970591429317282;0.6250000126599589;-0.314172003787139;0.6995243870180688
38.27758;1.191394769302663;0.8331660159133653;0.6993215597262871;0.4041235452867356;0.3392040410048882;1.2000067749093244;9.99989397914828;0.833503362784221;1.0970741109728843;1.0970589817608947;0.6250000751299206;-0.31417200378277543;0.6995241668450322
38.28758;1.1913948485944317;0.833166185453441;0.6993214672641643;0.40412358541455257;0.33920404432319634;1.2000067994850043;9.999894487793378;0.8335033315281067;1.0970741190152102;1.097058821900833;0.6250001358637122;-0.3141720037729365;0.6995239431018332
38.29758;1.191394920745677;0.833166352330896;0.6993213776578516;0.4041236239612735;0.33920404369168067;1.2000068079130828;9.999895014983107;0.8335033013372907;1.0970741347797663;1.0970586634251758;0.6250001947579472;-0.3141720037577558;0.6995237162834628
38.30758;1.1913949846328897;0.8331665168074867;0.6993212908497076;0.4041236609609732;0.33920403911023467;1.2000067997817827;9.999895558014114;0.8335032723760127;1.0970741586299708;1.0970585064215022;0.6250002517698197;-0.31417200373744786;0.6995234869159496
38.31758;1.191395039108848;0.8331666792423275;0.6993212066980895;0.40412369646512725;0.33920403057730614;1.2000067746935807;9.999896113618053;0.8335032448598402;1.0970741910152166;1.0970583509974772;0.6250003069273186;-0.31417200371227744;0.6995232555750298
38.32758;1.1913950831050375;0.8331668399848273;0.6993211250307361;0.40412373053523054;0.3392040181035333;1.2000067323257697;9.999896677730186;0.8335032190470432;1.0970742323926737;1.097058197330997;0.6250003603054837;-0.31417200368252546;0.6995230228433805
38.33758;1.19139511568472;0.8331669993356171;0.6993210457071687;0.404123763239782;0.33920400171969384;1.2000066723886027;9.99989724573633;0.8335031952575056;1.097074283131656;1.0970580456234356;0.6250004119665704;-0.3141720036484662;0.6995227892381553
38.34758;1.191395135993538;0.833167157574651;0.6993209686288342;0.4041237946400021;0.3392039814630578;1.2000065945453022;9.999897812367008;0.8335031738524157;1.0970743435313108;1.097057895942343;0.6250004619094163;-0.3141720036103442;0.6995225551777376
38.35758;1.19139514324245;0.8331673150479454;0.6993208937022182;0.404123824756953;0.3392039573610235;1.200006498428584;9.999898371957627;0.8335031551592175;1.0970744139025104;1.0970577481774935;0.625000510071745;-0.31417200356837166;0.6995223209969116
38.36758;1.1913951367919655;0.8331674722458626;0.6993208208120336;0.404123853540365;0.3392039294351665;1.200006383729412;9.999898919993646;0.8335031393773765;1.0970744945700386;1.0970576021947374;0.6250005563722484;-0.3141720035227551;0.6995220869533537
38.37758;1.1913951161956804;0.8331672978967287;0.6993204712465513;0.404125162363857;0.33920497334326466;1.2000062502409128;9.999899454278289;0.8335031265295628;1.0970745857802877;1.0970574580072732;0.6250006007382299;-0.3141720034737171;0.6995218532053918
38.38758;1.1913950811769465;0.8331674563725922;0.6993204019702789;0.4041251881319418;0.3392049378964044;1.2000060978648055;9.999899974204569;0.8335031164927739;1.0970746876219726;1.0970573158008115;0.6250006430883618;-0.31417200342149165;0.699521619834047
