time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.27758;1.1913835080783963;0.8331635992260248;0.6993302040997805;0.4041407173210935;0.3392094400991098;1.1999998697744572;9.999950331510961;0.8335137111826045;1.0970675710067788;1.097064640606841;0.6249998331348735;-0.3141800000430453;0.6995349156056063
40.28758;1.191383297491808;0.833163568570823;0.6993302702442897;0.4041406613134963;0.339209404904857;1.2000000455192639;9.999951144321336;0.8335137226732415;1.0970675235940834;1.0970648350956531;0.6249999533920269;-0.31418000007986796;0.699534970944207
40.29758;1.1913830890849857;0.8331635383817285;0.6993303344605608;0.40414060380045114;0.33920936947399044;1.200000210462489;9.99995199142897;0.8335137290836543;1.097067478717104;1.0970650334858099;0.6250000778461348;-0.31418000011642006;0.6995350237608601
40.30758;1.1913828837326481;0.8331635082446887;0.6993303967921144;0.4041405449384877;0.33920933407295895;1.200000364495945;9.999952872908464;0.8335137301785307;1.0970674362791233;1.097065236047811;0.6250002065096742;-0.31418000015256836;0.6995350739023359
40.31758;1.191382682383186;0.8331634777740285;0.6993304572353375;0.40414048487119886;0.3392092989289873;1.2000005075783686;9.999953787143149;0.8335137257250486;1.097067396099677;1.0970654429650812;0.6250003393353706;-0.31418000018820647;0.6995351211996058
40.32758;1.191382485928888;0.833163446701767;0.6993305157514067;0.40414042376959347;0.3392092642295378;1.2000006397066179;9.999954731495917;0.8335137155382326;1.0970673579359944;1.0970656543520612;0.625000476158016;-0.31418000022326037;0.6995351654517775
40.33758;1.1913822951259117;0.8331634149200695;0.6993305721820442;0.4041403618569822;0.33920923012018306;1.2000007609218855;9.999955703363323;0.8335136994590362;1.0970673214499709;1.097065870274641;0.6250006167286414;-0.3141800002576879;0.6995352064809319
40.34758;1.1913821106204812;0.833163382449882;0.6993306261731251;0.4041402993965395;0.3392091967172916;1.2000008713746868;9.999956701477336;0.8335136773113008;1.0970672861939996;1.0970660907422651;0.6250007607535438;-0.3141800002914676;0.6995352441931907
40.35758;1.191381932963985;0.8331633493670907;0.6993306772079811;0.4041402366764945;0.3392091641468007;1.200000971291486;9.999957726062192;0.8335136489247418;1.0970672517097568;1.0970663156962779;0.6250009078621933;-0.31418000032459;0.6995352785838007
40.36758;1.1913817625768655;0.8331633157547457;0.6993307246856297;0.40414017400883717;0.3392091325665519;1.2000010608252116;9.999958777561845;0.8335136142104305;1.0970672176153182;1.0970665450102584;0.6250010575536535;-0.3141800003570579;0.6995353097070837
40.37758;1.1913815997156327;0.8331632817109333;0.6993307679870031;0.4041401117083072;0.33920910214431316;1.2000011400208221;9.999959855301192;0.833513573174253;1.0970671835687675;1.0970667784536297;0.6250012091868323;-0.3141800003888824;0.69953533766798
40.38758;1.1913814444493616;0.8331632473692661;0.6993308065295383;0.4041400500527189;0.3392090730323024;1.2000012089363352;9.999960956884042;0.8335135258676872;1.0970671492145538;1.0970670156527187;0.625001362015081;-0.31418000042006505;0.6995353626280922
40.39758;1.1913812966561548;0.8331632128961843;0.6993308397839266;0.4041399892624334;0.3392090453693337;1.2000012676837886;9.99996207830212;0.8335134723611043;1.0970671142106534;1.097067256126345;0.6250015152578892;-0.314180000450577;0.699535384772133
40.40758;1.191381156087433;0.8331631784662121;0.6993308672710062;0.40413992950780153;0.3392090192989723;1.2000013163242262;9.999963214239395;0.8335134127628425;1.0970670782801104;1.097067499345707;0.6250016681649793;-0.314180000480359;0.6995354042545913
40.41758;1.1913810224554522;0.8331631442179235;0.6993308885537073;0.4041398709357146;0.3392089949859126;1.2000013547858348;9.999964358448796;0.8335133472913661;1.0970670412082542;1.097067744812291;0.6250018200292236;-0.3141800005093481;0.6995354212062015
40.42758;1.191380895441511;0.8331631102069743;0.6993309032042684;0.4041398136991491;0.3392089726160419;1.2000013828716944;9.999965504921057;0.833513276375973;1.0970670027752998;1.097067992169262;0.6250019702040785;-0.31418100053750164;0.6995358849268059
40.43758;1.1913807746175138;0.8331630763889546;0.6993309107977357;0.40413975796122353;0.339208952387712;1.200001400343375;9.999966649593018;0.83351320068642;1.0970669626820908;1.0970682412057469;0.6250021181661192;-0.3141810005648066;0.6995358973824511
40.44758;1.1913806593875136;0.8331630426410684;0.6993309109616523;0.4041397038761609;0.33920893450134465;1.2000014070562899;9.999967790961884;0.8335131210375704;1.097066920534076;1.0970684917380846;0.6250022635662866;-0.3141810005912796;0.6995359079692647
40.45758;1.1913805490378915;0.8331630088004349;0.6993309034250188;0.40413965157509957;0.33920891913347795;1.2000014030464206;9.999968928996491;0.8335130382635277;1.0970668759060038;1.0970687435482613;0.6250024062015529;-0.3141810006169548;0.6995359169640424
40.46758;1.1913804428436103;0.8331629747158183;0.6993308880267084;0.4041396011651089;0.3392089064158454;1.2000013885452312;9.999970063831409;0.8335129531898069;1.0970668284653025;1.097068996430408;0.6250025459226145;-0.3141810006418602;0.6995359246672119
40.47758;1.1913803401201335;0.8331629402999327;0.6993308646867921;0.40413955274482466;0.3392088964451403;1.2000013639554976;9.999971195373341;0.8335128666724364;1.0970667780805194;1.0970692502716295;0.6250026825741437;-0.3141810006660086;0.6995359313954829
40.48758;1.1913802401850306;0.8331629055204126;0.6993308333765375;0.40413950642718016;0.33920888930057147;1.2000013297971153;9.999972323523068;0.8335127795965434;1.097066724848781;1.0970695050915455;0.625002816002381;-0.3141810006894169;0.6995359374344193
40.49758;1.1913801423261383;0.8331628703296589;0.6993307941130464;0.4041394623305048;0.33920888505005325;1.2000012867025027;9.999973449028783;0.8335126928500862;1.0970666690433528;1.0970697609815183;0.6250029460605635;-0.31418100071213073;0.6995359430212902
40.50758;1.1913800459459707;0.8331625027349626;0.6993304683891723;0.4041407020233229;0.33920995937131215;1.2000012354698293;9.9999745746566;0.8335126073055623;1.0970666110289924;1.0970700179974235;0.6250030725917449;-0.3141810007342254;0.699535948386076
40.51758;1.1913799507910123;0.8331624663322845;0.6993304134261089;0.4041406625362673;0.3392099610450883;1.200001177047728;9.999975705443951;0.833512523772696;1.0970665512045643;1.0970702761081916;0.6250031954500672;-0.3141810007557862;0.6995359537569036
40.52758;1.1913808250134945;0.8331631911049301;0.6993304221525045;0.40414077834458506;0.33920981855261917;1.2000011124061043;9.999976847618425;0.8335124429701678;1.0970664899923908;1.0970705351890935;0.6250033145499628;-0.3141810007768999;0.6995359593001651
40.53758;1.1913807326865133;0.8331631528380431;0.6993303519045247;0.40414074324127824;0.3392098262476011;1.200001042392058;9.999978006807106;0.8335123655915643;1.0970664278508662;1.0970707950078955;0.6250024298751696;-0.31418100079766514;0.6995350716326114
40.54758;1.1913806419969044;0.8331631134499022;0.6993302741376879;0.4041407101661504;0.33920983701844515;1.20000096769942;9.999979186857237;0.8335122923835011;1.0970663652805313;1.097071055219491;0.6250025414459924;-0.31418100081819855;0.6995350777033158
40.55758;1.1913805529814998;0.8331630727933169;0.6993301889498175;0.40414067892978456;0.3392098509131839;1.2000008889670795;9.999980390057852;0.8335122241304607;1.0970663027876932;1.0970713153793141;0.6250026492753822;-0.3141810008386303;0.6995350839907544
40.56758;1.191380465630503;0.8331630306184868;0.6993300965140276;0.4041406492246446;0.33920986796823765;1.2000008068996384;9.999981617871228;0.8335121615739052;1.0970662408014424;1.0970715749689515;0.6250027533383201;-0.3141810008591044;0.6995350903614174
40.57758;1.1913803799014204;0.8331629866219065;0.6993299970691697;0.4041406206740421;0.3392098882393079;1.2000007223049343;9.999982871535918;0.8335121053286078;1.097066179612714;1.0970718334051757;0.6250028535649848;-0.31418100087977086;0.6995350966550319
40.58758;1.191380295747613;0.8331629405678148;0.6993298909058561;0.4041405929214526;0.33920991181977744;1.2000006360405866;9.999984152626482;0.833512055844608;1.0970661193926845;1.0970720899630042;0.6250029498488966;-0.31418100090076684;0.6995351027008544
40.59758;1.1913802131987032;0.8331628923603468;0.6993297783488448;0.4041405656814095;0.3392099388150194;1.200000548960002;9.999985462946865;0.8335120134355615;1.0970660602350946;1.0970723436988412;0.6250030420649719;-0.3141810009222144;0.699535108315843
40.60758;1.1913801324677153;0.8331628420417764;0.6993296597196308;0.40414053874115463;0.33920996930753394;1.2000004619416933;9.999986803333318;0.8335119783269024;1.097066002181604;1.09707259354218;0.6250031300919092;-0.3141810009442425;0.699535113355739
40.61758;1.1913800539958503;0.8331627897246454;0.6993295353342227;0.40414051195138845;0.33921000333392165;1.2000003759796172;9.999988172453392;0.8335119506779716;1.0970659452797482;1.0970728384878285;0.6250032138558245;-0.31418100096699925;0.6995351177584742
40.62758;1.1913799783582402;0.833162735507584;0.6993294055256171;0.4041404852259021;0.3392100408822384;1.2000002921897253;9.999989566795065;0.8335119305626764;1.0970658896427172;1.0970730776988094;0.6250032933815992;-0.3141810009906311;0.6995351215137918
40.63758;1.191379906126916;0.8331626794294905;0.6993292706499401;0.4041404585214997;0.3392100819083598;1.200000211696042;9.999990981669704;0.8335119179333321;1.0970658354371008;1.0970733104576655;0.6250033687795495;-0.3141810010152524;0.6995351245984611
40.64758;1.1913798377581482;0.8331626214652942;0.6993291310942542;0.4041404317879671;0.33921012633954617;1.2000011355443145;9.99999241254958;0.8335119126313314;1.0970657828300776;1.0970735360730104;0.6250034401794726;-0.3141810010409358;0.6995351269481682
40.65758;1.1913797734406975;0.8331625615567695;0.6993289872753803;0.40414040493188846;0.3392101740569018;1.2000010646491726;9.999993856228652;0.8335119144342141;1.0970657319305455;1.0970737539104716;0.6250035077042517;-0.31418100106770575;0.6995351284610246
40.66758;1.1913797130783228;0.8331624996520387;0.699328839591186;0.404140377827928;0.3392102248870127;1.2000009996739653;9.99999531129067;0.8335119230886309;1.0970656827256375;1.097073963508827;0.6250035714888295;-0.31418100109552655;0.6995351289653284
40.67758;1.1913796565104944;0.8331624357259502;0.6993286883701754;0.4041403503495898;0.3392102786106299;1.2000009408958427;9.999996777675886;0.8335119383471667;1.097065635056683;1.0970741645834454;0.6250036316784624;-0.3141810011243082;0.6995351281888902
40.68758;1.1913796036379423;0.8331623697833933;0.6993285338984603;0.40414032237277653;0.3392103349675112;1.2000008882015298;9.99999825594428;0.8335119600120228;1.0970655886533485;1.0970743569323973;0.6250036884077942;-0.3141810011539254;0.699535125826146
40.69758;1.191379554355689;0.8331623018471118;0.6993283765031376;0.40414029377185634;0.3392103936616051;1.200000841236959;9.999999746489326;0.8335119879589802;1.0970655432248817;1.0970745404019655;0.6250037418050155;-0.3141810011842338;0.6995351216484949
40.70758;1.1913795085522132;0.8331622319470138;0.6993282166292796;0.40414026445321916;0.339210454379758;1.2000007995452602;10.000001248315879;0.8335120221650093;1.0970654985883626;1.0970747149174194;0.6250037920017749;-0.3141810012150731;0.6995351155447951
40.71758;1.1913794661688102;0.833162160130958;0.6993280548762094;0.40414023439769264;0.3392105168071687;1.2000007625862548;10.000002758331169;0.8335120627221332;1.0970654547143825;1.0970748805197552;0.6250038391123204;-0.31418100124626325;0.6995351075038831
40.72758;1.1913794272015645;0.8331620864738948;0.6993278919666298;0.40414020364704906;0.3392105806284055;1.2000007297529638;10.000004272103611;0.8335121097569138;1.0970654116517182;1.097075037362836;0.625003883205903;-0.31418100127760806;0.6995350975871145
40.73758;1.1913793917018296;0.8331620110615753;0.6993277286612517;0.40414017223751847;0.3392106455270116;1.2000007004829905;10.000005784955064;0.833512163289864;1.0970653694581078;1.0970751856365448;0.6250039243114857;-0.3141810013089086;0.6995350858912416
40.74758;1.1913793597805091;0.833161933951079;0.6993275656918047;0.4041401401612228;0.3392107111877486;1.2000006743235152;10.000007292059092;0.8335122231555393;1.0970653281731622;1.0970753255495889;0.6250039624642985;-0.3141810013399761;0.6995350725458607
40.75758;1.19137933159751;0.8331618551223101;0.6993274037487267;0.40414010740283673;0.33921077728886034;1.2000006508588525;10.000008788101814;0.8335122889807293;1.0970652877724627;1.0970754574683077;0.6250039977614672;-0.3141820013706303;0.6995355069012896
40.76758;1.1913793073861632;0.8331617744607819;0.6993272434602428;0.40414007398143265;0.3392108435029972;1.2000006296878685;10.000010267609092;0.8335123601775436;1.097065248139696;1.0970755819959044;0.6250040303784368;-0.31418200140068536;0.6995354910016581
40.77758;1.1913792874611204;0.8331616918072908;0.6993270853297296;0.40414003992560477;0.33921090953892075;1.200000610523907;10.000011725640137;0.8335124360109839;1.097065209110833;1.0970756998455904;0.6250040605702031;-0.3141820014299437;0.6995354743322684
40.78758;1.1913792721548362;0.8331616070547555;0.699326929695809;0.40414000523140875;0.3392109751794396;1.200000593232922;10.000013158256204;0.8335125157540528;1.097065170523422;1.097075811686707;0.6250040886739865;-0.3141820014582031;0.6995354572723266
40.79758;1.1913792617672039;0.8331611883507378;0.6993264982005596;0.40414125135021106;0.3392121158906219;1.2000005777631346;10.000014562643445;0.8335125988564999;1.0970651321934286;1.0970759180918983;0.6250041150478071;-0.31418200148526493;0.6995354402544631
40.80758;1.1913792565934405;0.8331610996368138;0.6993263481248411;0.4041412152375959;0.339212180291042;1.200000564076113;10.00001593683252;0.833512685024824;1.0970650938712319;1.0970760195022997;0.6250041399927447;-0.31418200151094083;0.6995354237711575
40.81758;1.1913792570174442;0.8331610093400157;0.6993262010449126;0.4041411782712172;0.3392122438906473;1.2000005521082817;10.000017279461048;0.8335127741123443;1.0970650552592331;1.0970761162103202;0.6250041637709185;-0.3141820015350763;0.6995354083815984
40.82758;1.1913792635954852;0.833160917869638;0.6993260570984176;0.4041411403062009;0.33921230658084733;1.2000005417296784;10.000018589946947;0.8335128659355472;1.0970650160973499;1.0970762084413228;0.6250041866512739;-0.31418200155757503;0.6995353946834794
40.83758;1.191379277001078;0.8331608257180785;0.6993259164250032;0.40414110120595825;0.33921236824876416;1.200000532648586;10.000019868591874;0.8335129602454033;1.0970649762288867;1.0970762964449352;0.6250042089046546;-0.31418200157839266;0.6995353832252886
40.84758;1.1913792978257773;0.8331607334129997;0.6993257792253994;0.4041410608663133;0.3392124287881273;1.2000005243054384;10.00002111625412;0.8335130568015005;1.0970649355169817;1.0970763804944537;0.6250042307967625;-0.3141820015975175;0.6995353744638014
40.85758;1.1913793264202883;0.8331606414664908;0.6993256458114802;0.4041410192239423;0.3392124881286533;1.2000005158774203;10.000022334311115;0.8335131553672156;1.0970648937111653;1.097076460865531;0.6250042526063488;-0.3141820016149622;0.6995353688150036
40.86758;1.1913793629211669;0.8331605503537017;0.6993255165444701;0.40414097626720596;0.3392125462483677;1.2000005063879515;10.000023525244105;0.8335132556522764;1.0970648505060145;1.0970765378407268;0.6250042746598126;-0.31418200163075544;0.699535366724343
40.87758;1.19137940737844;0.8331604605195587;0.6993253917264437;0.40414093204636453;0.33921260316232826;1.2000004948541239;10.000024692754762;0.8335133573146174;1.0970648056875956;1.0970766117023494;0.6250042973614578;-0.31418200164492777;0.6995353686831087
40.88758;1.1913794598012666;0.8331603724278708;0.699325271566203;0.40414088667851306;0.339212658908414;1.2000004804148514;10.000025840731341;0.8335134600433752;1.0970647590836689;1.0970766827048926;0.625004321165359;-0.3141820016574876;0.6995353751624155
40.89758;1.191379520097317;0.8331602866029629;0.699325156201909;0.4041408403291901;0.339212713531268;1.200000462415361;10.00002697211597;0.8335135636450937;1.0970647104074278;1.0970767510720159;0.6250043464731667;-0.3141820016684059;0.6995353865350313
40.90758;1.191379588031436;0.8331602035670942;0.6993250457324612;0.4041407931709159;0.33921276706390563;1.2000004404717406;10.000028088859432;0.8335136680175083;1.097064659258374;1.0970768170725063;0.6250043735453538;-0.31418200167764165;0.6995354030653903
40.91758;1.1913796632373497;0.8331601237348051;0.6993249402429862;0.40414074534821415;0.3392128195082815;1.200000414440846;10.00002919231246;0.8335137730610177;1.0970646052524753;1.097076881104346;0.6250044025064361;-0.3141820016851941;0.6995354249152492
40.92758;1.1913797452100032;0.83316004738275;0.6993248397979664;0.40414069695743027;0.3392128708072103;1.2000003842881732;10.000030283204538;0.8335138786576384;1.0970645481259524;1.0970769436923344;0.6250044333990615;-0.31418200169112537;0.6995354521222414
40.93758;1.1913798332899037;0.8331599746809436;0.6993247444188604;0.40414064803563776;0.33921292082077015;1.2000003500074552;10.000031361721296;0.8335139846621801;1.0970644877675209;1.0970770054699523;0.6250044662042535;-0.3141820016955311;0.6995354846056565
40.94758;1.1913799266893528;0.8331599057403376;0.6993246540897304;0.40414059857496587;0.339212969336251;1.2000003115942737;10.000032428294775;0.8335140908620055;1.0970644241833096;1.0970770671885512;0.6250045008186977;-0.3141820016984848;0.6995355222304597
40.95758;1.1913800245600652;0.833159840667688;0.6993245687800547;0.4041405485614834;0.3392130161133038;1.2000002689932951;10.000033484834104;0.8335141969836964;1.0970643574416834;1.0970771296705057;0.6250045370446377;-0.31418200170001476;0.6995355648788432
40.96758;1.1913801261202825;0.8331597796033172;0.6993244884353301;0.40414049799454044;0.3392130609379061;1.2000002220566865;10.000034535263316;0.8335143027273865;1.0970642876739007;1.0970771936749628;0.625004574654035;-0.3141820017001375;0.69953561244805
40.97758;1.1913802307997912;0.8331597227126181;0.6993244129335973;0.4041404468717515;0.3392131036655665;1.2000001705641679;10.00003558500693;0.8335144077917047;1.0970642151216372;1.0970772597779077;0.6250046134968077;-0.3141820016988954;0.6995356647778154
40.98758;1.1913803381925312;0.8331596701423871;0.6993243420843077;0.40414039518298783;0.3392131442438607;1.2000001142999952;10.000036640054907;0.8335145118943529;1.0970641401309913;1.0970773283891158;0.6250046535300456;-0.3141820016963631;0.6995357215982927
40.99758;1.1913804478171732;0.8331596219773812;0.6993242757198137;0.40414034292661777;0.3392131827049489;1.200000053134612;10.000037705722978;0.8335146147344927;1.0970640630660402;1.0970773998354826;0.6250046947450109;-0.3141820016926415;0.6995357825374214
41.00758;1.191380559053656;0.8331595782289427;0.699324213770612;0.4041402901199824;0.3392132191301505;1.1999999870546125;10.00003878537954;0.8335147159270985;1.0970639842474907;1.0970774743441873;0.625004737113519;-0.31418200168784427;0.699535847151976
41.01758;1.1913806713298738;0.8331595388899175;0.699324156191456;0.4041402367976952;0.3392132536100435;1.1999999161476276;10.000039880015771;0.833514815011256;1.0970639039430596;1.0970775519547373;0.6250047806140675;-0.3141820016820839;0.6995359149760829
41.02758;1.191380784283953;0.833159504036531;0.6993241028633845;0.40414018298934273;0.33921328622387614;1.199999840611355;10.000040989158933;0.8335149115232283;1.0970638223531743;1.0970776325496627;0.6250048252664983;-0.31418200167548466;0.6995359856039678
41.03758;1.1913808978317364;0.8331594738794129;0.6993240536730355;0.4041401286738742;0.339213317040685;1.1999997608006163;10.000042112479704;0.833515005081653;1.0970637396587541;1.097077716068792;0.6250048711172579;-0.3141820016682085;0.6995360587633283
41.04758;1.1913810121788033;0.8331594486937368;0.6993240086808211;0.40414007376110367;0.33921334612379633;1.199999677199162;10.000043250500402;0.8335150954546887;1.0970636561398153;1.0970778026688566;0.625004918211784;-0.3141820016604509;0.6995361343222573
41.05758;1.191381127740758;0.8331594286899219;0.6993239681483203;0.4041400181379063;0.33921337351541064;1.1999995902727927;10.000044403978096;0.833515182576247;1.0970635721977833;1.0970778926159697;0.6250049665987436;-0.3141820016524083;0.6995362122391315
41.06758;1.1913812450026589;0.8331594139543888;0.6993239324024318;0.4041399617263054;0.3392133992210134;1.1999995003553996;10.00004557315643;0.8335152664979121;1.097063488251424;1.0970779861023472;0.6250050163437686;-0.3141820016442391;0.6995362924955876
41.07758;1.1913813644136484;0.833159404490724;0.6993239017015412;0.40413990447867076;0.33921342323201453;1.1999994076624172;10.00004675717576;0.8335153473059024;1.0970634046706116;1.0970780831979874;0.6250050675100581;-0.3141820016360478;0.6995363750576338
41.08758;1.1913814863541552;0.8331594003006275;0.6993238762116815;0.4041398463293401;0.3392134455641811;1.1999993123538146;10.00004795348687;0.833515425061338;1.0970633218242447;1.0970781838515848;0.6250051201196629;-0.3141820016278971;0.6995364598833856
41.09758;1.1913816111504199;0.8331594014457968;0.6993238560795774;0.40413978716993626;0.33921346626371474;1.1999992145841722;10.00004915803334;0.8335154997723677;1.097063240156219;1.0970782878730305;0.6250051741531948;-0.3141820016198316;0.6995365469300331
41.10758;1.1913817390825803;0.8331590761664968;0.6993235629564878;0.4041410083348033;0.3392145610056061;1.1999991145302782;10.000050365926889;0.8335155713777552;1.0970631602020193;1.0970783949325784;0.6250052295814847;-0.31418300161189483;0.699537085268872
41.11758;1.191381870338682;0.8331590883406399;0.6993235542742423;0.40414094663679645;0.3392145785539976;1.1999990124031887;10.00005157159605;0.8335156397522829;1.0970630825308174;1.0970785046238165;0.6250052863869946;-0.3141830016041183;0.6995371765126316
41.12758;1.1913820049776223;0.8331591061430219;0.6993235518103414;0.4041408833155012;0.33921459448242375;1.1999989084315545;10.000052768568382;0.8335157047365107;1.0970630076198378;1.0970786166081978;0.6250053445912931;-0.31418300159648876;0.6995372695797458
41.13758;1.1913821429747076;0.8331591295636421;0.6993235559361405;0.4041408181351021;0.3392146086949672;1.1999988027714492;10.000053949599966;0.8335157661921314;1.097062935718991;1.0970787306970238;0.6250054042810788;-0.31418300158893187;0.6995373641205094
41.14758;1.191382284278604;0.8331591585837153;0.6993235670652018;0.40414075091871254;0.3392146211026717;1.1999986954345598;10.000055107386245;0.8335158240651023;1.0970628668254154;1.097078846752745;0.6250054655980019;-0.31418300158133766;0.699537459675435
41.15758;1.191382428867463;0.8331591932237497;0.699323585628927;0.40414068155834504;0.3392146316234964;1.1999985863645652;10.00005623538665;0.8335158784146764;1.0970628007565932;1.0970789645448418;0.6250055286887274;-0.31418300157361395;0.6995375557537867
41.16758;1.1913825768702524;0.8331592335155709;0.699323612008942;0.40414061001232604;0.33921464014637825;1.1999984755682385;10.000057328207019;0.8335159293790033;1.0970627372062842;1.0970790837253475;0.6250055936404473;-0.3141830015657219;0.6995376519070339
41.17758;1.1913827286112932;0.8331592794357168;0.6993236464805269;0.4041405362990093;0.339214646541133;1.199998363137992;10.00005838143083;0.8335159770666013;1.0970626757955915;1.0970792039357822;0.6250056604665788;-0.3141830015576681;0.699537747758473
41.18758;1.1913828844719703;0.8331593309131351;0.6993236892037956;0.40414046047419977;0.3392146507008102;1.1999982491733032;10.000059391215736;0.8335160214412269;1.0970626161607937;1.0970793249658046;0.6250057291458656;-0.31418300154946605;0.6995378430158387
41.19758;1.1913830447870188;0.833159387903307;0.6993237402662048;0.40414038261203855;0.3392146525540222;1.1999981337376757;10.000060354235632;0.8335160622928717;1.0970625580365654;1.0970794467842675;0.6250057996556222;-0.3141830015411085;0.6995379374637986
41.20758;1.1913841779187897;0.8331602124749277;0.6993238711188937;0.404140455883923;0.33921450488953203;1.1999980169395157;10.000061268051986;0.8335160992960149;1.097062501293948;1.0970795693595232;0.6250058719902252;-0.3141830015325778;0.6995380309235905
41.21758;1.1913843479397002;0.833160280667987;0.6993239390543667;0.4041403743623838;0.3392145019942858;1.1999978990794353;10.00006213148368;0.8335161321005451;1.0970624459037268;1.0970796924679194;0.6250059461543148;-0.314183001523871;0.6995381232282402
41.22758;1.1913845228937456;0.8331603546433457;0.6993240154769635;0.4041402913197177;0.33921449669328985;1.1999977806952125;10.000062944884869;0.8335161604109332;1.0970623918722202;1.0970798156679382;0.6250060221106248;-0.314183001515012;0.6995382141947599
41.23758;1.191384702570867;0.8331604345140071;0.6993241003413933;0.4041402069154987;0.33921448900349255;1.1999976624107438;10.000063710140246;0.8335161840237623;1.0970623392536207;1.0970799384282721;0.625006099722123;-0.31418300150603784;0.6995383035577086
41.24758;1.1913848866910772;0.8331605204379188;0.6993241934942811;0.40414012121230053;0.3392144789489153;1.199997544756643;10.000064429832724;0.8335162027870647;1.0970622881525864;1.097080060287135;0.6250061787611152;-0.31418300149697936;0.6995383909481278
41.25758;1.1913850749921735;0.8331606126565777;0.6993242946572631;0.4041400341719432;0.3392144665239763;1.1999974281503565;10.0000651062046;0.8335162165090014;1.097062238607309;1.0970801809079729;0.6250062589975491;-0.31418300148786965;0.6995384759501142
41.26758;1.191385267277038;0.8331607114124455;0.6993244034808169;0.4041399456681674;0.33921445170994025;1.1999973129572323;10.000065741068857;0.8335162249384299;1.0970621905092208;1.0970803000351281;0.6250063402708899;-0.314183001478772;0.6995385581563904
41.27758;1.191385463439778;0.833160816839342;0.6993245196068314;0.404139855542458;0.33921443453221745;1.1999971995098264;10.000066336111406;0.8335162278244364;1.0970621436208554;1.0970804174123405;0.6250064224881056;-0.31418300146978523;0.699538637187421
41.28758;1.1913856634426754;0.8331609289240502;0.699324642658817;0.40413976367118953;0.3392144150737805;1.199997088076241;10.000066892726203;0.833516224937447;1.097062097540176;1.0970805327373818;0.6250065056058068;-0.3141830014610106;0.6995387126885616
41.29758;1.1913858672903637;0.8331610475076665;0.6993247722037832;0.4041396699935922;0.3392143934450145;1.1999969788179343;10.000067412046764;0.833516216062873;1.09706205165273;1.0970806457129885;0.625006589629925;-0.3141830014525056;0.6995387843303599
41.30758;1.191386075030432;0.8331611722954003;0.6993249077604309;0.4041395745125258;0.33921436977077063;1.1999968718363316;10.000067895832391;0.8335162010346249;1.0970620052178497;1.0970807561203921;0.6250066746027307;-0.314183001444268;0.6995388518357144
41.31758;1.1913862866704372;0.8331613028627659;0.6993250488331675;0.4041394772780671;0.3392143441949184;1.1999967672857907;10.000068347529908;0.8335161797648213;1.0970619574848302;1.0970808638165064;0.6250067605606042;-0.3141830014362619;0.6995389150010445
41.32758;1.191386502026006;0.8331614386567248;0.699325194917206;0.40413937835132535;0.33921431686505255;1.1999966654140946;10.00006877233475;0.8335161522487475;1.0970619076856287;1.0970809686796859;0.6250068474907589;-0.31418300142845523;0.6995389736715493
41.33758;1.1913867206906925;0.8331615790365621;0.6993253454784872;0.4041392777799704;0.33921428790420466;1.1999965665671757;10.000069176407607;0.833516118598168;1.0970618549854805;1.0970810706087544;0.6250069353272381;-0.3141830014208373;0.6995390277036269
41.34758;1.1913869421834555;0.8331617233439149;0.6993254999402183;0.40413917560583923;0.3392142574052276;1.1999974712301513;10.000069566225065;0.8335160790532653;1.0970617985113125;1.0970811695783518;0.6250070239767704;-0.31418300141341093;0.6995390769577717
41.35758;1.191387166138291;0.8331618709303326;0.6993256576762772;0.40413907188230935;0.339214225429102;1.1999973799800008;10.000069947760672;0.8335160338904284;1.0970617374473084;1.0970812656685212;0.625007113336504;-0.31418300140616445;0.6995391213149216
41.36758;1.1913873923678804;0.8331620211555301;0.6993258180223068;0.4041389666718956;0.33921419199117786;1.1999972933055516;10.000070325309446;0.8335159833259395;1.0970616710955858;1.0970813590782178;0.6250072033152658;-0.31418300139904687;0.6995391606674257
41.37758;1.1913876207921317;0.8331621734216873;0.6993259803367533;0.4041388600333021;0.3392141570720078;1.1999972115246864;10.000070700964924;0.833515927523908;1.0970615988351116;1.0970814501115662;0.6250072938631767;-0.31418300139196303;0.6995391948724143
41.38758;1.1913878514033986;0.8331623272156753;0.6993261440538204;0.4041387520422727;0.33921412064353423;1.1999971348945526;10.000071075182737;0.8335158666396526;1.0970615200625298;1.0970815390571869;0.625007384963387;-0.31418300138478744;0.6995392237355795
41.39758;1.1913880842902989;0.8331624820989734;0.6993263086529434;0.404138642841851;0.33921408267608855;1.1999970636800026;10.000071447910454;0.8335158007920219;1.0970614341936675;1.0970816260418748;0.6250074765953073;-0.3141830013773805;0.6995392470490875
41.40758;1.191388319586252;0.8331626376693279;0.6993264736279211;0.40413853267216115;0.33921404313560755;1.1999969980625511;10.000071819277606;0.8335157299825847;1.0970613406883882;1.0970817110512698;0.6250075687244664;-0.31418300136960253;0.6995392646534501
41.41758;1.1913885573639322;0.833162793521873;0.6993266385462161;0.4041384218629369;0.3392140019789488;1.1999969380633964;10.000072189623303;0.8335156540973777;1.097061239054609;1.0970817940857227;0.625007661323205;-0.31418300136132654;0.6995392764940843
41.42758;1.1913887975364426;0.8331629492118177;0.6993268031369149;0.40413831077934076;0.3392139591486688;1.1999968835736088;10.000072559763842;0.8335155730086861;1.0970611288334349;1.097081875246532;0.6250077543962578;-0.3141830013524426;0.6995392826030125
41.43758;1.1913890397993339;0.8331627723930337;0.6993266887541277;0.40413948121400234;0.3392149902111031;1.1999968343790623;10.000072931365837;0.8335154866502839;1.097061009583439;1.097081954733931;0.6250078479862259;-0.31418300134285326;0.6995392830051022
41.44758;1.191389033003251;0.8331630794784735;0.6993271282412864;0.40413860832992643;0.33921437564051826;1.1999967901615052;10.000073306563545;0.8335153950324683;1.0970608808927398;1.0970820328446376;0.6250079421446257;-0.3141830013324567;0.6995392776540349
41.45758;1.1913892780883142;0.8331632321806086;0.6993272919940379;0.40413849776870037;0.3392143275023476;1.1999967505463074;10.000073687239862;0.8335152982354951;1.0970607424522576;1.0970821099318673;0.6250080369022348;-0.3141830013211234;0.6995392664431302
41.46758;1.1913895237604053;0.8331633833581109;0.69932745598581;0.40413838754985815;0.3392142775388827;1.1999967151686077;10.000074074812622;0.8335151964040356;1.0970605941354916;1.0970821863315952;0.6250081322880056;-0.31418300130869753;0.6995392492605819
41.47758;1.1913897692310003;0.8331635328513228;0.6993276206230777;0.40413827773938893;0.33921422575778154;1.1999966837504312;10.000074470436699;0.8335150897566417;1.0970604359915632;1.0970822623551235;0.6250082283824671;-0.31418300129502025;0.6995392260537967
41.48758;1.191390013536546;0.8331636804861771;0.6993277863229168;0.40413816843110395;0.3392141722085859;1.1999966561604882;10.000074875171988;0.8335149785876746;1.0970602681940889;1.09708233830762;0.6250083253503476;-0.3141830012799376;0.699539196859358
41.49758;1.1913902555511093;0.8331638260364552;0.6993279534792824;0.40413805973794664;0.33921411696354503;1.1999966323861577;10.000075289914985;0.8335148632263221;1.0970600910315234;1.097082414411999;0.6250084234246182;-0.3141840012632893;0.6995396109100338
41.50758;1.191390493964951;0.8331639691940086;0.6993281224181697;0.40413795176600553;0.3392140601087977;1.199996612521408;10.00007571486561;0.8335147439598318;1.0970599049172762;1.0970824906999035;0.6250085228521132;-0.3141840012449133;0.6995395700342182
41.51758;1.191390727344667;0.8331641095550553;0.6993282933689421;0.4041378446093461;0.3392140017552631;1.1999965968053994;10.000076148545983;0.833514620986669;1.0970597103530801;1.0970825669972286;0.6250086238474677;-0.3141840012246713;0.6995395234427231
41.52758;1.1913909542586725;0.8331642466554469;0.699328466476851;0.4041377383887525;0.3392139420295465;1.1999965855218466;10.000076587513359;0.8335144944475327;1.0970595078692227;1.09708264298057;0.625008726612361;-0.31418400120246015;0.6995394711846228
41.53758;1.1913911733636464;0.8331643800401092;0.6993286418333412;0.4041376333011657;0.33921388104231415;1.19999657876945;10.00007702748286;0.8335143644891088;1.0970592980099374;1.097082718249323;0.6250088314093822;-0.31418400117819484;0.6995394132966445
41.54758;1.1913913834384422;0.8331645093130825;0.6993288194851961;0.4041375296241792;0.3392138188714125;1.199996576373317;10.000077464348255;0.8335142312781921;1.0970590813062495;1.0970827923918849;0.6250089385890083;-0.3141840011517927;0.6995393498151175
41.55758;1.1913915834379896;0.8331646341582071;0.6993289993872287;0.40413742767795907;0.3392137555626908;1.1999965780526365;10.000077894099103;0.8335140949484945;1.0970588582292038;1.0970828650194022;0.6250090485169831;-0.31418400112316863;0.6995392807656146
41.56758;1.191391772545324;0.8331647543651616;0.6993291813518497;0.4041373277817977;0.3392136911312895;1.1999965836133346;10.000078312742652;0.8335139555937898;1.0970586292210054;1.0970829358115244;0.6250091614830349;-0.31418400109224104;0.69953920615914
41.57758;1.1913919501443135;0.8331648698438388;0.6993293651010831;0.4041372302101267;0.3392136255653453;1.1999965929496785;10.000078716542168;0.8335138133737934;1.097058394717137;1.0970830045911413;0.6250092776545864;-0.3141840010589428;0.6995391260209456
41.58758;1.1913921157748648;0.8331649805700546;0.6993295503799919;0.404137135155238;0.33921355884288173;1.1999966059392804;10.000079101955484;0.8335136685820368;1.0970581550836849;1.097083071316621;0.6250093970741464;-0.31418400102322985;0.699539040408626
41.59758;1.191392269157373;0.8331650865056613;0.6993297369755685;0.4041370427198088;0.3392134909494219;1.1999966223341256;10.000079465502436;0.8335135216011511;1.0970579105830376;1.097083135962599;0.625009519685542;-0.3141840009850889;0.6995389494001063
41.60758;1.1913924102480744;0.8331651875780721;0.6993299246342315;0.4041369529389397;0.3392134218817531;1.1999966417072179;10.0000798035849;0.8335133728557278;1.097057661423817;1.0970831984558864;0.6250096453426419;-0.3141840009445514;0.6995388531005834
41.61758;1.1913925392565647;0.833165283699804;0.6993301130194814;0.40413686580429825;0.33921335166084693;1.1999966635461727;10.000080111988371;0.8335132227708698;1.0970574078438409;1.097083258702702;0.6250097738170604;-0.31418400090170245;0.6995387517072623
41.62758;1.1913926566031956;0.8331653748023832;0.6993303017548811;0.40413678127312597;0.33921328036361803;1.1999966874056494;10.000080385814764;0.8335130717069668;1.0970571501598378;1.09708331654006;0.6250099048517305;-0.3141840008566707;0.6995386455381976
41.63758;1.1913927628109569;0.8331654608925358;0.6993304904627166;0.40413669927282064;0.33921320814429157;1.1999967129510944;10.000080620230873;0.8335129199752501;1.097056888772254;1.0970833716585169;0.6250100381939881;-0.3141840008096084;0.6995385349205397
41.64758;1.191392858347601;0.8331655420898154;0.6993306787560845;0.4041366197101573;0.3392131352176304;1.199996739932118;10.00008081082035;0.8335127679341003;1.0970566241416149;1.097083423654078;0.625010173565054;-0.31418400076068026;0.6995384200914918
41.65758;1.1913929435417365;0.8331656186351118;0.699330866245682;0.40413654249168657;0.3392130618187084;1.1999967681744252;10.000080953397111;0.8335126159974753;1.0970563567635272;1.0970834721303275;0.6250103106333907;-0.31418400071006014;0.6995383012646191
41.66758;1.19139301870891;0.8331656908967742;0.6993310525551567;0.4041364675542451;0.3392129881873526;1.1999967975223111;10.000081044318058;0.8335124645527793;1.097056087209757;1.0970835167349204;0.6250104490180504;-0.3141840006579262;0.6995381787316634
41.67758;1.191393084349652;0.8331657593288049;0.6993312372663698;0.4041363948795964;0.33921291456912583;1.199996827729355;10.000081080692532;0.8335123139353928;1.0970558162163966;1.0970835571807052;0.6250105883062591;-0.3141840006044522;0.6995380528932663
41.68758;1.1913931411490075;0.8331658243833641;0.6993314198568371;0.4041363244861031;0.3392128411907122;1.1999968584601315;10.000081059786517;0.8335121644599032;1.097055544694669;1.097083593292445;0.6250107281042315;-0.3141840005497966;0.6995379242388196
41.69758;1.1913931898126442;0.8331658865089597;0.6993315997472567;0.4041362564211203;0.33921276823444557;1.1999968894350224;10.000080978614196;0.8335120164172632;1.0970552736116366;1.0970836249752878;0.6250108680959814;-0.31418400049409895;0.6995377932772073
41.70758;1.1913932309753732;0.8331659462372901;0.6993317763960823;0.40413619075545837;0.33921269584313457;1.199996920537316;10.000080834697423;0.8335118700395523;1.097055003848926;1.0970836520838247;0.6250110080373054;-0.31418400043749367;0.6995376604775353
41.71758;1.1913932652269639;0.8331660042113475;0.6993319493338249;0.40413612756277384;0.33921262413067355;1.199996951769149;10.000080627297967;0.8335117254845972;1.0970547361564102;1.0970836743654815;0.6250111476844762;-0.314184000380127;0.6995375262738672
41.72758;1.191393293129279;0.8331660611364045;0.6993321181557607;0.4041360668943788;0.3392125531883592;1.1999969831428727;10.00008035779088;0.8335115828500815;1.097054471189372;1.0970836915300088;0.6250112867241933;-0.31418400032214944;0.6995373910694221
41.73758;1.191393315203898;0.8331661177251362;0.699332282513887;0.40413600876958566;0.33921248309894503;1.1999970146179262;10.000080029153704;0.8335114421895445;1.097054209546745;1.0970837033031429;0.6250114247586487;-0.31418400026369464;0.6995372551947928
41.74758;1.1913933319651075;0.8331661746482919;0.6993324421212866;0.40413595317595113;0.33921241394480584;1.1999970460852114;10.000079645138465;0.8335113035233712;1.0970539517363616;1.0970837094206776;0.6250115613514226;-0.31418400020487214;0.6995371188936494
41.75758;1.1913933439613407;0.8331662324873336;0.6993325967632772;0.4041359000745674;0.3392123458049712;1.1999970773486652;10.000079209488216;0.8335111668647958;1.0970536981153518;1.097083709599364;0.6250116960717094;-0.31418400014576175;0.6995369824039991
41.76758;1.1913933517545416;0.8331662916965247;0.6993327462939402;0.4041358494150634;0.3392122787613169;1.1999971081135026;10.000078725565551;0.833511032244719;1.0970534489303092;1.097083703496596;0.6250118284840541;-0.31418400008639663;0.699536846055783
41.77758;1.1913933558689849;0.8331663525977561;0.6993328906192728;0.4041358011472578;0.3392122129044536;1.1999971380256733;10.000078196536398;0.8335108996829699;1.0970532044403392;1.0970836907544899;0.6250119581214402;-0.3141840000267641;0.6995367102721622
41.78758;1.1913933567542376;0.8331664154178877;0.6993330296626726;0.40413575521949213;0.33921214831911395;1.199997166687983;10.000077625869002;0.8335107691249448;1.0970529650227467;1.097083671186633;0.6250120844991657;-0.31418399996684626;0.6995365754974352
41.79758;1.1913933547669837;0.8331661484573306;0.6993328847526384;0.4041369930690228;0.3392131607011648;1.1999971935884262;10.000077017290092;0.833510640442544;1.0970527311787985;1.0970836449593862;0.6250122071645927;-0.31418399990666807;0.6995364421412943
41.80758;1.191393350187278;0.8331662156288369;0.699333012848507;0.4041369516778321;0.3392130988734931;1.1999972180667924;10.000076373957063;0.8335105135127346;1.0970525033738137;1.097083612573895;0.6250123257348809;-0.3141839998463032;0.6995363105645543
41.81758;1.1913933432515393;0.8331662851517468;0.699333135146689;0.40413691253249884;0.3392130385546209;1.1999972394200307;10.000075697943435;0.8335103882796528;1.0970522818571224;1.0970835747012888;0.6250124399070305;-0.3141839997858467;0.6995361810728188
41.82758;1.191393334161721;0.83316635700792;0.6993332513710058;0.4041368756700922;0.33921297985089277;1.1999972570225454;10.000074990531672;0.8335102647494459;1.0970520666761798;1.0970835320936883;0.6250125494394149;-0.31418399972540795;0.6995360539075168
41.83758;1.1913933231049985;0.8331664310587154;0.6993333612858955;0.40413684116000925;0.33921292284917526;1.1999972703089605;10.00007425275888;0.833510142928984;1.0970518577926867;1.0970834855547131;0.6250126540825963;-0.3141839996651158;0.6995359292578657
41.84758;1.191393310271285;0.8331665070983919;0.6993334647373034;0.40413680909325395;0.33921286757799857;1.1999972787315019;10.000073485849631;0.8335100227513907;1.097051655130247;1.0970834358241879;0.625012753495443;-0.3141839996051041;0.699535807288543
41.85758;1.1913932957941251;0.8331665849064819;0.6993335616231053;0.4041367795698938;0.33921281400946085;1.1999972818270586;10.000072691238646;0.8335099040633753;1.0970514585968356;1.0970833834575724;0.6250128472372689;-0.3141839995454913;0.6995356881347433
41.86758;1.19139327967454;0.8331666642595544;0.6993336518586841;0.4041367526819594;0.33921276212044854;1.1999972792591094;10.000071870016313;0.8335097866767458;1.0970512681552504;1.0970833288267066;0.6250129348636887;-0.3141839994863629;0.6995355718719392
41.87758;1.1913932617811929;0.8331667449188903;0.6993337353744487;0.40413672851128185;0.3392127119501392;1.1999972707884463;10.000071022550776;0.8335096704087817;1.0970510839086087;1.09708327219579;0.6250130160359738;-0.31418399942775854;0.699535458539903
41.88758;1.1913932419110576;0.8331668266622315;0.6993338121352021;0.4041367071468353;0.33921266359783775;1.1999972562706676;10.000070148908806;0.8335095550995154;1.0970509061287648;1.0970832137519961;0.6250130905486231;-0.3141839993696834;0.6995353482092476
41.89758;1.1913932198696329;0.8331669093428908;0.6993338821555161;0.40413668867749314;0.3392126171987764;1.1999972356250852;10.000069249421166;0.8335094406355249;1.0970507352011571;1.097083153582451;0.6250131582912306;-0.3141839993121353;0.6995352409965689
41.90758;1.191393195499067;0.8331669928685529;0.6993339455065214;0.4041366731487027;0.33921257290083195;1.1999972087603308;10.000068324803568;0.8335093269906323;1.097050571553719;1.0970830917126344;0.6250132192093178;-0.31418399925512197;0.6995351370515653
41.91758;1.1913931686331531;0.8331670770921475;0.699334002346916;0.40413666054379693;0.3392125308183762;1.1999971755491654;10.000067376117574;0.8335092142689254;1.0970504156125116;1.0970830282199777;0.6250132733093157;-0.314184999198672;0.6995354857203662
41.92758;1.1913931391221757;0.8331671617468294;0.6993340529485578;0.40413665080796396;0.3392124910105046;1.1999971358381785;10.000066404731962;0.833509102675004;1.0970502677889684;1.09708296330451;0.6250133206714223;-0.31418499914283887;0.6995353889916662
41.93758;1.1913931069445802;0.8331672464849955;0.6993340976567347;0.4041366438663028;0.33921245352309215;1.1999970894645007;10.000065412022495;0.8335089924258459;1.0970501285329786;1.0970828972340352;0.6250133613838962;-0.31418499908768577;0.6995352962525803
41.94758;1.1913930721976416;0.8331673309263348;0.6993341368222357;0.4041366396546822;0.3392124184232657;1.199997036302655;10.000064398750498;0.8335088837191295;1.0970499983380273;1.0970828301986564;0.6250123954814197;-0.31418499903325614;0.6995343142569524
41.95758;1.191393034929775;0.8331674146744439;0.6993341707689602;0.40413663819758316;0.33921238578710194;1.1999969763143226;10.000063364566584;0.8335087767276763;1.0970498775888697;1.0970827622043624;0.62501242302174;-0.3141849989795487;0.6995342301430465
41.96758;1.1913929949955016;0.83316749733912;0.6993341998057636;0.40413663964915497;0.33921235568400093;1.1999969095817404;10.000062307985697;0.8335086715498305;1.0970497664451282;1.097082693078658;0.6250124441842878;-0.31418499892653007;0.6995341506351913
41.97758;1.1913929520441164;0.8331675785353233;0.699334224256219;0.40413664424783896;0.33921232817823693;1.199996836332972;10.000061226447839;0.8335085681749186;1.0970496649552406;1.097082622543241;0.6250124592370251;-0.31418499887417867;0.699534075814691
41.98758;1.191392905635894;0.8331676578655395;0.6993342444459201;0.40413665226394613;0.3392123033391483;1.1999967569242558;10.000060116299538;0.8335084665103896;1.0970495732794803;1.097082550303223;0.6250124684404543;-0.31418499882251416;0.69953400560565
41.99758;1.191392855400958;0.8331677349874897;0.6993342606286524;0.4041366639812066;0.3392122812443486;1.1999966717613177;10.000058973217653;0.8335083664449133;1.0970494917778428;1.0970824761254616;0.6250124719950239;-0.3141849987715859;0.6995339397981736
42.00758;1.1913928011232096;0.8331678097552295;0.6993342729331694;0.4041366796779568;0.339212261965211;1.1999965812319262;10.00005779291755;0.8335082679002063;1.0970494209268882;1.0970823998606116;0.6250124700204576;-0.3141849987214402;0.6995338781050787
42.01758;1.1913937107831787;0.8331686443063135;0.6993343527668721;0.40413685266330585;0.339212098392751;1.1999964857401135;10.000056571627008;0.8335081708293003;1.0970493612256027;1.0970823214013208;0.6250124625557464;-0.3141849986720982;0.699533820184786
42.02758;1.1913936482509204;0.8331687148511849;0.6993343573407642;0.4041368770471645;0.33921208488708116;1.199996385800488;10.00005530653188;0.8335080751955892;1.0970493131511276;1.097082240635666;0.6250124496084173;-0.3141849986235459;0.6995337656580815
42.03758;1.1913935815942112;0.8331687837976116;0.6993343580287674;0.40413690611790815;0.33921207431809536;1.1999962820338765;10.000053995987454;0.8335079809856774;1.0970492770808855;1.0970821574540772;0.6250124311967612;-0.31418499857573456;0.6995337141298876
42.04758;1.1913935107529883;0.8331688515504597;0.6993343548976567;0.40413694010934464;0.3392120666902795;1.1999961750505892;10.000052639062085;0.8335078881914115;1.0970492531906797;1.0970820718007581;0.6250124073197517;-0.3141849985286049;0.6995336651724499
42.05758;1.1913934356366729;0.8331689184745495;0.6993343481167067;0.4041369792434107;0.33921206197206605;1.1999960654197286;10.000051235251417;0.8335077967167016;1.0970492414616044;1.0970819837039;0.6250123779428064;-0.3141849984821101;0.699533618331274
42.06758;1.1913933562666776;0.8331689848404444;0.699334337938558;0.4041370237059704;0.33921206012285293;1.1999959537518334;10.000049785033351;0.8335077063251382;1.0970492417995445;1.0970818933027726;0.6250123430726815;-0.3141849984362214;0.6995335732104501
42.07758;1.191393272856994;0.8331690508058289;0.6993343246429553;0.4041370736156762;0.33921206112637575;1.1999958406735292;10.000048290436103;0.8335076167201074;1.0970492541329553;1.0970818009036096;0.6250123028247062;-0.3141849983909243;0.6995335295267693
42.08758;1.1913931857552795;0.8331691164318776;0.6993343084726102;0.40413712901407167;0.3392120649874726;1.1999957266605057;10.000046754415907;0.8335075276783075;1.0970492784236578;1.097081706968772;0.6250122574126104;-0.31418499834621233;0.6995334870513624
42.09758;1.191393095312689;0.8331691817187606;0.6993342895994465;0.40413718988557823;0.33921207170045636;1.1999956119458006;10.000045179011268;0.8335074391160295;1.0970493145811773;1.0970816120186186;0.6250122070957216;-0.3141849983020856;0.6995334455268221
42.10758;1.1913930018372312;0.8331692466319371;0.699334268116317;0.4041372561948335;0.33921208123631985;1.1999954966230812;10.000043564104027;0.8335073510833311;1.097049362332337;1.0970815165336956;0.6250121521199137;-0.3141849982585738;0.6995334046595828
42.11758;1.1913929056291233;0.83316931112042;0.6993342440245157;0.40413732792425927;0.3392120935589559;1.1999953808141006;10.000041908236863;0.8335072637233291;1.0970494211937039;1.0970814208880093;0.6250120927130377;-0.31418499821575036;0.6995333641854493
42.12758;1.1913928069362199;0.8331693751222202;0.6993342172212609;0.40413740507810797;0.33921210863427975;1.199995264707716;10.000040210213516;0.8335071771995188;1.0970494905670891;1.0970813253234977;0.6250120291476561;-0.3141849981737084;0.6995333239113064
42.13758;1.1913927058794727;0.8331694385606011;0.6993341875225358;0.4041374876535706;0.33921212642247806;1.1999951484793452;10.000038469642679;0.8335070916354111;1.0970495697933909;1.0970812299710577;0.625011961761434;-0.31418499813254125;0.6995332836691082
