time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.14758;1.1913926024668526;0.8331695013670329;0.6993341547361127;0.40413757561237934;0.3392121468691769;1.1999950322665023;10.000036686823595;0.8335070070800517;1.0970496580936275;1.0970811348856804;0.6250118908803547;-0.31418499809234746;0.6995332432596679
42.15758;1.1913924966337122;0.8331695635458586;0.699334118745152;0.40413766886559804;0.3392121699022584;1.1999949162494328;10.00003486302189;0.8335069234723165;1.0970497544771813;1.0970810400366684;0.6250118167414566;-0.31418499805322536;0.6995332024379785
42.16758;1.191392388279004;0.8331696252197374;0.6993340795427248;0.4041377672657945;0.33921219543957687;1.199994800704746;10.000033000821906;0.8335068406562458;1.0970498577152727;1.0970809452728318;0.625011739499683;-0.3141849980152536;0.6995331609327304
42.17758;1.1913922773508732;0.8331696865472208;0.6993340372052195;0.40413787060780504;0.3392122233961863;1.1999946859855668;10.000031103937209;0.8335067584460719;1.0970499664387698;1.0970808503819487;0.6250116592839626;-0.3141849979784801;0.6995331185244253
42.18758;1.1913921639317069;0.8331694156824138;0.6993337132717312;0.40413926014114887;0.3392133293087188;1.1999945724925096;10.000029176438238;0.8335066766609737;1.097050079291391;1.097080755186537;0.6250115762535964;-0.3141849979429124;0.6995330751093639
42.19758;1.1913920482271727;0.8331694762397793;0.6993336649384274;0.4041393726330006;0.3392133618384466;1.1999954606176493;10.000027222148708;0.8335065951429199;1.0970501950302571;1.097080659533716;0.6250114906516474;-0.3141849979085108;0.6995330306880497
42.20758;1.1913919305339193;0.8331695361213762;0.6993336136320337;0.4041394893109455;0.33921339652502924;1.1999953506516468;10.000025245036607;0.8335065137439083;1.0970503125633955;1.0970805632533693;0.625011402815488;-0.31418499787519527;0.6995329853599304
42.21758;1.1913918113085553;0.8331695951479855;0.6993335592830199;0.4041396098755844;0.33921343327108583;1.199995242793245;10.000023249772587;0.8335064322497667;1.0970504309188127;1.0970804661641411;0.6250113131293216;-0.3141849978428708;0.6995329393165312
42.22758;1.1913916912451312;0.8331696532068162;0.6993335018435352;0.40413973399595726;0.339213471953322;1.1999951372836324;10.000021241210604;0.833506350357699;1.0970505491895532;1.09708036810488;0.6250112220064334;-0.3141849978114486;0.6995328927616955
42.23758;1.1913915712648413;0.8331697102031997;0.6993334413563085;0.4041398613413531;0.3392135124168946;1.1999950344311419;10.000019223462663;0.8335062677447587;1.097050666573511;1.0970802689900336;0.6250111299151452;-0.31418499778083436;0.6995328458205897
42.24758;1.1913914524853826;0.8331697659998203;0.6993333779465563;0.4041399916070946;0.3392135544859831;1.1999949345235166;10.000017199880286;0.8335061841224034;1.0970507824632956;1.0970801688552114;0.6250110373621142;-0.3141849977509165;0.6995327985049388
42.25758;1.1913913361364394;0.8331698204226599;0.6993333118062665;0.4041401245208517;0.3392135979950776;1.1999948378907153;10.000015173456484;0.8335060992262537;1.0970508964458545;1.0970800678332508;0.6250109448262531;-0.3141849977215925;0.6995327507226213
42.26758;1.1913912233901256;0.8331698733453107;0.6993332432268963;0.404140259843297;0.3392136428141778;1.1999947450182638;10.000013146498073;0.8335060127660432;1.0970510082286402;1.0970799660502255;0.6250108527017167;-0.3141849976927857;0.6995327023067773
42.27758;1.1913911152279102;0.8331699247326432;0.6993331726045303;0.40414039737527374;0.3392136888513306;1.1999946564539203;10.000011120289798;0.8335059244274275;1.097051117595969;1.097079863518222;0.6250107612825505;-0.31418499766442964;0.6995326530420568
42.28758;1.1913910124021403;0.8331699745825424;0.699333100362337;0.4041405369623366;0.339213736046189;1.1999945726231265;10.000009095786828;0.8335058339201904;1.0970512244441029;1.0970797601577378;0.6250106707753614;-0.3141849976364751;0.6995326026845811
42.29758;1.1913909155217157;0.8331700228505823;0.6993330268433486;0.40414067849108853;0.3392137843620953;1.1999944937232276;10.000007074445078;0.8335057409816611;1.0970513288466124;1.0970796559474232;0.6250105813130754;-0.3141849976089183;0.6995325509831304
42.30758;1.1913908252192273;0.8331700694402441;0.6993329522414271;0.4041408218774019;0.33921383377682496;1.1999944197077084;10.000005058374098;0.833505645394571;1.097051431053857;1.0970795510469793;0.625010492994372;-0.31418499758179913;0.6995324977080747
42.31758;1.191390742195246;0.8331701142272123;0.6993328765933299;0.40414096704074415;0.3392138842848078;1.199994350374257;10.000003050306933;0.8335055470629564;1.0970515314244866;1.0970794458187543;0.6250104059537374;-0.3141849975551644;0.6995324426743393
42.32758;1.1913906670800831;0.8331701570475541;0.6993327998333108;0.40414111389346863;0.33921393591796606;1.1999942854684356;10.000001053435378;0.8335054460399428;1.0970516303894837;1.0970793407779167;0.6250103203837243;-0.31418499752903967;0.6995323857468161
42.33758;1.1913906002732877;0.8331701976889709;0.6993327218591788;0.4041412623595295;0.33921398875315095;1.1999942247048272;9.999999070772608;0.833505342472859;1.0970517284847803;1.0970792365032975;0.6250102364930776;-0.31418499750344814;0.6995323268487444
42.34758;1.1913905419190183;0.8331702359459878;0.6993326425439129;0.4041414123659011;0.33921404287847584;1.1999941677692423;9.999997104471984;0.8335052365449215;1.0970518263847275;1.0970791335522425;0.625010154480543;-0.3141849974784409;0.6995322659420727
42.35758;1.1913904920467446;0.833170271691776;0.6993325617233748;0.4041415638093815;0.33921409835604466;1.1999941143163564;9.999995155807117;0.8335051284703526;1.0970519248924933;1.097079032436451;0.6250100745564653;-0.3141849974540808;0.6995322029915853
42.36758;1.191390450748488;0.833170304896032;0.699332479199585;0.4041417165844914;0.33921415522592224;1.1999940639260327;9.999993225675922;0.8335050185227961;1.0970520249226952;1.097078933676286;0.625009996962572;-0.31418499743040407;0.6995321380184027
42.37758;1.1913904182861512;0.8331703355830647;0.6993323947393089;0.4041418706602605;0.33921421351857;1.1999940160638596;9.99999131459673;0.8335049070397724;1.0970521274914176;1.0970788378901435;0.6250099219399817;-0.3141849974074157;0.69953207119368
42.38758;1.1913903951559455;0.8331703637659666;0.6993323080725624;0.4041420261032073;0.3392142732361659;1.1999939700744582;9.99998942197118;0.8335047944040419;1.0970522336606285;1.0970787458368156;0.6250098496745463;-0.31418499738511707;0.6995320028459661
42.39758;1.1913903820741512;0.8331703894179401;0.6993322189319052;0.40414218302442545;0.33921433434358184;1.1999939252198069;9.999987545567018;0.8335046810317474;1.0970523444650484;1.0970786583221535;0.6250097802659716;-0.3141859973635387;0.6995323825333534
42.40758;1.1913903798076018;0.8331704125148243;0.6993321271377332;0.4041423415003268;0.3392143968002511;1.1999938807522212;9.999985681960277;0.8335045673609592;1.0970524609059629;1.0970785759908588;0.6250097137182659;-0.31418599734274083;0.6995323124098245
42.41758;1.1913903889728656;0.8331704330623358;0.6993320326604604;0.404142501510094;0.33921446059817895;1.199993835962301;9.999983827692759;0.8335044538385342;1.0970525839962784;1.0970784991567788;0.6250096499721453;-0.3141859973227854;0.6995322420299727
42.42758;1.1913904099717365;0.8331704510608137;0.6993319356170432;0.4041426629309266;0.339214525776732;1.199993790216664;9.999981980032691;0.8335043409106067;1.097052714751725;1.0970784277960357;0.6250095889723848;-0.3141859973037206;0.6995321718126389
42.43758;1.1913904430048265;0.8331704665053238;0.6993318362558741;0.4041428255775363;0.3392145924078668;1.1999937430202368;9.99998013702882;0.8335042290260015;1.0970528540829672;1.0970783616799133;0.6250095306953675;-0.3141859972855926;0.6995321021844484
42.44758;1.1913904880386463;0.833170479447466;0.699331734948022;0.40414298921974534;0.3392146605697931;1.1999936940447284;9.999978297241968;0.8335041186396243;1.0970530027390535;1.0970783005013778;0.6250094751221995;-0.3141859972684566;0.6995320335599406
42.45758;1.1913905447706628;0.8331704900329778;0.6993316321096638;0.40414315357006925;0.339214730345916;1.1999936430459952;9.99997645936496;0.8335040101682327;1.0970531613686159;1.097078243937688;0.6250094222081961;-0.3141859972523705;0.6995319663058355
42.46758;1.1913906127186118;0.8331704984773228;0.6993315280673582;0.40414331829523736;0.3392148018395822;1.1999935896978275;9.999974622468574;0.8335039039180935;1.097053330554039;1.0970781917113992;0.6250093718797239;-0.31418599723738694;0.6995319006938411
42.47758;1.1913906913642713;0.8331705050283807;0.6993314229977484;0.40414348307902626;0.33921487515953946;1.1999935335677705;9.999972786514805;0.8335038000654711;1.0970535108015802;1.0970781436225954;0.6250093240482255;-0.3141859972235525;0.6995318369017213
42.48758;1.1913907801519048;0.8331705099378712;0.6993313169787349;0.4041436476836426;0.3392149503799896;1.1999934743501215;9.999970951929424;0.8335036987039453;1.0970537025115996;1.0970780995260208;0.6250092786130411;-0.31418599721091417;0.6995317750620332
42.49758;1.1913908784072047;0.833170513410665;0.6993312100521384;0.4041438119332034;0.3392150275295538;1.1999934120392723;9.999969118906588;0.8335035998985358;1.0970539058958722;1.0970780593179656;0.6250092354492394;-0.3141859971995299;0.6995317152787313
42.50758;1.1913909853675055;0.8331705155581677;0.699331102211229;0.40414397564107796;0.3392151066153722;1.1999933468032125;9.99996728786822;0.8335035037249933;1.0970541209861617;1.0970780229176094;0.6250091944061968;-0.314185997189457;0.6995316576202397
42.51758;1.1913911002659354;0.8331705163937381;0.6993309933391059;0.4041441385719305;0.3392151876299666;1.1999932788045884;9.999965460667537;0.8335034103278438;1.0970543477927002;1.097077990192073;0.6250091553338236;-0.3141859971807262;0.6995316021362851
42.52758;1.1913912223498042;0.833170515856941;0.6993308831810425;0.4041443004553765;0.33921527053794676;1.1999932082240012;9.999963640901754;0.833503319961582;1.0970545863482666;1.0970779608914831;0.6250091181128662;-0.3141859971733515;0.6995315488745426
42.53758;1.1913913508349323;0.8331705138669524;0.6993307713764083;0.40414446101229845;0.33921535527829383;1.1999931353827131;9.99996183292478;0.8335032329209943;1.0970548365605892;1.0970779346643187;0.62500908264518;-0.3141859971673493;0.6995314978695353
42.54758;1.1913914848419347;0.8331705103914816;0.6993306575268424;0.4041446199788629;0.33921544177175283;1.1999930607477212;9.999960040429533;0.8335031494123649;1.09705509815871;1.0970779111123252;0.6250090488026698;-0.3141859971627205;0.6995314491200885
42.55758;1.1913916233588084;0.8331705054885544;0.6993305412803706;0.40414477711247493;0.33921552991369636;1.1999929848010185;9.999958265286825;0.8335030695118185;1.0970553708209654;1.0970778898376563;0.6250090163905767;-0.31418599715943263;0.6995314025704046
42.56758;1.1913917652256911;0.8331704993279525;0.6993304224013907;0.4041449321794769;0.3392156195735504;1.1999929079662388;9.999956507302834;0.833502993212484;1.097055654271648;1.0970778704624422;0.6250089851695579;-0.31418599715743356;0.6995313581005225
42.57758;1.1913919091610687;0.8331704921804962;0.6993303007864552;0.4041450849648587;0.3392157106080494;1.1999928306866305;9.99995476547314;0.8335029205149637;1.0970559482295266;1.097077852601188;0.6250089549360953;-0.31418599715666873;0.6995313155502387
42.58758;1.1913920538842662;0.8331704843468373;0.699330176436622;0.40414523531423224;0.3392158028697688;1.1999927534851063;9.999953039798708;0.8335028515367664;1.097056252287958;1.0970778358617332;0.6250089256045662;-0.31418599715709256;0.6995312747668166
42.59758;1.1913921982613551;0.833170476110488;0.6993300494336329;0.40414538316186266;0.3392158962162518;1.199992676864558;9.999951331828363;0.8335027865408356;1.0970565658689286;1.0970778199323148;0.6250088971967545;-0.3141859971586766;0.6995312356297533
42.60758;1.1913923413622678;0.8331704677690889;0.6993299199281173;0.4041455285209539;0.3392159905194303;1.1999926011594175;9.999949643683346;0.8335027258647549;1.0970568883157692;1.097077804635348;0.625008869754569;-0.3141859971614106;0.699531198028371
42.61758;1.1913924824972497;0.8331704596616526;0.6993297881248312;0.40414567145825825;0.3392160856652758;1.1999925264863407;9.999947976881048;0.8335026698417698;1.097057219025966;1.097077789881298;0.6250088432972044;-0.3141859971653078;0.699531161809664
42.62758;1.1913926212886108;0.833170120267437;0.6993293756912001;0.4041470935654475;0.3392172571778247;1.1999924527753185;9.99994633204172;0.8335026187536666;1.0970575574614054;1.097077775572305;0.6250088178517312;-0.3141859971704035;0.6995311267495248
42.63758;1.191392757636843;0.8331701136814311;0.6993292399848415;0.40414723200162145;0.3392173537136548;1.1999923798369743;9.999944709576965;0.833502572842499;1.0970579030293026;1.0970777614890768;0.6250087934907581;-0.3141859971767267;0.6995310925601738
42.64758;1.1913928915669743;0.8331701083232198;0.6993291026793532;0.4041473684490992;0.3392174508063666;1.1999923074657288;9.999943110558139;0.8335025323867072;1.0970582549983914;1.0970777472644215;0.625008770320609;-0.314185997184292;0.6995310589124233
42.65758;1.191393023108574;0.8331701044783366;0.6993289640549274;0.4041475030994873;0.3392175483534415;1.1999922355225394;9.999941536883043;0.8335024977169997;1.0970586125678459;1.0970777324899335;0.6250087484222846;-0.3141859971931385;0.6995310254764272
42.66758;1.1913931522256451;0.8331701024290443;0.6993288244385842;0.40414763608834775;0.33921764621367156;1.1999921639274707;9.999939990792729;0.8335024691109939;1.09705897501657;1.0970777167977903;0.6250087278183393;-0.3141859972033436;0.699530991948164
42.67758;1.191393278787394;0.8331701024121849;0.6993286841991773;0.404147767507413;0.33921774418600087;1.1999920926019683;9.999938474702368;0.8335024467319989;1.0970593417915366;1.0970776998154506;0.6250087084792006;-0.3141859972149818;0.6995309580180891
42.68758;1.1913934025997805;0.8331701046126595;0.6993285437587052;0.4041478974255564;0.3392178420358254;1.1999920214467654;9.999936991990229;0.833502430675883;1.0970597125057882;1.0970776811107013;0.6250086903210147;-0.31418599722807705;0.6995309233214604
42.69758;1.1913935234163995;0.8331701092210213;0.6993284035851633;0.40414802587259646;0.3392179395543456;1.1999919503445264;9.9999355479841;0.8335024209787781;1.097060086857921;1.097077660205924;0.6250086732208191;-0.3141859972425864;0.6995308874472383
42.70758;1.1913936408994756;0.8331701164769658;0.6993282641522581;0.4041481528219415;0.3392180366043496;1.1999918791622544;9.999934149983433;0.8335024175539869;1.0970604645198596;1.0970776365987225;0.6250086570615313;-0.3141859972584211;0.6995308500291577
42.71758;1.1913937546134121;0.8331701266345535;0.699328125887675;0.4041482781809342;0.33921813313150145;1.1999918077798128;9.999932806340288;0.833502420172763;1.0970608451195296;1.0970776097792878;0.6250086417616891;-0.31418599727548874;0.6995308108483957
42.72758;1.1913938641122102;0.8331701398849408;0.6993279891380431;0.4041484017902037;0.3392182291414116;1.199991736135936;9.999931525202987;0.8335024285252468;1.0970612283198313;1.0970775792231997;0.6250086272693933;-0.31418599729372504;0.6995307698361712
42.73758;1.191393969054371;0.8331701563540451;0.6993278541685856;0.40414852343975516;0.3392183246568694;1.1999916642364397;9.99993031334644;0.8335024423008941;1.0970616138902272;1.0970775443672822;0.6250086135499261;-0.31418599731310126;0.6995307269747058
42.74758;1.191394069199971;0.8331701761551661;0.699327721191901;0.4041486428817223;0.3392184196818575;1.1999915920917914;9.99992917576501;0.8335024612453641;1.0970620017175354;1.0970775046684245;0.6250086006177819;-0.31418599733360747;0.6995306822245808
42.75758;1.1913941643004393;0.8331701993931662;0.6993275903828334;0.4041487598313507;0.3392185141865858;1.1999915196229383;9.99992811629684;0.833502485199378;1.0970623917501952;1.0970774596708424;0.6250085885804577;-0.3141859973552274;0.6995306355414115
42.76758;1.1913942540287408;0.8331702261483012;0.6993274618617623;0.4041488739758825;0.33921860811428556;1.1999914466563562;9.999927138458276;0.8335025141407708;1.097062783927514;1.0970774089934696;0.6250085776235949;-0.3141859973779132;0.6995305869091948
42.77758;1.1913943380165148;0.833170256467809;0.6993273357115017;0.40414898500822216;0.339218701397303;1.1999913730606586;9.999926245587899;0.8335025481919124;1.0970631781232438;1.0970773523364865;0.6250085679406002;-0.31418599740156966;0.6995305363354642
42.78758;1.1913944159390297;0.833170290345193;0.6993272120116185;0.40414909267103827;0.3392187939657044;1.1999912988553625;9.999925440136334;0.8335025875427947;1.097063574103656;1.097077289516698;0.6250085596505364;-0.3141859974260684;0.6995304838463813
42.79758;1.19139448752537;0.833170327718222;0.6993270908194568;0.40414919676439026;0.33921888575163384;1.1999912242219148;9.999924722684845;0.8335026323709076;1.0970639715242716;1.0970772204400645;0.6250085527846264;-0.3141859974512752;0.6995304295137834
42.80758;1.1913945524569016;0.8331703684881201;0.6993269721690002;0.40414929711014447;0.3392189766955301;1.1999911495745041;9.999924091758421;0.8335026828420412;1.0970643699637486;1.0970771450430217;0.6250085473575682;-0.31418599747704695;0.6995303734444819
42.81758;1.191394610279567;0.8331704125141876;0.6993268561107975;0.4041493935230187;0.33921906674068114;1.199991075651347;9.999923544771788;0.8335027391079688;1.0970647689615005;1.0970770632786317;0.6250085434079276;-0.3141859975032184;0.6995303156847776
42.82758;1.1913946604414496;0.833170459584503;0.6993267427126817;0.404149485805143;0.3392191558229274;1.1999910034305032;9.999923079053193;0.8335028012152997;1.0970651680131485;1.0970769751286202;0.625008540979921;-0.31418599752961585;0.6995302561716089
42.83758;1.1913947024246654;0.8331705093755605;0.6993266320592295;0.4041495737473898;0.33921924388978736;1.199990933892745;9.999922691978512;0.8335028690117953;1.0970655665313322;1.097076880623012;0.6250085401292939;-0.3141859975560791;0.6995301948315132
42.84758;1.1913947358413306;0.8331705614161209;0.6993265243027345;0.4041496571275986;0.3392193309206148;1.199990867839456;9.99992238034428;0.8335029421623922;1.0970659638137028;1.0970767798492638;0.6250085409556475;-0.3141859975824629;0.6995301316867586
42.85758;1.1913947604093906;0.8331706151331683;0.6993264196854375;0.4041497357058194;0.3392194169011588;1.1999908059176652;9.99992213946518;0.8335030202549429;1.0970663589988516;1.0970766729071282;0.625008543614629;-0.3141859976086256;0.6995300668392379
42.86758;1.1913947759027963;0.8331706699625381;0.6993263184469048;0.404149809232472;0.3392195017948204;1.1999907487549313;9.999921962557423;0.8335031028957052;1.0970667510347203;1.097076559867151;0.625008548289322;-0.3141859976344241;0.6995300004110557
42.87758;1.1913947821784487;0.8331707253880465;0.6993262206757139;0.4041498774804423;0.33921958554825477;1.1999906969638774;9.999921841040177;0.8335031897268733;1.0970671387421853;1.0970764407805158;0.6250085551247517;-0.3141859976597214;0.6995299325131079
42.88758;1.1913947792557453;0.8331707809124783;0.6993261262775904;0.40414994029661677;0.3392196680996348;1.1999906510410627;9.999921765750084;0.8335032804285725;1.0970675209709948;1.0970763156610663;0.6250085641906777;-0.31418599768439737;0.6995298632200074
42.89758;1.1913947673717258;0.83317083603828;0.699326035106517;0.40414999764275694;0.33921974937661953;1.1999906113590728;9.999921727987019;0.8335033747876255;1.0970678967433267;1.0970761844153825;0.6250085755297203;-0.31418599770834627;0.6995297925744569
42.90758;1.1913947469065869;0.833170890232721;0.6993259470849983;0.40415004958941236;0.3392198293057073;1.1999905782364837;9.99992171948821;0.8335034727422629;1.097068265246154;1.0970760468536644;0.6250085892148779;-0.3141859977314657;0.6995297206430472
42.91758;1.1913947182213782;0.833170942890527;0.6993258621925795;0.4041500962732293;0.3392199078272147;1.1999905519630594;9.9999217319609;0.833503574322462;1.0970686257410112;1.0970759028295036;0.6250086053303137;-0.31418599775365347;0.699529647565476
42.92758;1.1913946815810477;0.8331709933707788;0.69932578039127;0.4041501378612953;0.33921998489612365;1.1999905327325424;9.99992175692015;0.8335036795884896;1.097068977621224;1.0970757522949324;0.6250086239191985;-0.3141869977748171;0.6995300226938045
42.93758;1.1913946371625685;0.8331710410870623;0.6993257015819109;0.4041501745423288;0.33922006047956776;1.1999905205565042;9.99992178589096;0.8335037886237112;1.0970693205279043;1.0970755951928455;0.6250086449596474;-0.31418699779489656;0.6995299480002036
42.94758;1.191394585112745;0.833171085566616;0.6993256256173008;0.40415020652923367;0.3392201345669343;1.1999905152765589;9.999921811096032;0.8335039015121276;1.0970696542965894;1.097075431394849;0.625008668365734;-0.31418699781387793;0.6995298729075129
42.95758;1.1913945257077134;0.8331711264361816;0.6993255523468966;0.40415023405842854;0.33922020718109225;1.1999905166307743;9.999921826284881;0.8335040182940955;1.0970699788340423;1.097075260754408;0.6250086939780976;-0.3141869978317779;0.6995297977549857
42.96758;1.1913944594664407;0.8331711633561977;0.699325481665496;0.4041502573698918;0.3392202783733385;1.199990524285718;9.999921827171354;0.8335041389381252;1.097070294066336;1.0970750831967755;0.6250087215391518;-0.3141869978486201;0.6995297229167313
42.97758;1.1913943870557742;0.833171195973429;0.6993254135445787;0.40415027666362047;0.33922034820587427;1.1999905378232776;9.999921811408209;0.8335042633115141;1.0970705999043648;1.0970748987611307;0.6250087507043369;-0.3141869978644206;0.6995296487328704
42.98758;1.1913943091094596;0.8331712239368779;0.6993253480227268;0.40415029207739356;0.3392204167377628;1.1999905566597384;9.999921778207094;0.8335043911623304;1.0970708962401914;1.097074707510281;0.6250087811136505;-0.3141869978791687;0.6995295755140676
42.99758;1.1913942261101518;0.8331712469281369;0.6993252851628962;0.40415030372524313;0.33922048401600485;1.1999905799897486;9.999921727861665;0.8335045221616623;1.0970711830310227;1.0970745093975796;0.6250088124742725;-0.31418699789280624;0.6995295035783765
43.00758;1.1913941383387068;0.8331712646522115;0.6993252249988108;0.4041503117588253;0.3392205500603508;1.1999906069060677;9.999921661256602;0.8335046559834708;1.0970714603576253;1.0970743042547686;0.625008844572549;-0.31418699790523014;0.6995294332124598
43.01758;1.1913950138900415;0.8331720388786572;0.6993252388759752;0.40415046943680594;0.3392204676923775;1.1999906365782984;9.999921579150412;0.8335047923334538;1.0970717283715166;1.0970740918911512;0.6250088772098965;-0.3141869979163249;0.6995293646128
43.02758;1.1913949164040842;0.8331720453399389;0.6993251839351611;0.40415047083723343;0.3392205311826031;1.199990668292789;9.999921481307082;0.8335049308839584;1.0970719872487134;1.0970738721840465;0.6250089101452629;-0.31418699792599386;0.6995292978814184
43.03758;1.191394813585939;0.8331720459256704;0.6993251314666528;0.40415046919563574;0.33922059328059506;1.1999907014117384;9.999921366121113;0.8335050711925407;1.097072237224888;1.0970736451053476;0.6250089430897655;-0.314186997934168;0.6995292330493877
43.04758;1.1913947051683396;0.8331720405105227;0.6993250813877014;0.40415046465305515;0.33922065384777333;1.1999907353528316;9.999921231076968;0.8335052126834079;1.0970724786028123;1.0970734107366085;0.6250089757391263;-0.314186997940812;0.6995291700795013
43.05758;1.191394591027449;0.8331720289925858;0.6993250336133703;0.40415045730887994;0.3392207127369401;1.1999907695384577;9.999921073207986;0.8335053546882983;1.097072711667473;1.0970731692902687;0.625009007800836;-0.3141869979459277;0.6995291088530925
43.06758;1.1913944711123212;0.8331720112880626;0.6993249880778686;0.40415044723891214;0.33922076983594507;1.1999908033386055;9.999920889220508;0.8335054965454426;1.0970729366159024;1.0970729210891468;0.6250090389798936;-0.3141869979495315;0.69952904918663
43.07758;1.1913943453942044;0.8331719873234424;0.699324944726645;0.40415043453008714;0.3392208250572705;1.1999908361449991;9.999920675683281;0.8335056377325866;1.0970731535702285;1.0970726665351052;0.6250090689472569;-0.31418699795163113;0.6995289908646832
43.08758;1.1913942138319282;0.8331719570958931;0.6993249034814588;0.4041504192746501;0.33922087831532555;1.1999908675143496;9.999920428812999;0.8335057779648152;1.0970733626395268;1.0970724060843067;0.6250090973623078;-0.31418699795222643;0.6995289336268947
43.09758;1.19139407637794;0.8331719207177097;0.6993248642527075;0.4041504015450003;0.33922092953951116;1.1999908971897977;9.9999201444813;0.8335059172133873;1.0970735639967122;1.0970721401959944;0.6250091239458827;-0.3141869979513245;0.6995288771319865
43.10758;1.1913939330595782;0.8331715464876218;0.6993245483972325;0.4041516628972004;0.3392220543367417;1.1999909250324037;9.999919819444456;0.8335060556478244;1.097073757936969;1.0970718693204742;0.6250091484894322;-0.31418699794895166;0.6995288209675495
43.11758;1.1913937840413693;0.8331714983612661;0.6993245129581969;0.40415164043567714;0.3392221015021687;1.1999909509868454;9.999919452285901;0.8335061935478333;1.0970739449551377;1.0970715939194136;0.6250091707739243;-0.3141869979451444;0.699528764708554
43.12758;1.1913936296267091;0.8331714446762248;0.6993244792789677;0.4041516157846316;0.3392221467409012;1.199990975053334;9.999919042868264;0.8335063312235496;1.0970741258050711;1.0970713144193591;0.6250091905322459;-0.3141869979399438;0.6995287079859809
43.13758;1.1913934702603468;0.8331713856531123;0.6993244472606976;0.4041515891089995;0.3392221901436521;1.1999909972468148;9.999918591512028;0.8335064689563962;1.0970743013991153;1.0970710311908922;0.6250092075399066;-0.31418699793342547;0.6995286505030784
43.14758;1.191393306502141;0.8331713215035522;0.6993244167655795;0.40415156058220886;0.3392222318228999;1.1999910176078579;9.999918099100398;0.8335066069797282;1.0970744726568389;1.097070744652575;0.6250092217138856;-0.31418699792572824;0.6995285919739518
43.15758;1.1913931389024055;0.8331712524533997;0.6993243875974242;0.40415153036531964;0.33922227191625887;1.199991036215187;9.999917567388156;0.8335067455089935;1.0970746404481961;1.0970704553310593;0.6250092330511224;-0.31418699791704374;0.6995285320774906
43.16758;1.191392967862408;0.8331711787756783;0.69932435953248;0.4041514985872423;0.33922231057766283;1.1999910531289204;9.999916998599593;0.8335068848065956;1.0970748055338857;1.0970701637812819;0.6250092414572475;-0.31418699790758225;0.6995284705135719
43.17758;1.1913927936024762;0.8331711007919261;0.6993243323852304;0.40415146532685575;0.3392223479760666;1.1999910683841009;9.99991639526375;0.8335070252040765;1.0970749684695618;1.0970698705641952;0.6250092466677509;-0.31418699789755594;0.6995284071083023
43.18758;1.19139261617449;0.8331710188481384;0.699324306070307;0.40415143060716036;0.3392223842840666;1.1999910820474837;9.99991576067635;0.8335071670357154;1.0970751295603363;1.097069576336873;0.6250092483178856;-0.3141869978871912;0.6995283418525561
43.19758;1.1913924354274261;0.8331709332970796;0.6993242805885983;0.4041513944101772;0.33922241966111644;1.1999910941648033;9.99991509869767;0.8335073105787933;1.0970752888821358;1.0970692818725463;0.625009246041741;-0.3141869978767385;0.6995282748329377
43.20758;1.191392251019599;0.8331708444814859;0.6993242559336578;0.40415135670397756;0.33922245425257547;1.19999110468096;9.999914413000464;0.833507456070694;1.097075446332998;1.0970689880109064;0.625009239518343;-0.314186997866471;0.6995282061346357
43.21758;1.1913920625253906;0.8331707527086267;0.6993242320257672;0.40415131745200206;0.33922248817877115;1.1999911134919212;9.999913706810958;0.8335076037526947;1.0970756017034542;1.0970686956718307;0.6250092284769695;-0.31418699785669174;0.6995281358312513
43.22758;1.191391869503825;0.833170658232173;0.6993242087459363;0.40415127661480094;0.33922252151901716;1.1999911204955331;9.999912982746638;0.8335077538612333;1.0970757547537506;1.0970684059058728;0.6250092126993223;-0.3141869978477353;0.6995280640497075
43.23758;1.1913916715150799;0.8331705612496146;0.6993241860095255;0.40415123418164034;0.3392225543422756;1.1999911255231324;9.999912242607628;0.8335079065733307;1.0970759052633503;1.0970681198546235;0.6250091920342336;-0.314186997839943;0.6995279909940207
43.24758;1.1913914682032978;0.8331704619256814;0.6993241637917316;0.4041511902063273;0.33922258676559586;1.1999911282908318;9.999911487969051;0.833508061997395;1.0970760530557306;1.0970678386206372;0.6250091663832007;-0.31418699783363757;0.6995279168999553
43.25758;1.1913912593834104;0.833170360426593;0.6993241420957415;0.40415114479442715;0.33922261896713296;1.1999921285171906;9.99991072114938;0.8335082201695294;1.0970761980215769;1.0970675632053866;0.625009135639927;-0.31418699782912063;0.699527841986075
43.26758;1.1913910449919436;0.8331702569298329;0.6993241209149855;0.40415109805367155;0.33922265114093564;1.1999921260854391;9.999909945489241;0.8335083809672209;1.0970763401314345;1.0970672945310467;0.625009099643838;-0.3141869978266717;0.6995277664246985
43.27758;1.1913908249912402;0.8331701516231824;0.6993241002417745;0.4041510500628305;0.33922268345163126;1.1999921210466191;9.999909165215882;0.8335085440607932;1.0970764794276264;1.0970670333915635;0.6250090581735447;-0.3141869978265382;0.6995276903201086
43.28758;1.1913905993670295;0.8331700447297269;0.6993240801046011;0.404151000877204;0.3392227160125481;1.199992113471194;9.999908385228816;0.8335087089871477;1.0970766160109635;1.0970667803753542;0.6250090109634704;-0.3141869978289477;0.6995276137356758
43.29758;1.1913903681599998;0.8331699365687641;0.699324060567424;0.4041509505397365;0.3392227488613526;1.199992103308544;9.999907610419116;0.8335088752229726;1.0970767500230925;1.097066535881467;0.6250089577616317;-0.3141869978341391;0.6995275367543545
43.30758;1.1913901314598374;0.8331698276284208;0.6993240416829563;0.40415089908295326;0.3392227819569676;1.1999920903896462;9.999906845129788;0.8335090421720902;1.0970768816288532;1.097066300123127;0.6250088984229007;-0.31418699784235793;0.6995274594741189
43.31758;1.1913898893765897;0.8331697185937491;0.6993240234764684;0.4041508465327907;0.33922281521970327;1.1999920745327806;9.999906093555138;0.8335092091036104;1.0970770110251127;1.0970660730749866;0.6250088329634838;-0.3141869978538176;0.6995273819727215
43.32758;1.19138964197419;0.8331696103145486;0.6993240059890501;0.4041507929010356;0.3392228485622418;1.1999920556408301;9.9999053603545;0.8335093751384842;1.0970771384447506;1.0970658545089405;0.62500876154038;-0.3141869978686857;0.6995273043212545
43.33758;1.191389389185864;0.8331695037584208;0.6993239892890413;0.40415073816317104;0.33922288188096505;1.1999920337658756;9.999904650816537;0.8335095393153051;1.0970772641101036;1.0970656441025286;0.6250086844100377;-0.3141869978871067;0.699527226608582
43.34758;1.191389130803598;0.8331693999570929;0.6993239734273085;0.4041506822573077;0.33922291504182567;1.1999920091276057;9.999903970639465;0.8335097006553103;1.0970773881759432;1.0970654415079586;0.6250086019032768;-0.3141869979092242;0.6995271489475531
43.35758;1.191388866584368;0.833169299926691;0.6993239584185168;0.4041506251099653;0.33922294788548385;1.1999919820818916;9.999903325503817;0.833509858215687;1.0970775107344108;1.0970652463730008;0.625008514383559;-0.31418699793519694;0.6995270714914379
43.36758;1.1913885964283093;0.8331692045642338;0.6993239442584108;0.4041505666607818;0.33922298023645475;1.1999919530546945;9.999902720689288;0.8335100111435674;1.097077631873785;1.0970650583400434;0.6250084221859025;-0.3141869979652062;0.6995269944383676
43.37758;1.191388320504657;0.8331691145579282;0.6993239309543264;0.4041505068614366;0.3392230119078708;1.1999919224587767;9.999902160577031;0.8335101586954518;1.0970777516769303;1.0970648770735996;0.6250083256214419;-0.31418699799944755;0.699526918004245
43.38758;1.191388039225907;0.8331690304005055;0.6993239185617847;0.4041504456442746;0.33922304270900183;1.1999918906325975;9.9999016484059;0.833510300252815;1.0970778701213;1.0970647023057312;0.6250082250660436;-0.3141869980381052;0.6995268424297112
43.39758;1.1913877531413384;0.8331689524933009;0.6993239071740945;0.40415038290760014;0.33922307244981653;1.1999918578296718;9.999901186787264;0.8335104353574587;1.0970779870176344;1.0970645338211953;0.6250081209949748;-0.3141869980813199;0.6995267680050016
43.40758;1.19138746287902;0.8331688811746066;0.699323896868896;0.4041503185452897;0.3392231009386344;1.1999918242751282;9.999900778037949;0.8335105637504806;1.0970781020421578;1.0970643713872374;0.6250080139136882;-0.3141869981291649;0.6995266950309782
43.41758;1.191387169122538;0.8331688166455997;0.6993238877021014;0.40415025247312336;0.33922312798167725;1.1999917902963577;9.999900424127231;0.8335106854117945;1.0970782147679743;1.0970642147033582;0.6250079042959504;-0.3141869981816286;0.6995266237830606
43.42758;1.1913868725236052;0.8331687589540856;0.6993238797658577;0.4041501846195904;0.33922315338819226;1.1999917564517792;9.999900127291493;0.8335108005481148;1.0970783246881604;1.0970640634236442;0.6250077925768198;-0.3141869982386084;0.6995265545642938
43.43758;1.1913865736159601;0.8331687080514687;0.699323873224247;0.4041501149035212;0.33922317697039556;1.1999917234831807;9.99989989059045;0.8335109094915185;1.0970784312765247;1.0970639172376282;0.6250076791824439;-0.3141869982999263;0.6995264877600765
43.44758;1.1913862728598137;0.8331686638093507;0.6993238682620269;0.4041500432345964;0.3392231985377596;1.1999916920912308;9.999899717082448;0.8335110125867596;1.0970785340463451;1.0970637759563857;0.6250075645677092;-0.31418699836534975;0.6995264237910787
43.45758;1.1913859707293872;0.8331686260233855;0.6993238650060613;0.4041499695558857;0.33922321790357224;1.1999916628010303;9.999899608919183;0.833511110171394;1.097078632577772;1.097063639543446;0.6250074492012988;-0.3141869984346056;0.6995263630132108
43.46758;1.1913856677548949;0.8331685944818205;0.6993238635279696;0.4041498938989231;0.3392232349054143;1.1999916359960492;9.9998995678956;0.8335112026429028;1.0970787265087965;1.097063508046351;0.6250073335034344;-0.3141869985074062;0.6995263056714297
43.47758;1.191385364557256;0.8331685690332662;0.6993238639272135;0.4041498164005841;0.33922324942076837;1.199991611981861;9.999899596081036;0.8335112905001842;1.0970788154423359;1.0970633814975141;0.6250072177948472;-0.3141869985834844;0.699526251938412
43.48758;1.1913850618414088;0.833168549556719;0.6993238663997212;0.4041497372752471;0.33922326136851577;1.1999915911056624;9.999899695285384;0.8335113742794564;1.097078898839281;1.0970632598995642;0.6250071022805122;-0.31418699866260436;0.6995262019506499
43.49758;1.1913847603537575;0.8331685358821365;0.6993238712099488;0.40414965677113257;0.3392232706947118;1.1999915739255391;9.999899866697746;0.8335114544512562;1.097078976049009;1.0970631432872644;0.6250069870775141;-0.31418699874454037;0.6995261557783428
43.50758;1.1913844608936281;0.8331685277772463;0.6993238785990248;0.40414957514238153;0.3392232773481247;1.1999915612552536;9.99990011163009;0.8335115313859066;1.097079046431625;1.0970630317922014;0.6250068722597051;-0.3141869988290608;0.6995261134303284
43.51758;1.1913841643161762;0.833168524976099;0.6993238887485523;0.4041494926466295;0.3392232812732072;1.1999915540698194;9.999900432311009;0.8335116053765367;1.097079109424252;1.0970629256532216;0.6250067578742974;-0.31418699891593105;0.6995260749305864
43.52758;1.191383871422003;0.8331685271577634;0.6993239018095586;0.4041494095422312;0.3392232824243321;1.1999915533889904;9.999900831581767;0.8335116766643806;1.0970791645527862;1.0970628251611803;0.625006643936694;-0.31418699900492947;0.6995260403354185
43.53758;1.1913835828420762;0.8331685339093491;0.6993239179141564;0.4041493260792713;0.33922328077421987;1.199991560189877;9.999901311744932;0.8335117454637767;1.097079211451559;1.0970627305905791;0.6250065304118063;-0.3141879990958705;0.6995264588034936
43.54758;1.191383299047275;0.8331685447162063;0.6993239371875961;0.40414924249697143;0.33922327631586124;1.1999915754130304;9.999901873909227;0.8335118120007292;1.0970792498806212;1.0970626421566845;0.625006417192872;-0.3141879991886135;0.6995264319784189
43.55758;1.1913830204477036;0.833168558944822;0.6993239597948571;0.40414915901535164;0.3392232690735202;1.199991600043404;9.999902517995206;0.8335118765565311;1.0970792797253228;1.0970625600054718;0.6250063041123766;-0.3141879992830402;0.6995264088684694
43.56758;1.1913827474970409;0.8331685758485899;0.6993239859465984;0.40414907583421866;0.33922325912125045;1.1999916351281605;9.999903242358696;0.8335119394773356;1.0970793009750652;1.0970624842357848;0.625006190978025;-0.3141879993790217;0.6995263893578293
43.57758;1.1913824807413536;0.8331685946334858;0.6993240158580337;0.4041489931611818;0.3392232465852754;1.1999916817449243;9.999904043300884;0.8335120011218595;1.097079313706724;1.0970624149428247;0.6250060776052885;-0.31418799947640813;0.6995263733895436
43.58758;1.1913822208443539;0.8331686145250038;0.6993240497513177;0.4041489112354293;0.33922323161589507;1.1999917409506353;9.999904915037462;0.8335120617743669;1.097079318100732;1.097062352239668;0.625005963830252;-0.31418799957503835;0.6995263609707711
43.59758;1.1913819685982592;0.8331686348073427;0.6993240878869869;0.4041488303119813;0.3392232143549665;1.199991813637169;9.99990584989242;0.8335121215961768;1.0970793144235582;1.097062296214258;0.6250058494776041;-0.31418799967474054;0.6995263521637503
43.60758;1.1913817248269294;0.8331686548501068;0.6993241305503979;0.4041487506299848;0.33922319492596703;1.1999919003924464;9.999906838979612;0.8335121806764133;1.097079302988551;1.0970622469130542;0.6250057343063345;-0.31418799977531026;0.6995263470377987
43.61758;1.191381490230473;0.8331686741301907;0.6993241779834832;0.40414867241689945;0.339223173441325;1.1999920014857934;9.999907873537706;0.8335122391329953;1.0970792841936985;1.0970622044249492;0.62500561799932;-0.31418799987649215;0.699526345614657
43.62758;1.1913812653048776;0.8331686922591612;0.6993242303136475;0.4041485959229969;0.33922315001563336;1.1999921169451582;9.999908946167176;0.8335122971460096;1.0970792585728153;1.0970621689299376;0.6250055001865955;-0.31418799997799696;0.6995263478747463
43.63758;1.1913810503502256;0.8331687089887084;0.699324287546723;0.4041485214214785;0.33922312477951555;1.199992246720145;9.999910051406884;0.8335123549029381;1.0970792267648737;1.0970621406282566;0.6250053804567682;-0.31418800007954384;0.6995263537728296
43.64758;1.1913808455041552;0.8331687241778329;0.699324349608581;0.40414844916355913;0.33922309788186006;1.1999923908216894;9.999911185785908;0.833512412559984;1.0970791894311862;1.0970621196559067;0.6250052583874786;-0.314188000180898;0.6995263631643662
43.65758;1.191380650740274;0.8331684058629242;0.699324137820226;0.40414966084743426;0.33922414511152166;1.1999925492696129;9.99991234738556;0.8335124702855017;1.0970791471932786;1.0970621060656576;0.6250051336154238;-0.3141880002818927;0.6995263757079563
43.66758;1.1913804658512241;0.8331684177183516;0.6993242091895715;0.40414959367428765;0.3392241154054899;1.1999927219859035;9.999913535260893;0.8335125282970021;1.0970791006549125;1.0970620998640186;0.6250050058928258;-0.31418800038241995;0.6995263908677591
43.67758;1.191380290460121;0.8331684277659424;0.6993242850625756;0.40414952931371095;0.33922408459592296;1.199992908852865;9.999914749226821;0.8335125868200254;1.0970790504431673;1.097062101036382;0.625004875100787;-0.3141880004823973;0.699526407982192
43.68758;1.1913801240743331;0.8331684359448719;0.6993243654102972;0.4041494679083517;0.3392240528618342;1.199993109825434;9.999915989439515;0.8335126460477139;1.0970789971387918;1.0970621094773407;0.6250047412375352;-0.31418800058175766;0.6995264263205353
43.69758;1.1913799661783098;0.8331684423015557;0.6993244502546172;0.404149409541297;0.33922402032976207;1.1999933248840635;9.999917255740344;0.8335127061520269;1.097078941181409;1.0970621249407349;0.6250046043916577;-0.3141880006804623;0.6995264451181245
43.70758;1.191379816310991;0.8331684469796776;0.6993245395681092;0.4041493542197651;0.3392239871141475;1.1999935539078599;9.9999185476891;0.8335127672879002;1.097078882896219;1.0970621471439517;0.6250044647068437;-0.314188000778494;0.6995264635887068
43.71758;1.1913796741121143;0.8331684501394923;0.6993246331745872;0.40414930187479187;0.33922395336421285;1.1999937966717609;9.999919865120154;0.8335128295547912;1.0970788225639159;1.097062175841383;0.6250043223568035;-0.31418800087583004;0.6995264809406684
43.72758;1.1913795393296087;0.8331684518954547;0.6993247307483602;0.4041492523897014;0.33922391926806617;1.1999940528855146;9.999921208763975;0.8335128929808056;1.0970787604343735;1.097062210735136;0.6250041775228201;-0.3141880009724198;0.6995264964465161
43.73758;1.1913794117200343;0.833168452315003;0.6993248318862795;0.4041492056229052;0.3392238850278755;1.1999943221156122;9.999922580573976;0.8335129575968588;1.0970786967334687;1.0970622513914612;0.6250040303676535;-0.31418800106818545;0.699526509519891
43.74758;1.1913792909284338;0.8331684514639975;0.6993249361870151;0.40414916141404283;0.3392238508261792;1.1999946037313962;9.9999239830744;0.8335130235283231;1.0970786317214976;1.0970622972886155;0.6250038810240465;-0.3141880011630326;0.6995265197148843
43.75758;1.1913791764946762;0.8331684494287922;0.6993250432983431;0.4041491195815232;0.3392238167931283;1.1999948969895204;9.999925418312909;0.8335130910188157;1.097078565780107;1.097062347949143;0.6250037295704044;-0.3141880012568514;0.6995265266890492
43.76758;1.191379067924607;0.8331684462524542;0.6993251529238347;0.40414907991100646;0.3392237829951737;1.1999952010800208;9.99992688730868;0.8335131604399322;1.0970784994314133;1.0970624030161191;0.6250035759990958;-0.3141880013495228;0.6995265301953889
43.77758;1.1913789647454525;0.8331684418573082;0.6993252647892944;0.4041490421627152;0.33922374946785055;1.1999955150569244;9.999928389959937;0.8335132323145811;1.0970784332355723;1.0970624621596816;0.625003420233941;-0.3141880014409277;0.6995265300609692
43.78758;1.1913788665395708;0.8331684360641762;0.6993253786227454;0.40414900609608573;0.3392237162667964;1.1999958377963427;9.999929925327972;0.8335133072763871;1.097078367648647;1.0970625249310773;0.6250032621746817;-0.314188001530943;0.6995265261615812
43.79758;1.191378772932517;0.8331684286943352;0.6993254941851862;0.4041489714733795;0.33922368348257;1.1999961680333766;9.999931492033147;0.8335133859521126;1.0970783029354587;1.0970625908016367;0.6250031017330726;-0.3141880016194432;0.6995265184511831
43.80758;1.1913786835726943;0.8331684196365771;0.6993256112766703;0.4041489380354033;0.3392236512165692;1.1999965044167629;9.999933088662269;0.8335134688397025;1.0970782391506504;1.097062659343069;0.6250029388409941;-0.31418800170630534;0.699526506983544
43.81758;1.1913785981333023;0.8331684088166185;0.6993257296780359;0.40414890547811066;0.33922361956223673;1.1999968455462557;9.999934714040974;0.8335135562314958;1.0970781761779878;1.0970627303011224;0.625002773398213;-0.3141880017913908;0.6995264918938976
43.82758;1.1913785163128432;0.8331683961407289;0.699325849066128;0.40414887347054695;0.339223588613889;1.1999971900123452;9.999936366919233;0.8335136482368187;1.0970781138260977;1.0970628035225718;0.6250026052134471;-0.3141880018745157;0.6995264734018237
43.83758;1.1913784378390853;0.8331683814949465;0.6993259689643075;0.4041488417160264;0.3392235584793917;1.1999975364615698;9.99993804531063;0.8335137449140537;1.0970780519464565;1.0970628788600805;0.6250024340158215;-0.31418800195545415;0.6995264518028479
43.84758;1.1913783624506662;0.8331683648075444;0.6993260888138313;0.4041488100014143;0.33922352926505944;1.1999978836189709;9.999939745906326;0.8335138463753261;1.09707799049295;1.0970629561477725;0.6250022595057367;-0.31418800203397523;0.699526427417119
43.85758;1.1913782898295275;0.8331683461455572;0.6993262081312986;0.4041487782054977;0.33922350104386406;1.1999982302224015;9.999941463927314;0.8335139527559173;1.0970779294918065;1.0970630352554902;0.6250020813900138;-0.3141880021098676;0.6995264005577282
43.86758;1.1913782195522635;0.8331683257750999;0.6993263266138383;0.4041487462815943;0.33922347385746865;1.1999985749729845;9.99994319358985;0.8335140641043475;1.0970778689817124;1.0970631161425606;0.6250018994278358;-0.31418800218293896;0.6995263715360915
43.87758;1.1913781511214834;0.8331683041259431;0.69932644414952;0.40414871421215165;0.3392234477588357;1.1999989165983413;9.999944928664132;0.833514180304392;1.0970778089719644;1.0970631988692252;0.6250017135042247;-0.3141880022530133;0.6995263406847251
43.88758;1.1913780840354378;0.8331682817072803;0.6993265607588285;0.40414868196291326;0.33922342284014717;1.199999253988704;9.999946662967554;0.8335143010762234;1.097077749412929;1.0970632835595169;0.6250015236557092;-0.3141880023199268;0.6995263083733999
43.89758;1.1913780178307654;0.8331682590440411;0.6993266765135049;0.4041486494801763;0.33922339922498346;1.1999995862801125;9.999948390870395;0.8335144260184841;1.097077690170446;1.0970633703448793;0.6250013300290043;-0.3141880023835297;0.6995262749961272
43.90758;1.1913779520564671;0.8331682366537531;0.6993267914978804;0.4041486166934947;0.3392233770504845;1.199999912798958;9.99995010766044;0.8335145546631139;1.0970776310364065;1.0970634593734594;0.6250011328603476;-0.31418800244370143;0.6995262409727474
43.91758;1.1913778861974016;0.8331682150535373;0.6993269058073602;0.4041485834905618;0.33922335645177043;1.2000002329668704;9.99995180976715;0.8335146865451086;1.0970775717832755;1.0970635508533624;0.6250009324842968;-0.31418800250036644;0.6995262067675266
43.92758;1.191377819680173;0.8331681947481259;0.6993270195427861;0.4041485497100557;0.3392233375553165;1.2000005463372374;9.99995349492402;0.8335148212814405;1.097077512194557;1.0970636450268498;0.6250007293103612;-0.3141880025534955;0.6995261728646607
43.93758;1.191377752009238;0.8331681761862806;0.699327132802903;0.40414851516429406;0.3392233204856276;1.200000852697455;9.999955162393695;0.8335149586285351;1.0970774520466622;1.0970637420893432;0.6250005237789845;-0.31418800260309626;0.6995261397250074
43.94758;1.1913776828604288;0.8331681597323922;0.6993272456931887;0.4041484796476263;0.3392233053695252;1.200001152031607;9.999956812678745;0.8335150984680764;1.097077391086236;1.0970638421195005;0.6250003163340495;-0.31418800264921054;0.6995261077612351
43.95758;1.1913776120239412;0.8331681456782959;0.6993273583368668;0.4041484429407689;0.33922329232717235;1.2000014443642228;9.99995844645907;0.8335152407474176;1.0970773290281213;1.0970639450344117;0.6250001074136353;-0.3141880026919218;0.6995260773109689
43.96758;1.191377539314775;0.8331681342615026;0.6993274708606763;0.4041484048423984;0.3392232814521259;1.200001729678874;9.999960064070489;0.8335153854510646;1.0970772655605894;1.097064050595597;0.6249998974418504;-0.31418800273136027;0.6995260486100974
43.97758;1.1913774645456454;0.8331681256559692;0.6993275833835584;0.40414836520725633;0.3392232727916108;1.200002007919593;9.999961665949364;0.8335155326050859;1.0970772003584057;1.097064158507045;0.6249996868057752;-0.31418800276770803;0.6995260217890807
43.98758;1.1913773875650464;0.8331681199648734;0.6993276960298647;0.40414832397050077;0.3392232663467839;1.2000022789266107;9.999963252873666;0.8335156822778235;1.0970771331287514;1.0970642685299108;0.62499947583716;-0.31418800280120024;0.6995259969086737
43.99758;1.1913773083341799;0.8331681172452594;0.699327808922012;0.4041482811532371;0.33922326209919734;1.2000025423847813;9.999964825648206;0.8335158345612934;1.0970770636202543;1.097064380516244;0.6249992648235269;-0.3141880028320916;0.6995259740179948
44.00758;1.1913772269186311;0.8331681175424588;0.6993279221551061;0.40414823683871914;0.3392232600526744;1.2000027979703647;9.999966385063585;0.8335159894971326;1.0970769915617609;1.0970644944176255;0.6249990540412232;-0.3141880028606025;0.699525953170766
