time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.01758;1.1913771434121572;0.8331681208811551;0.6993280357886223;0.4041481911312412;0.33922326025949795;1.200003045571472;9.999967932417919;0.833516146966318;1.097076916670626;1.0970646102930965;0.6249988437823981;-0.31418800288690324;0.6995259343803076
44.02758;1.1913770579564733;0.833168127228231;0.6993281498493252;0.40414814413694133;0.339223262794062;1.200003285383097;9.999969469843888;0.8335163066563009;1.0970768387116774;1.0970647282169732;0.6249986343540527;-0.3141880029111445;0.6995259175633579
44.03758;1.1913769707364272;0.8331681365172917;0.6993282643604033;0.4041480959765642;0.3392232676919843;1.2000035179243895;9.999970999648507;0.833516468122646;1.097076757479419;1.0970648481508902;0.624998426083504;-0.31418800293348015;0.6995259025152745
44.04758;1.1913768818176251;0.8331681486901258;0.6993283793620632;0.40414804679574357;0.33922327491614257;1.200003743985423;9.999972522941581;0.833516630843613;1.0970766728061656;1.097064969953903;0.6249982193533589;-0.3141880029540567;0.6995258889344333
44.05758;1.191376791044898;0.833168163641463;0.6993284948642192;0.40414799677986923;0.33922328436731125;1.2000039644601483;9.999974039026938;0.8335167942453827;1.0970765846504702;1.0970650934709778;0.6249980146113537;-0.3141880029729955;0.6995258764835653
44.06758;1.1913766981723957;0.8331681811208311;0.6993286108116734;0.40414794619375266;0.33922329589866973;1.2000041802312758;9.999975545867303;0.8335169577569513;1.0970764931430108;1.097065218578269;0.6249978123432316;-0.3141880029903887;0.6995258648483893
44.07758;1.191376603069976;0.833168200729431;0.6993287270927584;0.40414789538464824;0.33922330931404243;1.2000043921482628;9.999977040402657;0.833517120889594;1.0970763985572758;1.0970653452033046;0.6249976130550277;-0.31418800300630734;0.6995258537542894
44.08758;1.1913765057516992;0.8331682220268861;0.6993288435155505;0.4041478447223228;0.33922332437887043;1.2000046009197456;9.999978518747767;0.833517283303614;1.0970763012549873;1.0970654732837777;0.6249974172596208;-0.314188003020816;0.699525842929588
44.09758;1.1913764062587795;0.8331682446281158;0.6993289597918362;0.4041477945508624;0.33922334085274886;1.200004806980746;9.999979977006415;0.8335174448480408;1.09707620168102;1.0970656026529992;0.6249972254394284;-0.31418800303398586;0.6995258320739856
44.10758;1.1913763046212553;0.8331682682395675;0.6993290755555315;0.40414774517783375;0.33922335851603963;1.2000050105192563;9.99998141254789;0.8335176055295871;1.0970761004149272;1.097065732963373;0.624996038005259;-0.3141880030458893;0.6995249274392477
44.11758;1.1913762009128737;0.833168292650596;0.6993291903639858;0.40414769683847496;0.3392233771785795;1.2000052116054727;9.999982824724507;0.8335177654090671;1.0970759981469698;1.0970658636755246;0.6249958552936283;-0.31418800305657507;0.6995249157680654
44.12758;1.1913760953169206;0.8331683176388787;0.6993293037081005;0.404147649633287;0.3392233966772104;1.2000054103059974;9.999984214105135;0.8335179245367023;1.0970758955570667;1.0970659940829803;0.6249956775924238;-0.31418800306606604;0.6995249036004927
44.13758;1.1913759881992072;0.8331683428564296;0.6993294150568347;0.4041476035347597;0.3392234168601141;1.200005606784483;9.999985581396341;0.8335180829537022;1.097075793250487;1.097066123381508;0.6249955051444049;-0.3141880030743893;0.6995248910737746
44.14758;1.1913758801317087;0.8331683678435472;0.6993295238907167;0.4041475584753212;0.3392234375500403;1.2000058013876098;9.99998692734883;0.8335182406558338;1.097075691796054;1.0970662507528872;0.6249953381331468;-0.3141880030815944;0.699524878351326
44.15758;1.191375771799658;0.8331683921632541;0.699329629697226;0.40414751441200203;0.3392234585091059;1.200005994656831;9.999988252664757;0.8335183975534746;1.0970755917455914;1.097066375454122;0.6249951767012583;-0.31418800308774364;0.6995248655524805
44.16758;1.1913756638934678;0.8331684155085934;0.6993297319760167;0.40414747133518714;0.3392234794417023;1.2000061871992316;9.999989557523861;0.8335185535157439;1.0970754935699911;1.0970664969244688;0.6249950209848274;-0.31418800309289624;0.6995248527270423
44.17758;1.1913755570780948;0.8331684376738971;0.6993298302951154;0.4041474292644849;0.33922350002978224;1.2000063794887625;9.99999084140174;0.8335187084110167;1.0970753975758583;1.0970666148222397;0.6249948710898786;-0.31418800309708944;0.6995248398370384
44.18758;1.191375451982245;0.8331684584984052;0.6993299243360408;0.4041473882314593;0.3392235199706025;1.200006571760937;9.999992102896872;0.8335188620661498;1.0970753038957426;1.0970667289109384;0.6249947270134719;-0.3141880031003242;0.6995248267695916
44.19758;1.191375349211249;0.8331684779003998;0.6993300138887383;0.4041473482496118;0.3392235389936214;1.2000067639962604;9.999993339700575;0.8335190142026273;1.0970752125778092;1.0970668388511462;0.6249945885956703;-0.31418800310258577;0.6995248133858034
44.20758;1.1913752493900123;0.8331684958717894;0.6993300988349643;0.40414730931464427;0.3392235568439021;1.200006955942212;9.999994549174195;0.833519164435272;1.0970751237030631;1.0970669440611216;0.6249944555485721;-0.314188003103887;0.6995247995751418
44.21758;1.1913751531401429;0.8331685123633847;0.6993301790964976;0.4041472714468986;0.33922357326083746;1.2000071472235563;9.999995728910402;0.8335193123609773;1.0970750374420724;1.0970670437603325;0.6249943275262141;-0.3141880031043049;0.6995247852786654
44.22758;1.191375060968081;0.8331685272028161;0.6993302545472397;0.404147234725041;0.33922358800407604;1.200007337528361;9.999996877016839;0.833519457626987;1.0970749539940843;1.0970671371144565;0.6249942041760208;-0.3141880031039977;0.6995247704473938
44.23758;1.1913749731784387;0.8331685401220075;0.6993303249777757;0.40414719927287196;0.33922360090324943;1.200007526732414;9.999997992418546;0.8335195998947282;1.0970748734713367;1.0970672233447962;0.6249940851647928;-0.31418800310317996;0.6995247549814094
44.24758;1.1913748899088448;0.8331685508078368;0.6993303901360174;0.4041471652223739;0.33922361185529326;1.2000077148445563;9.999999074673948;0.8335197388056238;1.0970747958799827;1.097067301777481;0.624993970208094;-0.3141890031020601;0.6995251878573676
44.25758;1.191374811250317;0.8331685588827306;0.6993304497987718;0.4041471326782414;0.3392236207803771;1.2000079018810885;10.00000012322014;0.833519873990506;1.0970747211763485;1.0970673718709505;0.6249938591021539;-0.3141890031007971;0.6995251705572346
44.26758;1.1913747373534673;0.8331685638648516;0.6993305038070357;0.40414710169305945;0.33922362760215785;1.200008087828602;10.000001137042656;0.8335200050813332;1.0970746492866619;1.0970674332329795;0.6249937517331842;-0.31418900309950326;0.6995251519041111
44.27758;1.1913746684286812;0.833168565200424;0.6993305520141545;0.40414707227552427;0.3392236322446883;1.2000082726368706;10.000002114950465;0.8335201317447819;1.097074580119215;1.097067485599602;0.6249936480485417;-0.31418900309826336;0.6995251314808616
44.28758;1.1913746046649785;0.8331682304687842;0.6993303156550512;0.4041483259147876;0.33922471024376144;1.2000084561769457;10.000003055837086;0.83352025370032;1.097074513598854;1.0970675287720877;0.6249935480134567;-0.31418900309713826;0.6995251088289187
44.29758;1.1913745462061243;0.8331682229615652;0.6993303516193919;0.4041482996152049;0.3392247102450316;1.2000086382026667;10.000003958773387;0.83352037072356;1.0970744496653384;1.097067562564743;0.6249934516006284;-0.31418900309614495;0.6995250835241151
44.30758;1.1913744932167563;0.8331682104197247;0.6993303811331089;0.40414827482225407;0.3392247077785727;1.200008818336605;10.000004822769268;0.833520482694321;1.0970743882586478;1.097067586825951;0.6249933588145687;-0.3141890030952393;0.699525055173244
44.31758;1.1913744459582054;0.8331681925142599;0.6993304040321677;0.40414825145108474;0.3392247027841756;1.200008996146092;10.00000564594988;0.8335205896104467;1.0970743293827592;1.0970676014964267;0.6249932697078904;-0.31418900309433273;0.699525023360141
44.32758;1.1913744047973511;0.8331681689613615;0.699330420179019;0.40414822941341894;0.3392246952622427;1.2000091713437726;10.000006424776558;0.8335206914948279;1.0970742732223275;1.0970676066225904;0.6249931843712948;-0.31418900309333364;0.6995249876329637
44.33758;1.1913753381666163;0.8331689016517647;0.699330500852781;0.4041483617089576;0.3392245381191127;1.2000093439527286;10.000007154581088;0.8335207883203819;1.0970742201547248;1.097067602355855;0.6249931029042335;-0.31418900309218334;0.6995249475074937
44.34758;1.191375310173668;0.8331688665948531;0.6993305032413181;0.40414834215588924;0.3392245257921992;1.2000095142524925;10.000007831419225;0.8335208800669257;1.0970741705857503;1.0970675889461505;0.6249930253779277;-0.3141890030908888;0.6995249024562793
44.35758;1.191375288942885;0.8331688260642137;0.6993304987321688;0.4041483237539042;0.3392245112719689;1.2000096825468458;10.000008453503964;0.8335209668077546;1.0970741247644737;1.0970675666762473;0.624992951819246;-0.314189003089553;0.699524851948405
44.36758;1.191375274430278;0.8331687803491632;0.6993304873239451;0.40414830642289945;0.33922449471556543;1.2000098489521318;10.000009021268871;0.8335210486985523;1.097074082729749;1.0970675358301607;0.6249928822146658;-0.3141890030883785;0.6995247955316171
44.37758;1.1913752665514852;0.8331687297215545;0.6993304689766368;0.40414829006012953;0.3392244762598377;1.2000100133792961;10.000009536612025;0.8335211259089931;1.0970740443668088;1.0970674967460623;0.6249928164996793;-0.31418900308763414;0.6995247328752454
44.38758;1.1913752652181595;0.8331686744128466;0.6993304436688634;0.404148274532287;0.3392244560205921;1.200010175735237;10.00001000161149;0.8335211985757065;1.0970740095334321;1.0970674498342516;0.6249927545383134;-0.3141890030876047;0.6995246637835323
44.39758;1.1913752703773925;0.8331686146598353;0.6993304114975407;0.4041482597114188;0.33922443411476505;1.2000103361123375;10.000010417368225;0.8335212667955153;1.0970739781887162;1.097067395562996;0.6249926961272841;-0.3141890030885531;0.6995245881872578
44.40758;1.1913752820326895;0.833168550763742;0.6993303727097163;0.4041482455164927;0.33922441066776554;1.2000104947421173;10.00001078413158;0.8335213306774;1.097073950380485;1.0970673344423096;0.6249926410358982;-0.3141890030906991;0.6995245060667739
44.41758;1.1913753002786014;0.8331684830748569;0.6993303276671589;0.40414823189779236;0.33922438580777975;1.2000106518106495;10.000011102162073;0.8335213904104921;1.097073926118188;1.0970672669317463;0.6249925890714432;-0.31418900309420705;0.6995244173842224
44.42758;1.1913753253747565;0.8331684119542919;0.6993302767911865;0.40414821880722535;0.3392243596746411;1.2000108073256408;10.00001137195346;0.8335214462326771;1.097073905331438;1.0970671933303502;0.6249925401222929;-0.3141890030991909;0.699524322125716
44.43758;1.1913753577029051;0.833168337789353;0.6993302205025418;0.40414820621606956;0.33922433241530836;1.200010961128237;10.000011593956417;0.8335214983199636;1.0970738879494069;1.097067113750948;0.6249924941350101;-0.3141890031057423;0.6995242203583072
44.44758;1.191375397604715;0.8331682610138794;0.6993301592022835;0.40414819414668907;0.3392243041581479;1.2000111130145381;10.000011768523432;0.8335215467294893;1.0970738739274832;1.0970670281473611;0.6249924510612943;-0.31418900311395725;0.6995241121975354
44.45758;1.191375445360714;0.8331681820681727;0.6993300933050899;0.40414818266824815;0.33922427501108277;1.2000112627853543;10.000011896308434;0.8335215913854526;1.097073863133304;1.0970669363652663;0.6249924108098104;-0.3141890031239461;0.6995239977573791
44.46758;1.1913755013337666;0.8331681013268176;0.6993300232613051;0.40414817187117935;0.33922424507740934;1.2000114102141808;10.00001197919779;0.8335216320167127;1.0970738552437942;1.0970668382273692;0.6249923732146212;-0.31418900313583525;0.6995238771627884
44.47758;1.1913755660378549;0.8331680190800895;0.6993299495367709;0.4041481618422918;0.3392242144586421;1.20001155510042;10.000012021089114;0.83352166811024;1.097073849795613;1.0970667336084716;0.6249923380481233;-0.3141890031497577;0.6995237505922041
44.48758;1.1913756400321278;0.833167935607303;0.6993298725800887;0.4041481526440759;0.3392241832515605;1.2000116973770387;10.00001202746999;0.8335216990038636;1.0970738463022203;1.0970666224729915;0.6249923050670204;-0.3141890031658358;0.6995236183051202
44.49758;1.1913757237555536;0.833167851231522;0.6993297928242126;0.40414814431016927;0.33922415154640045;1.2000118371447825;10.00001200395083;0.8335217240656415;1.097073844305901;1.0970665048964088;0.6249922740630052;-0.3141890031841612;0.6995234806480468
44.50758;1.1913758174921354;0.8331677662604359;0.699329710725632;0.40414813685603923;0.3392241194274857;1.2000119746376203;10.000011955006633;0.833521742814472;1.0970738433463503;1.0970663810478272;0.6249922449152493;-0.3141890032047723;0.6995233380315663
44.51758;1.1913759215137831;0.8331676809088783;0.699329626766024;0.40414813028748703;0.3392240869697343;1.200012110175824;10.000011883841589;0.8335217549412566;1.0970738429162172;1.09706625114103;0.6249922176162902;-0.31418900322765275;0.6995231908812781
44.52758;1.1913760362131358;0.833167595306431;0.6993295413919717;0.40414812460134225;0.33922405422047186;1.2000122441286443;10.000011793130028;0.8335217602842203;1.097073842480091;1.097066115426183;0.6249921922374436;-0.31418900325275406;0.6995230396053861
44.53758;1.1913761621004233;0.8331675095923267;0.6993294549774678;0.40414811978229287;0.3392240211988675;1.2000123768682958;10.000011685738667;0.8335217587987277;1.0970738415097134;1.09706597420207;0.6249921688731449;-0.314189003280015;0.6995228846134477
44.54758;1.1913762997449222;0.8331674240245626;0.6993293678277823;0.40414811579856097;0.3392239879240877;1.2000125086940798;10.000011564974294;0.8335217504938808;1.0970738394814434;1.0970658277678949;0.6249921476055071;-0.3141890033093659;0.6995227263297968
44.55758;1.1913764496856825;0.8331673389880485;0.6993292801523127;0.404148112609338;0.3392239544276534;1.2000126397646163;10.000011434794542;0.8335217353682299;1.0970738358832897;1.0970656763560644;0.6249921284845749;-0.31418900334072514;0.6995225651524797
44.56758;1.1913766122980023;0.8331672549083751;0.6993291920260968;0.40414811019574715;0.3392239207465355;1.2000127701102925;10.000011300291353;0.8335217134419198;1.0970738302467586;1.0970655201126078;0.6249921115260799;-0.31418900337400857;0.6995224014309754
44.57758;1.1913767877407557;0.8331671721823106;0.6993291034266733;0.4041481085896579;0.339223886922481;1.2000128997178865;10.000011167780281;0.833521684826135;1.0970738221765424;1.097065359105258;0.6249920966981427;-0.3141890034091416;0.6995222355178524
44.58758;1.19137697604163;0.833167091170701;0.6993290143148932;0.40414810786316896;0.3392238530056662;1.200013028559538;10.000011043983204;0.8335216497176031;1.0970738113634368;1.097065193359408;0.6249920838865091;-0.3141890034460527;0.6995220678429592
44.59758;1.1913771771440163;0.8331670122028549;0.6993289246678628;0.40414810809289375;0.33922381904993304;1.2000131565172187;10.00001093489544;0.8335216083487929;1.0970737976168492;1.097065022924563;0.6249920728861049;-0.31418900348465817;0.6995218989454304
44.60758;1.191377390814614;0.833166935552928;0.6993288344766012;0.40414810934232803;0.3392237850986802;1.2000132833409112;10.00001084513204;0.8335215609722149;1.0970737809210065;1.0970648479561715;0.6249920634237037;-0.3141890035248546;0.6995217294361195
44.61758;1.1913776166195535;0.83316686145482;0.699328743742903;0.40414811167014175;0.3392237511729078;1.2000134086717296;10.000010777761384;0.8335215078749236;1.0970737613961834;1.0970646687734065;0.6249920551950776;-0.31418900356652685;0.6995215599219561
44.62758;1.1913778540625508;0.8331667901540534;0.699328652443434;0.40414811515388954;0.3392237172578781;1.2000135319994534;10.000010734430063;0.8335214493519513;1.0970737391646643;1.097064485829883;0.6249920479176574;-0.3141890036095653;0.6995213909701381
44.63758;1.1913781026753643;0.833166721879189;0.6993285604845174;0.40414811992101934;0.33922368328911784;1.2000136526009182;10.000010715957814;0.8335213856729384;1.0970737142502016;1.0970642996530684;0.6249920413703881;-0.3141890036538803;0.6995212231213438
44.64758;1.191378361986214;0.8331666567585116;0.6993284677184057;0.40414812615264595;0.3392236491667908;1.200013769590625;10.000010722973169;0.8335213171064336;1.0970736865379995;1.0970641108161439;0.624992035386031;-0.3141890036994006;0.6995210568656611
44.65758;1.1913786314847763;0.8331665947998635;0.6993283739942586;0.40414813404466593;0.33922361480798535;1.200013882011503;10.000010755948367;0.8335212439068054;1.0970736558120278;1.0970639198801426;0.6249920298262046;-0.31418900374605657;0.6995208925897548
44.66758;1.1913789106403976;0.8331665359605764;0.6993282791722465;0.40414814375975566;0.33922358019337884;1.2000149889169365;10.000010815064025;0.8335211662393052;1.0970736218614314;1.097063727309598;0.6249920246016274;-0.3141890037937691;0.6995207306147448
44.67758;1.1913791989151092;0.833166480247053;0.6993281831067704;0.4041481554055877;0.33922354535434424;1.2000150895320838;10.000010900290187;0.8335210841493278;1.0970735845190103;1.097063533448921;0.6249920197024903;-0.31418900384245807;0.6995205712894583
44.68758;1.1913794957348762;0.8331664277124009;0.6993280856618902;0.4041481690547837;0.3392235103246394;1.2000151833718136;10.000011011472415;0.8335209975958765;1.0970735435973153;1.0970633385648099;0.6249920151615681;-0.3141890038920514;0.6995204149944573
44.69758;1.191379800457069;0.8331663783095805;0.6993279867785991;0.4041481847795054;0.3392234751278254;1.2000152701264053;10.00001114832457;0.8335209065251407;1.097073498866565;1.0970631428994595;0.6249920109884186;-0.31418900394247135;0.6995202620796117
44.70758;1.1913801123059258;0.8331663317549265;0.6993278865142835;0.40414820267449114;0.33922343979464387;1.200015349475905;10.000011310308961;0.8335208109320142;1.0970734500903219;1.0970629467056061;0.6249920071559906;-0.31418900399361616;0.6995201128488286
44.71758;1.1913804303389792;0.8331662875570185;0.6993277850080886;0.404148222875491;0.3392234043719503;1.2000154210381746;10.000011496598965;0.8335207108424852;1.097073396985197;1.0970627502819743;0.624992003634504;-0.3141890040453523;0.6995199675890401
44.72758;1.1913807535662422;0.8331662451853273;0.6993276824308385;0.4041482455527655;0.3392233689314865;1.2000154844020603;10.000011706516851;0.8335206062557899;1.097073339139521;1.0970625540108794;0.6249920004158881;-0.31418900409750766;0.6995198265983114
44.73758;1.1913810810710714;0.8331662042108775;0.6993275789342515;0.4041482708777526;0.3392233335775385;1.2000155391887513;10.000011940397473;0.8335204971000028;1.0970732759946369;1.097062358329573;0.6249919974944204;-0.31418900414986145;0.6995196902249311
44.74758;1.191381412002153;0.8331661642963711;0.699327474609723;0.40414829900777;0.3392232984382519;1.200015585094132;10.000012199889632;0.8335203832184304;1.0970732068557911;1.0970621636480684;0.6249919948171536;-0.3141890042021518;0.6995195588750123
44.75758;1.1913817455331737;0.8331661251279514;0.6993273695176563;0.40414833008635476;0.33922326364888966;1.200015621836225;10.00001248705189;0.8335202644238122;1.097073130955721;1.0970619703526097;0.6249919922816738;-0.3141890042541;0.6995194329461089
44.76758;1.1913820808586162;0.8331660864360577;0.6993272637613976;0.40414836423032713;0.3392232293310196;1.200015649120964;10.00001280333094;0.8335201405768811;1.0970730475944008;1.0970617788871295;0.6249919898228984;-0.31418900430543106;0.6995193127883442
44.77758;1.1913824172513623;0.833166048055264;0.6993271575244626;0.40414840151778963;0.339223195563073;1.200015666733921;10.000013149436052;0.8335200115989525;1.0970729562354775;1.0970615897490297;0.6249919874792501;-0.3141890043558799;0.699519198733736
44.78758;1.1913827541383732;0.8331660099366973;0.6993270510506342;0.40414844198273875;0.3392231623617084;1.200015674628285;10.000013525353054;0.833519877448838;1.0970728565292378;1.097061403412442;0.624991985362797;-0.3141890044051915;0.6995190911064386
44.79758;1.1913830910675691;0.8331659721454061;0.699326944587999;0.40414848560684336;0.33922312969176277;1.2000156729227218;10.000013930027228;0.8335197381289342;1.0970727483094438;1.0970612202742958;0.6249919836042942;-0.31418900445312425;0.6995189902135517
44.80758;1.191383427577526;0.833165934854457;0.6993268383072041;0.40414853233497794;0.3392230974919734;1.2000156618157747;10.000014361518827;0.8335195936898386;1.0970726315331996;1.0970610405950074;0.624991982317825;-0.31418900449945614;0.6995188963495746
44.81758;1.191383763104926;0.8331658982904335;0.6993267322206452;0.40414858211821486;0.3392230657070232;1.200015641453646;10.000014817441334;0.8335194442301387;1.0970725062213662;1.0970608644729278;0.6249919815931112;-0.3141890045439835;0.6995188097891593
44.82758;1.191384096966666;0.8331658626317825;0.6993266261554857;0.40414863493290937;0.3392230343139744;1.2000156119144043;10.00001529521675;0.8335192899271707;1.0970723724869003;1.0970606919183605;0.6249919815355621;-0.3141890045865142;0.6995187307621384
44.83758;1.191384428416513;0.8331658279704587;0.6993265197950886;0.4041486907593927;0.3392230033235238;1.200015573367418;10.000015792514272;0.8335191310518052;1.0970722305739005;1.0970605229590573;0.6249919823184759;-0.31418900462685784;0.6995186594292578
44.84758;1.1913847568042242;0.8331657943672172;0.6993264127473956;0.40414874955829255;0.33922297277351504;1.2000155262320862;10.000016307425815;0.8335189679426432;1.0970720808181622;1.0970603576820497;0.6249919841989897;-0.31418900466481636;0.6995185958680412
44.85758;1.1913850817024252;0.8331657618254247;0.6993263045967495;0.4041488112641008;0.3392229427370909;1.2000154711789646;10.000016838218578;0.8335188009686141;1.0970719235937236;1.0970601961815365;0.6249919875140066;-0.314189004700176;0.6995185400709694
44.86758;1.1913854028648827;0.833165730202217;0.6993261949458666;0.4041488757856688;0.3392229133270606;1.2000154089775725;10.000017383300353;0.83351863046989;1.0970717593981139;1.09706003848907;0.6249919926804602;-0.3141890047327057;0.6995184919730052
44.87758;1.1913857201237217;0.8331656993028642;0.6993260834637177;0.40414894300437354;0.3392228846697186;1.200015340316605;10.0000179411462;0.833518456705271;1.0970715890176488;1.097059884563039;0.6249920001755737;-0.3141890047621628;0.69951845152637
44.88758;1.191386033320209;0.8331656690772817;0.6993259699118092;0.404149012768506;0.3392228568605184;1.2000152657254162;10.000018510230069;0.8335182798714135;1.0970714135098607;1.0970597342779835;0.6249920104711056;-0.3141890047882974;0.699518418775142
44.89758;1.1913863422602209;0.8331656396622775;0.6993258541378601;0.40414908488433793;0.3392228299469487;1.2000151855948864;10.00001908952767;0.8335181001575291;1.0970712340240745;1.0970595873817137;0.6249920239625254;-0.3141890048108579;0.6995183938546705
44.90758;1.191386646714441;0.8331656113126866;0.6993257360656483;0.40414915910056765;0.33922280395524174;1.2000151002585038;10.000019678889831;0.833517917741715;1.0970710517008335;1.097059443494428;0.6249920409536159;-0.31418900482961537;0.6995183769228026
44.91758;1.1913869464263656;0.8331655843494721;0.6993256156809022;0.40414923509229167;0.33922277893360975;1.200015010086796;10.000020278757733;0.83351773275219;1.0970708676429655;1.0970593021811192;0.6249920616820054;-0.3141890048443918;0.6995183680893172
44.92758;1.1913872410752337;0.833165559125999;0.6993254930038555;0.40414931247156716;0.33922275497086996;1.2000149154612767;10.000020889914843;0.833517545281234;1.0970706828393262;1.0970591630579993;0.6249920863359365;-0.3141890048550568;0.6995183673779176
44.93758;1.191387530239348;0.8331655360000826;0.6993253680738394;0.40414939084308926;0.3392227321749472;1.2000148166392328;10.000021513247107;0.8335173554534943;1.0970704980657113;1.0970590258942081;0.6249921150316963;-0.31418900486150625;0.6995183747112793
44.94758;1.191387813417409;0.83316551527977;0.6993252409657313;0.4041494698738866;0.3392227106549607;1.2000147137101913;10.000022149188402;0.8335171634915156;1.0970703138381908;1.0970588906709215;0.6249921477690765;-0.31418900486364176;0.69951838989708
44.95758;1.1913880901408749;0.8331654971526894;0.6993251118286915;0.4041495493243621;0.33922269053127413;1.2000146067207997;10.000022797418485;0.833516969719055;1.0970701305031376;1.0970587575368054;0.6249921844421191;-0.3141890048613567;0.6995184126110492
44.96758;1.1913883601303126;0.8331654816752362;0.699324980890897;0.40414962903661744;0.33922267192860844;1.2000144958662051;10.00002345704702;0.8335167745177492;1.0970699484274884;1.0970586266951086;0.6249922249158425;-0.31418900485454865;0.6995184424143548
44.97758;1.1913886233010091;0.8331654687988571;0.699324848390829;0.40414970890795743;0.33922265495074594;1.2000143816374322;10.000024127023757;0.8335165783162539;1.0970697680654276;1.0970584983356864;0.6249922690847162;-0.3141890048431537;0.6995184787979921
44.98758;1.191388879573328;0.8331654583981043;0.6993247145114966;0.4041497888641503;0.3392226396800221;1.2000142648349839;10.000024806687705;0.8335163816115017;1.097069589838032;1.0970583726361558;0.6249923168699668;-0.31418900482715806;0.6995185211892881
44.99758;1.1913891287064868;0.8331654503396516;0.6993245794015717;0.4041498688412271;0.3392226261786949;1.2000141463934524;10.000025496127527;0.8335161849691888;1.0970694140175616;1.0970582498220636;0.6249923681679704;-0.31418900480657874;0.6995185689616341
45.00758;1.1913893703017664;0.833165444576758;0.699324443252425;0.4041499487776889;0.33922261447045887;1.200014027142296;10.000026196175007;0.8335159889891957;1.0970692407328955;1.0970581302465854;0.624992422788251;-0.3141890047814452;0.6995186215031132
45.01758;1.19138960393701;0.833165109316337;0.6993240277688109;0.40415131010694866;0.33922368017783233;1.2000139077067336;10.000026908457656;0.8335157942637854;1.0970690700428247;1.0970580144025313;0.6249924804568353;-0.3141890047518036;0.6995186782600946
45.02758;1.1913898292930278;0.8331651084883972;0.6993238903649979;0.404151389781632;0.3392236720641236;1.200013788556031;10.000027635309337;0.8335156013604244;1.09706890197944;1.097057902856355;0.6249925408769585;-0.3141890047177348;0.6995187387008113
45.03758;1.1913900461892288;0.8331651103760426;0.6993237527076691;0.4041514692280905;0.3392236657886037;1.2000136701039945;10.00002837900429;0.833515410822376;1.0970687365152818;1.0970577961641828;0.6249926037578363;-0.31418900467936123;0.6995188022661355
45.04758;1.1913902546030497;0.8331651150513076;0.6993236149555142;0.4041515483826649;0.3392236613586141;1.200013552795898;10.000029141029914;0.8335152231748112;1.0970685735279588;1.097057694839545;0.6249926688215243;-0.31418900463684196;0.6995188683772956
45.05758;1.1913904546835155;0.833165122471068;0.6993234772071362;0.40415162720445247;0.3392236587294965;1.2000134371167972;10.000029922259237;0.833515038946999;1.0970684128422092;1.0970575993675609;0.6249927358210497;-0.3141890045903759;0.6995189365044077
45.06758;1.1913906466287543;0.8331651325224393;0.6993233395062151;0.4041517056692086;0.3392236578211941;1.2000133235477926;10.000030723720672;0.8335148587000087;1.097068254293346;1.0970575101604627;0.6249928045413918;-0.31418900454020254;0.6995190062395007
45.07758;1.1913908304685328;0.8331651450880346;0.6993232018577777;0.404151783726963;0.3392236585518268;1.2000132125099103;10.000031547355299;0.8335146830122944;1.0970680977417218;1.0970574274804281;0.6249928747848459;-0.3141890044865758;0.6995190772971834
45.08758;1.1913910060006438;0.8331651600574124;0.6993230642503432;0.4041518612590783;0.3392236608676354;1.2000131042675855;10.000032396287443;0.8335145124194915;1.0970679430705237;1.0970573514584276;0.6249929463475762;-0.31418900442973885;0.6995191494397945
45.09758;1.1913911729024929;0.8331651773060451;0.6993229266725991;0.40415193807321886;0.3392236647466405;1.2000129988283732;10.000033274379305;0.8335143473679446;1.0970677902237314;1.097057282151926;0.6249930190042726;-0.31418900436992636;0.6995192224103756
45.10758;1.1913913307971566;0.833165196725707;0.6993227891262551;0.404152013929801;0.3392236701737641;1.20001289590555;10.000034185468909;0.8335141882020081;1.0970676392314522;1.0970572195252293;0.624993092538747;-0.31419000430736443;0.6995197450672206
45.11758;1.1913914792422373;0.8331652182961705;0.699322651613033;0.4041520885711434;0.3392236771161239;1.200012794950852;10.000035132716679;0.8335140351642802;1.0970674901063604;1.0970571633938688;0.6249931667791617;-0.314190004242258;0.6995198188329604
45.12758;1.1913916177960613;0.8331652421051309;0.6993225140826232;0.40415216173674695;0.33922368551364723;1.2000126952210473;10.00003611832282;0.8335138883981512;1.0970673426737454;1.0970571134019982;0.6249932415889246;-0.3141900041747937;0.6995198925964433
45.13758;1.191391746153218;0.833165268286559;0.6993223763892237;0.4041522331601976;0.339223695275897;1.200012595855976;10.000037143814685;0.8335137479568787;1.0970671965140357;1.0970570690406616;0.6249933168669852;-0.31419000410515574;0.6995199661532906
45.14758;1.1913918641867567;0.8331652969158991;0.6993222383174198;0.40415230255184137;0.3392237062778839;1.2000124959983125;10.000038210372002;0.833513613833283;1.0970670510464164;1.0970570297531188;0.6249933925967205;-0.31419000403353387;0.6995200393095099
45.15758;1.1913919718881991;0.8331653279509209;0.6993220996816748;0.40415236959022693;0.33922371835850074;1.2000123948923518;10.0000393185315;0.8335134859952072;1.0970669056429816;1.0970569951181561;0.6249934688654866;-0.3141900039601139;0.6995201118232804
45.16758;1.191392069279406;0.8331653612890265;0.699321960426419;0.40415243394648126;0.3392237313290682;1.2000122918479135;10.000040467912639;0.8335133644038039;1.097066759708405;1.0970569649226902;0.6249935457995637;-0.3141900038850471;0.6995201833942765
45.17758;1.1913921563329524;0.8331653968722159;0.6993218206314482;0.40415249530479025;0.3392237449964804;1.2000121861567923;10.00004165765697;0.8335132489907658;1.0970666127629993;1.0970569390313702;0.6249936234952792;-0.31419000380841927;0.6995202537049481
45.18758;1.1913922330074997;0.8331654347247007;0.6993216804329858;0.4041525533379247;0.3392237591856389;1.2000120770597866;10.00004288667503;0.8335131396007706;1.0970664645293886;1.097056917239292;0.6249937019994944;-0.31419000373026795;0.6995203224805119
45.19758;1.1913922993495945;0.8331654749011751;0.699321539956691;0.40415260769316586;0.3392237737389045;1.2000119637206776;10.000044153235958;0.8335130359989443;1.0970663149824709;1.0970568992778318;0.6249937813068119;-0.31419000365063965;0.6995203895278244
45.20758;1.191392355465346;0.8331655174024459;0.6993213993094106;0.4041526580358446;0.3392237885005065;1.2000118452483683;10.000045454901805;0.8335129379531812;1.0970661643471582;1.097056884885549;0.6249938613646651;-0.3141900035696091;0.6995204547480828
45.21758;1.1913924014158321;0.8331655621343561;0.6993212586189302;0.4041527040862918;0.33922380330586366;1.2000117208044214;10.000046789059015;0.8335128452798702;1.0970660130369534;1.0970568737924338;0.624993942078935;-0.3141900034872557;0.6995205181252643
45.22758;1.1913924372183107;0.8331656089449404;0.699321118085772;0.40415274559887243;0.3392238179802085;1.200011589687653;10.000048153002824;0.8335127578433771;1.0970658615927913;1.0970568656934265;0.6249940233132567;-0.3141900034036615;0.6995205796820353
45.23758;1.1913924629625676;0.8331656576876414;0.6993209780002893;0.4041527823364444;0.33922383234708053;1.200011451355347;10.000049543273448;0.8335126755359744;1.0970657106251378;1.097056860308828;0.6249941049070011;-0.3141900033189352;0.6995206394374127
45.24758;1.191392478893888;0.8331657082487027;0.6993208386962007;0.40415281407328907;0.3392238462456105;1.200011305441636;10.000050955614464;0.8335125982597668;1.097065560703225;1.097056857398487;0.6249941867259131;-0.3141900032332206;0.6995206974013991
45.25758;1.1913924853055833;0.8331657605567538;0.6993207004628914;0.40415284059915163;0.33922385953568335;1.2000111517687078;10.000052386229369;0.8335125259727532;1.097065412295473;1.0970568567078294;0.6249942687024994;-0.31419000314667767;0.699520753600178
45.26758;1.1913924823404152;0.8331658146132153;0.699320563484847;0.4041528617353568;0.33922387207572446;1.2000109903356688;10.00005383303201;0.8335124587208897;1.097065265835353;1.0970568579774183;0.6249943508155699;-0.3141900030594603;0.6995208081016832
45.27758;1.191392469973855;0.8331658705347219;0.6993204278574233;0.40415287737831873;0.3392238837016427;1.2000108212930707;10.000055295635358;0.8335123965560023;1.097065121791624;1.0970568609652251;0.6249944330562318;-0.31419000297172056;0.6995208610122049
45.28758;1.1913924481794362;0.8331659285681858;0.6993202936815959;0.40415288753379436;0.3392238942258535;1.2000106449012546;10.000056774186877;0.8335123394494695;1.0970649806559747;1.0970568654359585;0.6249945154135601;-0.31419000288361904;0.6995209124536459
45.29758;1.1913924170531875;0.8331659890742509;0.6993201611555838;0.40415289230726315;0.33922390344675185;1.2000104615071332;10.000058268460574;0.833512287317788;1.0970648428689806;1.0970568711854374;0.6249945978141467;-0.31419000279531234;0.699520962542703
45.30758;1.1913923767607921;0.833166052511043;0.6993200305460489;0.40415289186465087;0.33922391117633727;1.2000102715028442;10.00005977825083;0.8335122401033508;1.0970647087475414;1.0970568780603318;0.6249946800602968;-0.3141900027069369;0.6995210113893422
45.31758;1.1913923273363316;0.833166119408263;0.6993199020844585;0.404152886389243;0.3392239172784791;1.2000100752186054;10.000061303977073;0.8335121977850364;1.097064578527861;1.097056885952595;0.6249947618797582;-0.314190002618609;0.6995210591327239
45.32758;1.1913922685770388;0.8331661903223906;0.6993197759267558;0.40415287603538125;0.33922392168851756;1.200009872888016;10.00006284612706;0.8335121603489334;1.0970644524964523;1.0970568948278414;0.6249948430347112;-0.3141900025304322;0.69952110597764
45.33758;1.191392200174834;0.8331662657999547;0.6993196521806881;0.40415286089566144;0.33922392440818316;1.2000096647614915;10.000064404122735;0.8335121278338713;1.0970643309831916;1.0970569047155645;0.624994923377839;-0.31419000244250805;0.6995211521908231
45.34758;1.1913921218674788;0.8331663463457682;0.6993195309226928;0.4041528410123588;0.33922392548020514;1.200009451201663;10.000065975894731;0.8335121003530956;1.0970642142052422;1.0970569156015464;0.6249950028368402;-0.3141900023549523;0.6995211980830094
45.35758;1.1913920334867993;0.8331664324074368;0.6993194121868198;0.4041528164197871;0.3392239249530447;1.200009232619138;10.000067558337527;0.8335120779779931;1.0970641022121899;1.09705692733843;0.6249950813691909;-0.3141900022679146;0.6995212440047882
45.36758;1.1913919349941928;0.8331665243835709;0.699319295953892;0.4041527871743061;0.33922392286379294;1.2000090093578832;10.000069148430429;0.8335120606049135;1.0970639949687861;1.0970569396587246;0.6249951589295595;-0.3141900021815835;0.6995212903475527
45.37758;1.1913918264688044;0.8331666226121166;0.6993191821277079;0.40415275336576445;0.3392239192477725;1.200008781709186;10.000070744584603;0.8335120479410114;1.0970638924089926;1.0970569522404254;0.6249952354723028;-0.3141900020961764;0.6995213375394586
45.38758;1.191391708037687;0.8331667273296466;0.6993190705296384;0.4041527151294273;0.3392239141478816;1.200008549980377;10.000072347199712;0.8335120395847498;1.097063794472049;1.0970569647633435;0.6249953109900543;-0.3141900020119308;0.6995213860322581
45.39758;1.1913915798328634;0.8331668386214155;0.6993189609801163;0.40415267265349497;0.33922390760291254;1.2000083144971048;10.00007395820714;0.8335120350924051;1.097063701135854;1.0970569769544056;0.6249953855462875;-0.3141900019291046;0.6995214362486013
45.40758;1.1913914419425562;0.8331669563938723;0.6993188533891672;0.40415262618085074;0.33922389963615734;1.2000080755985254;10.000075579986882;0.8335120339887104;1.0970636123637512;1.097056988630582;0.6249954592487568;-0.31419000184797485;0.6995214885081541
45.41758;1.1913912943744838;0.8331670803972057;0.6993187477939641;0.40415257600234866;0.33922389028009997;1.2000078336702902;10.000077214173245;0.8335120357835482;1.0970635280846588;1.0970569997095583;0.6249955321871371;-0.3141900017688109;0.6995215430354326
45.42758;1.191391137113533;0.8331672102661641;0.6993186443610637;0.4041525224359854;0.3392238796177176;1.200007589198307;10.000078860816057;0.8335120400128836;1.0970634482876085;1.0970570101316768;0.6249956044132762;-0.31419000169183087;0.69952160004574
45.43758;1.1913909701998864;0.8331673455566665;0.6993185433208012;0.40415246581630265;0.33922386779003827;1.200007342775521;10.000080517647946;0.83351204624674;1.0970633730851085;1.0970570197371037;0.6249956759705397;-0.31419000161717897;0.6995216597957098
45.44758;1.1913907937353168;0.8331674857774918;0.6993184448929979;0.40415240648427864;0.33922385497616203;1.2000070950096426;10.000082179869104;0.8335120540720848;1.0970633026914396;1.0970570282518664;0.6249957469199401;-0.3141900015449395;0.699521722571844
45.45758;1.1913906078821965;0.8331676303933591;0.6993183492670535;0.4041523447416341;0.33922384137807043;1.2000068463975118;10.000083841162889;0.8335120630909527;1.0970632373601394;1.097057035377581;0.6249958173530493;-0.31419000147516407;0.6995217886483177
45.46758;1.1913904128944077;0.8331677788296332;0.6993182565890526;0.40415228079615706;0.33922382720804894;1.2000065972481013;10.000085494761617;0.8335120729284444;1.097063177310464;1.0970570408284868;0.6249958873966756;-0.31419000140788894;0.6995218582349522
45.47758;1.1913902090594284;0.833167930525839;0.6993181669399183;0.404152214741723;0.3392238126703404;1.2000063477263665;10.000087133235901;0.8335120832450961;1.0970631226930394;1.0970570442808758;0.6249959572190685;-0.31419000134314146;0.6995219314595504
45.48758;1.1913899965569827;0.8331680849904297;0.6993180802994536;0.4041521465744075;0.33922379793922064;1.200006098008891;10.00008874776161;0.8335120937412097;1.097063073595355;1.097057045344066;0.6249960270516721;-0.314190001280943;0.6995220084117939
45.49758;1.1913897753815947;0.8331682417977657;0.6993179965093202;0.4041520762324739;0.33922378313827767;1.2000058483879363;10.000090327875476;0.8335121041551344;1.0970630300112054;1.0970570435940656;0.6249960971736059;-0.3141900012212996;0.6995220891912434
45.50758;1.191389545377214;0.8331684005559873;0.6993179152851842;0.40415200365572945;0.33922376832843165;1.2000055992443657;10.00009186160339;0.8335121142556672;1.0970629917756363;1.0970570385911806;0.6249961678363313;-0.3141900011641963;0.6995221738943143
45.51758;1.1913893063722274;0.8331685609039923;0.6993178362756245;0.4041519288552046;0.339223753513235;1.2000053510411146;10.000093336132375;0.8335121237995364;1.0970629585565603;1.0970570298651696;0.6249962392242088;-0.3141900011096077;0.6995222625949091
45.52758;1.1913890583373257;0.8331687225241844;0.6993177591321558;0.4041518519667184;0.339223738671884;1.2000051044047575;10.000094739073933;0.8335121324932887;1.0970629299333985;1.0970570169403633;0.6249963114863082;-0.3141900010574989;0.6995223553503603
45.53758;1.1913888014609362;0.8331688851147374;0.6993176835636241;0.4041517732564903;0.33922372379955995;1.20000486014299;10.000096059140565;0.8335121400030421;1.0970629055444707;1.0970569994374335;0.6249963847740803;-0.31419000100782923;0.6995224521614877
45.54758;1.1913885361361938;0.8331690483306038;0.6993176093429356;0.40415169307620974;0.33922370891031206;1.2000046191595304;10.000097285934208;0.8335121459786633;1.0970628852274784;1.0970569771527678;0.6249964592522568;-0.3141900009605752;0.6995225529229177
45.55758;1.1913882629123564;0.8331692117347775;0.6993175362601238;0.40415161180715237;0.33922369400965063;1.2000043823469686;10.000098409741081;0.8335121500685061;1.097062869051609;1.0970569500248317;0.6249965350738563;-0.314190000915743;0.6995226574588295
45.56758;1.191387982444449;0.8331693747666715;0.6993174640844458;0.4041515298277267;0.3392236790887831;1.2000041505120578;10.000099421576957;0.8335121519254006;1.0970628572827361;1.097056918070461;0.6249966123548646;-0.3141900008733626;0.6995227656106057
45.57758;1.191387695463324;0.833169536762642;0.6993173925892213;0.4041514475076665;0.3392236641463754;1.200003924368773;10.000100313577356;0.8335121512214941;1.097062850345058;1.0970568813238502;0.6249966912059107;-0.31419000083346815;0.6995228772985239
45.58758;1.1913874027642448;0.8331696970663637;0.6993173216102778;0.40415136521822353;0.33922364920046577;1.20000370453064;10.000101079729271;0.8335121476886002;1.0970628487555898;1.0970568397805849;0.6249967717740228;-0.3141900007960706;0.6995229925437162
45.59758;1.1913871051719758;0.8331698551293482;0.6993172510976108;0.404151283327859;0.3392236342955583;1.200003491448019;10.000101716327748;0.8335121411551042;1.0970628530598208;1.0970567934512525;0.6249968542483798;-0.3141900007611388;0.6995231114470372
45.60758;1.1913868034681705;0.8331700105034657;0.6993171811447868;0.4041512021689591;0.33922361952904406;1.2000032853402458;10.000102221893767;0.8335121315441568;1.0970628637934987;1.0970567424697582;0.6249969388598491;-0.3141900007285966;0.6995232341277572
45.61758;1.1913864982736981;0.8331701628302302;0.6993171119650984;0.40415112200133874;0.3392236050704817;1.2000030862002602;10.000102596826752;0.8335121188480875;1.0970628814446204;1.0970566871497403;0.6249970258653901;-0.3141900006983376;0.6995233606780414
45.62758;1.1913861899317253;0.8331703118882348;0.6993170438072766;0.40415104299142673;0.33922359113823697;1.2000028939318856;10.000102843233684;0.8335121030991617;1.0970629064474335;1.097056628031135;0.6249971155071925;-0.3141900006702494;0.6995234911585969
45.63758;1.1913858785031706;0.8331704575917608;0.6993169768817691;0.4041509652169977;0.33922357795078334;1.2000027085072469;10.000102965108741;0.8335120843048263;1.0970629392265114;1.0970565658760512;0.6249972079884641;-0.31419000064422864;0.6995236256030197
45.64758;1.191385563868668;0.8331705999191807;0.6993169113532778;0.40415088869578103;0.3392235656998882;1.2000025299835955;10.000102967898677;0.83351206239753;1.0970629802224212;1.0970565015831177;0.6249973034825617;-0.3141900006201848;0.6995237640228096
45.65758;1.1913852458827305;0.8331707388389478;0.6993168473592812;0.4041508134113452;0.33922355454968167;1.2000023584519017;10.000102857038533;0.8335120373166093;1.0970630298441884;1.0970564361336175;0.6249974021466765;-0.31419000059803615;0.699523906419897
45.66758;1.191384924539252;0.833170874277621;0.6993167850288698;0.40415073933342927;0.3392235446359426;1.2000021940420391;10.000102636928673;0.8335120091060577;1.0970630883610542;1.097056370557857;0.624997504109895;-0.31419000057767876;0.6995240527976564
45.67758;1.1913846000456474;0.8331710061413904;0.6993167245187053;0.4041506664412229;0.339223536075053;1.2000020369573883;10.000102311011116;0.8335119778271426;1.0970631558167339;1.0970563058328928;0.6249976094433682;-0.3141900005589484;0.6995242031735518
45.68758;1.1913842727731843;0.8331711343549253;0.6993166660291553;0.4041505947278747;0.33922352898681707;1.2000018874573848;10.000101882238011;0.8335119434238736;1.097063232069524;1.0970562427949977;0.6249977181535596;-0.3141900005416164;0.699524357616667
45.69758;1.1913839431562792;0.8331712588907121;0.6993166097847515;0.40415052419142805;0.33922352350645246;1.2000017457738825;10.000101353747954;0.8335119057773257;1.0970633169052777;1.0970561821279448;0.6249978302047724;-0.31419000052540946;0.6995245162775526
45.70758;1.1913836116159324;0.8331713797803698;0.6993165560303921;0.404150454834402;0.3392235197764981;1.2000016120223373;10.000100729153221;0.8335118648422893;1.0970634100637178;1.0970561243191914;0.6249979455422433;-0.31419000051003865;0.6995246793371744
45.71758;1.191383278559488;0.833171497101316;0.6993165050305961;0.40415038665465103;0.3392235179314121;1.2000014861505213;10.000100011699447;0.833511820671652;1.097063511198739;1.0970560695977505;0.6249980641068592;-0.31419000049522944;0.6995248469121502
45.72758;1.1913829444436999;0.8331716109534625;0.699316457003963;0.4041503196183145;0.33922351809147266;1.2000013679523749;10.000099203615132;0.8335117733747448;1.0970636198851482;1.0970560179830786;0.6249981858353061;-0.3141900004807344;0.6995250190128023
45.73758;1.1913826098249118;0.8331717214288158;0.6993164120471224;0.404150253638342;0.33922352035617787;1.2000012571656635;10.000098306575543;0.8335117230902593;1.0970637356581967;1.0970559693984288;0.6249983106475409;-0.3141900004663333;0.6995251955519617
45.74758;1.1913822753669285;0.8331718285605487;0.6993163701818622;0.4041501885803099;0.3392235247845836;1.2000011535714847;10.00009732199829;0.8335116699709856;1.0970638580386058;1.0970559237366668;0.6249984384608349;-0.3141900004518302;0.6995253763270471
45.75758;1.1913819418399245;0.8331719322622139;0.6993163314647258;0.4041501242850817;0.3392235313897549;1.200001056977594;10.000096251139432;0.8335116141826354;1.0970639865300544;1.0970558808868873;0.624998569233858;-0.3141900004370403;0.6995255609765504
45.76758;1.1913816101045314;0.8331720323081978;0.6993162960022508;0.40415006058534647;0.33922354015569134;1.2000009670985639;10.000095095719612;0.8335115558972018;1.0970641206241243;1.0970558407865874;0.624998702997617;-0.3141900004217806;0.6995257490184242
45.77758;1.1913812810721451;0.8331721284069195;0.6993162639079482;0.40414999732214274;0.33922355104387913;1.200000883470649;10.000093858269361;0.8335114952911624;1.0970642598561597;1.0970558035139328;0.6249988398730493;-0.31419000040588285;0.6995259399568055
45.78758;1.1913809556938555;0.8331722203103078;0.6993162352816502;0.4041499343684835;0.33922356398899395;1.2000008054973883;10.00009254193569;0.833511432555699;1.0970644038621378;1.0970557693324614;0.6249989800602135;-0.3141900003891992;0.699526133324867
45.79758;1.1913806349725427;0.8331723078391903;0.699316210187741;0.40414987163728766;0.3392235789058785;1.2000007325896387;10.000091150307176;0.8335113678502843;1.0970645523842486;1.097055738613119;0.6249991237745538;-0.3141900003715896;0.6995263286784592
45.80758;1.191380319889767;0.8331723908286837;0.6993161886386453;0.40414980905762526;0.3392235957071475;1.2000006642898882;10.00008968738469;0.8335113012299747;1.0970647052608813;1.0970557117121562;0.6249992711978869;-0.31419000035293054;0.6995265256203665
45.81758;1.191380011236478;0.83317246908081;0.6993161706154888;0.4041497465518432;0.33922361432978704;1.2000006003398143;10.000088157569076;0.8335112326570369;1.0970648624391859;1.097055688913187;0.6249994224678772;-0.31419000033314554;0.6995267238106327
45.82758;1.1913797095367495;0.8331725423692472;0.6993161560837582;0.4041496840509425;0.33922363475804596;1.2000005407139487;10.000086565414195;0.8335111620893891;1.0970650239913522;1.0970556704395964;0.6249995776467224;-0.3141900003122127;0.6995269229239558
45.83758;1.1913794151970212;0.8331726104736678;0.6993161449794726;0.4041496215293992;0.33922365701867474;1.2000004855876685;10.000084915326907;0.8335110895678949;1.0970651901092745;1.0970556565171188;0.6249997366761222;-0.3141900002901428;0.6995271226167808
45.84758;1.1913791287136228;0.8331726731865583;0.6993161372387285;0.4041495590109545;0.3392236811536654;1.200000435278259;10.000083211696277;0.8335110152551681;1.0970653610661127;1.097055647436119;0.6249998993684526;-0.31419000026697425;0.6995273225398386
45.85758;1.191378850702155;0.833172730288955;0.6993161328836904;0.4041494965331925;0.33922370718413536;1.2000003902312362;10.000081459413222;0.8335109394093114;1.0970655371649662;1.097055643532656;0.6250000654434876;-0.3141900002428001;0.6995275223726694
45.86758;1.1913785817862546;0.8331727815423117;0.6993161320418062;0.4041494341140547;0.33922373508324266;1.2000003509375772;10.000079664351313;0.8335108623297305;1.0970657187362949;1.0970556451300797;0.6250002345745235;-0.314190000217784;0.6995277218572199
45.87758;1.1913783225018264;0.8331728267443909;0.6993161348555195;0.40414937175227256;0.3392237647878944;1.2000003177504435;10.00007783343765;0.83351078433767;1.0970659060985595;1.0970556525775272;0.6250004064275287;-0.3141900001921477;0.6995279207716503
