time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.88758;1.1913780732909205;0.8331728658064184;0.6993161414214558;0.40414930944577077;0.3392237962419131;1.2000002908043776;10.000075974261037;0.8335107057840502;1.0970660993907928;1.0970556663380535;0.6250005807011169;-0.3141900001661443;0.6995281188459612
45.89758;1.191377834599725;0.8331728987663274;0.69931615181692;0.40414924720512163;0.33922382943354346;1.2000002700715457;10.000074094695977;0.8335106270164871;1.0970662985132278;1.097055686930689;0.6250007571381302;-0.314190000140022;0.6995283157312958
45.90758;1.1913776069768907;0.8331729257837591;0.6993161660919511;0.40414918504543673;0.3392238643921562;1.2000002553962112;10.000072202722539;0.8335105482745208;1.097066503302226;1.0970557147850455;0.6250009354895512;-0.3141900001139998;0.6995285110500787
45.91758;1.191377391080118;0.833172615255059;0.6993159056376437;0.40415040445056816;0.33922497676521474;1.2000002465153654;10.000070306169668;0.8335104696079432;1.097066713678934;1.0970557502432274;0.6250011154632915;-0.31419000008826553;0.6995287044584501
45.92758;1.1913771876034982;0.8331726312578116;0.6993159274066734;0.4041503423859061;0.3392250152745916;1.2000002431703853;10.000068412404563;0.8335103909132818;1.0970669296238145;1.097055793667538;0.6250012967086764;-0.3141900000629754;0.6995288956558594
45.93758;1.1913769971689236;0.8331726422244895;0.6993159525617667;0.4041502802930428;0.3392250554717055;1.2000002452513243;10.00006652799974;0.8335103120014922;1.0970671510990708;1.0970558454333732;0.6250014788336833;-0.31419000003826175;0.6995290843355054
45.94758;1.1913768202984845;0.8331726485143115;0.6993159808180918;0.4041502181617431;0.3392250972615588;1.200000252812894;10.000064658817909;0.833510232607492;1.0970673780697688;1.0970559057892246;0.625001661400204;-0.31419000001426084;0.6995292701599132
45.95758;1.1913766575031284;0.8331726506200502;0.6993160119610445;0.40415015602577864;0.3392251405588183;1.2000002659355655;10.000062810692897;0.8335101523746228;1.097067610613178;1.0970559747396438;0.6250018439029698;-0.3141899999911363;0.6995294527898237
45.96758;1.1913765093317643;0.8331726491744876;0.6993160458229641;0.40415009395847407;0.339225185309156;1.2000002846048556;10.000060989698165;0.8335100708489519;1.09706784895532;1.0970560520395014;0.6250020257775254;-0.31418999996907426;0.6995296319091118
45.97758;1.1913763762784433;0.833172644877697;0.6993160822120823;0.40415003208453415;0.3392252314789231;1.2000003087228557;10.000059201660708;0.8335099875191055;1.097068093370867;1.0970561372617313;0.6250022064385955;-0.3141899999482499;0.6995298072270886
45.98758;1.191376258641967;0.8331726384410391;0.6993161208983002;0.4041499705683536;0.33922527903119204;1.200000338220485;10.000057451438455;0.8335099019134805;1.0970683440286684;1.0970562299029318;0.6250023853387531;-0.31418999992879876;0.6995299784580653
45.99758;1.1913761564711522;0.8331726305759068;0.6993161616377547;0.40414990959715485;0.3392253279267017;1.2000003731918365;10.000055742319674;0.8335098136785489;1.0970686008726853;1.0970563294628835;0.6250025620324724;-0.3141899999108264;0.6995301453047229
46.00758;1.1913760695950937;0.8331726219439257;0.69931620420706;0.4041498493867593;0.33922537814219605;1.2000004138722176;10.000054076144364;0.8335097225755751;1.0970688636108186;1.097056435376893;0.6250027362092672;-0.3141899998944306;0.699530307496924
46.01758;1.1913759977084561;0.8331726130442033;0.6993162484610329;0.40414979017865976;0.3392254296747246;1.2000004604517764;10.000052454604429;0.8335096284603497;1.0970691318259387;1.0970565469091589;0.6250029076799779;-0.3141899998796971;0.6995304648625784
46.02758;1.191375940473028;0.8331726041407238;0.6993162943692329;0.4041497322235724;0.33922548251707874;1.200000512988229;10.000050881212074;0.8335095313184492;1.097069405085784;1.0970566632290095;0.6250030763194243;-0.3141899998666778;0.6995306173598194
46.03758;1.1913758974938435;0.8331725953246871;0.6993163419531974;0.40414967577723987;0.33922553663522587;1.2000005714957889;10.000049362271085;0.8335094312729802;1.0970696829658668;1.0970567835832103;0.6250032419983559;-0.3141899998553787;0.6995307650532315
46.04758;1.1913758681922697;0.8331725866337285;0.699316391191044;0.4041496211082605;0.3392255919952483;1.2000006360358413;10.000047905807792;0.833509328501195;1.0970699650583242;1.0970569073518208;0.625003404578708;-0.31418999984576945;0.699530908080972
46.05758;1.1913758518055968;0.8331725780905723;0.699316442003284;0.40414956849812134;0.33922564860821;1.2000007066916902;10.000046519608334;0.8335092231526923;1.097070250970936;1.0970570340112715;0.6250035639593243;-0.31418999983778173;0.6995310466391903
46.06758;1.1913758475523994;0.83317256967223;0.6993164942673352;0.4041495182106775;0.33922570653530393;1.200000783490987;10.000045209811784;0.8335091153247339;1.0970705402908034;1.0970571631465855;0.6250037200811388;-0.314189999831287;0.6995311809734136
46.07758;1.1913758547846431;0.8331725612837416;0.6993165478149376;0.4041494704428913;0.3392257658704648;1.2000008664072603;10.000043980590549;0.8335090050757876;1.097070832593258;1.097057294501569;0.6250038728978115;-0.31418999982610835;0.6995313113846237
46.08758;1.1913758730046413;0.8331725527540559;0.6993166024559613;0.4041494253082419;0.3392258267186989;1.200000955440703;10.000042834922327;0.8335088924540157;1.0970711274792135;1.0970574279571141;0.6250040223668267;-0.31418999982207496;0.6995314382266171
46.09758;1.1913759017769785;0.8331725438272771;0.6993166579921779;0.404149382870718;0.33922588916360275;1.2000010506806467;10.000041775781606;0.8335087775074338;1.0970714245537154;1.097057563413954;0.6250041684621569;-0.3141899998190612;0.6995315618471346
46.10758;1.191375940642734;0.8331725341416002;0.6993167142084517;0.4041493431935208;0.3392259532526379;1.2000011523165464;10.000040807011334;0.833508660285283;1.0970717233962788;1.0970577006662274;0.6250043112041389;-0.3141899998169871;0.6995316825067371
46.11758;1.1913759890735443;0.8331725232568953;0.6993167709311299;0.404149306370892;0.33922601901179983;1.2000012606134913;10.000039933513845;0.8335085408541991;1.097072023581458;1.0970578394052364;0.6250044506944389;-0.3141899998158091;0.6995318003544122
46.12758;1.1913760464355259;0.8331725107243062;0.6993168281211253;0.40414927254747024;0.33922608646004565;1.200001375845734;10.00003916058594;0.8335084193052017;1.097072324685198;1.0970579793269708;0.6250045870939813;-0.3141899998155306;0.6995319154714723
46.13758;1.1913761119818163;0.8331724961238476;0.6993168858719117;0.4041492419227649;0.33922615561359637;1.2000014982333445;10.000038492831276;0.8335082957172312;1.0970726262441899;1.0970581201432805;0.6250047205313194;-0.31418999981621226;0.6995320279399676
46.14758;1.1913761848994564;0.8331724790833273;0.6993169443286441;0.40414921470829973;0.3392262264916731;1.200001627944662;10.000037933494259;0.8335081701199759;1.097072927723818;1.0970582615054039;0.6250048510565703;-0.31418999981795154;0.6995321378846835
46.15758;1.191376264349668;0.8331724593009896;0.6993170036503468;0.4041491910580818;0.339226299127834;1.2000017650965928;10.000037484490068;0.833508042523052;1.097073228534225;1.0970584029864503;0.6250049786936916;-0.3141899998208499;0.6995322454628832
46.16758;1.191376349448963;0.8331724365670766;0.6993170640281363;0.40414917106257514;0.3392263735775995;1.20000190970565;10.000037146804232;0.8335079129727248;1.0970735280952926;1.097058544101261;0.6250051035070787;-0.3141899998249867;0.6995323508259995
46.17758;1.1913764392583883;0.8331724107843017;0.6993171256705486;0.40414915481018837;0.3392264499055228;1.2000020616360978;10.000036920784698;0.8335077815842964;1.0970738259157982;1.0970586843212853;0.6250052256397453;-0.314189999830399;0.699532454073166
46.18758;1.1913765328107209;0.8331723819723381;0.6993171887778569;0.4041491424153437;0.3392265281515303;1.2000022205602001;10.000036805971938;0.8335076485582239;1.097074121608133;1.097058823118545;0.6250053453276466;-0.31419099983707355;0.6995330043637189
46.19758;1.1913766291547085;0.8331723502774095;0.6993172535825064;0.4041491339888127;0.3392266083094472;1.2000023860020457;10.000036800550347;0.8335075141860083;1.0970744147963452;1.0970589600328353;0.6250054628688311;-0.3141909998449507;0.6995331033541164
46.20758;1.191376727481229;0.8331723159805656;0.699317320394674;0.40414912960161664;0.3392266903441329;1.2000025575030302;10.000036901050548;0.8335073788523818;1.0970747050073073;1.0970590947316918;0.6250055785373677;-0.3141909998539152;0.6995332001249077
46.21758;1.19137682729781;0.8331722794490927;0.6993173895560731;0.40414912925897184;0.33922677422018593;1.2000027347593754;10.000037103113003;0.8335072430019251;1.097074991641172;1.097059227054388;0.6250056925012657;-0.31419099986379445;0.6995332946376082
46.22758;1.1913769284456088;0.8331722410730861;0.699317461332391;0.4041491328895276;0.3392268599053431;1.2000029176047753;10.000037403168397;0.8335071070295331;1.0970752739661422;1.0970593570248408;0.6250058048265751;-0.3141909998743836;0.6995333868638046
46.23758;1.1913770308825282;0.8331722012844621;0.6993175358511956;0.40414914034976124;0.3392269473586367;1.2000031058607645;10.000037799548107;0.8335069711975228;1.0970755510998003;1.097059484823943;0.6250059155359255;-0.3141909998854681;0.6995334767669038
46.24758;1.191377134471497;0.8331721606329247;0.6993176131045399;0.40414915143338487;0.3392270365310121;1.2000032991716205;10.00003829188386;0.8335068356928907;1.0970758220529155;1.097059610711424;0.6250060246348705;-0.3141909998968389;0.6995335643483628
46.25758;1.1913782070610361;0.8331728818322799;0.6993177643419195;0.40414931895639467;0.3392269802266508;1.200003496991456;10.000038879435946;0.8335067007537564;1.0970760858413944;1.0970597348837876;0.6250061321121892;-0.3141909999083016;0.6995336497019676
46.26758;1.1913783123392188;0.8331728415350744;0.6993178465557439;0.40414933649924395;0.3392270727612203;1.2000036987584453;10.00003955990919;0.8335065667526821;1.0970763415756093;1.097059857365332;0.6250062379566503;-0.31419099991967003;0.6995337330192561
46.27758;1.1913784182094989;0.8331728024274953;0.6993179308552792;0.40414935679072816;0.33922716699202987;1.2000039041022317;10.000040329364804;0.8335064341862976;1.0970765884732459;1.097059978054886;0.6250063421796863;-0.3141909999307667;0.6995338145657239
46.28758;1.1913785244976447;0.833172765042324;0.6993180170138048;0.4041493794353047;0.33922726292790034;1.2000041129304122;10.000041182544926;0.8335063035803592;1.0970768258271169;1.09706009686327;0.6250064448214655;-0.31419099994144034;0.6995338946370453
46.29758;1.1913786310190437;0.8331727298339711;0.6993181048794684;0.404149403999575;0.339227360553977;1.20000432529987;10.000042113030345;0.8335061754120331;1.0970770529807725;1.0970602137886443;0.6250065459431362;-0.31419099995157085;0.6995339735092284
46.30758;1.191378737600863;0.8331726972366337;0.6993181943533266;0.40414943003246906;0.33922745982320424;1.2000045411601563;10.000043113485162;0.8335060500958775;1.0970772693115909;1.0970603289156928;0.6250066456005967;-0.314190999961067;0.6995340514161524
46.31758;1.1913788441551412;0.8331726676648895;0.699318285374605;0.4041494570845806;0.33922756065223697;1.2000047602292165;10.000044176317733;0.8335059279859857;1.0970774742042118;1.0970604424592876;0.6250067438050075;-0.3141909999698626;0.699534128567484
46.32758;1.1913789508032306;0.8331726414704379;0.6993183779441876;0.40414948473767304;0.33922766291487416;1.200004982041622;10.000045294034612;0.8335058094118595;1.0970776670332751;1.097060554858891;0.6250068405208055;-0.31419099997789335;0.699534205167246
46.33758;1.1913790579135155;0.8331726189043934;0.6993184721520698;0.40414951263165094;0.33922776643266916;1.200005206021536;10.0000464585383;0.8335056947222951;1.097077847175703;1.097060666765987;0.6250069357255283;-0.3141909999850695;0.6995342813960045
46.34758;1.1913791659753772;0.833172600110253;0.6993185681378633;0.4041495404716396;0.33922787099946805;1.200005431565555;10.000047660439357;0.8335055842429312;1.097078014062824;1.0970607788675146;0.6250070294600389;-0.31419099999128186;0.699534357413724
46.35758;1.1913792753904504;0.8331725851434115;0.6993186659978187;0.40414956800698937;0.3392279764237587;1.2000056581331984;10.000048889470817;0.8335054782237328;1.0970781672426924;1.0970608916733413;0.6250071218219113;-0.3141909999964231;0.6995344334011571
46.36758;1.1913793863313296;0.8331725740125019;0.6993187657329807;0.4041495950061083;0.339228082539493;1.2000058852578943;10.000050135650904;0.833505376907723;1.097078306397855;1.097061005429575;0.625007212957544;-0.3141910000003987;0.6995345095463671
46.37758;1.191379498773267;0.8331725667347522;0.6993188672653967;0.4041496212661977;0.33922818919542624;1.2000061125038586;10.000051390479884;0.8335052806246206;1.0970784313543338;1.0970611201780707;0.6250073030509784;-0.3141910000031261;0.699534585995686
46.38758;1.1913796126175005;0.8331725633853537;0.6993189704937407;0.40414964664106773;0.3392282962455253;1.2000063394761893;10.000052647076274;0.8335051897629404;1.0970785420866664;1.0970612358488578;0.6250073922541991;-0.3141910000045276;0.6995346628634302
46.39758;1.191379727728786;0.8331725641157911;0.6993190753420583;0.40414967103871435;0.33922840353777517;1.200006565853769;10.000053898923202;0.8335051046905095;1.0970786386331541;1.0970613523390864;0.6250074806171128;-0.31419100000452704;0.6995347402589541
46.40758;1.1913798438830823;0.8331725691446532;0.6993191817433068;0.4041496943936624;0.3392285109010373;1.2000067913328991;10.000055139005577;0.8335050257181336;1.0970787209804698;1.0970614695915555;0.6250075680960561;-0.31419100000304817;0.6995348182820167
46.41758;1.191379960749005;0.8331725787561483;0.6993192896055993;0.40414971664997684;0.3392286181477015;1.2000070155263713;10.000056360561144;0.8335049530961168;1.097078789046777;1.0970615876214953;0.6250076545988121;-0.3141910000000129;0.6995348970170715
46.42758;1.1913800779392953;0.833172593284465;0.6993193988163469;0.4041497377470337;0.3392287251013423;1.2000072379493292;10.000057558360194;0.833504887068665;1.097078842718224;1.0970617064714574;0.6250077399864014;-0.3141909999953635;0.6995349765335527
46.43758;1.1913801950582013;0.8331726130410002;0.6993195092345783;0.40414975759389593;0.33922883162088346;1.2000074580407716;10.000058729287359;0.8335048279374243;1.097078881866682;1.097061826149567;0.6250078240254308;-0.31419099998908834;0.6995350568959727
46.44758;1.1913803116876993;0.8331726382375082;0.6993196206809444;0.40414977605911084;0.3392289375890974;1.2000076751787865;10.000059871968746;0.8335047760101777;1.097078906384353;1.0970619466148022;0.6250079063654558;-0.3141909999812025;0.6995351382030367
46.45758;1.1913804273699915;0.8331726689767833;0.6993197329571086;0.4041497929871836;0.3392290428793035;1.2000078887977383;10.000060985830368;0.8335047314999641;1.0970789162245222;1.097062067854767;0.6250079866048183;-0.31419099997171185;0.6995352206174098
46.46758;1.1913805416347731;0.8331727052695697;0.6993198458397318;0.4041498082170675;0.33922914734140003;1.2000080985128017;10.000062070186576;0.8335046944930942;1.0970789114147288;1.0970621899874025;0.6250080643959423;-0.3141909999606111;0.6995353043353069
46.47758;1.19138065401359;0.8331727470232595;0.6993199590471594;0.4041498215875651;0.33922925081912797;1.2000083041004173;10.000063123543203;0.8335046649792509;1.097078892059552;1.09706231324903;0.6250081394968805;-0.31419099994790767;0.6995353895326932
46.48758;1.1913807640373222;0.8331727940474739;0.6993200722473113;0.40414983294482504;0.33922935317459213;1.2000085054426413;10.000064143105751;0.833504642938782;1.097078858310065;1.0970624378654026;0.6250082117515844;-0.31419099993364263;0.6995354763371934
46.49758;1.1913808712662632;0.8331728460767148;0.6993201851016014;0.40414984216983807;0.3392294542906588;1.2000087025048134;10.000065124455269;0.8335046284194205;1.097078810309836;1.097062563916785;0.6250082810544305;-0.31419099991789246;0.6995355648284668
46.50758;1.1913809753284494;0.8331729027433914;0.6993202972804644;0.4041498492090579;0.339229554051003;1.2000088952918317;10.000066061644324;0.8335046215008185;1.0970787482122146;1.0970626912662242;0.6250083473443828;-0.31419099990076127;0.6995356550628566
46.51758;1.1913810759438932;0.8331729635595407;0.6993204084476047;0.40414985408397647;0.33922965232941127;1.2000090838065502;10.000066948117315;0.8335046222205087;1.0970786722614734;1.097062819591829;0.625008410593984;-0.3141909998823776;0.699535747079688
46.52758;1.1913811729034445;0.8331730280133255;0.6993205182499561;0.4041498568833455;0.3392297490013687;1.2000092680396777;10.000067777983869;0.8335046305701503;1.0970785828009553;1.0970629485073329;0.6250084707615976;-0.31419099986289034;0.6995358408620486
46.53758;1.1913812659997831;0.8331730957015766;0.6993206263062588;0.4041498577485844;0.3392298439607682;1.200009447988917;10.000068546569247;0.8335046465311545;1.0970784802120332;1.0970630776583923;0.6250085277617379;-0.3141909998424524;0.699535936323912
46.54758;1.1913813550383785;0.8331731663480483;0.6993207321781465;0.4041498568601941;0.33922993712267935;1.2000096236586608;10.000069250147032;0.8335046700811823;1.0970783649221434;1.0970632067622257;0.6250085814942399;-0.31419099982118687;0.6995360333506779
46.55758;1.1913814399086844;0.833173239726999;0.6993208353629785;0.40414985443452367;0.33923002840931143;1.2000097949634052;10.000069885850275;0.833504701181691;1.0970782374261303;1.097063335613895;0.6250086318858039;-0.314190999799163;0.6995361318139005
46.56758;1.191381520569122;0.8331733155806782;0.6993209353589904;0.4041498507277035;0.3392301177360599;1.2000099616257565;10.000070451562701;0.8335047398073187;1.0970780982446442;1.097063464030603;0.6250086788754736;-0.31419099977641035;0.699536231560951
46.57758;1.1913815969944392;0.8331733935473392;0.6993210317400554;0.40414984602598364;0.33923020500285794;1.2000101231869575;10.000070945280639;0.8335047859974395;1.0970779479514945;1.097063591770311;0.6250087223517822;-0.31419099975295267;0.6995363324236554
46.58758;1.1913816691530454;0.83317347315797;0.6993211241424917;0.4041498406172968;0.3392302900895491;1.2000102790767992;10.000071365139815;0.8335048398296073;1.0970777872181279;1.0970637185086312;0.6250087621313763;-0.31419099972881853;0.699536434205802
46.59758;1.1913817370258828;0.8331735539470425;0.6993212122398682;0.4041498347667544;0.3392303728705421;1.200010428676623;10.000071710118593;0.8335049013020953;1.0970776166897467;1.0970638438679905;0.6250087980036978;-0.31419099970402053;0.6995365366516737
46.60758;1.191381800705163;0.8331736355551479;0.6993212958088237;0.4041498287133055;0.33923045323401047;1.2000105713595934;10.000071979797383;0.8335049702630032;1.0970774368706984;1.097063967448356;0.6250088297427054;-0.314190999678537;0.6995366394471948
46.61758;1.191381860482957;0.8331737177486922;0.6993213748117129;0.404149822682919;0.33923053106528034;1.2000107065144199;10.000072173197328;0.833505046481185;1.0970772482684146;1.0970640888766734;0.6250088570770559;-0.3141909996523191;0.6995367422478478
46.62758;1.1913819168306197;0.8331738004194458;0.6993214494135461;0.40414981689996715;0.33923060621538226;1.200010833577165;10.000072288020709;0.8335051297418627;1.0970770515914743;1.0970642078834754;0.6250088797289984;-0.3141909996253212;0.6995368446999133
46.63758;1.1913819703527069;0.8331738835547804;0.6993215199424458;0.404149811597668;0.339230678506948;1.200010952080481;10.00007232086695;0.8335052198558426;1.097076847656037;1.0970643243339284;0.6250088974861118;-0.3141909995975315;0.6995369464405793
46.64758;1.1913820217750088;0.8331739671714691;0.6993215868189284;0.4041498070288293;0.3392307477663887;1.2000110617287072;10.000072268154453;0.8335053166591491;1.0970766371137903;1.0970644381549337;0.6250089102180749;-0.31419099956898333;0.6995370470933108
46.65758;1.1913820718970767;0.833174051261439;0.6993216505014868;0.40414980345359786;0.33923081384391895;1.2000111624290888;10.000072127284431;0.8335054200683162;1.0970764204001837;1.0970645492320177;0.6250089178966806;-0.3141909995397526;0.6995371462728618
46.66758;1.1913821215162734;0.8331741357377617;0.6993217114656394;0.40414980112524757;0.3392308766197982;1.2000112541794228;10.000071897529905;0.8335055301417548;1.0970761979336643;1.0970646574119276;0.6250089206058715;-0.3141909995099532;0.6995372436046857
46.67758;1.1913821713493007;0.8331742203958752;0.6993217701923383;0.40414980029857134;0.33923093602415083;1.2000113368995113;10.000071580215513;0.8335056470907314;1.097075970284818;1.0970647625739494;0.6250089184555228;-0.31419099947972734;0.6995373387599162
46.68758;1.191382221931792;0.8331743049226544;0.6993218271973907;0.4041498012243145;0.33923099207286544;1.2000114103615134;10.00007117815695;0.8335057712464244;1.0970757382050549;1.097064864659276;0.6250089114921658;-0.31419099944922585;0.6995374314790962
46.69758;1.1913822736086566;0.8331743889163186;0.6993218831099975;0.4041498041262313;0.3392310448703478;1.2000114742592884;10.000070695052402;0.8335059030278382;1.0970755025897072;1.0970649636967962;0.6250088997179378;-0.31419099941858264;0.6995375215440576
46.70758;1.1913823266444983;0.8331744719226806;0.6993219386971686;0.40414980919054844;0.3392310945621651;1.2000115283297361;10.000070135536456;0.833506042905685;1.0970752644464545;1.097065059813898;0.6250088831611009;-0.3141909993878952;0.6995376087021844
46.71758;1.1913823812772306;0.8331745535145453;0.6993219947731217;0.40414981655575055;0.3392311412878735;1.200011572422303;10.000069505369105;0.8335061913197922;1.0970750248429455;1.097065153112721;0.625008861910175;-0.3141909993572165;0.6995376926197262
46.72758;1.1913824377059217;0.8331746333640255;0.6993220520844795;0.40414982629323176;0.33923118516766504;1.200011606555783;10.0000688111427;0.8335063486058112;1.0970747848008975;1.0970652434954917;0.6250088361002725;-0.31419099932655753;0.6995377728895672
46.73758;1.1913824961466732;0.833174711258721;0.6993221112821262;0.40414983840408825;0.3392312263102644;1.2000116309639821;10.000068059871465;0.8335065150045459;1.0970745452012518;1.0970653306598943;0.6250088059054097;-0.3141909992959026;0.6995378490581188
46.74758;1.1913825569199155;0.8331747870725187;0.6993221729509356;0.40414985283652816;0.3392312648067255;1.2000116460641224;10.000067258797916;0.8335066906625912;1.0970743067386095;1.0970654142347966;0.6250087715595231;-0.3141909992652307;0.6995379206811256
46.75758;1.191382620447888;0.833174860744224;0.6993222375982945;0.4041498695022396;0.3392313006999681;1.200011652389615;10.00006641543752;0.8335068755663237;1.0970740699345563;1.0970654938473574;0.6250087333760225;-0.3141909992345283;0.6995379873985009
46.76758;1.1913826871387296;0.8331749322850525;0.6993223056208453;0.404149888293815;0.3392313339721409;1.2000116505035943;10.00006553795871;0.8335070695130202;1.0970738352214997;1.09706556911602;0.6250086917632705;-0.31419099920380567;0.6995380489884873
46.77758;1.191382757284848;0.8331750017760017;0.6993223773247359;0.4041499091084702;0.33923136456531616;1.2000116409200576;10.000064635826059;0.8335072721512489;1.0970736030313575;1.0970656396887963;0.6250086472253291;-0.3141909991731125;0.6995381053687613
46.78758;1.191382831129468;0.83317506934515;0.6993224529548081;0.4041499318610177;0.3392313924113982;1.2000116241199812;10.0000637199258;0.8335074830236917;1.0970733738278968;1.0970657053003618;0.6250086003146722;-0.3141909991425233;0.6995381565279081
46.79758;1.1913829089913335;0.8331751351415349;0.6993225326761012;0.4041499564945377;0.3392314174613367;1.200011600629636;10.000062801896144;0.833507701585085;1.0970731480713054;1.0970657658026324;0.625008551562975;-0.31419099911211457;0.6995382024429355
46.80758;1.191382991239645;0.8331751992993335;0.6993226165665105;0.4041499830121641;0.33923143969496755;1.2000115710643453;10.000061893824403;0.8335079271953384;1.0970729261547627;1.0970658212061501;0.6250085014504647;-0.3141909990819704;0.6995382430543344
46.81758;1.1913830781854586;0.833175261919723;0.6993227046510312;0.40415001149630453;0.3392314591106568;1.200011536079161;10.000061008346409;0.8335081591082507;1.0970727084022556;1.0970658717108481;0.6250084504223382;-0.31419099905220144;0.6995382782984537
46.82758;1.1913831700307627;0.8331753230960218;0.6993227969058881;0.40415004206803773;0.3392314757280954;1.2000124962362015;10.000060157985516;0.8335083965002169;1.0970724951012814;1.0970659176527178;0.6250083989058858;-0.31419099902294;0.6995383081519911
46.83758;1.1913832668491615;0.8331753829244496;0.6993228932173419;0.4041500748130707;0.33923148959050126;1.2000124518995834;10.000059354403959;0.8335086385149927;1.097072286496761;1.097065959378216;0.6250083472941049;-0.3141909989943015;0.6995383326504325
46.84758;1.1913833685864963;0.8331754414640435;0.699322993394051;0.40415010973764487;0.3392315007263079;1.2000124032546082;10.000058608447203;0.8335088842913547;1.0970720827727927;1.0970659971454504;0.6250082959326279;-0.31419099896635055;0.6995383518914118
46.85758;1.1913834750970134;0.8331754986849456;0.6993230972718243;0.404150146778158;0.3392315090964327;1.2000123504277458;10.000057930016307;0.8335091330142904;1.097071884015131;1.0970660311253284;0.6250082451505897;-0.3141909989391124;0.6995383660389938
46.86758;1.1913835861274156;0.8331755544799772;0.6993232048001868;0.4041501858352538;0.33923151459824324;1.2000122936061877;10.000057327406616;0.8335093839661478;1.097071690196652;1.0970660614689025;0.6250081952875974;-0.31419099891260804;0.6995383752923183
46.87758;1.1913837012805377;0.8331756087700433;0.6993233160133425;0.4041502267966054;0.33923151713335753;1.200012233074066;10.000056807161657;0.8335096365161185;1.0970715012558463;1.097066088342069;0.625008146665726;-0.3141909988868722;0.6995383798161937
46.88758;1.1913838200966012;0.8331756615715203;0.699323430933641;0.4041502695501101;0.33923151665531326;1.2000121691487207;10.000056374955847;0.8335098900838126;1.0970713171622404;1.09706611190882;0.6250080995472251;-0.3141909988619448;0.699538379688209
46.89758;1.1913839421683141;0.8331757129388224;0.6993235495165705;0.40415031399866524;0.3392315131501553;1.2000121021009098;10.000056036427088;0.8335101441128187;1.0970711379402147;1.097066132323145;0.6250080541290701;-0.31419099883785734;0.6995383749023469
46.90758;1.1913840671548785;0.8331757629404808;0.6993236716753979;0.4041503600688127;0.33923150660543394;1.2000120321769057;10.000055796742176;0.8335103980298167;1.097070963694906;1.0970661497453187;0.625008010546569;-0.3141909988146363;0.6995383654229113
46.91758;1.1913841947067747;0.833175811730116;0.6993237973339126;0.4041504077170051;0.33923149701573785;1.2000119596808172;10.000055659783968;0.8335106512147783;1.0970707945690479;1.0970661643814612;0.625007968861329;-0.31419099879231677;0.6995383512314016
46.92758;1.1913843243385462;0.8331758595282055;0.6993239264299419;0.4041504569308405;0.33923148439731576;1.2000118849869355;10.00005562835914;0.8335109030363763;1.0970706306855824;1.0970661765296816;0.6250079290821163;-0.31419099877094764;0.6995383323325867
46.93758;1.1913844553748487;0.8331759064834856;0.6993240588569646;0.4041505077018587;0.33923146876987265;1.2000118084445464;10.000055704834693;0.8335111529238124;1.0970704721609816;1.097066186565759;0.6250078912157679;-0.3141909987505808;0.6995383087451016
46.94758;1.1913845870959736;0.8331759525830381;0.6993241944176225;0.4041505599942362;0.33923145011529326;1.2000117302518445;10.000055890813934;0.8335114004050059;1.0970703191045696;1.0970661948850944;0.6250078552701237;-0.31419099873125417;0.6995382804770655
46.95758;1.1913847189553897;0.8331759976758907;0.6993243328311592;0.4041506137458973;0.3392314283682646;1.2000116504700087;10.000056185958428;0.833511645067588;1.097070171567946;1.0970662018822785;0.6250078212216194;-0.31419099871297324;0.6995382474527521
46.96758;1.1913848506382605;0.833176041543568;0.6993244737492256;0.4041506688747293;0.33923140345440456;1.2000115691766875;10.000056587535587;0.8335118864781117;1.0970700294690008;1.09706620795467;0.625007789027163;-0.3141909986956951;0.6995382094294222
46.97758;1.1913849819150208;0.8331760839561393;0.6993246167551167;0.4041507252782097;0.33923137532807934;1.2000114864975897;10.000057091508996;0.8335121241804594;1.0970698925140039;1.0970662134772085;0.6250077586559045;-0.31419099867933287;0.6995381660003457
46.98758;1.1913851124808341;0.8331761247314188;0.6993247613743943;0.40415078286322237;0.33923134398785865;1.2000114024447344;10.000057694006253;0.833512357788393;1.0970697602116701;1.097066218753872;0.6250077300539765;-0.3141909986637903;0.6995381166985304
46.99758;1.1913852419987916;0.8331761637912026;0.6993249071146499;0.40415084157166276;0.33923130948651115;1.200011316798438;10.000058391380792;0.8335125870417499;1.0970696319655997;1.0970662239885693;0.6250077030617688;-0.3141909986489847;0.699538061129201
47.00758;1.191385370260918;0.8331762011298648;0.6993250535283282;0.4041509013324292;0.33923127192893254;1.2000112291474467;10.000059178962859;0.833512811776381;1.097069507148134;1.0970662293191082;0.6250076773880601;-0.3141909986348454;0.6995379990531143
47.01758;1.1913854972089133;0.833176236728544;0.6993252002403489;0.4041509619947517;0.33923123144406103;1.200011138973147;10.00006005042736;0.833513031856415;1.0970693851561653;1.0970662348889864;0.6250076526704941;-0.31419099862132216;0.699537930372008
47.02758;1.1913856228337747;0.8331762705407251;0.6993253468912335;0.4041510233261078;0.3392311881672621;1.200011045700466;10.000060998460366;0.833513247113527;1.0970692654341905;1.0970662408637792;0.6250076285611613;-0.31419099860839234;0.699537855053706
47.03758;1.1913857471409461;0.8331763025446032;0.6993254930904205;0.40415108505367675;0.3392311422577055;1.2000109487342783;10.000062015389688;0.833513457353704;1.0970691474854137;1.0970662474076125;0.6250076047874172;-0.31419099859604893;0.6995377731032125
47.04758;1.1913858701653457;0.8331763327667844;0.6993256384619015;0.4041511469075659;0.3392310939035071;1.2000108475115527;10.000063092884805;0.8335136624256171;1.0970690309412312;1.0970662547281596;0.6250075811592178;-0.3141909985842932;0.6995376846056722
47.05758;1.1913859919284893;0.8331760293651843;0.6993255041265503;0.404152490144773;0.3392321189343249;1.200010741580997;10.000064221715489;0.8335138622610504;1.09706891557666;1.097066263170396;0.6250075575104582;-0.3141909985731427;0.6995375897795265
47.06758;1.1913861123621654;0.8331760561022861;0.6993256469408233;0.40415255157412594;0.3392320663193236;1.2000106306965674;10.000065392479952;0.8335140568566294;1.097068801131694;1.0970662732503567;0.6250075336392327;-0.31419099856262134;0.6995374889861159
47.07758;1.191386231282122;0.8331760810727208;0.699325788088474;0.4041526125100981;0.33923201189874325;1.200010514836516;10.00006659615335;0.8335142462222747;1.0970686870881559;1.0970662856219997;0.6250075093396792;-0.3141909985527197;0.6995373826794783
47.08758;1.1913863484495888;0.8331761042299164;0.6993259273239997;0.40415267279980305;0.3392319558411038;1.2000103940520221;10.000067823584796;0.8335144303297333;1.097068572684842;1.0970663010520272;0.625007484492035;-0.3141909985433741;0.6995372713532236
47.09758;1.1913864636864475;0.8331761255019715;0.699326064427606;0.40415273232685195;0.3392318982727343;1.200010268305502;10.00006906504721;0.8335146090842553;1.0970684571872538;1.0970663203881736;0.6250074590753293;-0.31419099853448934;0.6995371555531085
47.10758;1.1913865769646932;0.8331761447839395;0.6993261992130628;0.40415279098284324;0.33923183930925704;1.2000101375250807;10.000070310643846;0.8335147823345641;1.0970683401242771;1.0970663444481843;0.62500743309318;-0.3141909985259579;0.6995370359177053
47.11758;1.1913866884457602;0.8331761619288554;0.6993263314917538;0.4041528486256387;0.3392317790680462;1.2000100017406448;10.000071550992933;0.8335149499232893;1.0970682213278256;1.0970663739260218;0.6250074065311488;-0.31419099851766946;0.6995369131554542
47.12758;1.1913867985069735;0.8331761767579887;0.6993264610510236;0.40415290508058904;0.339231717667749;1.2000098611048526;10.000072777354253;0.8335151117324595;1.0970681008850915;1.0970664094494762;0.625007379375318;-0.31419099850953797;0.6995367879748902
47.13758;1.1913869077475892;0.833176189116035;0.6993265876589809;0.4041529601824762;0.339231655213173;1.2000097158283654;10.000073980986368;0.8335152677001486;1.0970679790571367;1.097066451631122;0.6250073516332298;-0.3141909985015181;0.6995366610690633
47.14758;1.191387016902836;0.8331761989212628;0.6993267110500294;0.4041530138053573;0.3392315917639854;1.2000095660870949;10.000075152643806;0.8335154178011296;1.0970678561535507;1.0970665009576483;0.6250073233274169;-0.31419099849358795;0.6995365331564487
47.15758;1.1913871266680698;0.8331762061576149;0.6993268309119101;0.4041530658436441;0.33923152732637185;1.2000094119849372;10.000076283225608;0.8335155619828651;1.0970677324597315;1.097066557715395;0.6250072944905328;-0.31419099848572335;0.6995364049946858
47.16758;1.191387237565774;0.8331762108539004;0.6993269469069502;0.4041531161774665;0.3392314618881622;1.2000092536344409;10.00007736458039;0.8335157001352245;1.0970676082376065;1.097066622099102;0.6250072652049046;-0.3141909984778883;0.6995362773267738
47.17758;1.1913873499464045;0.8331762130947559;0.6993270587432313;0.4041531646750664;0.33923139546681524;1.2000090912735868;10.00007838920507;0.8335158321496882;1.0970674836852592;1.097066694354019;0.6250072356499055;-0.31419099847003407;0.6995361508075931
47.18758;1.1913874640597708;0.8331762130074323;0.6993271662623274;0.40415321121356484;0.33923132812004736;1.2000089253014135;10.000079349870546;0.8335159579923316;1.0970673588744275;1.0970667748356575;0.6250072060650922;-0.3141909984621061;0.6995360259854287
47.19758;1.1913875800986455;0.8331762106949007;0.6993272694390482;0.4041532556662151;0.3392312599071938;1.2000087561647914;10.000080240043271;0.8335160777212092;1.09706723382214;1.0970668639875785;0.6250071766581068;-0.3141909984540637;0.69953590334446
47.20758;1.1913876981994034;0.833176206184526;0.6993273683137411;0.404153297870361;0.339231190854791;1.2000085841661352;10.000081054378064;0.833516191444058;1.0970671086756678;1.0970669622531959;0.6250071475851413;-0.3141909984458876;0.6995357833700722
47.21758;1.1913878184152393;0.8331761994246412;0.6993274629477269;0.4041533376139173;0.3392311209594969;1.2000084094013808;10.000081788638482;0.8335162992588787;1.0970669838177183;1.0970670700068972;0.6250071189911822;-0.3141909984375508;0.6995356665862971
47.22758;1.1913879406356644;0.8331761903162672;0.6993275533692653;0.40415337462294204;0.3392310502017695;1.200008231855031;10.000082438862309;0.8335164012401916;1.0970668598061457;1.0970671875016405;0.6250070910117389;-0.3141909984289886;0.6995355535194051
47.23758;1.1913880644996528;0.8331761787695814;0.6993276395486058;0.4041534085396164;0.33923097855475204;1.200008051487862;10.000083000569415;0.8335164974524878;1.0970667372501548;1.0970673147756622;0.6250070637393386;-0.3141909984201102;0.6995354446181303
47.24758;1.1913881894491263;0.8331761647288988;0.6993277214764171;0.40415343892963007;0.3392309059974853;1.2000078682853514;10.000083469142343;0.8335165879651344;1.0970666167668408;1.0970674516562262;0.6250070371977633;-0.3141909984108275;0.6995353402253863
47.25758;1.191388314914127;0.8331761481619268;0.6993277992188404;0.40415346533917135;0.33923083252028846;1.2000076822775945;10.000083840576735;0.8335166729070715;1.0970664989918877;1.0970675978750992;0.6250070113540369;-0.3141909984010755;0.69953524062235
47.26758;1.191388440448869;0.8331761290810913;0.699327872867177;0.404153487364188;0.33923075811021874;1.200007493494101;10.00008411158953;0.8335167525374838;1.0970663845062236;1.09706775311444;0.6250069861776029;-0.31419099839082115;0.6995351460448445
47.27758;1.1913885657448262;0.8331761075731198;0.6993279424838179;0.4041535046860021;0.3392306827451992;1.2000073018763986;10.000084279810626;0.8335168272639016;1.097066273740645;1.0970679170177573;0.6250069616827414;-0.31419099838006326;0.6995350566477405
47.28758;1.191388690610198;0.8331760837832604;0.6993280080865195;0.4041535170781304;0.3392306064131991;1.2000071072134295;10.000084344203483;0.8335168975800451;1.0970661670368267;1.0970680892384144;0.6250069379054575;-0.3141909983688463;0.6995349725128643
47.29758;1.1913888149726488;0.8331760578790736;0.6993280696246882;0.40415352441989005;0.3392305291283613;1.2000069091882426;10.000084304944119;0.8335169639558803;1.097066064774775;1.0970682694448328;0.6250069148756481;-0.3141909983572703;0.6995348936875587
47.30758;1.1913889388742205;0.8331760300427458;0.6993281269637724;0.40415352671355304;0.3392304509363022;1.2000067075155145;10.000084163068246;0.8335170267756338;1.0970659673797447;1.0970684572851968;0.6250068926178812;-0.3141909983454531;0.6995348201823813
47.31758;1.1913890624251364;0.8331760005046682;0.6993281799190749;0.4041535240768045;0.33923037192904687;1.200006502026826;10.000083920204723;0.8335170863366457;1.0970658752563411;1.0970686523743627;0.6250068711351605;-0.314190998333477;0.69953475197218
47.32758;1.1913891857036645;0.8331759695526872;0.6993282283130148;0.40415351671705624;0.3392302922536079;1.2000062927001247;10.000083577570912;0.8335171428407187;1.097065788726544;1.0970688543295526;0.6250068503872206;-0.3141909983213762;0.6995346890321228
47.33758;1.1913893086879848;0.8331759374903646;0.6993282720041684;0.4041535048954759;0.3392302120873731;1.2000060797198717;10.000083134653291;0.833517196404109;1.097065707982201;1.0970690628534119;0.6250068302987827;-0.31419099830916514;0.699534631360536
47.34758;1.1913894313278104;0.8331759046148164;0.6993283108582364;0.4041534888776073;0.3392301315976029;1.2000058634569712;10.000082589151322;0.8335172471167005;1.0970656331103725;1.0970692777826834;0.6250068107621861;-0.3141909982968833;0.6995345789800951
47.35758;1.1913895536475692;0.8331758711839885;0.6993283447065377;0.4041534689002576;0.33923005091498315;1.2000056442394267;10.00008193814167;0.833517295094112;1.097065564178278;1.0970694990603673;0.6250067916040966;-0.3141909982846227;0.699534531919719
47.36758;1.1913896757448632;0.8331758373201962;0.699328373338681;0.40415344517167845;0.33922997014110035;1.2000054221257728;10.000081179606973;0.8335173404614216;1.0970655012922668;1.0970697266959895;0.6250067725747782;-0.3141909982725199;0.6995344901576629
47.37758;1.191389797763104;0.8331758029632695;0.6993283964937216;0.4041534178802072;0.3392298893792928;1.2000051969350412;10.000080313618462;0.8335173832778795;1.097065444596943;1.0970699607370311;0.6250067534090835;-0.3141909982607285;0.6995344535927426
47.38758;1.1913899198689861;0.8331757678998817;0.699328413866985;0.40415338719706895;0.3392298087387296;1.200004968404784;10.00007934220573;0.8335174234851777;1.0970653942369446;1.0970702012341553;0.6250067338903819;-0.3141909982494061;0.6995344220898347
47.39758;1.1913900421560468;0.8331757317665668;0.6993284251528902;0.40415335327834195;0.3392297283023557;1.2000047362762534;10.000078268123593;0.8335174608931843;1.0970653503365242;1.097070448182387;0.6250067138554399;-0.31419099823872365;0.6995343955037769
47.40758;1.191390164550518;0.8331756940700733;0.699328430069313;0.4041533162704642;0.3392296481181633;1.200004500321639;10.000077094124766;0.83351749517946;1.0970653129754742;1.0970707014324956;0.6250066931888221;-0.3141909982288665;0.6995343736738938
47.41758;1.1913902868250057;0.8331756542591628;0.6993284283800543;0.4041532763206217;0.33922956824327877;1.2000042602933083;10.000075823656879;0.8335175259557198;1.0970652821146782;1.0970709606586815;0.6250066718469668;-0.3141909982200116;0.6995343564869947
47.42758;1.1913904086901377;0.8331756117819686;0.6993284199572155;0.40415323359323546;0.3392294887870995;1.2000040158056198;10.000074461975919;0.8335175528714251;1.0970652575556068;1.0970712254359913;0.6250066498808897;-0.3141909982123009;0.6995343439483901
47.43758;1.191390529904939;0.8331755661512484;0.6993284048347602;0.404153188290228;0.33922940990117423;1.2000037663728074;10.000073015684023;0.8335175756183872;1.097065238986218;1.0970714953481702;0.6250066274232541;-0.3141909982058251;0.699534336157029
47.44758;1.1913906503401577;0.8331755170289538;0.6993283831781314;0.40415314065467817;0.33922933173705155;1.2000035116248415;10.000071490833486;0.8335175938454528;1.0970652260568106;1.0970717700373787;0.6250066046478163;-0.31419099820061586;0.6995343332535199
47.45758;1.1913907699832684;0.8331754642687393;0.6993283551721168;0.404153090944758;0.33922925442428775;1.2000032514386847;10.000069892086998;0.8335176071424232;1.097065218447901;1.0970720491801402;0.6250065817369793;-0.3141909981966541;0.6995343354073332
47.46758;1.1913908889275646;0.8331754078877085;0.6993283209213795;0.40415303940366976;0.33922917807760244;1.2000029859337555;10.000068223417616;0.8335176151288124;1.0970652158800722;1.0970723324904488;0.6250065588586623;-0.3141909981938972;0.6995343427991422
47.47758;1.1913910073049754;0.8331753479737785;0.699328280435744;0.4041529862595602;0.33922910278887686;1.2000027154600514;10.000066488780416;0.8335176175246648;1.0970652180252267;1.0970726198084018;0.6250065361462034;-0.31419099819231144;0.6995343556108793
47.48758;1.1913911251506264;0.833175284595709;0.6993282337051578;0.40415293174415234;0.3392290285838754;1.2000024405799352;10.000064692180233;0.8335176141396101;1.097065224385;1.0970729111143402;0.6250065137174509;-0.3141909981918917;0.6995343740573898
47.49758;1.191391242295818;0.8331752177823867;0.6993281808046202;0.4041528760973284;0.3392289554019577;1.200002162032066;10.00006283746198;0.8335176048195855;1.0970652342589302;1.0970732063854955;0.6250064917193889;-0.3141909981926619;0.6995343983764457
47.50758;1.1913913583810456;0.8331751475195688;0.6993281219091443;0.4041528195708466;0.3392288831392677;1.2000018807240735;10.000060928431783;0.8335175893878563;1.0970652468470683;1.0970735054798622;0.625006470334203;-0.31419099819464813;0.6995344287371174
47.51758;1.19139147299149;0.8331750737126881;0.6993280572175915;0.40415276243779974;0.33922881170284713;1.2000015976975027;10.000058969207167;0.8335175676167474;1.0970652613835052;1.0970738081574172;0.6250064497507889;-0.3141909981978469;0.6995344651765203
47.52758;1.191391585800052;0.8331749961570207;0.6993279869131912;0.4041527049744904;0.33922874103522765;1.2000013139801153;10.000056964327847;0.8335175392696056;1.0970652772207574;1.0970741141086167;0.6250064301444962;-0.31419099820221313;0.6995345076284607
47.53758;1.1913916966346287;0.8331749145666455;0.6993279111780046;0.4041526474207292;0.33922867111915195;1.2000010304424427;10.000054919072056;0.8335175041490118;1.0970652938991734;1.097074422893512;0.6250064116609884;-0.3141909982076634;0.6995345559930709
47.54758;1.191391805446064;0.8331748286465763;0.6993278301835217;0.40415258995961106;0.33922860196520155;1.200000747831274;10.000052839621198;0.833517462049128;1.0970653111719246;1.0970747339065587;0.6250063943932797;-0.3141909982140925;0.6995346101669146
47.55758;1.1913919121549006;0.8331747381157926;0.6993277440504153;0.40415253273995994;0.3392285335902129;1.2000004669011004;10.000050732406443;0.8335174126867563;1.0970653289589598;1.0970750464786327;0.6250063783724407;-0.3141909982214096;0.699534669983149
47.56758;1.1913920164886085;0.8331746426844661;0.6993276528321809;0.40415247591475856;0.33922846600214845;1.2000001884492768;10.000048603771658;0.8335173557408379;1.097065347284179;1.097075359979067;0.6250063635777252;-0.31419099822955887;0.6995347351328239
47.57758;1.191392117943029;0.8331745420893534;0.6993275565523963;0.4041524196342268;0.33922839920628167;1.1999999132149182;10.000046460486278;0.8335172909281895;1.0970653662009286;1.0970756737810718;0.6250063499614013;-0.31419099823850166;0.6995348051794807
47.58758;1.1913922158548762;0.8331744361637115;0.6993274552736903;0.4041523640040391;0.33922833322881296;1.199999641760896;10.000044309619879;0.8335172179862366;1.0970653857512145;1.0970759872111786;0.625006337483864;-0.31419099824819363;0.6995348796399905
47.59758;1.1913923095332088;0.8331743248704873;0.6993273491497731;0.4041523090799203;0.3392282681314172;1.1999993744495079;10.00004215758235;0.8335171366100557;1.0970654060365543;1.0970762995830368;0.6250063261199301;-0.31419099825858315;0.6995349580341494
47.60758;1.1913923983688626;0.8331742082909958;0.6993272384269704;0.40415225490769074;0.33922820400787324;1.1999991114897646;10.000040009990101;0.8335170464759285;1.0970654273248532;1.0970766102536282;0.6250063158220848;-0.3141909982696258;0.6995350398789337
47.61758;1.191392481816878;0.8331740865545347;0.6993271234266145;0.40415220156315884;0.3392281409687735;1.1999988529902212;10.000037872255085;0.8335169473216315;1.097065450061415;1.0970769186476674;0.6250063064760617;-0.31419099828129854;0.6995351246614331
47.62758;1.1913925593119379;0.8331739597493171;0.6993270045433412;0.4041521491525897;0.3392280791295507;1.199998598981971;10.000035749446594;0.8335168389470015;1.0970654747826702;1.097077224256465;0.6250062978693348;-0.3141909982936094;0.6995352118478364
47.63758;1.1913926302768663;0.8331738278861766;0.6993268822283216;0.4041520977783906;0.3392280186120791;1.1999983494380053;10.00003364573017;0.8335167211744654;1.097065502023437;1.0970775266761896;0.625006289712535;-0.31419199830660344;0.6995357500771054
47.64758;1.191392694225523;0.8331736909000682;0.6993267569365386;0.40415204751733863;0.33922795953814155;1.1999981043295864;10.000031564455064;0.8335165938709765;1.097065532230722;1.0970778257010356;0.6250062817267966;-0.3141919983203553;0.6995358405852182
47.65758;1.191392750815398;0.8331735486677342;0.6993266290693172;0.40415199841373617;0.33922790200783404;1.1999978636438757;10.000029508414418;0.8335164569906623;1.0970655656828443;1.0970781213552658;0.625006273698062;-0.31419199833494654;0.6995359320668073
47.66758;1.191392799754495;0.8331734010407204;0.6993264989561732;0.40415195046190594;0.33922784607809825;1.1999976273068493;10.000027479483974;0.83351631059579;1.0970656025078032;1.0970784138039913;0.625006265454526;-0.3141919983504325;0.6995360240984884
47.67758;1.1913928407030425;0.8331732478744004;0.6993263668733157;0.40415190360902176;0.33922779174609274;1.1999973951162883;10.000025478409245;0.8335161548463291;1.0970656427860677;1.0970787032249878;0.6250062568523974;-0.31419199836682;0.6995361162785846
47.68758;1.1913928733504688;0.8331730890703045;0.6993262330496026;0.4041518577959727;0.33922773895852065;1.1999971667943041;10.000023505517095;0.8335159899351857;1.0970656866230988;1.0970789897193656;0.6250062478191356;-0.3141919983840649;0.6995362082008262
47.69758;1.191392897528485;0.8331729246060487;0.6993260976624687;0.40415181299254166;0.33922768765760475;1.19999694213502;10.000021561713364;0.8335158160387747;1.0970657341729697;1.0970792732674537;0.6250062384034513;-0.31419199840207385;0.6995362994685471
47.70758;1.1913929132052303;0.8331727544869678;0.6993259608756588;0.4041517692030979;0.33922763781773496;1.1999967210998035;10.000019648813252;0.833515633356613;1.0970657856516364;1.097079553715579;0.625006228739068;-0.3141919984207123;0.6995363897440715
47.71758;1.1913929204492724;0.8331725786877391;0.6993258228986533;0.4041517264497841;0.3392275894288348;1.1999965037689326;10.000017769230299;0.8335154421725584;1.0970658413344074;1.0970798307924416;0.6250062189325487;-0.3141919984398223;0.6995364787912953
47.72758;1.1913929193888624;0.8331723972020914;0.6993256839925945;0.40415168473780005;0.33922754245076003;1.1999962902536194;10.000015925822954;0.8335152428699644;1.0970659015142827;1.097080104106314;0.6250062089973449;-0.3141919984592267;0.6995365664849718
47.73758;1.1913929101525043;0.8331722101668597;0.6993255444201834;0.40415164404180604;0.339227496804815;1.1999960806370058;10.000014121818264;0.8335150359200987;1.097065966466695;1.0970803731003578;0.6250061988636607;-0.3141919984787299;0.6995366527750617
47.74758;1.191392892868183;0.8331720179455624;0.6993254043876209;0.40415160433008235;0.33922745242000746;1.1999958748851536;10.000012360001794;0.8335148218965182;1.0970660364194933;1.0970806371166235;0.625006188406616;-0.314191998498138;0.6995367376413798
