time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.75758;1.1913928677044612;0.8331718211100352;0.6993252640184726;0.40415156557766174;0.339227409277053;1.1999956727788825;10.000010641611135;0.8335146015307648;1.0970661114999305;1.0970808956022757;0.6250061774594192;-0.31419199851728163;0.6995368211004362
47.76758;1.1913928348712866;0.8331716203224538;0.6993251233785681;0.4041515277548717;0.3392273674137078;1.1999954739555228;10.00000896623454;0.8335143757394948;1.0970661917279068;1.0970811482230418;0.625006165820324;-0.31419199853602753;0.699536903245908
47.77758;1.1913927945860792;0.8331714162197363;0.6993249825024084;0.40415149080643525;0.3392273269129268;1.1999952779668754;10.000007332609858;0.8335141455955811;1.0970662770215125;1.0970813947933256;0.6250061532865824;-0.31419199855429253;0.6995369842330683
47.78758;1.1913927470569934;0.8331712093741453;0.699324841393669;0.40415145464071367;0.3392272878913926;1.1999950842596163;10.000005739084484;0.8335139122812874;1.0970663671583702;1.097081635138711;0.6250061397007929;-0.31419199857204927;0.6995370642062844
47.79758;1.1913926924679688;0.8331710002693955;0.6993247000463434;0.40415141914718916;0.33922725047708546;1.1999948921919814;10.000004183512468;0.8335136770282596;1.097066461810326;1.0970818690225188;0.6250061249705839;-0.31419199858930025;0.6995371432421045
47.80758;1.1913926309163152;0.8331707893175045;0.6993245584630136;0.4041513842096373;0.3392272147684878;1.1999947011658554;10.000002663275566;0.8335134410636162;1.097066560638507;1.0970820962153387;0.6250061090492697;-0.3141919986060579;0.6995372213364738
47.81758;1.1913925623563784;0.8331705769689877;0.6993244166397798;0.4041513496988475;0.33922718081582737;1.1999945107563215;10.000001175638346;0.8335132055856163;1.0970666632811326;1.0970823165514816;0.6250060918993636;-0.3141919986223591;0.699537298436073
47.82758;1.1913924866422174;0.8331703637897233;0.6993242745948351;0.4041513154597434;0.3392271486523475;1.1999943207650359;9.999999718041455;0.8335129717613349;1.0970667692790328;1.0970825298346727;0.6250060734720637;-0.31419199863826935;0.6995373744625815
47.83758;1.1913924036177537;0.8331701504356417;0.6993241324488817;0.40415128129359573;0.33922711832097774;1.1999941312355125;9.999998288475542;0.8335127407170291;1.0970668780764083;1.0970827357514779;0.625006053695247;-0.3141919986538614;0.699537449274398
47.84758;1.1913923131288127;0.8331699375926114;0.6993239904509779;0.40415124696018423;0.33922708985068156;1.1999939424229362;9.999996886725135;0.8335125134726551;1.0970669890707077;1.0970829339082562;0.625006032469722;-0.314191998669191;0.6995375226472995
47.85758;1.1913922150194034;0.8331697259023458;0.699323848917341;0.4041512122037603;0.33922706321475427;1.19999375470111;9.99999551584227;0.8335122908867798;1.0970671016581903;1.0970831239317826;0.6250060096760142;-0.31419199868428166;0.6995375943466233
47.86758;1.1913921092257846;0.8331695159045471;0.6993237081703894;0.40415117675862194;0.33922703831475726;1.1999935684636425;9.99999418199437;0.8335120737371998;1.0970672152467167;1.0970833055796883;0.6250059851733073;-0.31419199869912784;0.6995376641938017
47.87758;1.1913919958590482;0.8331693080344565;0.6993235685488469;0.4041511403449772;0.3392270149929456;1.199993384082499;9.999992892500723;0.8335118628561736;1.09706732919847;1.0970834788487585;0.6250059588071545;-0.31419199871370834;0.6995377320585816
47.88758;1.1913918751887096;0.8331691026513942;0.6993234304326766;0.4041511026979785;0.33922699305352333;1.199993201947748;9.999991653763981;0.8335116591443036;1.0970674427869485;1.0970836440175078;0.625005930445543;-0.3141919987279752;0.6995377978444821
47.89758;1.1913917475853895;0.833168900071474;0.6993232942092662;0.404151063613808;0.33922697228227744;1.1999930225351318;9.999990470372326;0.8335114634631573;1.0970675552562417;1.0970838015221362;0.6250059000150607;-0.31419199874183884;0.6995378614869513
47.90758;1.191391613456477;0.8331687005875749;0.6993231602202894;0.40415102297043154;0.33922695247406465;1.1999928463683265;9.999989345257703;0.8335112765231101;1.097067665882729;1.0970839517529967;0.6250058674855041;-0.31419199875517456;0.6995379229030746
47.91758;1.1913914732212079;0.8331685045001788;0.6993230287376728;0.4041509807136088;0.3392269334617831;1.1999926738903754;9.999988280492838;0.8335110988416382;1.097067773969618;1.0970840949956515;0.625005832810331;-0.31419199876784115;0.6995379819296493
47.92758;1.1913913273573882;0.8331683121817792;0.6993228999349705;0.40415093684812164;0.33922691511710557;1.1999925054111666;9.999987278366039;0.8335109307722727;1.0970678788376844;1.0970842315200546;0.6250057958955536;-0.3141919987797097;0.6995380383666312
47.93758;1.1913911764799712;0.833168124081435;0.6993227738625588;0.4041508914609795;0.33922689733482764;1.1999923411495463;9.99998634171411;0.8335107725825638;1.0970679798178016;1.0970843616092663;0.6250057566144969;-0.3141919987906922;0.6995380921072579
47.94758;1.191391021379687;0.8331679406517193;0.6993226505139395;0.4041508447281203;0.33922688003199536;1.199992181272228;9.999985473091812;0.8335106245745758;1.0970680762572709;1.0970844854604374;0.6250057148213074;-0.3141919988007405;0.6995381432124661
47.95758;1.1913908629891818;0.8331677623101115;0.6993225299197329;0.40415079686571515;0.33922686314074096;1.1999920259268542;9.999984674031953;0.8335104871665409;1.0970681676013163;1.0970846031076669;0.6250056703530454;-0.314191998809836;0.699538191874097
47.96758;1.1913907023365469;0.833167589413881;0.6993224121105613;0.40415074807393714;0.3392268465767751;1.199991875301726;9.999983944822626;0.8335103608360582;1.0970682534643434;1.0970847144804816;0.6250056230501385;-0.3141919988179915;0.6995382383169084
47.97758;1.1913905405069307;0.8331674222272837;0.699322297025435;0.40415069851200225;0.33922683021483085;1.199991729641145;9.999983284049998;0.8335102460065394;1.0970683335670315;1.0970848195231737;0.6250055728083083;-0.31419199882524346;0.6995382827058564
47.98758;1.1913903786065165;0.833167260972338;0.6993221845313243;0.4041506482758964;0.3392268138972088;1.1999915892009954;9.999982688616312;0.8335101430048345;1.097068407627013;1.0970849182475475;0.6250055196290834;-0.31419199883163507;0.6995383251113588
47.99758;1.1913902177584814;0.8331671058888452;0.6993220745121245;0.40415059738487574;0.3392267974673894;1.1999914542952137;9.999982155076724;0.8335100520512562;1.0970684753681639;1.0970850107329775;0.6250054636201214;-0.31419199883721427;0.6995383655294503
48.00758;1.1913900590890483;0.8331669571875098;0.6993219669292633;0.4041505458149158;0.3392267807945414;1.1999913254237862;9.999981681212056;0.8335099732263637;1.097068536618875;1.0970850971520656;0.6250054049562208;-0.3141919988420382;0.6995384039187659
48.01758;1.191389903705777;0.8331668150079021;0.6993218618508887;0.40415049354449206;0.33922676377771727;1.1999912033062916;9.999981266349275;0.8335099064640658;1.0970685913526328;1.0970851777701067;0.6250053438594272;-0.3141919988461604;0.699538440219454
48.02758;1.191389752720606;0.8331666794708259;0.6993217594479905;0.4041504405611474;0.339226746365431;1.199991088790174;9.99998091053088;0.8335098515946293;1.097068639673764;1.0970852528360193;0.6250052806072643;-0.3141919988496243;0.6995384743214597
48.03758;1.191389607252449;0.8331665507286202;0.6993216599482158;0.40415038685193355;0.33922672858758296;1.1999909826838753;9.999980613894833;0.8335098084061213;1.097068681821984;1.097085322458352;0.6250052155143393;-0.3141919988524854;0.6995385060033741
48.04758;1.1913894683910418;0.8331664289506773;0.6993215635765156;0.4041503324111761;0.33922671055030895;1.1999908856089918;9.999980376661913;0.8335097767116835;1.0970687181514105;1.0970853865964783;0.6250051488851502;-0.3141919988548326;0.6995385349299601
48.05758;1.1913893372038686;0.8331663142787609;0.6993214705221503;0.40415027725502456;0.3392266923972845;1.1999907979779114;9.999980199178953;0.8335097563967081;1.097068749058075;1.0970854451261935;0.6250050809905996;-0.31419199885678545;0.6995385607428499
48.06758;1.1913892147964744;0.833166206795373;0.699321380926709;0.40415022143786083;0.33922667428267356;1.1999907200448054;9.999980081917075;0.8335097474136104;1.0970687749280457;1.097085497882668;0.625005012065628;-0.3141919988584902;0.699538583161777
48.07758;1.191389102342112;0.8331661065145618;0.6993212948596773;0.40415016505871176;0.3392266563661521;1.1999906519449128;9.999980025114057;0.8335097497334751;1.0970687961180141;1.0970855446838141;0.6250049423206929;-0.31419199886011556;0.6995386020236438
48.08758;1.1913890009829462;0.8331660133682289;0.6993212123151035;0.4041501082350862;0.33922663880595993;1.1999905937533095;9.999980027747844;0.8335097632756168;1.09706881293604;1.0970855853593067;0.6250048719785994;-0.3141919988618243;0.699538617266592
48.09758;1.1913889116693588;0.8331659272315478;0.6993211332736328;0.40415005108237506;0.33922662173088036;1.1999905455800648;9.99998008684195;0.8335097878688799;1.097068825666196;1.0970856197310341;0.6250048012998617;-0.31419199886373733;0.6995386288724291
48.10758;1.1913888350724826;0.8331658480218094;0.6993210577650716;0.4041499937381811;0.33922660520799325;1.199990507618218;9.999980198272642;0.8335098232690552;1.097068834623534;1.0970856475273818;0.6250047305758967;-0.3141919988659201;0.6995386367897831
48.11758;1.1913887715699756;0.8331657757671087;0.699320985851202;0.4041499363927164;0.3392265892433725;1.199990480112669;9.999980358486274;0.8335098691551625;1.0970688401556867;1.097085668330232;0.625004660117379;-0.31419199886838045;0.6995386409033828
48.12758;1.1913887213173797;0.8331657106024155;0.6993209175750698;0.40414987927587964;0.3392265738203279;1.1999904633273577;9.999980565500291;0.8335099251158151;1.0970688426584332;1.09708568159085;0.6250045902449772;-0.3141919988710635;0.6995386410565781
48.13758;1.1913886843930999;0.8331656527539619;0.6993208529584496;0.4041498226133045;0.33922655893388554;1.1999904575622424;9.999980818668233;0.8335099906849;1.097068842649375;1.097085686627048;0.6250045212753249;-0.314191998873873;0.6995386370681556
48.14758;1.191388660875794;0.8331656025269625;0.6993207920134561;0.40414976660148044;0.3392265445877757;1.1999904631957707;9.999981117889385;0.8335100653633649;1.0970688407127722;1.0970856826311122;0.6250044535042195;-0.31419199887671506;0.699538628760148
48.15758;1.1913886508025706;0.8331655602738206;0.6993207347315167;0.40414971141673384;0.33922653077347376;1.199990480666227;9.999981462589838;0.8335101486064646;1.0970688372969308;1.0970856688108757;0.6250043872069301;-0.31419199887950816;0.6995386160264654
48.16758;1.1913886540957304;0.833165526320647;0.6993206810956477;0.404149657221611;0.3392265174556431;1.1999905103241555;9.999981850970537;0.8335102398234737;1.097068832657627;1.0970856445509698;0.6250043226811005;-0.3141919988821619;0.6995385988928492
48.17758;1.1913886705518777;0.833165500894685;0.6993206311085821;0.4041496041474672;0.3392265045605086;1.199990552214045;9.999982280484765;0.8335103384081584;1.0970688269893183;1.0970856094076114;0.6250042602801251;-0.3141919988845704;0.6995385775149672
48.18758;1.1913886999037528;0.8331654841106882;0.699320584793379;0.4041495522769941;0.33922649197939103;1.1999906059455867;9.999982748803767;0.8335104437894567;1.0970688205031052;1.0970855630304177;0.6250042003524222;-0.31419199888662364;0.6995385520946148
48.19758;1.1913887418289617;0.8331654759771826;0.699320542147937;0.4041495016402433;0.3392264795987007;1.1999906707531214;9.999983253840025;0.8335105554377917;1.0970688134359767;1.0970855051593449;0.6250041431466477;-0.31419199888822225;0.6995385227756654
48.20758;1.1913887958619676;0.8331654764249922;0.6993205030748334;0.40414945222117116;0.33922646733221823;1.199990745638779;9.999983793105049;0.8335106728221239;1.0970688060554226;1.09708543565505;0.6250040888172921;-0.31419199888928595;0.6995384896160962
48.21758;1.1913888613698569;0.8331654853862119;0.6993204673999324;0.4041494039872279;0.33922645513226757;1.1999908294766066;9.9999843631114;0.8335107953833593;1.0970687986129328;1.0970853545078068;0.6250040374895213;-0.3141919988897661;0.6995384526386006
48.22758;1.1913889376402145;0.8331655028124225;0.6993204349915063;0.4041493569208486;0.33922644299071303;1.199990921086199;9.999984959153593;0.8335109225251323;1.0970687913000026;1.0970852618317832;0.625003989254387;-0.31419199888966204;0.6995384119218574
48.23758;1.1913890239531666;0.833165528610496;0.6993204058117446;0.40414931099807033;0.33922643094666033;1.199991019288148;9.999985575838846;0.8335110536236742;1.097068784245107;1.097085157845615;0.625003944134852;-0.3141919988890163;0.6995383676756157
48.24758;1.191389119597484;0.833165562633212;0.6993203798432885;0.4041492661439993;0.3392264190794883;1.1999911229675646;9.999986207932947;0.8335111880625382;1.0970687774924126;1.0970850428306476;0.6250039021193465;-0.3141919988878891;0.6995383202199374
48.25758;1.1913892238792567;0.8331656047070098;0.6993203569915728;0.40414922224692085;0.33922640747715765;1.1999912311584642;9.999986850808394;0.833511325267577;1.0970687709927722;1.097084917042768;0.6250038632242209;-0.31419199888633137;0.6995382698775426
48.26758;1.1913893361193775;0.8331656546023429;0.6993203370326985;0.4041491792144893;0.33922639621677875;1.1999913430741467;9.999987500964803;0.8335114647475454;1.0970687646740684;1.0970847806356152;0.6250038275206472;-0.31419199888436417;0.6995382168673018
48.27758;1.1913894556307378;0.8331657120214457;0.6993203196421693;0.40414913700569105;0.3392263853721657;1.1999914580580016;9.999988156863695;0.833511606105096;1.0970687584942438;1.0970846337106108;0.6250037951304804;-0.3141919988819796;0.6995381612437636
48.28758;1.1913895817314084;0.8331657766806081;0.6993203044827693;0.40414909562324147;0.33922637503862535;1.1999915755398642;9.99998881894607;0.8335117489952205;1.0970687523587848;1.0970844764688399;0.6250037661994209;-0.3141919988791607;0.6995381028799083
48.29758;1.1913897137893434;0.8331658483889302;0.6993202912378059;0.4041490550915822;0.33922636536029155;1.1999916950640315;9.99998948830923;0.8335118930771711;1.097068746034729;1.097084309327791;0.6250037408585718;-0.31419199887588617;0.6995380415301989
48.30758;1.1913898512155794;0.8331659270169132;0.6993202795964589;0.40414901544537496;0.3392263565202793;1.1999918163339518;9.999990164761256;0.833512037987524;1.0970687392106406;1.0970841329189704;0.6250037191919554;-0.31419199887212085;0.6995379769608503
48.31758;1.1913899934161902;0.833166012399244;0.6993202693010099;0.40414897671554173;0.33922634868994717;1.1999919391799694;9.999990845365529;0.8335121833608373;1.0970687316081043;1.0970839479926433;0.6250037012167579;-0.3141919988678241;0.6995379090176732
48.32758;1.1913901397550837;0.8331661042633445;0.6993202602158558;0.4041489389078604;0.3392263419894819;1.199992063453093;9.999991524470932;0.8335123288559636;1.0970687230465377;1.0970837553207102;0.6250036869122312;-0.31419199886297394;0.6995378375790464
48.33758;1.1913902895112078;0.8331662022065196;0.6993202523390567;0.40414890200278647;0.3392263364862492;1.1999921889028227;9.999992194920889;0.8335124741269935;1.0970687134797172;1.0970835556463994;0.6250036762962463;-0.3141919988575784;0.6995377624697032
48.34758;1.1913904418536712;0.833166305718428;0.6993202457608517;0.40414886597696276;0.339226332215435;1.199992315092695;9.999992849553061;0.833512618814643;1.0970687029942638;1.0970833496511552;0.6250036694684874;-0.3141919988516596;0.6995376834369034
48.35758;1.1913905958885327;0.8331664142317088;0.6993202406010617;0.40414883081127106;0.33922632920089363;1.1999924414002567;9.999993482575123;0.8335127626066104;1.0970686917788468;1.0970831379425812;0.6250036665906996;-0.31419199884523386;0.6995376002242111
48.36758;1.191390750750486;0.8331665271444643;0.6993202370112465;0.40414879647103324;0.33922632746557274;1.1999925670660363;9.999994090029105;0.8335129052828557;1.0970686801072245;1.0970829210999056;0.6250036678467531;-0.3141919988383224;0.6995375126378157
48.37758;1.1913909056907346;0.833166643817187;0.6993202352477288;0.40414876289034446;0.3392263270349403;1.1999926912512862;9.999994669042241;0.8335130466938225;1.0970686682588715;1.0970826997308236;0.6250036733994454;-0.31419199883097415;0.6995374205419661
48.38758;1.1913910601393916;0.8331667635996036;0.6993202356888095;0.4041487299751188;0.3392263279434422;1.1999928131409388;9.999995216782139;0.8335131867281577;1.0970686563282415;1.0970824744523013;0.625003683345618;-0.31419199882326787;0.6995373238502092
48.39758;1.191391213724122;0.8331668858650546;0.6993202387834779;0.4041486976055238;0.33922633025245896;1.199992932047711;9.99999573017451;0.8335133253438708;1.0970686441076805;1.0970822457834257;0.6250036976903318;-0.31419199881530047;0.6995372225187696
48.40758;1.1913913662607698;0.8331670100150518;0.6993202450110352;0.40414866564200974;0.33922633405732106;1.1999930474296456;9.999996206510701;0.8335134626193579;1.0970686312125173;1.097082014062406;0.6250037163352659;-0.31419199880717563;0.6995371165346724
48.41758;1.1913915177588632;0.8331671354812555;0.6993202548520193;0.4041486339399715;0.3392263394641369;1.1999931588439514;9.99999664387639;0.8335135987167033;1.0970686172983275;1.0970817795098557;0.6250037390498092;-0.31419199879899967;0.6995370059476105
48.42758;1.1913916684025339;0.8331672617428744;0.699320268747818;0.4041486023709294;0.33922634657751377;1.1999932659041752;9.999997040945328;0.8335137338112716;1.0970686020619242;1.0970815423706772;0.6250037654591912;-0.31419199879088905;0.699536890921843
48.43758;1.1913918184400991;0.8331673883290055;0.6993202870496229;0.40414857084897204;0.33922635551285757;1.1999933682786816;9.999997396848213;0.8335138680913438;1.0970685850564554;1.0970813029458693;0.625003795114682;-0.3141919987829675;0.6995367717356918
48.44758;1.1913919680448493;0.8331675147954495;0.6993203099753841;0.4041485393241895;0.3392263663811729;1.1999934657200675;9.999997711260573;0.8335140017649961;1.0970685656447448;1.097081061520973;0.6250038275880342;-0.3141919987753518;0.6995366487090627
48.45758;1.1913921172480435;0.8331676407280784;0.699320337585691;0.40414850773553224;0.3392263792472435;1.1999935580507513;9.999997984434584;0.8335141350337362;1.0970685430864542;1.0970808183595326;0.6250038625007794;-0.31419199876815257;0.6995365221325427
48.46758;1.1913922659588843;0.833167765780528;0.6993203697844711;0.40414847598026804;0.33922639411494865;1.1999936450762503;9.999998217337453;0.8335142680857355;1.0970685165754344;1.0970805737376805;0.6250038994962895;-0.31419199876148685;0.6995363922934531
48.47758;1.19139241402637;0.8331678896608985;0.6993204063670095;0.4041484439078668;0.33922641094632955;1.1999937265456702;9.999998411673886;0.8335144011050223;1.0970684853293868;1.0970803278939316;0.6250039381661311;-0.31419199875547305;0.6995362595665969
48.48758;1.19139256131151;0.833168012059505;0.699320447085266;0.4041484113228014;0.3392264296824844;1.1999938022219905;9.999998569357148;0.833514534266947;1.0970684487527909;1.0970800809819252;0.6250039779808247;-0.3141919987502089;0.6995361244426406
48.49758;1.1913927077851227;0.8331681326452892;0.6993204917042334;0.4041483780213904;0.3392264502431912;1.1999938719553636;9.999998692061464;0.8335146677137418;1.0970684064552525;1.097079833149292;0.6250040183060438;-0.3141919987457615;0.6995359874444956
48.50758;1.1913928535998244;0.8331682511515321;0.6993205400702253;0.40414834384388204;0.3392264725082987;1.1999939357267086;9.999998781338517;0.8335148015119714;1.0970683581140115;1.0970795846554828;0.6250040584653366;-0.31419199874217085;0.6995358490224163
48.51758;1.1913929990474872;0.8331683674205012;0.6993205921356679;0.404148308707237;0.33922649631151686;1.1999939936776551;9.999998838777566;0.8335149355664752;1.0970683033833923;1.097079335915994;0.6250040977866145;-0.31419199873945103;0.6995357095041321
48.52758;1.191393144469731;0.8331684813856615;0.6993206479026497;0.4041482726204441;0.3392265214644229;1.199994046060081;9.999998866055853;0.83351506951171;1.0970682419400863;1.0970790874598908;0.6250041356338154;-0.31419199873759;0.6995355690777165
48.53758;1.1913932902515898;0.833168593042129;0.6993207073653568;0.40414823566796654;0.3392265477899719;1.199994093129481;9.999998864846985;0.8335152027321376;1.097068173610472;1.0970788398287894;0.6250041714192843;-0.3141919987365647;0.699535427812807
48.54758;1.1913934368806984;0.8331687024024013;0.6993207704881523;0.404148197959044;0.3392265751346597;1.1999941350813872;9.99999883615569;0.833515334555823;1.097068098457518;1.097078593548208;0.6250042045937191;-0.31419199873636455;0.6995352857379556
48.55758;1.191393584919983;0.8331688094949816;0.6993208371984374;0.4041481595752828;0.3392266033543141;1.1999941720305192;9.999998779420139;0.8335154644335145;1.0970680166901718;1.0970783492550202;0.6250042346376539;-0.31419199873700454;0.6995351429108809
48.56758;1.1913937348623105;0.8331689144186522;0.699320907397116;0.40414812055198374;0.3392266322982657;1.1999942040045797;9.999998692439236;0.8335155919631331;1.0970679284853728;1.0970781077845506;0.6250042610649843;-0.31419199873852627;0.6995349994119062
48.57758;1.1913938870435907;0.8331690173454379;0.6993209809595151;0.40414808090545784;0.33922666180928884;1.1999942309929839;9.999998572126596;0.8335157168303732;1.097067833950507;1.097077870059487;0.6250042834119861;-0.3141919987409875;0.6995348552926791
48.58758;1.1913940416501452;0.8331691184666321;0.6993210577089752;0.4041480406593874;0.33922669172554865;1.1999942530085232;9.999998415384445;0.8335158387860853;1.0970677331914191;1.0970776369282842;0.6250043012150475;-0.31419199874444137;0.6995347105726512
48.59758;1.1913941986834182;0.8331692179414625;0.6993211374356029;0.4041479998291238;0.33922672187839326;1.1999942700191917;9.999998219772811;0.8335159576536862;1.0970676263285388;1.097077409086872;0.6250043140222857;-0.31419199874892323;0.6995345652922664
48.60758;1.1913943579206625;0.8331693158453537;0.6993212199924835;0.4041479584093373;0.33922675210726794;1.1999942818482292;9.999997983607063;0.8335160733019968;1.097067513452679;1.0970771870504046;0.62500432144794;-0.31419199875446613;0.6995344195621023
48.61758;1.1913945189908488;0.8331694121242814;0.6993213053581574;0.40414791641122244;0.339226782280016;1.1999942882731287;9.99999770562591;0.8335161855974441;1.0970673946122866;1.097076971129403;0.6250043232355033;-0.31419199876112525;0.6995342735912039
48.62758;1.191394681487084;0.8331691747135688;0.6993211150383879;0.40414915541040713;0.33922788790667824;1.199994289215958;9.999997384688985;0.8335162943982761;1.0970672699132658;1.097076761429854;0.6250043192900352;-0.3141919987689736;0.6995341276651905
48.63758;1.1913948450019594;0.8331692670930609;0.6993212062689097;0.40414911258546055;0.3392279176160962;1.199994284775889;9.999997019502734;0.833516399589615;1.0970671396491316;1.0970765579141655;0.6250043096725169;-0.3141919987780719;0.6995339820709237
48.64758;1.1913950091353374;0.8331693570519453;0.6993213006082186;0.4041490696550615;0.3392279469241735;1.1999942751164498;9.99999660862271;0.8335165011017172;1.0970670043261328;1.097076360472112;0.625004294579249;-0.31419199878845505;0.6995338370922849
48.65758;1.1913951734930246;0.8331694442518237;0.6993213981664534;0.404149026848913;0.33922797575576524;1.199994260389469;9.999996150955635;0.8335165989176556;1.0970668645591524;1.0970761689629176;0.6250042743011875;-0.3141919988001334;0.6995336930784372
48.66758;1.1913953376233102;0.8331695284121035;0.6993214990547761;0.4041489843574414;0.3392280040606826;1.1999942408161213;9.999995646430945;0.8335166930735667;1.0970667208824054;1.0970759832516843;0.6250042491635951;-0.314191998813092;0.699533550430598
48.67758;1.1913955009585815;0.8331696093344139;0.6993216034346365;0.40414894231840864;0.3392280317919962;1.1999942168610995;9.999995096215573;0.8335167836348166;1.0970665736396377;1.0970758032315082;0.6250042194908456;-0.31419199882730303;0.6995334095307744
48.68758;1.1913956628341689;0.8331696868804815;0.6993217115332744;0.4041489008332552;0.33922805890773516;1.1999941892932608;9.999994501892951;0.8335168707187469;1.0970664230548692;1.0970756288585604;0.6250041856110468;-0.31419199884274684;0.6995332707248009
48.69758;1.1913958225554109;0.8331697609418556;0.6993218236258256;0.4041488599808454;0.3392280853995188;1.199994159036445;9.999993864328717;0.8335169545443659;1.0970662693660114;1.0970754602105897;0.6250041478549053;-0.3141919988594123;0.699533134329495
48.70758;1.1913959794812818;0.8331698314101399;0.6993219400134599;0.4041488198177197;0.33922811131589103;1.1999941269687378;9.999993183778022;0.8335170354029142;1.0970661129287447;1.097075297510022;0.6250041065136256;-0.3141919988772772;0.6995330006219747
48.71758;1.1913961330834604;0.8331698981425871;0.6993220609882723;0.40414878039094876;0.33922813675329283;1.1999940938276796;9.999992461013212;0.83351711359717;1.0970659542338035;1.0970751411238506;0.6250040617905837;-0.314191998896303;0.6995328698379911
48.72758;1.1913962829537716;0.8331699609487296;0.6993221868040609;0.40414874175936866;0.33922816184119187;1.199994060196328;9.999991697672838;0.8335171894038578;1.0970657937820902;1.0970749915621325;0.6250040138004639;-0.3141919989164465;0.6995327421847384
48.73758;1.1913964288156145;0.8331700196280601;0.6993223176628305;0.40414870399150965;0.33922818673485894;1.1999940265550522;9.999990895437367;0.8335172630272133;1.097065631938242;1.097074849413999;0.6250029626084798;-0.3141919989376607;0.6995317243992121
48.74758;1.1913965705387053;0.8331700740330787;0.6993224536988819;0.4041486671451839;0.3392282116025219;1.1999939933980555;9.999990055339113;0.8335173345806948;1.0970654688981087;1.09707471525718;0.6250029082720059;-0.3141919989598802;0.6995316035831851
48.75758;1.1913967080034935;0.8331701240830198;0.6993225949761187;0.40414863125494593;0.3392282366183487;1.1999939612995487;9.99998917776094;0.8335174040991917;1.097065304701992;1.0970745896571021;0.6250028508696782;-0.31419199898302036;0.6995314864469593
48.76758;1.1913968408848772;0.833170169695859;0.6993227414903317;0.4041485963390789;0.33922826195923544;1.1999939308567305;9.999988263154137;0.833517471535545;1.0970651392417763;1.097074473208045;0.6250027905115791;-0.31419199900700184;0.6995313731562366
48.77758;1.1913969686937695;0.8331702107320745;0.6993228931386453;0.40414856241709046;0.33922828779869235;1.199993902622099;9.999987313311783;0.833517536762275;1.0970649723049588;1.0970743664892149;0.6250027273204154;-0.31419199903177386;0.6995312639116991
48.78758;1.1913970910180538;0.8331702470212475;0.6993230497016458;0.4041485295296397;0.33922831431322586;1.1999938771254042;9.999986331806292;0.8335175995797134;1.0970648036207502;1.0970742699353948;0.6250026614084406;-0.3141919990573154;0.6995311589551209
48.79758;1.1913972076135027;0.8331702784290711;0.6993232108835289;0.40414849776788;0.33922834168227123;1.199993854901997;9.999985323079708;0.8335176597669317;1.097064632871696;1.0970741837475897;0.6250025928985402;-0.31419199908361667;0.6995310585401951
48.80758;1.1913973183251598;0.83317030495991;0.6993233763578295;0.4041484673052841;0.3392283700672551;1.1999938364804499;9.99998429123112;0.8335177171860575;1.0970644597063788;1.0970741079378523;0.62500252196603;-0.3141919991106612;0.6995309628953338
48.81758;1.191397423007154;0.8331703268689662;0.6993235458043874;0.4041484384072928;0.3392283996171271;1.1999938223711382;9.99998323941112;0.8335177718044005;1.0970642837959212;1.0970740424353256;0.6250024488416054;-0.3141919991384297;0.6995308721859171
48.82758;1.1913975215302397;0.8331703446747715;0.6993237189609698;0.4041484114043172;0.33922843050818574;1.1999938130299412;9.99998217018543;0.8335178236549862;1.09706410489819;1.0970739871446746;0.6250023737863729;-0.31419199916691776;0.6995307864914209
48.83758;1.1913976138453986;0.8331703590553093;0.6993238956400046;0.40414838662903196;0.3392284629577129;1.1999938088209072;9.999981085874587;0.8335178728418587;1.0970639228133026;1.0970739419741256;0.6250022970694162;-0.31419199919614454;0.6995307058101604
48.84758;1.191397700004064;0.833170370708813;0.6993240756821889;0.40414836435221846;0.33922849718322257;1.1999938100576453;9.999979987853035;0.8335179194763092;1.097063737281659;1.09707390690007;0.6250022189534089;-0.3141919992261551;0.6995306300806337
48.85758;1.1913977801308357;0.8331703802292778;0.699324258909444;0.40414834477004197;0.3392285333339816;1.1999938170831776;9.999978876156085;0.8335179635079545;1.0970635480250779;1.0970738820446047;0.6250021396913061;-0.3141919992570115;0.699530559213847
48.86758;1.191397854366731;0.8331703880496085;0.6993244451190926;0.40414832803523637;0.3392285714535728;1.1999938302998177;9.999977750525161;0.8335180046286753;1.0970633548779474;1.0970738676671266;0.6250020595225038;-0.3141919992887675;0.6995304931001328
48.87758;1.1913979227749933;0.8331703944923045;0.6993246340820863;0.40414831427716463;0.3392286115259091;1.1999938501528664;9.999976611403955;0.8335180423260645;1.0970631577962862;1.0970738640717956;0.6250019786759196;-0.3141919993214488;0.6995304315824077
48.88758;1.1913979852837344;0.8331703998266662;0.6993248255183231;0.40414830358765697;0.3392286535577437;1.1999938771016974;9.999975460103814;0.8335180759911753;1.097062956758388;1.0970738715419677;0.6250018974228894;-0.3141919993550687;0.6995303744945156
48.89758;1.1913980417193597;0.8331704042428221;0.6993250190926052;0.4041482960119931;0.3392286975937944;1.1999939115496743;9.999974298735069;0.8335181049919488;1.0970627516671028;1.0970738903443953;0.6250018161463404;-0.31419199938967324;0.6995303217701229
48.90758;1.1913980918453964;0.8331704078160357;0.6993252144671455;0.40414829156656945;0.33922874367237027;1.1999939537035786;9.99997312947972;0.8335181287256319;1.0970625423161426;1.0970739207557298;0.6250017353150671;-0.3141919994253753;0.6995302734705828
48.91758;1.191398135341416;0.8331704105123364;0.6993254113721274;0.40414829022441207;0.3392287918022829;1.199994003460997;9.999971953539427;0.833518146682211;1.0970623284832712;1.0970739630471404;0.6250016553759312;-0.3141919994623296;0.6995302297093535
48.92758;1.191398171791951;0.8331704122026821;0.6993256096239671;0.4041482918672334;0.33922884197419967;1.199994060472607;9.99997077100604;0.8335181584675934;1.097062110088281;1.0970740174285731;0.625001576694453;-0.31419199950066723;0.6995301906057465
48.93758;1.1913982007325552;0.8331704126987998;0.6993258090757031;0.40414829627641335;0.33922889417504265;1.199994124316798;9.999969581683196;0.8335181637565089;1.097061887257192;1.0970740840358535;0.6250014995841272;-0.3141919995404505;0.6995301562997673
48.94758;1.1913982216963972;0.8331704118173054;0.6993260095698881;0.40414830316628464;0.3392289483852885;1.1999941945880286;9.999968386250245;0.8335181622520247;1.0970616602783936;1.097074162956399;0.625001424358307;-0.3141919995816619;0.6995301269610068
48.95758;1.191398234249062;0.8331704093977801;0.6993262109271302;0.4041483122239528;0.3392290045598205;1.1999942709088869;9.999967187223582;0.8335181536871438;1.0970614295619991;1.0970742542036835;0.625001351344174;-0.3141919996242084;0.6995301027619326
48.96758;1.1913982380493846;0.8331704052772548;0.6993264129132344;0.40414832314437193;0.3392290626070551;1.1999943529666177;9.999965989475857;0.8335181378407468;1.0970611955955965;1.0970743576450193;0.6250012808534522;-0.3141919996679571;0.6995300838448971
48.97758;1.1913982329048092;0.8331703993124837;0.6993266152053076;0.40414833564478403;0.33922912237757574;1.1999944405267426;9.9999648000968;0.8335181145642055;1.0970609588353353;1.0970744729424324;0.6250012131440057;-0.3141919997127864;0.6995300703282477
48.98758;1.191398218813111;0.8331703914219578;0.699326817424237;0.4041483494450595;0.33922918366857024;1.1999945334071296;9.999963627393663;0.833518083797541;1.097060719614001;1.0970745995481725;0.6250011484102548;-0.31419199975861356;0.6995300623531626
48.99758;1.1913981959592475;0.833170381560643;0.6993270191798125;0.40414836424625616;0.33922924623318423;1.1999946314308187;9.999962479658063;0.8335180455661343;1.0970604781763171;1.0970747367816451;0.6250010868030768;-0.3141919998054012;0.6995300601208363
49.00758;1.1913981645855716;0.8331703696748753;0.6993272200654091;0.4041483797449704;0.33922930977824256;1.1999947343572621;9.999961364509598;0.8335179999753854;1.0970602348031255;1.0970748839212796;0.6250010284462535;-0.31419199985314694;0.6995300638577312
49.01758;1.191398124875236;0.8331703557205974;0.6993274196275844;0.4041483956651482;0.33922937396707986;1.199994841849955;9.99996028912305;0.8335179471844735;1.097059989877357;1.0970750402251692;0.625000973438225;-0.31419199990185154;0.6995300737186935
49.02758;1.1913980769903123;0.8331703396788364;0.6993276173569273;0.4041484117842431;0.3392294384473131;1.1999949534523662;9.999959260677935;0.8335178873814267;1.0970597438231016;1.0970752049138497;0.6250009218440715;-0.3141919999515036;0.6995300897282833
49.03758;1.1913980210996684;0.8331703215170237;0.6993278127113729;0.40414842795224054;0.33922950288325854;1.199995068541484;9.999958285636259;0.8335178208277351;1.0970594970008412;1.0970753771712618;0.625000873684873;-0.31419200000209824;0.6995301117985223
49.04758;1.1913979573451228;0.8331703012021064;0.6993280051169056;0.4041484440919887;0.33922956696158774;1.1999951863716947;9.99995736850378;0.833517747914907;1.0970592496699503;1.0970755561879597;0.6250008289463027;-0.31419200005364817;0.6995301397573137
49.05758;1.1913978858858363;0.833170278750229;0.6993281939451137;0.40414846018541567;0.3392296303737881;1.1999953062156419;9.999956512199418;0.8335176690976883;1.0970590019887894;1.0970757412249352;0.6250007876108915;-0.31419200010616666;0.6995301733721134
49.06758;1.1913978069235158;0.8331702541919546;0.699328378543;0.40414847625439987;0.339229692815106;1.1999954274889135;9.999955719181557;0.8335175847466464;1.0970587539874372;1.0970759316269854;0.6250007496914721;-0.31419200015963616;0.6995302123881044
49.07758;1.1913977206443447;0.8331702275238472;0.699328558268134;0.40414849234218553;0.33922975401160044;1.1999955498293602;9.999954991283536;0.8335174951086657;1.097058505596964;1.0970761268123823;0.6250007152347405;-0.31419200021399285;0.6995302565437812
49.08758;1.191397627240468;0.8331701987471434;0.6993287324838215;0.40414850852219625;0.3392298137361866;1.1999956730910497;9.99995432900776;0.8335174003883912;1.097058256764635;1.0970763262730738;0.6250006842766566;-0.31419200026914923;0.6995303055543113
49.09758;1.1913975269663337;0.8331701679496233;0.6993289006102896;0.40414852491472125;0.3392298717957429;1.1999957971897002;9.999953731241126;0.8335173007907803;1.0970580075196061;1.0970765295162743;0.625000656787333;-0.31419200032502476;0.6995303590977696
49.10758;1.1913974200944875;0.8331701353541787;0.6993290622085452;0.4041485416602843;0.3392299280119158;1.1999959219015888;9.999953195288018;0.8335171965076392;1.0970577579156244;1.0970767359637124;0.6250006326685423;-0.3141920003815536;0.6995304168182566
49.11758;1.1913973068548833;0.8331701012739683;0.699329216978231;0.40414855886753803;0.33922998220929684;1.199996046785336;9.9999527177128;0.8335170877390262;1.0970575079454443;1.0970769449063944;0.6250006117856994;-0.31419200043868684;0.6995304783371734
49.12758;1.1913971874472618;0.8331700660308519;0.6993293646928881;0.40414857660173953;0.33923003420303965;1.1999961712202145;9.999952295590754;0.8335169747351259;1.0970572575460606;1.0970771555345138;0.625000593967849;-0.3141920004963895;0.6995305432530176
49.13758;1.191397062107881;0.8331700299448932;0.6993295051435645;0.40414859493326727;0.33923008380135994;1.1999962944397966;9.999951926920561;0.8335168578049085;1.0970570066986118;1.0970773670008367;0.62500057900429;-0.3141920005546303;0.699530611136043
49.14758;1.1913969311634585;0.8331699933397533;0.6993296381044426;0.40414861398641433;0.3392301308422888;1.1999964155567977;9.999951610260553;0.8335167372939646;1.0970567555118333;1.0970775785004105;0.6250005667019088;-0.3141920006133932;0.6995306815387479
49.15758;1.1913967950009252;0.8331699565293006;0.6993297633273323;0.4041486339383657;0.3392301752206741;1.1999965336871272;9.999951344324234;0.8335166135582472;1.0970565041908709;1.0970777893584338;0.6250005569496153;-0.3141920006726948;0.699530754019853
49.16758;1.1913966540147038;0.8331699198277555;0.699329880586694;0.40414865499568386;0.33923021687241867;1.1999966481133426;9.99995112789374;0.8335164869504571;1.0970562529866072;1.0970779990554758;0.6250005497116413;-0.31419200073257375;0.6995308281886344
49.17758;1.1913965086243454;0.8331698835231609;0.6993299897531771;0.40414867738433063;0.3392302557468915;1.1999967583202225;9.999950960352646;0.8335163578222308;1.097056002239856;1.0970782071345475;0.6250005449969315;-0.31419200079307524;0.6995309037547844
49.18758;1.191396359315372;0.8331698478280258;0.6993300908128962;0.40414870135931297;0.339230291803665;1.1999968639547447;9.999950842508921;0.8335162265407146;1.0970557524154039;1.097078413072432;0.6250005428595186;-0.3141920008542442;0.6995309805055245
49.19758;1.1913962066280768;0.8331698129121679;0.6993301838077705;0.40414872722338635;0.3392303250501954;1.1999969647612874;9.999950776654387;0.8335160934779228;1.0970555040416194;1.0970786162722603;0.6250005433987779;-0.3141920009160995;0.699531058201564
49.20758;1.1913960511012711;0.8331697789654804;0.699330268765759;0.4041487553208485;0.3392303555750288;1.199997060427917;9.999950765914255;0.833515958929859;1.097055257638502;1.0970788161953475;0.6250005467784633;-0.3141920009786063;0.6995311365171001
49.21758;1.1913958932174022;0.8331697461935142;0.6993303456633724;0.4041487860031927;0.3392303835177856;1.199997150437917;9.999950813760549;0.8335158230593112;1.097055013708629;1.0970790124761816;0.6250005532754946;-0.3141920010416761;0.69953121509027
49.22758;1.1913957333667504;0.833169714806515;0.6993304144040748;0.4041488195990838;0.3392304090195708;1.1999972340551253;9.999950923420855;0.8335156859665338;1.0970547727683315;1.097079204914488;0.6250005632629421;-0.31419200110519424;0.6995312936189033
49.23758;1.1913955718288982;0.8331696850655658;0.6993304748217873;0.40414885640380893;0.3392304322105705;1.1999973104489328;9.999951096841604;0.833515547776854;1.0970545353510073;1.0970793933997796;0.6250005771235947;-0.3141920011690548;0.6995313719133452
49.24758;1.1913954087636467;0.8331696573263455;0.6993305267045017;0.40414889668551635;0.33923045320260276;1.1999973788630203;9.99995133384209;0.8335154086352446;1.0970543019701056;1.097079577893689;0.6250005951830075;-0.3141920012331713;0.6995314498549524
49.25758;1.1913952442462434;0.833169632056433;0.6993305697758586;0.4041489406771791;0.33923047206780965;1.1999974387862542;9.999951631996758;0.8335152686962055;1.0970540731121254;1.0970797584561396;0.6250006176606713;-0.3141920012974558;0.6995315273326872
49.26758;1.191395078342471;0.8331696098489644;0.6993306036689081;0.4041489885402942;0.33923048884204005;1.1999974901356347;9.99995198742411;0.8335151281380286;1.0970538493347726;1.0970799352029204;0.6250006446298259;-0.3141920013618117;0.6995316042530265
49.27758;1.1913949110723632;0.8331695913648478;0.6993306280014023;0.40414904033898047;0.3392305035426986;1.1999975332654205;9.99995239579239;0.8335149871241203;1.0970536313724586;1.097080108228528;0.6250006760365263;-0.31419200142614867;0.6995316805395461
49.28758;1.1913947422803024;0.8331695771797838;0.6993306424976481;0.4041490960388043;0.3392305161521788;1.1999975687508853;9.999952852364418;0.8335148457550192;1.0970534200691504;1.0970802775468822;0.6250007117745648;-0.31419200149037574;0.6995317560728601
49.29758;1.1913945716221543;0.8331695676704329;0.6993306470235308;0.40414915550826996;0.33923052658695807;1.1999975971937948;9.999953351746052;0.8335147041065162;1.097053216234062;1.0970804430500065;0.6250007517468327;-0.3141920015543755;0.6995318306822317
49.30758;1.191394398665269;0.8331695630189488;0.699330641564387;0.4041492185267517;0.3392305346979024;1.199997619201448;9.999953888683361;0.8335145623147128;1.0970530206016784;1.0970806045339265;0.6250007958717194;-0.3141920016179943;0.699531904187718
49.31758;1.191394222991625;0.8331695632873538;0.6993306262096397;0.40414928481562834;0.3392305402862763;1.199997635495721;9.999954459080792;0.8335144205967981;1.09705283383965;1.0970807617436023;0.6250008440443197;-0.31419200168106115;0.699531976413535
49.32758;1.1913940442767437;0.8331695684963525;0.699330601133619;0.40414935407731184;0.3392305431203906;1.1999976469401237;9.999955059905178;0.8335142792085269;1.097052656531084;1.0970809143527622;0.6250008960863104;-0.3141920017434234;0.6995320472140067
49.33758;1.191393862297135;0.8331695786569853;0.6993305665837581;0.4041494260269605;0.33923054296929817;1.1999976543643465;9.999955688298934;0.8335141383972549;1.0970524891590905;1.097081061954657;0.6250009517257749;-0.3141920018049622;0.6995321165278179
49.34758;1.1913936769073006;0.8331695937754257;0.6993305228854194;0.4041495004207788;0.3392305396430876;1.199997658362013;9.999956340938187;0.8335139983641692;1.097052332099665;1.097081204132524;0.6250010106334501;-0.3141920018655804;0.6995321843646729
49.35758;1.191393488070612;0.8331696138726614;0.6993304704603984;0.40414957705950616;0.3392305330129492;1.199997659229381;9.999957014276458;0.8335138592764262;1.097052185643509;1.0970813405346942;0.6250010724876307;-0.3141920019252014;0.6995322507111871
49.36758;1.1913932959122144;0.8331696390158595;0.6993304098279516;0.40414965575811745;0.33923052300889867;1.1999976570438353;9.999957705264928;0.8335137213224407;1.0970520500459089;1.0970814708689935;0.6250011369979852;-0.3141920019837775;0.6995323154688359
49.37758;1.1913931007726495;0.833169669348935;0.6993303415360912;0.4041497363133891;0.3392305096091348;1.1999976517619437;9.999958411177516;0.8335135847196623;1.0970519255604487;1.0970815948310089;0.6250012038969075;-0.31419200204127734;0.6995323784733696
49.38758;1.191392903207977;0.8331697050453084;0.6993302660644373;0.40414981848621745;0.3392304928161042;1.199997643271356;9.99995912849109;0.8335134496505331;1.0970518124687216;1.097081712046053;0.6250012729705295;-0.3141920020976651;0.6995324395150594
49.39758;1.1913927038430738;0.833169746168068;0.6993301837744349;0.4041499020058707;0.3392304726275714;1.1999976314753948;9.999959852664627;0.8335133162179216;1.097051711072456;1.0970818220786405;0.6250013440934226;-0.31419200215289145;0.6995324983202975
49.40758;1.1913925032042108;0.8331697925956085;0.6993300949150711;0.4041499865895754;0.3392304490443304;1.1999976163709585;9.99996057923545;0.8335131845081871;1.0970516216151531;1.0970819245336934;0.6250014171965177;-0.31419200220689797;0.6995325545815668
49.41758;1.1913923017038537;0.8331698440537973;0.699329999657056;0.40415007194961255;0.33923042209972815;1.1999975980243478;9.999961304874253;0.8335130546777952;1.0970515442245525;1.0970820192136157;0.6250014922217431;-0.31419200225962657;0.6995326080446096
49.42758;1.191392099735894;0.8331699001409844;0.6993298981188906;0.4041501577920773;0.3392303918473473;1.1999975765170834;9.999962027798917;0.833512926939373;1.0970514789116734;1.0970821061855063;0.6250015691248743;-0.31419200231102173;0.6995326585383779
49.43758;1.1913918977823172;0.833169960330132;0.6993297903769938;0.40415024383750936;0.339230358313721;1.1999975519427524;9.999962747301735;0.8335128015118581;1.097051425592553;1.097082185685293;0.6250016478752444;-0.3141920023610166;0.6995327059399316
49.44758;1.1913916964305364;0.8331700239951234;0.6993296764894762;0.4041503298540636;0.33923032148372384;1.1999975244273522;9.999963462524612;0.8335126786107108;1.0970513841329468;1.097082257973449;0.6250017283925233;-0.31419200240952616;0.6995327501509546
49.45758;1.1913914962615564;0.8331700904717432;0.699329556536112;0.4041504156525187;0.33923028132033145;1.1999974941108433;9.999964171756972;0.8335125584416766;1.097051354401941;1.0970823232649258;0.625001810464928;-0.31419200245646733;0.6995327910753211
49.46758;1.1913912977458954;0.8331701591158504;0.6993294306201707;0.4041505010423212;0.3392302377650028;1.1999974611167974;9.999964872667448;0.8335124411935175;1.097051336280274;1.097082381754156;0.6250018937356631;-0.31419200250177715;0.6995328285926595
49.47758;1.1913911012488576;0.8331702293205816;0.6993292987970379;0.40415058580769203;0.33923019073280714;1.1999974255942618;9.999965562746732;0.8335123270234606;1.0970513296165616;1.0970824336746945;0.6250019777726415;-0.31419200254540963;0.6995328625925917
49.48758;1.1913909070759292;0.8331703005287117;0.6993291610014802;0.4041506697123099;0.33923014013394487;1.1999973877427372;9.999966239857219;0.8335122160174006;1.0970513342219745;1.0970824792879563;0.625002062157039;-0.31419200258733343;0.6995328930466745
49.49758;1.1913907155148042;0.8331703722611247;0.699329017059858;0.40415075249990035;0.33923008589917936;1.19999734771583;9.999966902489826;0.8335121081498791;1.0970513499097552;1.0970825188207123;0.6250021465306975;-0.3141920026275347;0.6995329200202949
49.50758;1.1913905268862166;0.8331704441033216;0.6993288667570337;0.40415083391034046;0.3392300280027184;1.199997305551887;9.99996754909406;0.8335120032524992;1.0970513764729992;1.0970825524466519;0.6250022306146843;-0.31419200266601394;0.6995329436106258
49.51758;1.1913903415392166;0.8331705156341133;0.6993287098830111;0.40415091370783945;0.3392299664849765;1.199997261214541;9.999968177540419;0.8335119010312582;1.0970514135898315;1.097082580245458;0.625002314223919;-0.31419200270277053;0.6995329638801687
49.52758;1.191390159793608;0.8331705863891528;0.6993285462600376;0.40415099165930074;0.33922990146569254;1.1999972146274132;9.999968785569308;0.833511801146688;1.0970514607690023;1.0970826021115514;0.6250023972572255;-0.31419200273778103;0.6995329808254194
49.53758;1.1913899819076406;0.8331706559220646;0.6993283757853233;0.4041510674873799;0.3392298331457847;1.1999971657015092;9.999969371191456;0.8335117032748659;1.0970515174256785;1.0970826177706163;0.6250024796699939;-0.31419200277098724;0.6995329943772746
49.54758;1.1913898080583816;0.8331707238980068;0.6993281984770361;0.40415114087109744;0.3392297617908356;1.1999971144240156;9.999969932402525;0.8335116071327203;1.0970515830002394;1.0970826269819396;0.6250025614587139;-0.3141920028023018;0.6995330044382467
49.55758;1.1913896383471398;0.8331707901269169;0.699328014487705;0.40415121148435;0.33922968770889683;1.1999970609715593;9.999970466518276;0.833511512486967;1.097051656954996;1.097082629749589;0.6250026426409068;-0.3141920028316225;0.699533010922648
49.56758;1.1913894728630583;0.8331708545202681;0.6993278240703199;0.404151279040024;0.33922961123483375;1.1999970057554705;9.999970969578506;0.8335114191144548;1.0970517386672323;1.097082626330825;0.6250027231995741;-0.3141920028588492;0.699533013759572
49.57758;1.1913893117194756;0.8331709170304291;0.6993276275368802;0.40415134333124597;0.33922953271160056;1.1999969493453984;9.999971436215464;0.8335113267484792;1.0970518273656746;1.0970826171430699;0.6250028030149719;-0.31419200288389804;0.6995330129124733
49.58758;1.1913891550261178;0.8331709776409735;0.6993274252692007;0.40415140424764057;0.3392294524793225;1.199996892351361;9.999971859772085;0.8335112350883059;1.0970519221968955;1.097082602717391;0.6250028818625865;-0.31419200290670524;0.6995330084566471
49.59758;1.1913890029122733;0.8331710364232247;0.6993272177497079;0.404151461757971;0.33922937087763927;1.199996835377624;9.999972232594597;0.8335111438606116;1.0970520223989317;1.0970825836129776;0.6250029594698807;-0.3141920029272015;0.699533000621366
49.60758;1.1913888555800833;0.8331710935782608;0.6993270055525261;0.4041515158889026;0.33922928824769233;1.1999967790183201;9.99997254676946;0.8335110529010572;1.0970521274412046;1.097082560297784;0.6250030355437307;-0.31419200294526767;0.6995329897375965
49.61758;1.1913887132389072;0.833171149380241;0.6993267893109968;0.4041515667191776;0.33922920493142117;1.1999967238114326;9.999972795058511;0.8335109622308378;1.0970522369972406;1.0970825331115024;0.6250031097741154;-0.3141920029607242;0.6995329761502208
