time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.62758;1.1913885759941945;0.8331712040949302;0.6993265696743225;0.40415161436861974;0.3392291212599127;1.199996670172226;9.999972971773003;0.8335108720554109;1.0970523508188976;1.097082502277261;0.6250031818467201;-0.3141920029733749;0.6995329601187512
49.63758;1.191388443827222;0.8331712579594445;0.6993263472628013;0.40415165895785343;0.339229037522062;1.199996618403938;9.999973073222314;0.8335107826975734;1.0970524687037753;1.097082467881446;0.6250032514604817;-0.31419200298305555;0.6995329417723146
49.64758;1.1913883166062922;0.8331713111766955;0.6993261226598596;0.4041517005498556;0.3392289539406939;1.1999965687891956;9.999973096916918;0.8335106945525239;1.0970525905420636;1.0970824298821824;0.6250033183641907;-0.31419200298964517;0.6995329211891587
49.65758;1.1913881940341877;0.8331713639171984;0.6993258964264769;0.4041517391225725;0.3392288706847424;1.1999965216201989;9.999973040221263;0.8335106080354608;1.0970527162751054;1.0970823881850285;0.6250033823921669;-0.31419200299304456;0.6995328984778212
49.66758;1.1913880755455364;0.8331714163687566;0.6993256690775245;0.4041517746199926;0.33922878788772426;1.1999964771002793;9.999972900435587;0.8335105234594712;1.097052845760488;1.0970823426719656;0.6250034434640525;-0.31419200299315786;0.6995328737701514
49.67758;1.19138796027875;0.8331714687714679;0.6993254410278177;0.4041518070359197;0.33922870563884105;1.199996435251461;9.999972676171835;0.833510440919262;1.0970529786788925;1.097082293193859;0.6250035015469579;-0.31419200298988803;0.6995328471991887
49.68758;1.1913878472234214;0.8331715213631793;0.6993252125886105;0.40415183642863417;0.33922862397684034;1.1999963959427546;9.999972367871807;0.8335103602905345;1.0970531145910827;1.0970822396467066;0.6250035565915462;-0.314192002983146;0.6995328189035624
49.69758;1.1913877354968299;0.8331715742929452;0.6993249840168764;0.404151862888797;0.3392285429074105;1.1999963589767324;9.999971976667643;0.8335102813349033;1.0970532530579882;1.0970821820481373;0.6250036084973764;-0.31419200297287053;0.6995327890295033
49.70758;1.1913876245892818;0.8331716276009565;0.6993247555510543;0.40415188654615797;0.3392284624132044;1.1999963241556588;9.99997150320258;0.8335102038072234;1.0970533936561027;1.097082120495894;0.6250036571585551;-0.3141920029590341;0.6995327577102851
49.71758;1.191387514407792;0.8331716812632276;0.6993245274292355;0.40415190758769853;0.33922838244834197;1.199996291320212;9.999970947666652;0.8335101274729292;1.0970535359225713;1.0970820550999532;0.6250037025253252;-0.31419200294162775;0.699532725056868
49.72758;1.1913874051195212;0.8331717352317219;0.6993242998856656;0.40415192624844903;0.3392283029465447;1.1999962603609846;9.999970310394755;0.8335100520364205;1.0970536793105656;1.0970819860129353;0.6250037445755967;-0.3141920029206531;0.6995326911900454
49.73758;1.1913872969694828;0.8331717894463951;0.6993240731221605;0.40415194280413824;0.3392282238426636;1.1999962311832182;9.999969592309911;0.8335099770942145;1.097053823159356;1.0970819134943233;0.6250037832141054;-0.31419200289612365;0.6995326562788237
49.74758;1.1913871902113657;0.8331718438455263;0.6993238473128166;0.4041519575614302;0.33922814507802973;1.1999962036085896;9.999968795205472;0.8335099021761555;1.0970539667135195;1.097081837851519;0.6250038182221457;-0.3141920028680646;0.6995326205531058
49.75758;1.1913870851451231;0.8331718983955294;0.6993236226459728;0.4041519708155304;0.3392280666065192;1.199996177309532;9.999967921670613;0.8335098267781863;1.0970541091952053;1.0970817592963424;0.6250038493131639;-0.31419200283651777;0.6995325843232411
49.76758;1.1913869821454355;0.8331719531363598;0.6993233993451473;0.4041519827986629;0.33922798842362706;1.199996151901886;9.999966974444698;0.8335097503633944;1.0970542498843094;1.0970816779129324;0.6250038762207195;-0.31419200280156045;0.6995325480122273
49.77758;1.1913868816321433;0.8331720081634433;0.6993231776452563;0.4041519936698628;0.3392279105752036;1.199996127117227;9.99996595600245;0.8335096724263105;1.0970543881471808;1.097081593778011;0.6250038987344871;-0.31419200276332665;0.6995325121354241
49.78758;1.1913867840426602;0.8331720635234253;0.6993229577527511;0.40415200354268027;0.3392278331336241;1.199996102865901;9.999964869026705;0.8335095925651036;1.0970545233934974;1.0970815070900226;0.6250039166752263;-0.314192002722003;0.6995324772308964
49.79758;1.19138668982717;0.8331721191515734;0.6993227398454153;0.40415201251061644;0.33922775619009754;1.1999960791757578;9.999963716766937;0.8335095104528141;1.0970546550569418;1.097081418212714;0.625003929864178;-0.31419200267780545;0.699532443794141
49.80758;1.191386599484318;0.8331721748849744;0.699322524098172;0.4041520206559381;0.33922767986761454;1.1999960561841956;9.999962502580159;0.8335094257726828;1.0970547826306847;1.0970813276520148;0.6250039381399737;-0.3141920026309573;0.6995324122183203
49.81758;1.1913865136394144;0.8331722304894237;0.6993223106730223;0.40415202804700817;0.3392276043232011;1.1999960342086595;9.999961229412024;0.8335093382007089;1.0970549056824972;1.0970812359670312;0.6250039413892932;-0.31419200258165786;0.6995323827522313
49.82758;1.1913864330566861;0.8331722856835291;0.6993220996903289;0.404152034737686;0.33922752972856196;1.1999960136884982;9.999959899661672;0.8335092474301025;1.0970550238539671;1.0970811436012835;0.6250039395427948;-0.31419200253005025;0.6995323554934081
49.83758;1.1913863585406932;0.8331723401365281;0.6993218912207615;0.40415204077948635;0.3392274562316098;1.1999959950210843;9.999958515456472;0.8335091532185703;1.0970551368601835;1.0970810507543782;0.6250039325519671;-0.3141920024762222;0.6995323304006957
49.84758;1.1913862908486044;0.8331723934425015;0.6993216852920933;0.4041520462314321;0.339227383932149;1.1999959785340275;9.999957079056408;0.8335090554110118;1.097055244477657;1.0970809574238154;0.6250039203565811;-0.31419200242023504;0.6995323073097535
49.85758;1.191386230663519;0.8331724451020227;0.6993214819225052;0.40415205115012104;0.33922731290009156;1.1999959645837588;9.999955592353045;0.8335089539098314;1.097055346528632;1.0970808635084872;0.6250039028451025;-0.31419200236214345;0.6995322859577493
49.86758;1.191386178556236;0.8331724945379009;0.6993212811672708;0.40415205557185224;0.3392272431992357;1.1999959535848594;9.999954055762913;0.8335088486168667;1.097055442864359;1.0970807688561253;0.6250038798418369;-0.31419200230198574;0.6995322660128838
49.87758;1.1913861349569141;0.8331725411844547;0.6993210831050116;0.4041520595171505;0.33922717487889975;1.199995945923641;9.999952468016788;0.8335087393978979;1.0970555333570244;1.0970806732873744;0.625003851149154;-0.3141930022397675;0.6995326962048107
49.88758;1.1913861001800314;0.8331725846150677;0.6993208877684517;0.40415206302992657;0.33922710794980704;1.199995941875273;9.999950827162614;0.833508626099213;1.0970556179285886;1.0970805765511908;0.6250038166238919;-0.31419300217547513;0.6995326776933658
49.89758;1.1913860744623628;0.8331726245669236;0.6993206951176789;0.4041520662273432;0.33922704238060014;1.1999959415966834;9.999949132024867;0.8335085085437043;1.0970556966397103;1.0970804782159447;0.6250037762269567;-0.31419300210911855;0.6995326589862385
49.90758;1.1913870260486679;0.8331734228677012;0.6993205764735746;0.4041522223960482;0.3392268309597052;1.199995945171029;9.999947383122533;0.8335083865005447;1.0970557697777312;1.0970803776699447;0.625003730007472;-0.3141930020407633;0.6995326394253546
49.91758;1.1913870189596216;0.8331734552247022;0.6993203890179333;0.40415222571469245;0.3392267679445297;1.1999959526789161;9.999945582717855;0.8335082597185428;1.0970558378298383;1.0970802742609558;0.625003678070397;-0.3141930019705251;0.6995326184203708
49.92758;1.1913870213903497;0.833173483471944;0.6993202040448864;0.4041522296340955;0.33922670610414485;1.1999959642252134;9.99994373429459;0.833508127996465;1.0970559013664387;1.0970801674223722;0.6250036206000145;-0.3141930018985444;0.6995325955029836
49.93758;1.1913870334275871;0.8331735074996528;0.6993200213622702;0.40415223453183224;0.3392266453673276;1.199995979858735;9.99994184156978;0.833507991236167;1.0970559609972321;1.09708005671628;0.6250035578984104;-0.3141930018249647;0.6995325702932981
49.94758;1.1913870550213528;0.833173527310316;0.6993198406978238;0.4041522407214629;0.33922658567829306;1.199995999452689;9.999939907659403;0.8335078494878311;1.097056017446749;1.097079941828434;0.6250034903626418;-0.3141930017499096;0.6995325424459143
49.95758;1.1913870859374847;0.8331735429755989;0.6993196617427674;0.404152248451073;0.33922652700005984;1.1999960227073982;9.99993793507329;0.8335077029806194;1.0970560716157671;1.097079822578419;0.6250034184249988;-0.3141930016734662;0.6995325116790585
49.96758;1.1913871258141278;0.8331735545790334;0.6993194841737561;0.4041522579314435;0.33922646931437667;1.1999960493345698;9.999935925867218;0.8335075521260684;1.0970561245271617;1.0970796989889617;0.6250033425068511;-0.3141930015957014;0.6995324778455432
49.97758;1.1913871742350006;0.8331735621905592;0.6993193076855789;0.4041522693541522;0.33922641261089403;1.1999960792137963;9.99993388156866;0.8335073974809262;1.0970561772071703;1.0970795713241253;0.6250032629882616;-0.314193001516705;0.6995324409531072
49.98758;1.1913872307813524;0.8331735658486337;0.6993191320133956;0.4041522828950776;0.33922635686835495;1.1999961123608278;9.999931803877416;0.8335072396443516;1.0970562306073235;1.0970794399817922;0.6250031802132137;-0.31419300143662227;0.6995324011139241
49.99758;1.1913872950989992;0.8331735655795791;0.6993189569595305;0.4041522987124539;0.33922630207154597;1.1999961488237532;9.999929695991245;0.8335070791420863;1.0970562855860444;1.0970793053169343;0.6250030945544846;-0.31419300135565476;0.6995323584835026
50.00758;1.191387366914073;0.8331735614854601;0.6993187824666984;0.40415231694708065;0.3392262482643118;1.1999961886329877;9.99992756297568;0.8335069164147425;1.0970563429128588;1.097079167555456;0.6250030064609324;-0.3141930012740482;0.6995323132408843
50.01758;1.1913874459955662;0.8331735538269144;0.6993186086432234;0.4041523377175234;0.33922619557042644;1.1999962317955761;9.999925411102396;0.8335067518789933;1.097056403280952;1.0970790268709845;0.6250029164219784;-0.31419300119208593;0.6995322655844758
50.02758;1.1913875321523484;0.8331735430375251;0.6993184356743414;0.404152361104687;0.339226144147035;1.1999962782514975;9.999923247506127;0.8335065859439583;1.097056467316024;1.0970788835591638;0.6250028249247548;-0.3141930011100697;0.6995322157180365
50.03758;1.1913876252409952;0.8331735296560738;0.6993182637472686;0.4041523871315425;0.3392260941115376;1.1999963278308938;9.999921080540222;0.833506419004773;1.0970565355922068;1.0970787381044327;0.6250027324652532;-0.31419300102829095;0.6995321638469812
50.04758;1.1913877251582023;0.8331735142081358;0.6993180930679083;0.4041524157440944;0.3392260454969817;1.1999963803306646;9.999918919971767;0.8335062514663395;1.09705660867064;1.097078591047882;0.6250026395679273;-0.3141930009470171;0.6995321102014523
50.05758;1.19138783181996;0.833173497131555;0.6993179238785203;0.40415244680739243;0.339225998266867;1.1999964355951658;9.999916776055445;0.8335060837768877;1.0970566871053022;1.0970784428333764;0.6250025467621451;-0.3141930008664763;0.6995320550891372
50.06758;1.191387945121478;0.8331734787799463;0.6993177564509441;0.4041524801145113;0.33922595238074293;1.1999964934628111;9.99991465774285;0.8335059164338421;1.0970567713917987;1.0970782938129717;0.6250024545385389;-0.3141930007868377;0.6995319989379946
50.07758;1.1913880649444224;0.8331734594304148;0.6993175911044227;0.40415251539038527;0.3392259078483966;1.199996553719979;9.99991257177027;0.8335057499326943;1.09705686195979;1.0970781443838706;0.6250023633430277;-0.3141930007082197;0.6995319422769599
50.08758;1.1913881912012154;0.833173439250109;0.6993174282035692;0.4041525522990741;0.3392258647391304;1.1999966161230171;9.99991052320094;0.8335055846985078;1.0970569592290187;1.0970779951015628;0.6250022736069529;-0.31419300063071953;0.6995318856869377
50.09758;1.1913883237993224;0.8331734182869684;0.6993172680986938;0.4041525904729142;0.33922582317761923;1.1999966803529718;9.99990851622938;0.8335054210704059;1.0970570635847925;1.0970778466799265;0.6250021857537019;-0.31419300055443417;0.6995318297584311
50.10758;1.1913884625525912;0.8331733965490563;0.6993171110475517;0.4041526295593084;0.33922578333242903;1.199996745964915;9.999906554985245;0.8335052593404574;1.0970571752592968;1.097077699903944;0.6250021001399773;-0.31419300047946636;0.6995317750305109
50.11758;1.1913886071740072;0.8331733741087478;0.6993169571609589;0.40415266924963206;0.33922574537961686;1.1999968124609273;9.99990464422454;0.8335050998010626;1.097057294295931;1.0970775555321775;0.6250020169834861;-0.31419300040592113;0.6995317219260426
50.12758;1.1913887573160362;0.8331733511514268;0.6993168064235299;0.40415270927068075;0.3392257094641109;1.1999968794053029;9.999902789347074;0.8335049427382144;1.097057420686033;1.097077414286396;0.6250019363656383;-0.3141930003338968;0.6995316707178741
50.13758;1.1913889125201171;0.833173327966145;0.699316658780323;0.4041527493782553;0.3392256756933326;1.1999969464904565;9.999900996216004;0.8335047883682826;1.097057554554549;1.0970772769309405;0.6250018583037273;-0.3141930002634871;0.6995316215075865
50.14758;1.1913890721576774;0.8331733048837031;0.6993165142036265;0.4041527893649746;0.33922564415773987;1.1999970135506488;9.999899270630895;0.8335046368091252;1.0970576961862961;1.0970771443010925;0.625001782826827;-0.31419300019479124;0.699531574239086
50.15758;1.191389235543968;0.8331732822225204;0.6993163727022862;0.40415282904188016;0.3392256149472204;1.1999970804929816;9.999897617362926;0.8335044881119823;1.0970578458590121;1.0970770172030557;0.6250017100029537;-0.31419300012790297;0.6995315287925563
50.16758;1.1913894021337228;0.8331732603157573;0.6993162342928583;0.4041528682071734;0.339225588149543;1.1999971471432438;9.999896040210631;0.8335043422965802;1.0970580036514117;1.0970768962937003;0.62500163990356;-0.31419300006288126;0.6995314850867702
50.17758;1.1913895715799427;0.8331732395535308;0.6993160989775182;0.4041529066579114;0.33922556383603025;1.19999721315675;9.999894542678284;0.8335041993502483;1.097058169345982;1.097076782060802;0.6250015725593231;-0.31419299999973593;0.6995314430968135
50.18758;1.1913897436457286;0.8331732203538394;0.6993159667727851;0.4041529442457288;0.3392255420470902;1.1999972780927424;9.999893127698925;0.8335040591798059;1.0970583424658547;1.0970766748668943;0.6250015079611706;-0.3141929999384426;0.6995314028138898
50.19758;1.1913899180754353;0.8331732031131333;0.6993158377573285;0.4041529809263859;0.33922552279387075;1.1999973415371943;9.999891797132204;0.8335039215543973;1.0970585224258786;1.0970765749616627;0.6250014460878075;-0.3141929998789675;0.699531364200116
50.20758;1.1913900944992095;0.833173188218422;0.6993157120616312;0.40415301676873067;0.3392255060680251;1.1999974031881262;9.999890552045501;0.8335037861122826;1.0970587086619359;1.0970764825131367;0.6250013869094767;-0.31419299982127397;0.6995313271573855
50.21758;1.1913902724386973;0.833173176068027;0.6993155897936987;0.4041530519243745;0.3392254918404733;1.199997462890847;9.999889393138652;0.8335036524655773;1.0970589006881273;1.0970763976965945;0.6250013303600062;-0.31419299976530496;0.6995312915287633
50.22758;1.1913904513486924;0.833173167025464;0.6993154709981831;0.4041530865895507;0.339225480054732;1.199997520602428;9.999888320616654;0.8335035203163974;1.097059098133828;1.0970763206972385;0.6250012763311925;-0.314192999710971;0.6995312571106932
50.23758;1.1913906306228486;0.8331731613862362;0.6993153557195471;0.4041531209900617;0.339225470621124;1.1999975763301032;9.999887333764345;0.8335033894629442;1.0970593007084233;1.0970762515937844;0.6250012246925616;-0.31419299965816416;0.6995312236565576
50.24758;1.191390809679386;0.8331731594328928;0.6993152440765938;0.4041531553678539;0.33922546341799426;1.1999976300606856;9.999886430813037;0.8335032597501747;1.0970595080676064;1.0970761902875086;0.6250011752883651;-0.3141929996067832;0.6995311909113656
50.25758;1.1913909880937343;0.8331731615227798;0.6993151362367178;0.40415318995017085;0.33922545831192735;1.1999976816625746;9.999885609486613;0.8335031310650618;1.0970597196889509;1.0970761365705874;0.625001127952164;-0.3141929995567397;0.6995311586876939
50.26758;1.1913911656179061;0.8331731681254454;0.6993150323423587;0.40415322492051786;0.33922545517134434;1.1999977308684795;9.999884867750932;0.8335030033383598;1.0970599348297998;1.0970760902514196;0.6250010825396988;-0.31419299950795;0.6995311269208492
50.27758;1.1913913421448605;0.8331731797543409;0.6993149324735463;0.404153260396509;0.339225453847719;1.1999977774019155;9.999884203688653;0.8335028765231813;1.0970601525703323;1.0970760512026716;0.6250010389022733;-0.3141929994603369;0.6995310956444638
50.28758;1.1913915176934942;0.83317319684138;0.6993148366466411;0.40415329643028336;0.33922545416149197;1.1999978210493047;9.999883614884377;0.8335027505854844;1.0970603719670122;1.0970760192972813;0.6250009968436867;-0.31419299941383183;0.6995310649253714
50.29758;1.191391692362153;0.8331732196823405;0.6993147448407243;0.40415333304341455;0.3392254559212768;1.199997861542538;9.99988309840401;0.8335026255377479;1.0970605922498882;1.097075994282169;0.6250009561366197;-0.31419299936836514;0.6995310348361884
50.30758;1.1913918662827636;0.8331732484777816;0.699314657038347;0.4041533702494611;0.339225458943677;1.1999978984539477;9.999882651018632;0.8335025015002875;1.0970608128796173;1.0970759757246302;0.625000916567211;-0.3141929993238505;0.6995310054607801
50.31758;1.1913920396976818;0.8331732834097193;0.6993145732635787;0.404153408042468;0.3392254630564458;1.199997931268612;9.999882269270579;0.8335023786793133;1.0970610334660333;1.097075963111222;0.6250008779424507;-0.31419299928017586;0.6995309769201591
50.32758;1.19139221310982;0.8331733247095863;0.6993144936155565;0.40415344638130507;0.3392254681025937;1.1999979595074604;9.999881949729566;0.8335022572117813;1.0970612537409918;1.09707595592444;0.6250008400615836;-0.31419299923721916;0.6995309494115749
50.33758;1.1913923873140722;0.8331733726726527;0.6993144182625656;0.4041534851810731;0.3392254739412812;1.1999979827995741;9.999881689439038;0.8335021370494926;1.097061473616687;1.0970759536117078;0.6250008027096121;-0.3141929991948656;0.6995309232168553
50.34758;1.1913925632849376;0.8331734276099125;0.6993143474031994;0.4041535243283383;0.3392254804336557;1.1999980009242228;9.99988148589071;0.8335020180302392;1.0970616931924817;1.0970759555949223;0.6250007656690972;-0.3141929991530064;0.6995308986852118
50.35758;1.1913927419860961;0.833173489793265;0.6993142812603869;0.40415356371848526;0.3392254874266045;1.1999980138115716;9.999881336218326;0.8335019000207462;1.097061912709927;1.0970759613319172;0.6250007287124704;-0.3141929991115441;0.6995308761918674
50.36758;1.1913929241236298;0.8331735594272793;0.6993142200747549;0.4041536032618789;0.3392254947554358;1.1999980215213721;9.999881236920965;0.83350178298369;1.0970621325454775;1.0970759703679693;0.6250006915969434;-0.31419299907040704;0.6995308560617722
50.37758;1.1913931099957453;0.8331736366337579;0.6993141640400155;0.4041536428493334;0.3392255022644657;1.1999980242261628;9.99988118469945;0.8335016669738752;1.0970623531882624;1.0970759823794844;0.6250006540886796;-0.3141929990295441;0.6995308385326655
50.38758;1.1913932995832783;0.833173721453413;0.6993141132574328;0.40415368233311844;0.33922550982043725;1.199998022160418;9.999881176772242;0.8335015521036266;1.0970625751523302;1.0970759971742747;0.6250006159944757;-0.3141929989889042;0.6995308238012586
50.39758;1.191393492727085;0.8331738138711241;0.6993140677706638;0.40415372154174545;0.3392255173091598;1.1999980155170393;9.999881210060403;0.8335014385182319;1.0970627988839663;1.0970760146840803;0.6250005771807062;-0.31419299894844027;0.6995308120934843
50.40758;1.191393689204718;0.8331739138459409;0.6993140276124081;0.40415376029354216;0.3392255246362912;1.199998004374384;9.999881280422091;0.8335013263988382;1.0970630246926194;1.0970760350115105;0.6250005375859032;-0.31419299890814506;0.6995308037062095
50.41758;1.1913938887286506;0.8331740213151593;0.6993139928128184;0.40415379841853044;0.3392255317454328;1.1999979887477643;9.99988138270654;0.8335012159487781;1.0970632526932849;1.097076058445225;0.6250004972148903;-0.3141929988680854;0.6995307989894819
50.42758;1.1913940909214558;0.8331741361666819;0.699313963376199;0.4041538358048308;0.33922553863685995;1.1999979686999938;9.999881511409779;0.8335011073769065;1.0970634828031678;1.0970760853993635;0.6250004561190919;-0.3141929988284081;0.699530798263167
50.43758;1.191394295355445;0.8331742582210169;0.699313939241607;0.404153872410337;0.33922554536392324;1.1999979443813893;9.999881661476936;0.8335010009224829;1.097063714833794;1.0970761163719838;0.625000414378169;-0.3141929987893137;0.6995308017556368
50.44758;1.1913945017088714;0.8331743872155155;0.6993139202820052;0.404153908216645;0.3392255520094066;1.199997915978878;9.999881828904439;0.8335008968883707;1.0970639485910059;1.0970761518946843;0.6250003720600056;-0.3141929987510189;0.6995308096363245
50.45758;1.1913947098798596;0.8331745227601511;0.699313906351203;0.40415394318128894;0.33922555866212295;1.199997883674738;9.999882010885742;0.8335007956552788;1.097064183913224;1.097076192422061;0.6250003291863471;-0.31419299871373585;0.6995308220765987
50.46758;1.1913949199337452;0.8331746643422765;0.6993138973138912;0.40415397722388857;0.3392255653952513;1.1999978476912752;9.9998822055516;0.833500697653993;1.0970644207050702;1.0970762382873236;0.6250002857508001;-0.3141929986776613;0.6995308392678471
50.47758;1.1913951319570841;0.8331748113918577;0.6993138930236447;0.40415401024999664;0.33922557224434835;1.199997808340418;9.999882411505999;0.833500603282856;1.0970646589680286;1.0970762897327166;0.6250002417675085;-0.31419299864296946;0.6995308614033117
50.48758;1.1913953459353541;0.8331749632819384;0.6993138932752647;0.40415404218939494;0.33922557920275054;1.199997765993061;9.999882627565645;0.8335005128541255;1.0970648988014962;1.097076346872381;0.625000197323904;-0.31419299860981825;0.6995308886438556
50.49758;1.191395561734074;0.8331751193014123;0.6993138977902831;0.4041540730051581;0.33922558623594673;1.199997720967507;9.9998828532262;0.8335004266020553;1.0970651404149863;1.0970764096247978;0.6250001526067682;-0.3141929985783644;0.6995309210873576
50.50758;1.1913957791529173;0.8331752786954645;0.6993139062417624;0.4041541026727128;0.3392255932995375;1.1999976734472813;9.999883089753096;0.8335003447091968;1.0970653841248492;1.0970764777403332;0.625000107894601;-0.3141929985487781;0.6995309587606943
50.51758;1.1913959979501814;0.8331754406703177;0.6993139182836121;0.40415413116197424;0.33922560035669064;1.1999976235564291;9.999883340902958;0.8335002673530688;1.0970656302899182;1.097076550925107;0.6250000635724448;-0.314192998521249;0.6995310016326457
50.52758;1.191396217858728;0.8331756043441307;0.6993139335962655;0.4041541584251646;0.33922560739145435;1.1999975714448587;9.999883612206137;0.8335001947188259;1.0970658792573236;1.0970766289824534;0.6250000201450037;-0.314192998495971;0.6995310496331107
50.53758;1.1913964386715186;0.8331757687861597;0.699313951945286;0.4041541843813472;0.33922561441169113;1.1999975172289086;9.999883909338742;0.833500126930899;1.097066131367733;1.097076711821787;0.6249999781845262;-0.31419299847312143;0.6995311026800526
50.54758;1.191396660337822;0.8331759331120979;0.6993139732076838;0.40415420892291076;0.3392256214499399;1.1999974609042159;9.999884236929498;0.833500064000895;1.0970663869464867;1.0970767993116854;0.6249999382528002;-0.3141929984528558;0.6995311607023617
50.55758;1.191396882944482;0.8331760964921704;0.6993139973613066;0.4041542319618946;0.3392256285714424;1.1999974023081044;9.999884598139202;0.833500005836084;1.0970666462102843;1.0970768912348206;0.6249999008362719;-0.3141929984353166;0.6995312236170649
50.56758;1.1913971065752105;0.8331762580908046;0.6993140244622673;0.4041542534807008;0.33922563587198606;1.1999973411277296;9.999884995238247;0.8334999522340374;1.0970669091977698;1.0970769874208475;0.6249998663103961;-0.31419299842064685;0.6995312912679176
50.57758;1.1913973311698334;0.8331764170322005;0.699314054617269;0.4041542735537328;0.3392256434522931;1.1999972770011742;9.999885430865845;0.8334999028653282;1.0970671758543649;1.0970770878290674;0.624999834958764;-0.31419299840898746;0.6995313633711401
50.58758;1.1913975564381898;0.8331765724033272;0.699314087951645;0.40415429234761263;0.33922565139989663;1.199997209652344;9.999885908467851;0.8334998572648316;1.097067446114292;1.0970771925309546;0.6249998069982191;-0.3141929984004558;0.6995314394803962
50.59758;1.1913977817960748;0.8331767232941023;0.6993141245796608;0.4041543101040494;0.33922565980135055;1.1999971389676403;9.99988643173631;0.8334998148103565;1.0970677198231538;1.0970773016690947;0.6249997825561028;-0.31419299839512327;0.6995315189984476
50.60758;1.191398006392823;0.8331768688558434;0.6993141645958064;0.40415432710821;0.339225668753686;1.1999970650376026;9.999887004277564;0.8334997747668405;1.0970679966538908;1.0970774153873035;0.6249997616615288;-0.3141929983930152;0.6995316012653554
50.61758;1.1913982293022927;0.8331770082869181;0.6993142081032031;0.404154343659984;0.33922567834944745;1.1999969881481225;9.999887629617998;0.8334997364045017;1.0970682761446966;1.0970775337939922;0.6249997443139227;-0.31419299839412945;0.6995316856724436
50.62758;1.1913984497457968;0.8331771407653208;0.699314255245037;0.40415436004812894;0.33922568865156133;1.199996908715528;9.999888310943232;0.8334996990641182;1.0970685577612762;1.0970776569873857;0.6249997305719432;-0.31419299839845044;0.6995317717406223
50.63758;1.1913986671841257;0.8331772654737203;0.6993143061876329;0.4041543765025486;0.33922569967595584;1.1999968272267612;9.999889050903622;0.8334996621661034;1.097068840909982;1.0970777850416358;0.6249997205610154;-0.3141929984059513;0.6995318591285634
50.64758;1.191398881247613;0.8331773816884457;0.6993143610734917;0.40415439313062407;0.3392257113850128;1.1999967441827257;9.99988985211637;0.8334996252088347;1.0970691249429967;1.0970779179223822;0.624999714377416;-0.3141929984165973;0.6995319475590642
50.65758;1.1913990915639103;0.8331774887965421;0.6993144200027737;0.40415440991189966;0.33922572369208276;1.199996660060191;9.999890717711395;0.833499587726859;1.0970694091759845;1.0970780554551456;0.6249997119968542;-0.3141929984303735;0.6995320367412147
50.66758;1.1913992976652095;0.8331775862682076;0.6993144830282089;0.4041544267637298;0.3392257364767798;1.199996575365637;9.999891650830863;0.8334995492534013;1.0970696929270582;1.0970781974292398;0.6249997132687947;-0.31419299844730864;0.6995321263669732
50.67758;1.1913994990630152;0.8331776736415888;0.6993145501267672;0.40415444359142977;0.33922574961166324;1.1999964907823653;9.99989265360254;0.8334995093693576;1.0970699755998172;1.0970783437195153;0.6249997179397695;-0.31419299846746046;0.6995322161401647
50.68758;1.1913996953373833;0.8331777504975524;0.6993146211895103;0.4041544603107501;0.3392257629869594;1.1999964072342535;9.999893726883771;0.8334994677567862;1.0970702567609523;1.0970784943331326;0.6249997256723395;-0.3141929984908898;0.6995323057639479
50.69758;1.1913998861660644;0.8331778164416798;0.6993146960267017;0.4041544768828139;0.3392257765159529;1.1999963257017958;9.999894870867115;0.8334994241305954;1.0970705361521835;1.0970786494109432;0.6249997360821394;-0.31419299851765276;0.6995323948967783
50.70758;1.1914000713550184;0.8331778711580035;0.6993147743611614;0.40415449333789927;0.3392257901347924;1.1999962469873502;9.999896085410382;0.8334993781657233;1.0970708136260212;1.0970788091547865;0.624999748779947;-0.31419299854779514;0.6995324831519909
50.71758;1.1914002508694708;0.8331779145149364;0.699314855881529;0.4041545097511718;0.339225803811692;1.1999961716673717;9.999897369400973;0.8334993295981635;1.0970710890054347;1.0970789737005644;0.6249997633989883;-0.3141929985813487;0.6995325701577447
50.72758;1.1914004248153498;0.8331779465806667;0.6993149403513628;0.40415452617790704;0.3392258175572919;1.1999961001009072;9.999898719968002;0.8334992783685998;1.0970713619869277;1.0970791430932019;0.624999779601591;-0.3141929986183236;0.6995326555974185
50.73758;1.1914005933638947;0.8331779674869106;0.6993150276601229;0.4041545426075928;0.33922583142863955;1.1999960324098233;9.999900132541578;0.8334992246125442;1.0970716321977692;1.097079317412975;0.6249997970827545;-0.314192998658689;0.6995327392096409
50.74758;1.1914007566628326;0.833177977270133;0.6993151177743641;0.40415455899459957;0.3392258455199557;1.1999959685641997;9.999901601496884;0.8334991685677526;1.0970718992860138;1.0970794968686008;0.6249998155901304;-0.3141929987023768;0.6995328207952538
50.75758;1.1914009147862843;0.8331779758278322;0.6993152106322239;0.4041545753200595;0.33922585994257215;1.1999959085335044;9.999903120600992;0.8334991105222757;1.0970721629217934;1.0970796817039687;0.6249998349184814;-0.31419299874931494;0.699532900208832
50.76758;1.1914010677666362;0.8331779629605353;0.6993153060659506;0.404154591593921;0.33922587481389105;1.1999958523659566;9.99990468335422;0.8334990507822138;1.0970724227669277;1.0970798720292487;0.6249998548755268;-0.31419299879943696;0.6995329773278365
50.77758;1.1914012156756113;0.8331779384066058;0.6993154037905306;0.40415460781473855;0.33922589025615196;1.1999958002097342;9.999906283475521;0.8334989896341672;1.097072678499783;1.0970800677558838;0.6249998752923839;-0.314192998852659;0.6995330520621742
50.78758;1.1914013586707497;0.833177901872024;0.6993155034086913;0.4041546239735022;0.33922590639341205;1.1999957523145035;9.999907915317582;0.8334989273579406;1.0970729298858606;1.0970802686603234;0.6249998960483368;-0.31419299890885666;0.6995331243858012
50.79758;1.1914014969607398;0.8331778530951416;0.6993156044255604;0.40415464009557345;0.339225923351356;1.199995708999166;9.999909574280336;0.8334988642505147;1.0970731768308546;1.0970804744688822;0.6249999170545004;-0.31419299896787795;0.6995331943205125
50.80758;1.1914016306854964;0.8331777919610609;0.6993157063020496;0.40415465624390845;0.33922594124721783;1.1999956706037282;9.999911256961168;0.8334988005888295;1.097073419372159;1.0970806848735175;0.6249999382256797;-0.3141929990295935;0.6995332619006874
50.81758;1.1914017598083368;0.8331777185686792;0.6993158085283392;0.40415467248934633;0.3392259601584974;1.199995637510755;9.999912960576868;0.8334987366154816;1.0970736575741948;1.0970808995477217;0.6249999594299368;-0.314192999093936;0.6995333271727314
50.82758;1.191401884131887;0.8331776331564591;0.6993159106853798;0.4041546888992777;0.33922598010489907;1.1999956102759546;9.999914682165743;0.8334986725607668;1.0970738913894555;1.0970811182280322;0.6249999804320963;-0.3141929991608992;0.6995333902055533
50.83758;1.1914020034195734;0.8331775360442439;0.6993160124398108;0.40415470553200594;0.33922600107095346;1.1999955897127685;9.999916418253678;0.8334986086115197;1.0970741206310735;1.097081340749418;0.6250000008992607;-0.3141929992304965;0.6995334510870341
50.84758;1.191402117502229;0.8331774276904346;0.6993161134727688;0.4041547224291711;0.33922602303687244;1.199995576767521;9.999918164858387;0.833498544898429;1.0970743450373222;1.0970815669867622;0.6250000204515535;-0.31419299930270345;0.6995335099259188
50.85758;1.1914022262239579;0.8331773087082357;0.6993162134636759;0.4041547396397872;0.3392260459819156;1.199995572292821;9.999919917608189;0.8334984815864321;1.0970745643018496;1.0970817967885145;0.625000038702381;-0.31419299937742773;0.6995335668559851
50.86758;1.191402329237324;0.8331771797983585;0.6993163121277077;0.4041547572494691;0.3392260698889659;1.1999955769318462;9.99992167200642;0.8334984189711844;1.0970747781186332;1.097082029901281;0.6250000552767075;-0.31419299945450996;0.6995336220129095
50.87758;1.1914024258381066;0.8331770416886795;0.6993164091942872;0.40415477534641;0.3392260947821301;1.1999955910995312;9.999923423684;0.8334983574732446;1.097074986332755;1.097082265869182;0.6250000698191058;-0.31419299953373764;0.6995336755148092
50.88758;1.1914025150062655;0.8331768950831692;0.6993165043894956;0.40415479395513976;0.33922612076432845;1.1999956149528406;9.999925168713586;0.8334982975548842;1.0970751890445922;1.097082503985992;0.6250000819932213;-0.3141929996148615;0.6995337274896504
50.89758;1.1914025956423628;0.8331767406170413;0.6993165974936776;0.404154813025611;0.3392261479993297;1.199995648393542;9.999926903673915;0.833498239654761;1.0970753865070775;1.0970827433353036;0.6250000914734014;-0.31419299969759873;0.6995337781074561
50.90758;1.191402666783704;0.833176578862469;0.6993166883772236;0.40415483247137807;0.33922617663978094;1.1999956911406142;9.99992862508511;0.8334981841802377;1.097075578936456;1.0970829829082602;0.6250000979510468;-0.3141929997816437;0.6995338275791679
50.91758;1.1914027276498935;0.8331764103746016;0.6993167769732203;0.40415485219969205;0.339226206771542;1.1999957428155104;9.99993032958715;0.8334981314985425;1.0970757663911381;1.0970832217794342;0.6250001011558204;-0.3141929998666948;0.69953387613041
50.92758;1.191402777602842;0.833176235714355;0.6993168632599568;0.4041548721283176;0.3392262384160614;1.1999958029755782;9.999932015098322;0.8334980818812779;1.0970759487412;1.0970834591945346;0.6250001008464877;-0.31419299995246697;0.6995339239472381
50.93758;1.1914028161246455;0.8331760554538614;0.6993169472761512;0.4041548921884626;0.33922627154856155;1.1999958710930256;9.999933680921849;0.8334980354696493;1.0970761257576735;1.0970836945078604;0.6250000967572195;-0.3141930000386925;0.6995339711133534
50.94758;1.1914028428299928;0.8331758702226111;0.6993170291360443;0.4041549122966922;0.3392263061002943;1.1999959465671481;9.99993532659849;0.833497992320779;1.0970762972817047;1.097083927145246;0.6250000885662559;-0.31419300012513235;0.699534017589184
50.95758;1.1914028574761384;0.8331756807426923;0.6993171090348231;0.40415493233187444;0.33922634197974455;1.1999960287594644;9.999936951285127;0.833497952464591;1.0970764632654812;1.0970841566325253;0.6250000759399024;-0.31419300021158003;0.699534063246225
50.96758;1.1914028599264341;0.8331754877737821;0.69931718723697;0.4041549521495328;0.3392263791124994;1.199996116983339;9.999938554390017;0.8334979158968273;1.0970766236586855;1.0970843825844028;0.6250000585862179;-0.31419300029784136;0.6995341079168574
50.97758;1.191402850092;0.8331752920055469;0.6993172640362825;0.404154971594323;0.33922641744871973;1.1999962105370785;9.99994013623451;0.833497882534301;1.097076778379399;1.0970846046824163;0.6250000362561513;-0.3141930003837144;0.6995341514299792
50.98758;1.191402827897965;0.8331750939834458;0.6993173396971867;0.40415499047923675;0.3392264569369621;1.199996308787519;9.999941697711998;0.8334978521903703;1.0970769273849108;1.0970848226825485;0.625000008715429;-0.3141930004689899;0.69953419363622
50.99758;1.191402793278647;0.8331748941392182;0.6993174144205251;0.40415500856499187;0.3392264974992897;1.1999964111589203;9.999943239421127;0.8334978245933007;1.0970770706668915;1.0970850364010656;0.6249999757068595;-0.314193000553454;0.6995342343984171
51.00758;1.191402746189011;0.8331746928721818;0.6993174883785624;0.40415502558796185;0.3392265390229729;1.1999965170658666;9.999944761074618;0.8334977994035199;1.0970772081585005;1.097085245640017;0.6249999369413407;-0.3141930006368707;0.6995342735411479
51.01758;1.1914026866635237;0.8331744905576645;0.6993175617661818;0.40415504131657765;0.3392265813639659;1.1999966259222872;9.999946261676767;0.833497776198671;1.0970773396461801;1.0970854500916818;0.6249998921335183;-0.3141930007189658;0.6995343108297154
51.02758;1.1914026149174273;0.8331742875123309;0.6993176347955816;0.4041550555660334;0.33922662435352496;1.1999967371769826;9.999947739927567;0.8334977544694826;1.0970774647725134;1.0970856493127785;0.6249998410306347;-0.31419300079943085;0.6995343460087172
51.03758;1.1914025313639611;0.8331740839916798;0.6993177076777976;0.40415506817280983;0.3392266678223583;1.199996850298;9.999949194026444;0.833497733664953;1.0970775831382966;1.0970858428241557;0.624999783424567;-0.3141930008779451;0.6995343788622276
51.04758;1.1914024365314524;0.8331738802097043;0.6993177806370373;0.40415507899375785;0.33922671163990914;1.199996964786277;9.9999506216296;0.8334977132880925;1.0970776944079845;1.09708603024984;0.6249997191524991;-0.31419300095420766;0.699534409254989
51.05758;1.1914023309681165;0.8331736763662796;0.699317853914443;0.4041550879430365;0.33922675571030064;1.1999970802633293;9.999952020638794;0.8334976929758314;1.0970777983489803;1.0970862113201896;0.6249996480926355;-0.31419300102796066;0.6995344371216292
51.06758;1.1914022151206884;0.8331734726884097;0.6993179277358738;0.4041550950362268;0.33922679991546206;1.1999971965082294;9.99995338965587;0.8334976724744321;1.097077894849052;1.0970863857757462;0.6249995701982332;-0.3141930010989911;0.6995344624149414
51.07758;1.1914020892682908;0.8331732694792083;0.6993180022786739;0.404155100397908;0.3392268440831835;1.1999973134401969;9.999954727508886;0.8334976515338217;1.0970779839798885;1.0970865533508176;0.6249994855324925;-0.31419300116713395;0.6995344850636851
51.08758;1.1914019536117326;0.8331730671429372;0.6993180776308215;0.40415510420325074;0.3392268880183815;1.1999974311771573;9.99995603296885;0.8334976298296417;1.0970780660070272;1.0970867138126297;0.6249993942462633;-0.3141930012322889;0.6995345049753405
51.09758;1.191401808394403;0.8331728661705569;0.6993181537142479;0.40415510661222925;0.3392269315557195;1.1999975500661297;9.999957305007682;0.8334976069946092;1.0970781412242399;1.0970868669615146;0.6249992965623962;-0.3141930012944253;0.6995345220571821
51.10758;1.1914016539776968;0.8331726671123005;0.699318230256006;0.40415510775756575;0.3392269745892876;1.1999976705379996;9.999958543073616;0.833497582703196;1.0970782097940917;1.0970870126089611;0.6249991927957876;-0.3141930013535706;0.6995345362119662
51.11758;1.1914014908921413;0.8331724705366038;0.6993183068864903;0.4041551077640448;0.3392270170614256;1.1999977929067738;9.999959747335959;0.8334975566826522;1.0970782717678913;1.097087150582493;0.6249990833425205;-0.3141930014098042;0.6995345473623811
51.12758;1.1914013198284839;0.8331722769549382;0.6993183832766128;0.4041551067698847;0.3392270589208791;1.1999979173172781;9.999960918578832;0.8334975286623837;1.0970783271251199;1.097087280762121;0.6249989686537271;-0.3141930014632508;0.6995345555189931
51.13758;1.1914011415950854;0.8331720867646168;0.699318459202888;0.4041551049295937;0.33922710009436857;1.1999980438587339;9.999962057894848;0.833497498353799;1.0970783757549898;1.0970874030822308;0.6249988492624219;-0.31419300151405527;0.6995345607742124
51.14758;1.191400957080161;0.8331719002703939;0.6993185345140813;0.40415510239515606;0.33922714048735797;1.1999981726320055;9.999963167077905;0.8334974654883266;1.0970784175154142;1.0970875174818628;0.6249987258156282;-0.3141930015623671;0.6995345632230251
51.15758;1.1914007671995783;0.8331713858689483;0.6993183304889776;0.4041563808030285;0.33922825562081527;1.199998303708392;9.999964249268032;0.8334974298786365;1.097078452347651;1.097087623907628;0.6249985990353973;-0.3141930016083519;0.6995345629235143
51.16758;1.191400572812913;0.8331712075949911;0.6993184040766164;0.40415637729581294;0.33922829415161276;1.1999984371184764;9.999965308989987;0.8334973914403221;1.0970784802878666;1.0970877223822608;0.6249984696559162;-0.314193001652208;0.6995345599167194
51.17758;1.1914003745976307;0.833171033855759;0.6993184765841569;0.4041563735031476;0.3392283316506232;1.1999985728359528;9.999966351785341;0.8334973501613342;1.0970785013500006;1.097087812993404;0.6249983383987925;-0.3141930016941579;0.6995345542396839
51.18758;1.1914001729699377;0.8331708649697737;0.6993185479839742;0.4041563695850043;0.3392283680995048;1.1999987107151049;9.999967383521467;0.8334973060664533;1.0970785154396598;1.0970878958191113;0.6249982059562844;-0.31419300173441667;0.6995345458881681
51.19758;1.191399968116953;0.8331707012784826;0.6993186183482187;0.40415636575366465;0.33922840350232675;1.1999988504819323;9.999968409146945;0.8334972591897426;1.0970785224031234;1.0970879709528607;0.6249980729627116;-0.3141930017731593;0.6995345348096116
51.20758;1.1913997599976185;0.8331705430969418;0.6993186878034798;0.4041563622674029;0.33922843788931056;1.1999989917796978;9.99996943156446;0.8334972095349278;1.0970785220933836;1.0970880386038317;0.6249979399980916;-0.31419300181050425;0.6995345209726179
51.21758;1.191399548270784;0.8331703907084742;0.6993187564790668;0.40415635939022176;0.3392284713313942;1.1999991342265448;9.999970451903671;0.833497157039278;1.0970785143660755;1.0970880991689043;0.6249978075961785;-0.31419300184651733;0.6995345044086836
51.22758;1.19139933235018;0.8331702443951283;0.699318824457396;0.4041563573575917;0.33922850393339643;1.1999992775056718;9.999971470905281;0.8334971015743351;1.0970784990835893;1.0970881532568206;0.6249976761860572;-0.3141930018812239;0.6995344852087678
51.23758;1.1913991116360851;0.83317010440661;0.6993188917181543;0.40415635638566105;0.33922853581313067;1.1999994214334595;9.999972489574215;0.8334970430079096;1.0970784761466117;1.0970882016622718;0.6249975460284042;-0.31419300191462646;0.6995344635408935
51.24758;1.1913988857192839;0.8331699708885482;0.6993189581227658;0.4041563566936664;0.33922856709042454;1.1999995659198281;9.999973508502773;0.8334969813175017;1.0970784454738052;1.097088245305016;0.6249974172276109;-0.31419300194673966;0.6995344396599656
51.25758;1.191398654434397;0.8331698438937565;0.6993190234786567;0.4041563585013327;0.33922859786568715;1.1999997108657208;9.999974527314608;0.833496916676462;1.0970784069534243;1.0970882851134551;0.6249972897969234;-0.3141930019776212;0.6995344138883398
51.26758;1.191398417808593;0.8331697234827456;0.6993190876401951;0.40415636201662186;0.3392286281924223;1.1999998560825023;9.999975544952214;0.8334968494162542;1.0970783604713683;1.097088321888867;0.6249971637256702;-0.31419300200736966;0.6995343866123613
51.27758;1.1913981759121695;0.8331696098337205;0.6993191505489539;0.4041563674307668;0.33922865808812136;1.2000000012454966;9.999976559640544;0.8334967798805794;1.0970783059644456;1.0970883562960585;0.624997039012057;-0.31419300203610095;0.6995343582648473
51.28758;1.1913979286470762;0.8331695033066523;0.6993192121745976;0.40415637491813494;0.339228687568746;1.2000001459341225;9.999977568619686;0.8334967083149837;1.0970782433866393;1.0970883889339047;0.6249969156720588;-0.31419300206392115;0.6995343292343307
51.29758;1.1913976756678242;0.8331694044111951;0.6993192724279386;0.4041563846421561;0.3392287166687694;1.2000002897919897;9.999978568892441;0.8334966348544411;1.097078172677916;1.0970884203167144;0.6249967937614773;-0.31419300209091466;0.6995342997636934
51.30758;1.1913974165197816;0.8331693136953189;0.6993193311307881;0.40415639677920046;0.33922874544703624;1.2000004326521845;9.999979558238758;0.8334965595760885;1.097078093832374;1.097088450806043;0.6249966733851348;-0.3141930021171569;0.6995342699223703
51.31758;1.191397150821093;0.8331692316347855;0.6993193880820308;0.4041564115477713;0.33922877397202406;1.2000005745381095;9.99998053530593;0.8334964826190824;1.0970780069193582;1.097088480631228;0.6249965546558893;-0.314193002142738;0.6995342396519589
51.32758;1.1913968783427877;0.833169158569889;0.6993194431562884;0.40415642919921846;0.33922880229509633;1.2000007156413064;9.999981499048118;0.8334964042832054;1.0970779119209724;1.0970885099755803;0.6249964376450292;-0.3141930021677775;0.699534208840321
51.33758;1.191396599036857;0.833169094673533;0.6993194963224897;0.4041564499712838;0.33922883044736435;1.2000008562733187;9.99998244803938;0.8334963249763687;1.0970778085485329;1.0970885389963008;0.6249963223648867;-0.31419300219242313;0.6995341773732388
51.34758;1.1913963130487686;0.8331690399313022;0.6993195476261038;0.4041564740585976;0.3392288584536795;1.2000009967177598;9.99998338010768;0.8334962450945195;1.0970776962963313;1.097088567776676;0.6249962087824306;-0.3141930022168303;0.6995341451420785
51.35758;1.1913960206621508;0.8331689941607956;0.6993195972250645;0.4041565016175328;0.3392288863327525;1.2000011370400712;9.99998429281052;0.8334961650128939;1.097077574676048;1.0970885963119354;0.6249960968530816;-0.31419300224113494;0.6995341120286572
51.36758;1.1913957222452483;0.8331689570440403;0.6993196453909443;0.40415653276609625;0.3392289140757741;1.2000012769602804;9.99998518424299;0.8334960851657767;1.097077443351738;1.0970886245544964;0.6249959865318734;-0.31419300226545804;0.699534077910435
51.37758;1.191395418296746;0.8331689280990768;0.6993196923938482;0.40415656756903545;0.3392289416321301;1.2000014158290475;9.999986053036245;0.833496006057555;1.0970773021469833;1.097088652449812;0.6249958777320868;-0.31419300228994335;0.6995340426815003
51.38758;1.1913951094870143;0.83316890665402;0.699319738410787;0.4041566060335165;0.33922896893332727;1.2000015527129675;9.999986898104703;0.8334959281713353;1.0970771510401447;1.0970886798991002;0.6249957702793577;-0.31419300231477065;0.6995340062451678
51.39758;1.19139479662035;0.8331688919143241;0.699319783580719;0.4041566481027216;0.3392289959233879;1.2000016865992127;9.999987719296739;0.8334958518773544;1.0970769901045156;1.0970887067133364;0.6249956639342221;-0.31419300234013386;0.699533968512156
51.40758;1.1913944806195038;0.8331688830545464;0.699319828078751;0.4041566936521115;0.3392290225618384;1.2000018166129518;9.999988518054407;0.8334957774189382;1.0970768194626923;1.0970887326439624;0.6249955584673899;-0.3141930023662127;0.6995339294586954
51.41758;1.191394162540337;0.8331688793005043;0.6993198720849991;0.40415674253040046;0.3392290488097484;1.2000019420691959;9.999989296916763;0.8334957049445374;1.0970766393527747;1.0970887574576427;0.6249954536905474;-0.31419300239314235;0.6995338891814681
51.42758;1.1913938435283533;0.8331688800219001;0.6993199157245943;0.40415679461226867;0.339229074608529;1.200002062363154;9.999990058829162;0.8334956345195861;1.097076450135879;1.0970887809622818;0.6249953494089426;-0.3141930024209962;0.699533847875723
51.43758;1.1913935247520777;0.8331688847402796;0.6993199590588071;0.4041568497968869;0.33922909987710015;1.2000021768422524;9.999990807424728;0.833495566118685;1.0970762521948894;1.097088802952942;0.6249952453885451;-0.3141930024497982;0.6995338057882773
51.44758;1.1913932074081255;0.8331688930270486;0.6993200021108095;0.40415690797747866;0.3392291245382815;1.2000022847719134;9.999991547444685;0.8334954996237107;1.0970760458703612;1.0970888232044012;0.6249951414146666;-0.31419300247954;0.6995337631958481
51.45758;1.1913928927719868;0.8331689044114541;0.6993200448980644;0.40415696903744763;0.3392291485416986;1.200003385431523;9.999992284425005;0.8334954348283663;1.0970758314126303;1.0970888415615676;0.6249950373745082;-0.31419300251018834;0.6995337203683993
51.46758;1.19139258218486;0.8331689183694311;0.699320087456901;0.4041570328584453;0.3392291718711672;1.2000034782574882;9.999993024060709;0.8334953714671669;1.0970756089350868;1.0970888580055125;0.6249949332779214;-0.31419300254168714;0.6995336775365543
51.47758;1.1913922769828187;0.8331689343709732;0.699320129838658;0.4041570993069207;0.33922919454273426;1.2000035629239787;9.999993771274193;0.8334953092696293;1.0970753784842444;1.0970888726373642;0.6249948292211195;-0.31419300257395305;0.6995336349163269
51.48758;1.1913919784349667;0.833168951925402;0.6993201720713851;0.4041571682150401;0.3392292165869721;1.200003639349199;9.999994529024605;0.8334952479877835;1.0970751401538787;1.0970888855648122;0.6249947253412598;-0.3141930026068726;0.6995335927118358
51.49758;1.1913916876747621;0.8331689705942591;0.6993202141123097;0.4041572393767261;0.33922923802602717;1.2000037076448833;9.999995297983101;0.8334951873905181;1.0970748940848332;1.0970888967662242;0.6249946218260514;-0.31419300264031297;0.6995335510294934
