time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.50758;1.191391405655478;0.8331689899923196;0.699320255818346;0.4041573125459279;0.3392292588668489;1.2000037680165632;9.999996077578142;0.8334951272664509;1.0970746404245835;1.0970889060953741;0.6249945189663012;-0.31419300267413647;0.6995335098073584
51.51758;1.1913911332141196;0.8331690097698318;0.6993202969446665;0.4041573874311653;0.33922927910737977;1.200003820675154;9.999996867374687;0.8334950674290382;1.0970743793165365;1.097088913419421;0.62499441714752;-0.31419300270820816;0.6995334688567957
51.52758;1.1913908711542416;0.8331690295842209;0.6993203371555943;0.40415746370963995;0.33922929875432783;1.2000038658505385;9.999997667769895;0.8334950077013528;1.0970741108708701;1.0970889187497215;0.6249943167831375;-0.3141930027423944;0.6995334279653559
51.53758;1.1913906201865014;0.8331690491087415;0.6993203760567408;0.40415754105965374;0.3392293178485438;1.2000039038441006;9.999998479830014;0.833494947915942;1.0970738351622693;1.0970889222617364;0.624994218289179;-0.3141930027765663;0.6995333869668596
51.54758;1.1913903808323325;0.8331690680527315;0.6993204132746258;0.40415761916603177;0.3392293364740229;1.2000039349975973;9.99999930440979;0.8334948879539035;1.0970735522804969;1.0970889242314177;0.6249941221029667;-0.3141930028106098;0.699533345748056
51.55758;1.191390153462856;0.833169086172737;0.699320448515388;0.4041576977163299;0.33922935474937593;1.200003959657794;10.000000141442989;0.8334948277675903;1.0970732623418116;1.0970889250111722;0.6249940286823807;-0.31419300284442087;0.6995333042308405
51.56758;1.1913899384116609;0.8331691032946754;0.6993204815384287;0.4041577764563939;0.33922937280239873;1.2000039781713676;10.000000990655563;0.8334947673615976;1.0970729654162084;1.097088925071648;0.6249939384661651;-0.3141930028778749;0.6995332623722076
51.57758;1.1913897360493133;0.833169119334416;0.6993205121168267;0.40415785525327746;0.3392293907335692;1.2000039908351194;10.000001852816409;0.8334947067929591;1.0970726614774218;1.0970889250099054;0.6249938518475456;-0.3141930029108052;0.699533220172553
51.58758;1.1913895467578264;0.8331691343255888;0.6993205400406246;0.4041579340617754;0.3392294086091982;1.2000039978738188;10.00000272935833;0.8334946461990668;1.097072350458015;1.097088925449893;0.6249937692114153;-0.314193002943024;0.6995331776731569
51.59758;1.1913893708180956;0.8331691484435235;0.6993205651219693;0.4041580128300327;0.3392294264802998;1.200003999470266;10.000003620739234;0.8334945857654152;1.0970720323267686;1.097088926917089;0.6249936909639726;-0.3141930029743521;0.6995331349184241
51.60758;1.1913892083383457;0.8331691619612649;0.6993205871800531;0.4041580914420893;0.3392294443895673;1.200003995776549;10.000004525803963;0.8334945256434868;1.097071707169749;1.097088929807611;0.6249936174766921;-0.31419300300461867;0.6995330918745172
51.61758;1.1913890592810774;0.8331691751557372;0.6993206060255845;0.4041581697226002;0.3392294623794846;1.2000039869461445;10.000005442790746;0.8334944659372174;1.0970713752921186;1.0970889344506618;0.6249935490136184;-0.31419300303366254;0.6995330483589882
51.62758;1.191388923528212;0.8331691882748345;0.699320621468064;0.40415824747960405;0.339229480507027;1.200003973192296;10.000006370830745;0.8334944067404894;1.0970710372277805;1.0970889412007074;0.6249934857233174;-0.3141930030613607;0.6995330040316274
51.63758;1.1913888009170899;0.8331692015542772;0.6993206333538506;0.4041583245408361;0.33922949883213294;1.2000039547716013;10.000007310534285;0.8334943481215558;1.097070693660602;1.0970889504206562;0.6249934276723872;-0.3141930030876446;0.69953295847044
51.64758;1.1913886911997726;0.8331692151766382;0.6993206416008393;0.40415840075766096;0.339229517398912;1.200003931906612;10.000008263204744;0.8334942900774612;1.0970703453705726;1.0970889622938935;0.624993374896499;-0.3141930031124732;0.6995329113160371
51.65758;1.1913885939643238;0.8331692292432151;0.6993206462043472;0.40415847600341487;0.33922953625080216;1.2000039047850641;10.000009229752424;0.8334942325187195;1.0970699931900711;1.097088976702498;0.6249933274532476;-0.3141930031357904;0.6995328623634246
51.66758;1.1913885086224183;0.8331692438663344;0.6993206472452903;0.404158550182835;0.33922955545097494;1.2000038736331404;10.000010210298422;0.8334941752563306;1.0970696379359486;1.097088993345389;0.6249932854155228;-0.31419300315752074;0.6995328115206864
51.67758;1.1913884345305852;0.8331692592668021;0.6993206449028381;0.40415862323257257;0.33922957508160456;1.2000038387600171;10.000011204280714;0.8334941180070736;1.0970692803695405;1.0970890119111218;0.6249932488089746;-0.314193003177603;0.6995327587209299
51.68758;1.1913883711764448;0.8331692757747096;0.6993206394432827;0.40415869510279767;0.3392295952419984;1.2000038005814306;10.00001221093538;0.8334940604668525;1.097068921201392;1.0970890321110784;0.624993217569789;-0.31419300319600896;0.6995327038700677
51.69758;1.191388318219975;0.8331692938028017;0.6993206312181857;0.4041587657356492;0.3392296160525819;1.200003759629004;10.000013230052389;0.8334940023955616;1.097068561075596;1.0970890536125775;0.624993191545122;-0.3141930032127321;0.6995326468266418
51.70758;1.1913882753566385;0.833169313812164;0.6993206206586762;0.4041588350519216;0.33922963766187125;1.2000037165409263;10.00001426216661;0.8334939436463704;1.0970682005441634;1.0970890759929535;0.6249931704948911;-0.3141930032277775;0.6995325874148962
51.71758;1.191388242227909;0.8331693362559375;0.6993206081929885;0.40415890295053586;0.33922966024596923;1.2000036720481906;10.000015307931537;0.8334938841213533;1.0970678400946317;1.0970890987739816;0.6249931540637005;-0.3141930032411695;0.6995325254778098
51.72758;1.1913882184739135;0.8331693615287116;0.6993205941495618;0.404158969327379;0.339229683988185;1.200003626912446;10.00001636736582;0.8334938236876649;1.0970674801945735;1.0970891215011462;0.6249931417722103;-0.3141930032529602;0.6995324609542135
51.73758;1.1913882037642125;0.8331693898946687;0.6993205787494009;0.4041590340906278;0.3392297090509847;1.2000035818389985;10.000017439720823;0.8334937621482329;1.0970671213532517;1.0970891437895234;0.6249931330460231;-0.314193003263224;0.6995323939391912
51.74758;1.1913881977083312;0.8331694214408606;0.6993205621594198;0.4041590971510458;0.3392297355553847;1.200003537419425;10.000018524100467;0.8334936992839777;1.0970667642399408;1.0970891653017043;0.6249931272166852;-0.3141930032720496;0.6995323246804741
51.75758;1.191388199784703;0.8331694561611581;0.6993205445497996;0.4041591584131179;0.33922976356554946;1.2000034941279496;10.000019619521137;0.833493634902496;1.0970664097881344;1.0970891856909624;0.6249931235429539;-0.3141930032795326;0.6995322535145049
51.76758;1.1913882093629877;0.8331694940963168;0.6993205261381246;0.40415921778845765;0.339229793079798;1.2000034523943508;10.000020723922061;0.8334935688601763;1.0970660592033556;1.097089204607794;0.6249931213199774;-0.3141930032857541;0.6995321807914622
51.77758;1.1913882257274186;0.8331695353731673;0.699320507199211;0.4041592752132132;0.3392298240412395;1.2000034126518648;10.000021833890166;0.8334935010621999;1.0970657138338231;1.0970892218064865;0.6249931199758426;-0.3141930032907471;0.6995321068198634
51.78758;1.1913882480928948;0.8331695801328474;0.6993204880373418;0.40415933064992315;0.33922985635177577;1.200003375295589;10.00002294587922;0.8334934314623191;1.0970653749295545;1.0970892372265058;0.6249931190785212;-0.3141930032944936;0.6995320318279266
51.79758;1.1913882756858039;0.8331696284729422;0.6993204689472534;0.4041593840780981;0.3392298898742882;1.2000033406578274;10.000024057854349;0.8334933600759061;1.0970650434678;1.0970892509749945;0.6249931183178766;-0.31419300329693306;0.6995319559547304
51.80758;1.1913883078515792;0.833169680475113;0.6993204501917353;0.404159435485558;0.33922992446301253;1.2000033090284745;10.000025170147522;0.8334932869827063;1.0970647201693744;1.0970892632637685;0.6249931174983455;-0.3141930032979431;0.6995318793011069
51.81758;1.191388344061784;0.833169736225777;0.6993204320120887;0.4041594848598985;0.3392299600105234;1.2000032806445529;10.000026284572233;0.8334932123231158;1.0970644055655776;1.0970892743181262;0.6249931164980412;-0.3141930032973303;0.6995318019926438
51.82758;1.1913883838454995;0.8331697957302533;0.6993204146494848;0.40415953218106043;0.3392299964360695;1.2000032556465028;10.000027402174336;0.8334931363271278;1.0970640999743593;1.0970892842815667;0.6249931151887691;-0.3141930032948528;0.6995317241629188
51.83758;1.191388426804603;0.8331698588062826;0.6993203983377906;0.4041595774219636;0.33923003364055593;1.2000032340406734;10.000028521613402;0.833493059346495;1.0970638034839015;1.0970892931795335;0.6249931133702981;-0.31419300329024713;0.6995316458812685
51.84758;1.1913884726903097;0.8331699251121782;0.6993203832754097;0.4041596205396653;0.33923007150374906;1.2000032156596292;10.000029639334452;0.8334929818519651;1.0970635160339042;1.097089300930938;0.6249931107566635;-0.31419300328325617;0.6995315671397335
51.85758;1.1913885213774151;0.8331699942748074;0.6993203696145824;0.40415966144775783;0.339230109904544;1.2000032001535879;10.000030750509554;0.8334929044073505;1.0970632374922675;1.0970893073280796;0.6249931069983252;-0.31419300327366123;0.6995314879087391
51.86758;1.1913885727192484;0.8331700659292081;0.6993203574658489;0.4041597000037607;0.33923014872554696;1.20000318707005;10.00003184961219;0.8334928276128953;1.0970629676445427;1.097089311982704;0.6249931017264168;-0.31419300326131216;0.6995314081697557
51.87758;1.1913886263969413;0.8331701396479735;0.6993203468760085;0.4041597360285898;0.33923018785925696;1.2000031759124867;10.000032931021389;0.8334927520367902;1.0970627061590146;1.0970893143464133;0.6249930946267117;-0.31419300324613103;0.6995313279253067
51.88758;1.1913886818749768;0.83317021491826;0.6993203377913082;0.4041597693345314;0.33923022722730906;1.200003166101095;10.00003398993473;0.8334926781898571;1.0970624526108843;1.0970893138210045;0.6249930854933077;-0.3141930032280765;0.6995312472353568
51.89758;1.1913887384861617;0.8331702911760849;0.6993203300662205;0.4041597997409693;0.33923026678182455;1.200003156985344;10.000035022826383;0.8334926065449259;1.0970622065770674;1.097089309844661;0.6249930742097831;-0.3141930032071139;0.6995311662390091
51.90758;1.191388795582366;0.8331703678317035;0.6993203235124498;0.4041598270826423;0.339230306475993;1.200003147939139;10.00003602734741;0.8334925375556012;1.0970619677642368;1.0970893019256045;0.6249930606964278;-0.3141930031832308;0.699531085123784
51.91758;1.1913888526741787;0.8331704443416252;0.6993203179402406;0.4041598512319525;0.33923034624393184;1.2000031383805578;10.000037001936231;0.8334924716586803;1.0970617361222268;1.0970892896817541;0.6249930448881555;-0.3141930031564662;0.6995310040863119
51.92758;1.191388909451822;0.8331705203163751;0.6993203132041997;0.40415987212975574;0.33923038600566713;1.200003127717381;10.000037945027966;0.8334924092901559;1.0970615118823401;1.0970892728824837;0.6249930267561379;-0.31419300312690746;0.6995309233316646
51.93758;1.1913889657068553;0.8331705955943101;0.699320309270318;0.40415988978808465;0.3392304256740297;1.200003115324371;10.000038854456573;0.8334923509127119;1.0970612954892986;1.0970892514112085;0.6249930063163589;-0.3141930030946706;0.6995308430986731
51.94758;1.191389021355546;0.8331706702571559;0.6993203062512015;0.4041599042598152;0.33923046516037014;1.2000031005276035;10.000039727376631;0.8334922970012494;1.0970610874500621;1.0970892251424156;0.6249929835952622;-0.3141930030598979;0.699530763665928
51.95758;1.191389076570703;0.8331707445125693;0.6993203043862697;0.40415991560806797;0.339230504384965;1.2000030825692745;10.000040560336508;0.8334922479963885;1.0970608881456112;1.0970891938910952;0.6249929586330139;-0.31419300302275754;0.6995306853209587
51.96758;1.191389131812744;0.8331708184944727;0.6993203039961092;0.40415992389195393;0.33923054328135727;1.2000030606134706;10.000041349773145;0.8334922042793091;1.097060697710367;1.0970891574748325;0.624992931558447;-0.314193002983416;0.6995306083046222
51.97758;1.1913891877154896;0.8331708922060996;0.6993203054175692;0.4041599291782649;0.33923058177704335;1.2000030338124057;10.000042093049602;0.833492166137145;1.0970605160464422;1.0970891157080356;0.6249929026390159;-0.3141930029420105;0.6995305327702139
51.98758;1.1913892449347894;0.8331709656216062;0.6993203089470701;0.4041599315939852;0.3392306197644394;1.2000030014164158;10.000042789323139;0.833492133711323;1.0970603428883101;1.097089068277303;0.6249928722487275;-0.3141930028986578;0.6995304588342917
51.99758;1.1913893040424743;0.8331710387652502;0.6993203148233514;0.4041599313599393;0.3392306570991243;1.2000029628819031;10.000043439520345;0.8334921070191764;1.0970601778733216;1.0970890146425591;0.624992840789727;-0.3141930028534806;0.6995303866816204
52.00758;1.1913893655273746;0.833171111719549;0.6993203232203914;0.4041599287409075;0.33923069362373287;1.2000029178849663;10.000044045309735;0.8334920860656799;1.0970600206251426;1.0970889540964543;0.6249928086065523;-0.3141930028066119;0.6995303165543937
52.01758;1.191389429876922;0.8331711845926401;0.6993203342383584;0.40415992397849765;0.33923072918171865;1.2000028662407742;10.000044607917543;0.8334920709223741;1.0970598707514603;1.0970888859949997;0.6249927759500333;-0.31419300275818285;0.699530248624075
52.02758;1.1913894976015755;0.8331712574731905;0.6993203479293449;0.40415991727512773;0.3392307636121807;1.2000028078317313;10.000045128005851;0.8334920616730408;1.097059727790398;1.0970888099885305;0.6249927430184063;-0.3141930027083111;0.699530182905199
52.03758;1.1913895691617056;0.8331713304363707;0.6993203643348457;0.40415990880987906;0.3392307967538078;1.200002742579146;10.000045606631813;0.8334920583081096;1.0970595913019439;1.0970887260686584;0.6249927099911715;-0.3141930026570877;0.6995301192590523
52.04758;1.1913896449202306;0.8331714035614308;0.6993203834659518;0.4041598987690515;0.3392308284580719;1.2000026704333093;10.000046046319374;0.8334920607128441;1.0970594610278288;1.0970886344700803;0.6249926770086421;-0.3141930026045851;0.6995300574367493
52.05758;1.1913897251690428;0.8331714769031052;0.6993204052419509;0.40415988737476594;0.33923085858986285;1.200002591427469;10.000046451631606;0.8334920687362793;1.0970593368860542;1.0970885355620572;0.6249926441562784;-0.31419300255088084;0.6995299971476818
52.06758;1.1913898101546057;0.8331715504873058;0.6993204294632938;0.4041598748850438;0.3392308870194884;1.2000025057819421;10.000046828716137;0.8334920822310924;1.0970592188392054;1.0970884297781132;0.6249926114734335;-0.3141930024960688;0.6995299381465966
52.07758;1.1913899000978694;0.8331716243335315;0.6993204558315919;0.4041598615724796;0.33923091361986024;1.20000241389574;10.00004718407451;0.8334921010450754;1.0970591068145423;1.0970883175839954;0.6249925789573002;-0.31419300244026854;0.699529880273299
52.08758;1.191389995257033;0.8331716984352304;0.6993204839836252;0.40415984770015023;0.33923093828650697;1.200002316203284;10.00004752401655;0.833492125014462;1.0970590007472991;1.0970881994619641;0.624992546558703;-0.3141930023836316;0.6995298234132359
52.09758;1.1913900959710888;0.8331717727327261;0.6993205135526879;0.40415983350527945;0.3392309609725061;1.2000022130651302;10.000047854994754;0.8334921539523245;1.0970589006589475;1.0970880758589845;0.6249925141845313;-0.31419300232631847;0.6995297674469606
52.10758;1.191390202596735;0.833171847118615;0.6993205442447329;0.4041598192025478;0.33923098170368654;1.2000021047551765;10.000048183447053;0.8334921876155396;1.0970588066418134;1.0970879471374255;0.624992481718895;-0.3141930022684723;0.6995297122489185
52.11758;1.1913903154042027;0.8331719214548008;0.6993205758734948;0.4041598049890442;0.3392310005629004;1.200001991430077;10.000048514972326;0.8334922256929169;1.0970587187945504;1.0970878136170206;0.6249924490665143;-0.31419300221024093;0.6995296577098241
52.12758;1.1913904345488548;0.8331719955905889;0.6993206083669681;0.4041597910227097;0.33923101765310876;1.2000018730427229;10.000048854094851;0.8334922678267689;1.097058637173909;1.09708767560785;0.6249924161866593;-0.31419300215181495;0.6995296037334636
52.13758;1.191390560116376;0.8331720693799703;0.6993206417334106;0.40415977740148845;0.3392310330609696;1.200001749337766;10.000049204874545;0.8334923136104893;1.0970585617524764;1.0970875333298382;0.6249923830774793;-0.3141930020934206;0.699529550213992
52.14758;1.1913906921461084;0.8331721426998464;0.699320675944047;0.4041597641860937;0.3392310468445428;1.200001619951011;10.000049571333957;0.8334923625470867;1.0970584924113478;1.0970873868428048;0.6249923497325456;-0.31419300203528144;0.6995294970447249
52.15758;1.191390830589932;0.8331722154610183;0.6993207108402327;0.40415975145129307;0.3392310590515587;1.2000014845011;10.000049957196662;0.833492414043098;1.0970584289538206;1.097087236080064;0.6249923161256963;-0.3141930019775982;0.6995294441846749
52.16758;1.1913909752503251;0.8331722876069464;0.6993207461868557;0.4041597393107974;0.33923106974162776;1.2000013426844913;10.000050365589837;0.8334924674830848;1.0970583711252226;1.0970870809397308;0.6249922822353107;-0.31419300192055655;0.6995293917168527
52.17758;1.191391125742285;0.8331723591133219;0.6993207817963665;0.4041597278893863;0.33923107898857735;1.200001194377362;10.00005079914868;0.8334925223272927;1.0970583186482668;1.0970869213859518;0.6249922480470818;-0.31419300186434374;0.6995293398173346
52.18758;1.1913912815130963;0.8331724299725645;0.6993208175991754;0.4041597172806777;0.33923108689214443;1.2000010396368364;10.000051259747655;0.8334925781474978;1.0970582712155252;1.0970867574990677;0.6249922135216178;-0.3141930018091422;0.6995292886655219
52.19758;1.1913914419278668;0.8331725001397506;0.6993208536403882;0.40415970753304215;0.3392310935978857;1.200000878623329;10.00005174783287;0.8334926345860167;1.0970582284677977;1.0970865894132582;0.6249921786001482;-0.31419300175510495;0.6995292384022761
52.20758;1.191391606400611;0.8331725694622957;0.6993208900315124;0.4041596986535581;0.3392310992784495;1.2000007115741589;10.000052262313258;0.833492691281907;1.0970581900575944;1.0970864172096513;0.6249921432329061;-0.31419300170234105;0.6995291891666042
52.21758;1.1913917745156593;0.8331726376606557;0.6993209268820701;0.4041596906161697;0.3392311040954937;1.200000538827323;10.000052800730893;0.8334927478271762;1.0970581557406325;1.0970862409306494;0.6249921073730476;-0.31419300165091263;0.6995291411307046
52.22758;1.191391946008445;0.833172704393084;0.6993209642279631;0.40415968337887387;0.339231108185256;1.200000360821206;10.000053359341019;0.8334928037889178;1.0970581254114753;1.0970860606941966;0.6249920709675635;-0.31419300160084346;0.6995290945056749
52.23758;1.1913921205728473;0.8331727693519368;0.6993210019888363;0.4041596769029247;0.33923111166074815;1.2000001780632445;10.00005393378941;0.8334928587407864;1.0970580990717633;1.0970858767191496;0.6249920339630037;-0.31419300155213464;0.6995290495512865
52.24758;1.1913922976750415;0.8331728323331595;0.6993210400084751;0.40415967115327106;0.33923111462237304;1.1999999911184636;10.000054520433508;0.8334929122691398;1.0970580767090432;1.0970856892722065;0.6249919962928898;-0.3141930015047695;0.6995290065615922
52.25758;1.1913924765373787;0.8331728932343773;0.6993210781702291;0.40415966607732445;0.33923111716844434;1.1999998006307582;10.000055117042871;0.8334929639973797;1.097058058186468;1.0970854986873135;0.6249919578536938;-0.31419300145872586;0.6995289658290981
52.26758;1.1913926562367656;0.8331729519626203;0.6993211164736173;0.40415966160283906;0.339231119379815;1.1999996073102206;10.000055722100454;0.8334930135930989;1.097058043277546;1.0970853054287966;0.6249919185216295;-0.31419300141400636;0.6995289276527619
52.27758;1.1913928357717447;0.833173008345251;0.6993211550182792;0.4041596576703608;0.3392311212917885;1.1999994118742356;10.000056333976428;0.8334930607188501;1.0970580317620686;1.0970851100651806;0.6249918782169687;-0.3141930013706598;0.6995288923433057
52.28758;1.1913930140868296;0.8331730621323877;0.6993211939836153;0.40415965424967887;0.3392311229017044;1.1999992150144718;10.00005695100264;0.8334931050231742;1.097058023445917;1.0970849131452314;0.6249918369601686;-0.3141930013287856;0.6995288601706603
52.29758;1.1913931901203532;0.833173113038618;0.6993212336320636;0.40415965131670767;0.3392311242071172;1.1999990174274189;10.000057571419122;0.8334931462465266;1.0970580181260194;1.0970847150826553;0.6249917948798652;-0.31419300128851996;0.6995288313487749
52.30758;1.1913933628544335;0.8331731607796421;0.6993212742670295;0.40415964882146266;0.3392311252293091;1.1999988198720848;10.00005819294345;0.833493184356219;1.0970580155865117;1.0970845161284233;0.6249917521842364;-0.3141930012500084;0.6995288060804673
52.31758;1.1913935313201784;0.8331732051242967;0.6993213161575111;0.40415964668052756;0.3392311260306505;1.1999986231586828;10.000058813138407;0.8334932195526809;1.0970580156520797;1.0970843164224493;0.6249917091172089;-0.3141930012133814;0.6995287845759335
52.32758;1.1913936946317383;0.8331732459536673;0.6993213595336939;0.40415964480428457;0.3392311267408573;1.1999984280675906;10.000059430377132;0.8334932521351697;1.0970580182376153;1.0970841160867306;0.6249916659138576;-0.31419300117874677;0.6995287670317067
52.33758;1.1913938520648506;0.8331732833103515;0.6993214046687474;0.4041596431256098;0.33923112755774215;1.1999982353432774;10.000060044018317;0.8334932823917306;1.0970580233145557;1.0970839153101741;0.6249916228002982;-0.3141930011461967;0.6995287535837358
52.34758;1.191394003002443;0.83317331739633;0.6993214519306096;0.4041596415879382;0.3392311287144516;1.1999980457630965;10.000060653518583;0.8334933105914181;1.0970580308311457;1.0970837143755963;0.6249915800413776;-0.3141930011158179;0.6995287442715535
52.35758;1.191394146760839;0.8331733484840275;0.6993215017598233;0.4041596400972193;0.33923113044031394;1.1999978601432675;10.000061257427573;0.833493337003868;1.0970580406945403;1.0970835136644839;0.6249915379607667;-0.31419300108768883;0.6995287390562429
52.36758;1.1913942825545192;0.8331733768036516;0.6993215545988006;0.40415963848539915;0.33923113292291524;1.1999976793188198;10.000061853015767;0.8334933618828818;1.0970580528038256;1.097083313683289;0.6249914969157739;-0.3141930010618688;0.6995287378453395
52.37758;1.1913944096411642;0.8331734024894946;0.6993216107800376;0.4041596365275199;0.3392311362759032;1.1999975041934543;10.000062436858661;0.8334933854168034;1.0970580670509698;1.097083115044993;0.6249914572642353;-0.31419300103839193;0.6995287405020247
52.38758;1.1913945274804976;0.8331734256108083;0.6993216704776782;0.40415963399400673;0.33923114053435127;1.1999973357845795;10.000063005816987;0.8334934076983435;1.0970580833179784;1.0970829183495354;0.6249914193489648;-0.31419300101727643;0.6995287468870219
52.39758;1.1913946358274248;0.8331734462580324;0.6993217337875266;0.40415963068638716;0.33923114568397067;1.1999971752028147;10.00006355717926;0.8334934287545556;1.0970581014977598;1.0970827240262346;0.6249913835012123;-0.3141930009985406;0.6995287569147932
52.40758;1.1913947347392784;0.8331734646240386;0.6993218007829953;0.40415962644213194;0.3392311517031938;1.1999970235752206;10.000064088538421;0.8334934486127787;1.0970581214890245;1.097082532236383;0.6249913500112897;-0.3141930009822084;0.6995287705428304
52.41758;1.1913948245001398;0.8331734810322543;0.6993218714601334;0.4041596211267004;0.33923115859814607;1.1999968819071722;10.000064598508652;0.8334934673413237;1.0970581432026805;1.0970823428640695;0.624991319083168;-0.3141930009683051;0.6995287877171575
52.42758;1.1913949055151694;0.8331734959027842;0.6993219456921606;0.4041596146241188;0.33923116640924966;1.1999967510087624;10.000065087024119;0.8334934850317031;1.0970581665683605;1.0970821555983155;0.6249912908523785;-0.31419300095685043;0.6995288083698473
52.43758;1.1913949782003521;0.8331735097065488;0.6993220232336984;0.40415960683847374;0.3392311751771694;1.1999966315760844;10.000065554128442;0.8334935017700107;1.0970581914637154;1.097081970107691;0.624991265432014;-0.31419300094784597;0.6995288324350136
52.44758;1.1913950429179436;0.8331735229330225;0.6993221037261255;0.40415959770989596;0.3392311849035156;1.1999965242882342;10.000065998676385;0.8334935176406221;1.097058217654997;1.0970817861735762;0.6249912429388786;-0.31419300094126057;0.699528859835208
52.45758;1.1913951000102743;0.8331735360456393;0.6993221867372296;0.4041595872123911;0.3392311955428153;1.1999964298405479;10.000066418410434;0.8334935327334971;1.0970582448237303;1.0970816036713584;0.624991223523056;-0.3141930009370432;0.6995288904984267
52.46758;1.1913951498503237;0.8331735494520979;0.6993222718442641;0.4041595753288967;0.33923120701444887;1.1999963489865582;10.000066810999805;0.8334935471355399;1.0970582726289613;1.097081422533241;0.6249912073801748;-0.3141930009351523;0.6995289243973405
52.47758;1.1913951928074913;0.8331735635186841;0.6993223586848479;0.4041595620443308;0.33923121923281085;1.1999962825655681;10.000067174940147;0.8334935609078052;1.0970583007553412;1.0970812427333256;0.6249911947182412;-0.3141930009355602;0.6995289615378357
52.48758;1.191395229155842;0.8331735785920404;0.6993224469222814;0.4041595473571295;0.33923123216453915;1.199996231418369;10.000067509250139;0.833493574073259;1.0970583289140294;1.097081064185356;0.6249911857056226;-0.3141930009382443;0.6995290019152718
52.49758;1.1913952590356616;0.8331735949938897;0.6993225361920637;0.4041595312813404;0.3392312458665949;1.1999961962202343;10.000067812095871;0.8334935866631094;1.0970583568503438;1.0970808866361383;0.6249911804518141;-0.3141930009431946;0.6995290455006821
52.50758;1.1913952825235057;0.8331736129856806;0.6993226261264344;0.4041595138469685;0.33923126046466634;1.199996177348491;10.000068080551829;0.8334935987846881;1.0970583844215545;1.0970807096423818;0.6249911790466368;-0.31419300095042635;0.6995290922498897
52.51758;1.1913952997484332;0.8331736327281413;0.6993227164067148;0.4041594951034944;0.3392312761037032;1.1999961748592343;10.000068312013378;0.833493610642072;1.0970584116415318;1.0970805325920368;0.6249911815873813;-0.3141930009599823;0.6995291420987665
52.52758;1.1913953109723439;0.8331736542750541;0.6993228067592838;0.404159475099691;0.3392312929086404;1.1999961885589838;10.000068505061604;0.8334936225349359;1.09705843858295;1.0970803547678758;0.6249911881445133;-0.31419300097191577;0.6995291949373585
52.53758;1.1913953166061018;0.8331736776079058;0.6993228969228736;0.404159453858093;0.33923131096538833;1.1999962180904635;10.000068658961343;0.8334936348668501;1.0970584652565636;1.0970801754434218;0.6249911987266514;-0.3141930009862749;0.6995292505776787
52.54758;1.1913953171761944;0.8331737026784517;0.699322986638382;0.40415943139803306;0.33923133032447284;1.1999962629653629;10.00006877264203;0.8334936481531192;1.0970584916333905;1.0970799939687572;0.6249912132716791;-0.31419300100311526;0.6995293087493958
52.55758;1.1913953132964625;0.8331737294467955;0.6993230756809141;0.4041594077906742;0.33923135102218593;1.1999963225693169;10.000068844067481;0.8334936630094928;1.0970585177113044;1.0970798098068422;0.6249912316550822;-0.31419300102252556;0.6995293691357803
52.56758;1.1913953056878508;0.833173757892307;0.6993231639106722;0.40415938317706984;0.33923137310024976;1.1999963962201279;10.000068870770605;0.8334936800952111;1.0970585434873024;1.0970796225170114;0.6249912537258542;-0.314193001044626;0.6995294314126457
52.57758;1.191395295197206;0.8331737879358159;0.699323251281575;0.404159357727376;0.33923139659280205;1.1999964832493155;10.000068850847537;0.8334937000532397;1.0970585689143357;1.0970794317273647;0.6249912793382736;-0.3141930010695363;0.6995294952618207
52.58758;1.1913952827232475;0.8331738193312379;0.69932333781776;0.4041593315944327;0.3392314214878212;1.1999965829915709;10.000068782928249;0.8334937234923345;1.0970585938969855;1.0970792371360298;0.6249913083487222;-0.3141930010973557;0.6995295603963599
52.59758;1.1913952690754037;0.8331738516767103;0.699323423604333;0.40415930489991037;0.33923144771214914;1.199996694748763;10.000068665828984;0.833493750958748;1.0970586183134967;1.0970790385500009;0.6249913406101458;-0.3141930011281741;0.6995296266140387
52.60758;1.1913952549082603;0.8331738845497692;0.6993235087827517;0.40415927771919624;0.3392314751470791;1.1999968178699072;10.000068498850775;0.833493782896147;1.097058642069637;1.0970788359283281;0.6249913759907184;-0.31419300116207977;0.6995296937878664
52.61758;1.191395240776775;0.8331739176577847;0.6993235935447796;0.4041592500643822;0.339231503643599;1.199996951827514;10.000068281701942;0.83349381964359;1.0970586651034437;1.0970786294280552;0.6249914143795182;-0.3141930011991459;0.6995297617693327
52.62758;1.1913952272043766;0.8331739509277917;0.699323678117541;0.4041592219104973;0.33923153303033243;1.1999970961966224;10.000068014045787;0.83349386145922;1.0970586873112622;1.0970784194503487;0.6249914556560111;-0.3141930012394084;0.6995298303217561
52.63758;1.1913952146871813;0.8331739844503295;0.6993237627506499;0.40415919325195865;0.33923156312280267;1.1999972506508505;10.000067696024013;0.8334939085512169;1.0970587085168304;1.0970782066208562;0.6249914996653263;-0.31419300128284694;0.6995298991319702
52.64758;1.19139520367126;0.8331740182832078;0.6993238477355315;0.4041591641479265;0.3392315937374075;1.1999974149494406;10.000067329580773;0.833493961126044;1.0970587285433013;1.0970779916892555;0.624991546226891;-0.31419300132937256;0.6995299678523038
52.65758;1.1913951945526582;0.8331740523365446;0.6993239334189225;0.40415913472457726;0.33923162469953616;1.1999975888893986;10.000066918794777;0.8334940194550658;1.0970587473036846;1.0970777753774925;0.6249915951642249;-0.3141930013788182;0.6995300361355582
52.66758;1.1913951876650537;0.8331740864337334;0.6993240201777908;0.4041591051136005;0.33923165583735476;1.1999977722828123;10.00006646821792;0.8334940838861459;1.097058764789481;1.0970775582714494;0.6249916463356068;-0.3141930014309454;0.6995301036545019
52.67758;1.1913951832499436;0.8331741203762985;0.6993241083744796;0.40415907538411305;0.3392316869783914;1.1999979648865255;10.000065980905505;0.8334941547299867;1.0970587809526697;1.0970773408648988;0.6249916996415451;-0.31419300148547513;0.6995301701191959
52.68758;1.1913951814992276;0.8331741539404182;0.6993241983123138;0.4041590455573774;0.33923171795717144;1.1999981663112456;10.000065458366404;0.833494232125989;1.097058795651909;1.0970771236334562;0.6249917550055589;-0.3141930015421177;0.6995302352807902
52.69758;1.1913951826201559;0.8331741868897301;0.6993242902177645;0.40415901568605533;0.3392317486228457;1.1999983760464805;10.00006490199173;0.8334943160453336;1.0970588087239164;1.097076907013443;0.6249918123352272;-0.31419300160058083;0.6995302989066609
52.70758;1.191395186772027;0.8331742190247107;0.6993243842535459;0.40415898589305627;0.33923177883417255;1.1999985935992799;10.000064314260658;0.8334944064107168;1.097058820042898;1.0970766914049295;0.624991871485404;-0.3141930016605638;0.6995303607637844
52.71758;1.1913951939253253;0.8331742501929058;0.6993244805266348;0.40415895633360355;0.33923180843539125;1.1999988186327544;10.00006369902599;0.8334945031870266;1.097058829550877;1.0970764772472972;0.6249919322792615;-0.31419300172175063;0.6995304206384011
52.72758;1.1913952037870719;0.8331742802331957;0.6993245790910868;0.40415892714668694;0.33923183723878564;1.1999990509726794;10.000063061141763;0.8334946063790563;1.097058837295722;1.0970762650595929;0.6249919945692505;-0.3141930017838153;0.6995304783548606
52.73758;1.19139521580879;0.8331743089268333;0.6993246799844669;0.40415889844438946;0.3392318650320355;1.1999992904831773;10.000062406180813;0.8334947159966285;1.0970588434167987;1.0970760554473336;0.6249920582746327;-0.3141930018464394;0.6995305337715135
52.74758;1.1913952292788303;0.8331743359781291;0.699324783247468;0.40415887032785636;0.33923189158401906;1.1999995369088439;10.00006174039995;0.8334948320375402;1.0970588480944752;1.0970758491151202;0.6249921234152472;-0.3141930019093206;0.6995305867796894
52.75758;1.1913952434660093;0.8331743609906027;0.6993248888748644;0.40415884290553566;0.3392319166394276;1.1999997897675594;10.000061070412197;0.8334949544618402;1.0970588515134438;1.097075646819475;0.6249921901395508;-0.3141930019721538;0.6995306373047029
52.76758;1.1913952576893867;0.8331743834929363;0.6993249967935321;0.4041588162897038;0.33923193992099154;1.2000000483846809;10.000060402717285;0.8334950831468023;1.097058853829089;1.0970754492607593;0.6249922586855564;-0.3141930020346256;0.6995306853105678
52.77758;1.1913952713174762;0.8331744030624256;0.6993251069185871;0.4041587905583582;0.33923196115226273;1.2000003120281002;10.00005974380369;0.8334952178632279;1.0970588551546234;1.0970752570309497;0.6249923292804368;-0.3141930020964546;0.6995307308191184
52.78758;1.191395283773206;0.833174419404413;0.6993252191929614;0.40415876570434855;0.3392319800975313;1.2000005799794191;10.000059100382806;0.83349535828205;1.097058855587523;1.0970750706430754;0.6249924020828891;-0.31419300215742;0.6995307739128463
52.79758;1.1913952945165924;0.8331744322759881;0.6993253335528374;0.40415874163101384;0.3392319965812637;1.2000008515075873;10.000058478717996;0.8334955039939465;1.0970588552244325;1.0970748905066956;0.6249924772275149;-0.3141930022173489;0.6995308147158859
52.80758;1.1913953029968747;0.8331744414048072;0.6993254498886458;0.4041587182066995;0.33923201047400264;1.200001125837933;10.000057883830344;0.833495654523991;1.0970588541210888;1.0970747168332524;0.6249925548705577;-0.3141930022761037;0.6995308533752878
52.81758;1.1913953086263602;0.8331744465358367;0.6993255680862613;0.4041586953077418;0.33923202168279487;1.2000014021502092;10.00005731975952;0.8334958093302408;1.0970588522452713;1.097074549617977;0.6249926351623118;-0.314193002333564;0.6995308900334584
52.82758;1.1913953107758486;0.8331744474956668;0.6993256880902015;0.4041586728196346;0.3392320301436966;1.2000016796170423;10.000056789771564;0.8334959678073028;1.097058849464126;1.0970743887061722;0.6249927181971695;-0.3141930023896054;0.6995309247905258
52.83758;1.1913953087656266;0.8331744441460543;0.699325809890386;0.4041586506280019;0.3392320357947377;1.2000019574934058;10.000056295830449;0.8334961292912565;1.0970588455390968;1.0970742338601338;0.6249928039967826;-0.31419300244411663;0.6995309576845994
52.84758;1.1913953018647594;0.8331744362674339;0.6993259334752433;0.40415862861138596;0.3392320385613211;1.2000022351577138;10.000055838927004;0.8334962930729753;1.09705884015036;1.0970740847941973;0.6249928925625176;-0.3141930024970353;0.6995309886785538
52.85758;1.1913952893478286;0.8331744234916891;0.6993260588185324;0.404158606630789;0.33923203838239857;1.200002512038725;10.00005542030731;0.8334964584664858;1.0970588329789237;1.0970739411896806;0.6249929839587771;-0.31419300254835003;0.6995310176445745
52.86758;1.1913952706089272;0.8331744053455997;0.6993261858889189;0.404158584513206;0.33923203524336637;1.2000027875104056;10.00005504173194;0.8334966248863898;1.0970588237980752;1.0970738027380604;0.6249930783259771;-0.314193002598068;0.6995310444254517
52.87758;1.1913952452075272;0.8331743813501108;0.6993263146620046;0.40415856204440936;0.33923202917817524;1.2000030608050885;10.000054704474808;0.8334967918386461;1.0970588125307503;1.097073669176168;0.6249931758322286;-0.3141930026461666;0.6995310689516724
52.88758;1.1913952128220295;0.833174351078219;0.6993264451205758;0.40415853899058835;0.33923202025235366;1.2000033309555815;10.000054408163779;0.833496958862837;1.0970587992170653;1.0970735402577887;0.6249932766502035;-0.3141930026925559;0.699531091268501
52.89758;1.1913951732203698;0.8331743141605806;0.6993265772325027;0.4041585151308635;0.33923200854119806;1.200003596827515;10.000054150500358;0.8334971255362221;1.097058783896123;1.0970734157297168;0.6249933809462526;-0.3141930027370809;0.6995311114611211
52.90758;1.1913951262133775;0.8331742702840635;0.6993267109172476;0.4041584902766611;0.33923199410021443;1.2000038572530274;10.000053928316099;0.833497291517198;1.0970587665390181;1.09707329534978;0.6249934888477052;-0.3141930027795599;0.6995311295792072
52.91758;1.1913950715685449;0.8331742191989437;0.6993268460480226;0.404158464281212;0.33923197694355123;1.200004111202059;10.000053738871792;0.833497456557135;1.0970587470793012;1.0970731789015398;0.6249936004315052;-0.31419300281982404;0.6995311456386862
52.92758;1.191395009032045;0.8331741607431999;0.6993269825043723;0.4041584370464928;0.33923195705421816;1.200004357903866;10.000053579727906;0.8334976205016348;1.0970587254295243;1.097073066200066;0.6249937157302651;-0.3141930028577403;0.6995311596753717
52.93758;1.1913949384796194;0.8331740948820003;0.6993271201951047;0.40415840852624274;0.33923193441065924;1.2000045968461521;10.000053447743245;0.8334977833065997;1.097058701409163;1.0970729570933915;0.624993834734224;-0.3141930028932218;0.6995311717513871
52.94758;1.1913948600038975;0.8331740217306421;0.6993272590340174;0.40415837872921156;0.3392319090003491;1.200004827722151;10.000053339048556;0.8334979450584376;1.097058674686029;1.0970728514457708;0.6249939574067828;-0.31419300292623986;0.6995311819111425
52.95758;1.1913947738439625;0.83317394155453;0.6993273989403858;0.4041583477185341;0.3392318808307014;1.2000050504480808;10.000053250045026;0.8334981059417975;1.097058644871928;1.0970727491333296;0.6249940836774976;-0.3141930029568472;0.6995311901475825
52.96758;1.191394680270693;0.8331738547639899;0.699327539859098;0.40415831558908527;0.33923184994763145;1.2000052651788657;10.000053178444407;0.8334982661427012;1.0970586116706933;1.097072650096026;0.6249942134168267;-0.3141930029851828;0.699531196418313
52.97758;1.1913945795419076;0.8331737618891578;0.6993276817563355;0.40415828244928914;0.33923181643352723;1.2000054722193967;10.000053123749034;0.8334984258079224;1.0970585748714117;1.0970725544084157;0.6249943464647163;-0.3141930030114281;0.6995312007194217
52.98758;1.1913944719128273;0.8331736635181506;0.699327824601469;0.40415824843992026;0.3392317803712667;1.2000056719387204;10.000053086734113;0.8334985850877055;1.0970585342438652;1.0970724623024828;0.6249944826767492;-0.31419300303574527;0.6995312031428981
52.99758;1.1913943576418233;0.8331735602443311;0.6993279683687051;0.40415821374774236;0.33923174181862015;1.200005864786723;10.000053068423812;0.8334987441500469;1.0970584895468607;1.097072374129546;0.6249946219116095;-0.3141930030582499;0.6995312038605049
53.00758;1.1913942369876682;0.8331734526740642;0.6993281130377731;0.40415817857664754;0.3392317008221949;1.2000060512882575;10.0000530696896;0.8334989031413209;1.097058440642795;1.097072290259385;0.6249947640019085;-0.31419300307901327;0.6995312030903159
53.01758;1.1913941101881809;0.8331733414638847;0.6993282585526186;0.4041581431078885;0.3392316574352932;1.2000062319416405;10.000053091519701;0.8334990621298435;1.097058387592384;1.097072210961311;0.6249949087713632;-0.3141930030980697;0.6995312010780143
53.02758;1.1913939774001632;0.8331732273074032;0.6993284047957471;0.4041581074934182;0.33923161172112687;1.2000064071716317;10.000053135275877;0.8334992210707157;1.097058330704847;1.0970721363773765;0.6249950560644474;-0.31419300311542686;0.6995311980584112
53.03758;1.1913938386603524;0.8331731108247543;0.6993285516377196;0.40415807187733477;0.3392315637546657;1.2000065773572268;10.000053202622523;0.833499379851541;1.0970582704895808;1.0970720665905063;0.624995205746257;-0.31419300313107573;0.6995311942519842
53.04758;1.1913936939545018;0.8331729924326484;0.6993286989757039;0.40415803639517944;0.3392315136193418;1.2000067428052195;10.000053295032124;0.8334995384000045;1.0970582075045163;1.0970720016567317;0.624995357693709;-0.31419300314499876;0.6995311899509886
53.05758;1.191393543348609;0.8331728723351663;0.6993288466821429;0.40415800115133066;0.33923146139611393;1.200006903694155;10.000053412990153;0.8334996967523881;1.097058142262172;1.0970719415846506;0.6249955117986513;-0.31419300315717896;0.6995311855965073
53.06758;1.1913933870228437;0.83317275062447;0.6993289945415471;0.4041579662367763;0.3392314071496197;1.2000070600582857;10.000053555918885;0.8334998550047609;1.097058075257808;1.0970718863626168;0.6249956679916405;-0.31419300316759935;0.6995311817765117
53.07758;1.1913932252163204;0.8331726274004595;0.6993291422486324;0.40415793177555775;0.33923135092183887;1.2000072118015825;10.00005372384164;0.8335000131771338;1.097058007010011;1.097071836005569;0.6249958262704257;-0.3141930031762416;0.6995311792009865
53.08758;1.1913930582074335;0.833172502874644;0.6993292894362105;0.4041578979252805;0.3392312927443043;1.200007358754205;10.000053918948485;0.8335001711282608;1.0970579380680898;1.0970717905522498;0.6249959867071447;-0.31419300318310334;0.6995311786734638
53.09758;1.1913928863150818;0.8331723774163914;0.6993294357168489;0.4041578648419636;0.33923123265974614;1.2000075007340678;10.000054144583688;0.8335003286011241;1.0970578690278248;1.0970717500432479;0.6249961494441918;-0.31419300318822396;0.699531181008511
53.10758;1.1913927098721624;0.8331722515092708;0.6993295807444669;0.40415783266619215;0.3392311707309823;1.2000076375148259;10.000054403199046;0.8335004853094405;1.0970578005006557;1.0970717145060698;0.6249963146370012;-0.31419300319168225;0.6995311869321365
53.11758;1.1913925291825773;0.8331721256210151;0.6993297242436549;0.4041578015309721;0.3392311070238163;1.2000077687977484;10.00005469567289;0.8335006409311005;1.097057733040118;1.097071683955233;0.624996482319795;-0.314193003193571;0.6995311970744919
53.12758;1.1913923445147125;0.8331720000643871;0.6993298659884548;0.4041577715788159;0.33923104158435036;1.2000078943344772;10.000055021366501;0.8335007950262389;1.0970576671506564;1.0970716584099571;0.6249966523109324;-0.31419300319398985;0.6995312120298232
53.13758;1.1913921561736869;0.833171874985622;0.6993300058084915;0.4041577429848734;0.33923097443020805;1.2000080140783154;10.000055378147627;0.8335009469993309;1.0970576033415504;1.0970716378800467;0.6249968242269829;-0.3141930031930534;0.6995312323666056
53.14758;1.1913919645315352;0.8331717504585497;0.6993301436237995;0.4041577159571027;0.3392309055399058;1.2000081281893362;10.000055763205197;0.833501096147473;1.0970575421455158;1.0970716222903485;0.624996997529612;-0.31419300319088034;0.6995312585869188
53.15758;1.191391769926404;0.8331716265578147;0.6993302794363463;0.4041576906971592;0.33923083484275385;1.2000082369389986;10.000056174250775;0.8335012417258846;1.0970574841094483;1.0970716114244328;0.6249971715547556;-0.31419300318757154;0.6995312911170847
53.16758;1.191391572622154;0.8331715033828855;0.699330413296899;0.4041576673652325;0.33923076223111653;1.2000083406628055;10.000056609789254;0.8335013829489007;1.0970574297417348;1.097071604987322;0.6249973455674986;-0.3141930031831979;0.6995313303315848
53.17758;1.1913913729242605;0.8331713810118776;0.6993305452817803;0.4041576460838994;0.33923068759243874;1.2000084397386208;10.000057068900288;0.8335015189611141;1.0970573794330722;1.097071602759907;0.6249975188634613;-0.31419300317778903;0.6995313765406733
53.18758;1.1913911712630514;0.8331712594194479;0.6993306754776428;0.4041576269432704;0.3392306108458776;1.200008534503849;10.000057551298378;0.8335016488911148;1.097057333356066;1.0970716046704454;0.6249976908465472;-0.3141930031713176;0.6995314299170997
53.19758;1.19139096814559;0.8331711384968903;0.6993308039800932;0.40415760997856476;0.33923053196021535;1.2000086251691033;10.00005805739825;0.833501771994986;1.0970572913951828;1.0970716106900091;0.6249978610384007;-0.3141930031637093;0.6995314904212815
53.20758;1.191390764025796;0.8331710181641576;0.6993309308767302;0.4041575951559436;0.3392304509404743;1.200008711792319;10.000058588148855;0.8335018877403721;1.0970572532274057;1.0970716207177562;0.6249980290659573;-0.3141930031548757;0.6995315578153164
53.21758;1.1913905591874892;0.8331708984525515;0.6993310562014305;0.40415758238446897;0.33923036780703436;1.200008794339291;10.00005914467263;0.8335019957458327;1.0970572184762093;1.097071634560292;0.6249981946646304;-0.31419300314472637;0.6995316317632531
53.22758;1.1913903537353199;0.8331707795218171;0.6993311799192392;0.4041575715433365;0.3392302825845596;1.2000088728028948;10.000059727801737;0.8335020956835493;1.0970571867980468;1.0970716519332457;0.6249983576833283;-0.31419300313315407;0.6995317119386047
53.23758;1.1913901476241875;0.8331706616218023;0.6993313019659508;0.404157562520412;0.3392301952955735;1.200008947281531;10.000060337524577;0.8335021872566776;1.0970571579002293;1.0970716725178395;0.624998518065434;-0.31419300312003806;0.6995317980983025
53.24758;1.1913899406047548;0.8331705450476533;0.6993314222789486;0.40415755522291297;0.3392301059711108;1.2000090179788205;10.00006097237291;0.8335022702228398;1.0970571315255457;1.0970716960373228;0.6249986758145011;-0.3141930031052681;0.6995318900831964
53.25758;1.1913897321748943;0.8331704301117601;0.6993315407896734;0.40415754955073374;0.33923001468047426;1.2000090851747889;10.000061629043453;0.8335023443613662;1.0970571074403306;1.0970717221931747;0.6249988309682176;-0.3141930030887584;0.6995319877638514
53.26758;1.1913895216886463;0.8331703170824626;0.6993316574232397;0.4041575453856799;0.3392299215328636;1.2000091492275917;10.000062302515673;0.8335024094082902;1.0970570854308843;1.0970717505546437;0.6249989835491915;-0.3141930030704516;0.6995320910385089
53.27758;1.1913893085023866;0.8331702061271972;0.6993317720920893;0.4041575426110743;0.33922982663692947;1.2000092106096085;10.000062987003746;0.8335024650953337;1.0970570653153986;1.0970717806030188;0.6249991334807348;-0.314193003050316;0.6995321998745121
53.28758;1.1913890920156152;0.833170097354708;0.6993318846430339;0.40415754114373903;0.3392297300767256;1.200009269892724;10.000063677508777;0.8335025112761106;1.0970570470012975;1.0970718118968157;0.6249992805653409;-0.3141930030283398;0.6995323142877018
53.29758;1.1913888717078402;0.833169990897937;0.6993319948210268;0.4041575409494197;0.3392296319321751;1.2000093276101378;10.000064370634925;0.8335025480015246;1.0970570305428475;1.0970718441865417;0.6249994245769929;-0.3141930030045383;0.6995324342705861
53.30758;1.1913886471814452;0.833169886924813;0.6993321023107603;0.4041575420176031;0.33922953230705255;1.2000093841254125;10.000065064175015;0.8335025755099081;1.0970570161194053;1.0970718773729022;0.624999565337334;-0.3141930029789639;0.6995325597565251
53.31758;1.191388418110668;0.8331697856293631;0.6993322068082636;0.4041575443335525;0.3392294313328804;1.2000094396412067;10.000065756401957;0.8335025942086247;1.0970570039483691;1.0970719113712313;0.6249997026911565;-0.314193002951698;0.6995326906217807
53.32758;1.1913881841708456;0.8331696872600397;0.69933230806097;0.40415754788395686;0.33922932916000886;1.2000094942686332;10.000066445830523;0.8335026046702877;1.0970569942271562;1.0970719460170608;0.6249998365035578;-0.3141930029228416;0.6995328266799352
53.33758;1.1913879450553255;0.8331695921209421;0.6993324058753619;0.404157552676684;0.3392292259507748;1.2000095481121482;10.00006713144938;0.8335026075665334;1.097056987141493;1.0970719810748337;0.6249999667266147;-0.31419300289251517;0.6995329676800078
53.34758;1.1913877005237437;0.8331695005536852;0.6993325000929229;0.40415755875245507;0.33922912187480525;1.2000096013376567;10.000067812849835;0.833502603530781;1.0970569828943435;1.0970720163171046;0.6250000933907872;-0.3141930028608566;0.6995331133354606
53.35758;1.1913874504007713;0.833169412943672;0.6993325905172247;0.4041575661769175;0.3392290171265246;1.2000096541133989;10.000068489912897;0.8335025930607702;1.09705698173455;1.0970720515334713;0.6250002164952528;-0.3141930028280243;0.6995332633562672
53.36758;1.1913871945321688;0.8331693296831256;0.6993326768550895;0.404157575019425;0.33922891195496124;1.2000097064951092;10.00006916261493;0.8335025765238899;1.0970569839707158;1.0970720864471917;0.6250003359544865;-0.31419300279420587;0.6995334174511003
