time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.37758;1.1913869327509667;0.8331692510593788;0.699332758744691;0.40415758535457025;0.3392288066569739;1.2000097583899394;10.0000698313389;0.8335025542283916;1.0970569899253853;1.0970721207107825;0.6250004516653257;-0.31419300275961765;0.6995335753270849
53.38758;1.191386664894819;0.8331691771797475;0.6993328357960452;0.4041575972857748;0.3392287015435378;1.2000098095309863;10.000070497018262;0.8335025265061103;1.0970569998683914;1.0970721539803243;0.6250005635946491;-0.3141930027244933;0.6995337367054116
53.39758;1.1913863908071305;0.8331691079941096;0.6993329075684321;0.40415761093744407;0.3392285969113689;1.2000098594557436;10.000071160538502;0.8335024937512566;1.0970570140274016;1.0970721859354693;0.6250006717840872;-0.3141930026890507;0.6995339013318385
53.40758;1.1913861102547163;0.8331690433425449;0.6993329735512785;0.4041576264110812;0.3392284930177925;1.2000099076242179;10.000071822102337;0.8335024563699474;1.0970570326498879;1.09707221625136;0.6250007762926616;-0.3141930026534487;0.6995340689878291
53.41758;1.1913858228455585;0.8331689829772231;0.6993330332129983;0.4041576437774115;0.339228390064971;1.2000099536167812;10.000072481381498;0.8335024147018331;1.0970570560118362;1.0970722445855206;0.6250008771875143;-0.3141930026177773;0.6995342394889622
53.42758;1.1913855280505987;0.8331689265711926;0.6993330860735413;0.4041576631149355;0.3392282882038362;1.2000099972085014;10.000073138074457;0.8335023690445891;1.0970570843872183;1.097072270588211;0.6250009746065031;-0.3141930025820806;0.6995344126472338
53.43758;1.1913852252718686;0.8331688737334859;0.6993331317452413;0.4041576845110258;0.3392281875542732;1.2000100382741767;10.000073791933064;0.8335023197386275;1.0970571180367583;1.0970722939289141;0.6250010687977567;-0.31419300254637433;0.6995345882309081
53.44758;1.1913849138466455;0.8331688240284721;0.6993331699771936;0.4041577080302729;0.3392280882285739;1.2000100766450332;10.000074442023985;0.833502267170913;1.097057157186939;1.097072314327915;0.6250011600847873;-0.3141930025106557;0.6995347659396856
53.45758;1.1913845930965634;0.8331687769952159;0.699333200717881;0.4041577337233624;0.33922799034156;1.2000101120828959;10.00007508641649;0.8335022117327977;1.0970572019386606;1.09707233152284;0.6250012488057181;-0.3141930024749267;0.6995349453777279
53.46758;1.191384262533102;0.8331687321767524;0.6993332241180524;0.4041577616523343;0.33922789399510206;1.2000101444153646;10.000075722858499;0.8335021538247759;1.0970572521179605;1.097072345145307;0.6250013352659624;-0.3141930024392151;0.6995351260376125
53.47758;1.1913839220509606;0.8331686891393043;0.6993332404640854;0.40415779189016127;0.33922779924428953;1.200010173628543;10.000076348812359;0.8335020938773177;1.0970573072290488;1.0970723546718881;0.6250014197001696;-0.3141930024035827;0.6995353073459523
53.48758;1.1913835719404646;0.8331686474645181;0.6993332501151167;0.4041578245079564;0.3392277061063727;1.2000101997735366;10.000076960498497;0.8335020323220973;1.0970573665700882;1.0970723595827925;0.6250015022848348;-0.3141930023681219;0.6995354887526798
53.49758;1.191383212752537;0.8331686067376589;0.6993332534694805;0.40415785954925015;0.33922761463383283;1.200010222828252;10.00007755280762;0.8335019695404331;1.0970574293408657;1.0970723595686542;0.6250015832219175;-0.31419300233292996;0.6995356697551136
53.50758;1.191382845129916;0.8331685665413489;0.699333250948942;0.40415789699713744;0.33922752495294706;1.2000102426626496;10.000078120397317;0.8335019058515416;1.0970574947009586;1.0970723545756984;0.6250016627694935;-0.3141930022980799;0.6995358498420639
53.51758;1.1913824696963482;0.8331685264580259;0.6993332429910206;0.4041579367802311;0.33922743722680393;1.200010259129785;10.000078658766245;0.833501841522514;1.097057561882532;1.097072344716634;0.6250017411419176;-0.31419300226363744;0.6995360284652952
53.52758;1.1913820870527652;0.833168486120449;0.6993332300363762;0.40415797881008486;0.33922735161159345;1.2000102721785786;10.000079164730668;0.8335017767779311;1.0970576302839559;1.0970723301598877;0.6250018184284244;-0.31419300222969293;0.6995362050915807
53.53758;1.1913816978135237;0.8331684453182173;0.6993332125196017;0.4041580229753584;0.3392272682337472;1.2000102818652603;10.00007963635839;0.8335017118407945;1.0970576994328147;1.097072311078149;0.625001894668322;-0.31419300219633844;0.6995363792579824
53.54758;1.191381302586804;0.8331684040553305;0.6993331908897867;0.4041580690980524;0.33922718718329053;1.200010288338967;10.0000800725222;0.8335016470021817;1.0970577689286285;1.097072287700902;0.6250019699795485;-0.3141930021636129;0.6995365505511141
53.55758;1.1913809019840818;0.8331683624837782;0.699333165648974;0.4041581169283875;0.3392271085303038;1.2000102918801256;10.000080471925203;0.8335015826466067;1.0970578384554321;1.0970722603472642;0.6250020445777225;-0.31419300213150425;0.6995367185679956
53.56758;1.1913804967462858;0.8331683208115068;0.6993331373570728;0.40415816617971156;0.33922703236028906;1.2000102928995504;10.000080832438726;0.8335015191812836;1.0970579077876028;1.0970722293302493;0.6250021187090027;-0.314193002100005;0.6995368829343316
53.57758;1.1913800878876522;0.8331682792779006;0.6993331065797536;0.40415821654829576;0.3392269588058261;1.2000102918232511;10.000081152031708;0.8335014569864089;1.097057976763854;1.0970721948661164;0.625002192617603;-0.3141930020691423;0.6995370433565975
53.58758;1.1913796767442038;0.8331682381557588;0.6993330738133382;0.4041582676976422;0.33922688804349443;1.200010288968969;10.00008142983445;0.8335013964913967;1.0970580452747811;1.0970721570811088;0.6250022665477946;-0.31419300203896844;0.6995371996664799
53.59758;1.1913792649369765;0.833168197749572;0.6993330394528706;0.4041583192356604;0.33922682026049794;1.2000102845519924;10.000081665803581;0.8335013382253191;1.0970581132611166;1.0970721160528079;0.6250023407073267;-0.31419300200955247;0.6995373518034883
53.60758;1.1913788542757031;0.8331681584045989;0.6993330038330875;0.4041583707288423;0.33922675562852894;1.2000102787399072;10.000081860302714;0.8335012827516698;1.0970581807209527;1.097072071859866;0.6250024152324979;-0.31419300198098304;0.6995374997056039
53.61758;1.1913784466003414;0.8331681205023079;0.6993329672919927;0.4041584217480664;0.3392266942958741;1.200010271637298;10.000082014113337;0.8335012306151277;1.0970582477647175;1.097072024629852;0.6250024902182147;-0.31419300195337024;0.6995376432094748
53.62758;1.1913780436786021;0.8331680844438323;0.6993329301917433;0.40415847190472304;0.33922663637699135;1.2000102632208636;10.00008212815465;0.8335011823373023;1.0970583146233783;1.0970719745448656;0.625002565760213;-0.31419300192684024;0.6995377820690709
53.63758;1.191377647219182;0.8331680506554182;0.6993328928922385;0.4041585208688992;0.33922658194783417;1.200010253282949;10.000082203388983;0.8335011383975569;1.097058381494315;1.09707192178357;0.6250026419783936;-0.31419300190152405;0.6995379160282056
53.64758;1.191377258840746;0.8331680195941581;0.6993328557353665;0.404158568374396;0.33922653106290734;1.2000102414478013;10.000082240797738;0.8335010991773104;1.0970584484060713;1.0970718664248718;0.6250027190452179;-0.31419300187754745;0.6995380448197424
53.65758;1.191376879967355;0.8331679917250573;0.6993328190614662;0.40415861420620586;0.3392264837694823;1.2000102272436868;10.000082240561799;0.8335010649048381;1.0970585152700885;1.097071808388665;0.6250027971995997;-0.31419300185502375;0.6995381681342622
53.66758;1.191376511773618;0.8331679674899759;0.6993327832020465;0.4041586581837448;0.33922644011230774;1.2000102101381824;10.000082201314843;0.8335010356671192;1.097058581968412;1.097071747488934;0.6250028767291511;-0.3141930018340567;0.6995382856599431
53.67758;1.191376155175488;0.833167947294246;0.699332748452158;0.40415870016746036;0.33922640013746774;1.2000101895497022;10.000082120898623;0.8335010114690885;1.0970586483568792;1.0970716835640697;0.6250029579296102;-0.3141930018147548;0.6995383971378552
53.68758;1.1913758108181811;0.8331679314849788;0.6993327150963288;0.40415874008024516;0.33922636388367916;1.2000101649120578;10.000081998028646;0.833500992245616;1.0970587142575794;1.097071616536152;0.625003041054292;-0.3141930017972333;0.6995385023604794
53.69758;1.1913754791149507;0.833167920332085;0.6993326834823422;0.40415877790350546;0.33922633137324587;1.2000101357643178;10.000081833065225;0.8335009778337492;1.0970587794769635;1.0970715463590346;0.6250031262704678;-0.3141930017816041;0.6995386011389526
53.70758;1.1913751604013485;0.833167914092126;0.6993326540491286;0.40415881365596396;0.33922630261290526;1.2000101017676514;10.000081627446885;0.8335009679972627;1.0970588438377213;1.0970714729866369;0.6250032136396148;-0.3141930017679783;0.6995386932736701
53.71758;1.1913748550980316;0.8331679131037848;0.6993326272413994;0.4041588473837319;0.33922627758597207;1.2000100626069472;10.000081383143899;0.8335009624839749;1.097058907252374;1.0970713963948853;0.6250033031358418;-0.3141930017564634;0.6995387785747528
53.72758;1.1913745637229023;0.8331679178010648;0.6993326033516581;0.4041588791385255;0.3392262562475794;1.2000100178716813;10.000081103199916;0.8335009610205879;1.0970589698115123;1.0970713165525092;0.6250033946919027;-0.31419300174714393;0.6995388569256192
53.73758;1.191374286782394;0.833167928660274;0.699332582424805;0.40415890894362844;0.33922623854286593;1.200009967084176;10.000080792386386;0.8335009632581043;1.0970590317945141;1.097071233345053;0.6250034882207479;-0.31419300174006887;0.6995389282882386
53.74758;1.1913740246619793;0.8331679461045265;0.6993325643134121;0.4041589367999047;0.3392262244175089;1.200009909851938;10.000080456511466;0.833500968773405;1.0970590935771771;1.097071146558496;0.6250035835991322;-0.31419300173524983;0.699538992647519
53.75758;1.1913737776064424;0.8331679703789883;0.6993325488062927;0.40415896272783886;0.3392262137932385;1.2000098459480486;10.000080101070935;0.8335009771544781;1.097059155542609;1.097071055946126;0.6250036806756673;-0.3141930017326511;0.6995390499779264
53.76758;1.1913735458057317;0.8331680015134061;0.6993325356834846;0.40415898679416773;0.3392262065431548;1.2000097752868335;10.000079730726648;0.8335009880680359;1.097059218082217;1.097070961303117;0.6250037793045151;-0.3141930017321803;0.6995391002070909
53.77758;1.191373329453267;0.8331680394292951;0.6993325246917186;0.40415900911446023;0.3392262024967574;1.2000096978839971;10.000079349527818;0.8335010012449713;1.0970592815908622;1.0970708624844263;0.6250038793552782;-0.31419300173370274;0.6995391431532065
53.78758;1.1913731286992983;0.8331680840517217;0.6993325155597566;0.4041590298579859;0.33922620144960375;1.2000096138018954;10.000078961396378;0.8335010164570898;1.0970593463764338;1.0970707593856746;0.6250039807034393;-0.3141930017370686;0.6995391785458979
53.79758;1.191372943586211;0.8331681353229949;0.6993325080638887;0.404159049259001;0.3392262031645602;1.2000095230779935;10.000078570802854;0.8335010335467284;1.0970594125781437;1.0970706519123323;0.6250040831991129;-0.3141930017421317;0.6995392061409543
53.80758;1.1913727740170148;0.833168193189386;0.6993325020392643;0.4041590675947343;0.33922620739099296;1.200009425698314;10.00007818307347;0.8335010524390044;1.0970594801704534;1.0970705399293548;0.6250041866072856;-0.31419300174876585;0.6995392257858348
53.81758;1.1913726197698207;0.8331682576096762;0.699332497316893;0.40415908513098403;0.3392262139086143;1.2000093216628358;10.00007780407446;0.8335010730764884;1.097059549008665;1.097070423260092;0.6250042905796324;-0.3141930017568823;0.6995392374291823
53.82758;1.1913724805535106;0.8331683285560619;0.699332493668789;0.40415910209533273;0.3392262225527026;1.200009211102655;10.000077439677316;0.8335010953440071;1.0970596188620083;1.0970703017968317;0.6250043946928864;-0.31419300176642345;0.6995392411325603
53.83758;1.1913723560423277;0.833168406002194;0.6993324908002279;0.40415911867869453;0.33922623319543466;1.200009094332776;10.000077095297868;0.8335011190757082;1.097059689441229;1.0970701756100172;0.6250044984834533;-0.3141930017773305;0.6995392370247905
53.84758;1.1913722458856917;0.8331684899138315;0.6993324883707592;0.40415913503351275;0.3392262457238631;1.2000089717937616;10.000076776193502;0.833501144148196;1.0970597604515282;1.0970700449190307;0.6250046014379375;-0.31419300178951937;0.6995392252080502
53.85758;1.191372149733394;0.8331685802575937;0.6993324860373424;0.4041591512724267;0.3392262600414707;1.2000088439645094;10.000076488538214;0.8335011705858014;1.0970598316930071;1.0970699099791437;0.6250047029890745;-0.31419300180287263;0.699539205711907
53.86758;1.1913720672507022;0.833168677018413;0.6993324834873094;0.4041591674690371;0.33922627606152633;1.200008711311577;10.000076239475684;0.833501198606872;1.0970599031491923;1.0970697709952906;0.625004802542331;-0.3141930018172412;0.6995391785032405
53.87758;1.1913719981548887;0.8331687801900316;0.6993324804273202;0.40415918367154025;0.33922629367347923;1.2000085742859707;10.000076035932452;0.8335012285884656;1.0970599749346808;1.097069628054497;0.6250048995134044;-0.31419300183245824;0.6995391435053866
53.88758;1.1913719423261326;0.8331688897334317;0.6993324765495404;0.40415919993725946;0.33922631271529735;1.2000084333763803;10.000075884164975;0.8335012609598813;1.097060047124807;1.097069481092865;0.625004993375759;-0.314193001848355;0.6995391006001339
53.89758;1.1913718998354341;0.8331690055007126;0.6993324715248334;0.40415921634915547;0.3392263329825817;1.200008289156551;10.000075789879102;0.833501296069663;1.097060119650018;1.0970693299653815;0.6250050837050147;-0.3141930018647565;0.6995390496238658
53.90758;1.191371870789085;0.8331691271595427;0.6993324650250483;0.4041592329853785;0.33922635426090625;1.2000081422465558;10.000075757550952;0.8335013341096325;1.0970601923566314;1.0970691745389918;0.6250051701695941;-0.314193001881464;0.6995389903774449
53.91758;1.1913718551726264;0.8331692542001463;0.6993324567192517;0.4041592498818651;0.33922637635568587;1.2000079931896732;10.000075789445221;0.833501375143313;1.097060265134115;1.0970690146949196;0.6250052524991028;-0.31419300189825794;0.699538922659867
53.92758;1.191371852819945;0.8331693859900411;0.6993324462544983;0.40415926702667176;0.33922639910958646;1.2000078423439469;10.000075885403835;0.8335014191841675;1.097060337939581;1.0970688503116355;0.6250053304931452;-0.31419300191493127;0.6995388463416481
53.93758;1.1913718634792934;0.8331695218103791;0.6993324332570361;0.4041592843744173;0.3392264223945841;1.200007689950502;10.000076043653205;0.8335014662299004;1.097060410722249;1.0970686813480937;0.6250054040125719;-0.31419300193131305;0.6995387614318372
53.94758;1.1913718869103338;0.8331696609059758;0.6993324173279185;0.4041593018605158;0.33922644608529817;1.2000075363186822;10.000076261853925;0.833501516255804;1.0970604833833906;1.0970685079894338;0.6250054729273763;-0.31419300194725697;0.6995386680854605
53.95758;1.191371922892285;0.8331698025453919;0.6993323980441315;0.4041593193947419;0.3392264700562703;1.200007381889005;10.000076537444059;0.8335015692177733;1.097060555822237;1.0970683306951468;0.6250055371066676;-0.3141930019626192;0.6995385665916256
53.96758;1.1913719711546331;0.8331699460524985;0.6993323749896215;0.40415933683505767;0.339226494212472;1.2000072271486286;10.000076867207659;0.83350162503265;1.0970606280037827;1.097068150115026;0.625005596476909;-0.31419300197727223;0.6995384573650772
53.97758;1.1913720313636713;0.8331700908250743;0.6993323477791987;0.4041593539718005;0.33922651851322694;1.2000070724962628;10.000077246460746;0.8335016835675747;1.0970606999683792;1.0970679670153374;0.6250056510721091;-0.31419300199115213;0.6995383409255419
53.98758;1.1913721031631426;0.8331702363459399;0.6993323160741373;0.40415937053631884;0.3392265429637465;1.200006918142464;10.000077668385822;0.8335017447057096;1.097060771768892;1.0970677822249748;0.6250057009957295;-0.31419300200427963;0.6995382178997502
53.99758;1.1913721862293911;0.833170382169621;0.6993322796063886;0.4041593862293256;0.3392265675867582;1.2000067641318486;10.000078123795602;0.833501808382142;1.097060843398817;1.0970675964886718;0.6250057463370816;-0.31419300201672845;0.699538089031429
54.00758;1.1913722803177604;0.8331705279055059;0.699332238183281;0.4041594007723981;0.3392265924017512;1.2000066104270557;10.000078601744642;0.8335018745281555;1.0970609147718842;1.097067410338687;0.6250057871549234;-0.31419300202859257;0.6995379551277068
54.01758;1.1913723852104796;0.833170673218644;0.6993321916860805;0.40415941395841304;0.33922661741796356;1.2000064569164688;10.000079091342315;0.8335019430456804;1.0970609857313327;1.097067224164132;0.6250058235177368;-0.3141930020399729;0.6995378170046995
54.02758;1.191372500600896;0.8331708178378601;0.6993321400673013;0.40415942564591695;0.3392266426326961;1.2000063033291546;10.000079583332177;0.8335020138671745;1.097061056038321;1.0970670383417438;0.6250058555090205;-0.3141930020509574;0.699537675511158
54.03758;1.1913726260648494;0.8331709615350563;0.6993320833138416;0.40415943572648655;0.33922666803364887;1.2000061491792218;10.00008007014289;0.8335020870074262;1.0970611253605689;1.0970668532278818;0.6250058831778265;-0.31419300206161555;0.6995375315431528
54.04758;1.1913727611220506;0.8331711040628204;0.6993320214147707;0.40415944411837673;0.33922669359324464;1.200005993842725;10.000080545406384;0.8335021625443175;1.0970611932976893;1.0970666691079425;0.6250059065064544;-0.3141930020720282;0.699537385978738
54.05758;1.1913729052721238;0.833171245133303;0.6993319543367048;0.4041594507454375;0.3392267192536937;1.200005836707829;10.000081004098227;0.8335022405720584;1.0970612594195763;1.0970664862212598;0.6250059254600658;-0.31419300208230555;0.6995372395634161
54.06758;1.1913730579667066;0.8331713844934509;0.6993318819455133;0.40415945548877036;0.3392267449325212;1.2000056772790926;10.000081443200212;0.8335023211659782;1.0970613232990978;1.0970663047690972;0.6250059400690271;-0.3141930020925624;0.6995370928256649
54.07758;1.191373218580988;0.8331715220237185;0.6993318039696896;0.40415945816882237;0.3392267705435312;1.2000055152019455;10.000081862185139;0.8335024043592345;1.0970613845443176;1.0970661248603568;0.6250059504412926;-0.3141930021028858;0.6995369461172023
54.08758;1.1913733864304292;0.8331716577700546;0.6993317201240089;0.4041594585729352;0.3392267959929436;1.200005350234369;10.00008226241151;0.8335024901006122;1.0970614428380934;1.0970659464792678;0.6250059567119798;-0.3141930021133254;0.6995367997293596
54.09758;1.1913735608087668;0.8331717918856494;0.6993316302703941;0.40415945649211693;0.339226821157099;1.2000051822027302;10.000082645292355;0.833502578164686;1.0970614980022904;1.0970657695015609;0.6250059590233776;-0.3141930021239043;0.6995366539366485
54.10758;1.1913737410174683;0.8331719245446935;0.6993315344478745;0.40415945174957174;0.3392268458865602;1.200005010948801;10.000083011047307;0.8335026681088743;1.0970615500524397;1.0970655937236165;0.6250059575377485;-0.3141930021346372;0.6995365089622558
54.11758;1.19137392638552;0.8331720558967484;0.6993314327976116;0.40415944422481553;0.3392268700488075;1.2000048362878586;10.000083359412585;0.8335027593562641;1.0970615991678392;1.0970654189196678;0.6250059524422497;-0.3141930021455372;0.6995363649607461
54.12758;1.1913741163083247;0.8331721860415606;0.6993313255132066;0.40415943386283326;0.3392268935624025;1.2000046580544714;10.000083690519022;0.8335028512937388;1.0970616455936832;1.097065244943385;0.6250059439630348;-0.3141930021566032;0.6995362220352461
54.13758;1.1913743103075403;0.8331723150092509;0.6993312128627514;0.40415942067533817;0.3392269163749872;1.2000044761970126;10.00008400451856;0.8335029432945084;1.097061689555854;1.097065071773049;0.6250059323730695;-0.3141930021678179;0.6995360802666781
54.14758;1.1913745080373688;0.8331724427907972;0.699331095208444;0.40415940475761947;0.33922693841980855;1.2000042907739374;10.000084301538257;0.8335030347295479;1.0970617312136515;1.0970648994388994;0.6250059179704436;-0.3141930021791761;0.6995359397369587
54.15758;1.1913747092280056;0.8331725694286942;0.6993309729634045;0.4041593862961998;0.3392269596153246;1.2000041018741723;10.000084582204323;0.8335031250122162;1.097061770668967;1.097064727950975;0.6250059010606983;-0.3141930021907151;0.6995358005246448
54.16758;1.1913749136486447;0.83317269510247;0.6993308465260393;0.40415936553629833;0.339226979884959;1.20000390962023;10.000084847283805;0.8335032136331391;1.0970618080268077;1.0970645573083717;0.6250058819553613;-0.31419300220251817;0.6995356626934388
54.17758;1.191375121083755;0.8331728201261847;0.6993307162394208;0.4041593427370601;0.3392269991467691;1.2000037142819435;10.000085097376568;0.8335033001719938;1.0970618434279689;1.0970643875214643;0.625005860970966;-0.3141930022146964;0.6995355263122937
54.18758;1.1913753312774746;0.8331729448756813;0.6993305823783887;0.4041593181311003;0.3392270172998716;1.2000035163503857;10.00008533353461;0.8335033843018099;1.0970618770529745;1.097064218558376;0.6250058384287076;-0.3141930022273567;0.6995353915122295
54.19758;1.1913755439115712;0.833173069737156;0.6993304451847419;0.40415929188666616;0.33922703423386535;1.200003316455648;10.000085557290747;0.8335034657917668;1.0970619091303204;1.0970640502434759;0.6250058146389371;-0.3141930022405733;0.6995352585054424
54.20758;1.1913757586832125;0.8331731950871799;0.6993303049166568;0.40415926411630054;0.33922704984142876;1.200003115235548;10.000085769681563;0.8335035445149961;1.097061939906241;1.0970638822399166;0.625005789849588;-0.3141930022543985;0.6995351275234178
54.21758;1.1913759753743713;0.8331733212566905;0.6993301618402641;0.40415923493418554;0.3392270640387566;1.2000029133146612;10.00008597055766;0.8335036204249565;1.0970619695918669;1.0970637141356594;0.6250057641851513;-0.31419300226889213;0.6995349987809273
54.22758;1.1913761937739842;0.8331734484678317;0.6993300162052077;0.40415920449568804;0.3392270767915422;1.2000027113595853;10.000086158872042;0.8335036935039434;1.0970619983175083;1.0970635455121804;0.6250057376333729;-0.31419300228413716;0.6995348724999974
54.23758;1.1913764135468474;0.8331735767848063;0.6993298682487576;0.4041591730024885;0.33922708811176105;1.2000025100711393;10.000086333699699;0.8335037637778824;1.0970620260857875;1.0970633759400275;0.6250057100938661;-0.3141930023002402;0.6995347489140992
54.24758;1.1913766342211896;0.8331737061277898;0.6993297181813726;0.40415914068793446;0.3392270980378214;1.200002310068289;10.000086495063417;0.8335038313729083;1.097062052735195;1.0970632049554425;0.6250056814315175;-0.31419300231731057;0.6995346282698875
54.25758;1.191376855274563;0.8331738363426043;0.6993295661699198;0.4041591077821661;0.33922710662062766;1.2000021117731796;10.000086643561993;0.8335038964952894;1.0970620779167617;1.0970630320808576;0.6250056514957449;-0.31419300233543357;0.6995345108633155
54.26758;1.191377076192618;0.8331739672841197;0.6993294123819874;0.4041590744867078;0.3392271139019798;1.2000019153919799;10.000086779285311;0.8335039593891153;1.0970621011539656;1.097062856908374;0.625005620128648;-0.3141930023546712;0.6995343970560538
54.27758;1.1913772964483573;0.8331740988485788;0.6993292570386134;0.40415904097802846;0.3392271198953834;1.2000017209227565;10.000086901436662;0.8335040203754919;1.0970621220196441;1.0970626792066496;0.6250055871860292;-0.31419300237507836;0.6995342872218384
54.28758;1.191377515454606;0.8331742309182188;0.6993291004019352;0.4041590074193893;0.3392271245773018;1.2000015281341023;10.000087008599895;0.8335040798999568;1.0970621402507754;1.097062498953937;0.6250055525827821;-0.31419300239672354;0.6995341816625689
54.29758;1.1913777325675001;0.8331743633114862;0.6993289427433362;0.404158973973728;0.33922712789292364;1.200001336551259;10.000087098850187;0.8335041384975433;1.0970621557046443;1.0970623162595403;0.6250055163444866;-0.314193002419707;0.6995340805659602
54.30758;1.191377947169404;0.8331744958110139;0.6993287843261109;0.40415894081832193;0.33922712979265973;1.2000011455046715;10.000087169928225;0.833504196717223;1.097062168292324;1.0970621312720539;0.6250054786157602;-0.3141930024441598;0.6995339840307752
54.31758;1.1913781587689178;0.8331746281834865;0.6993286253570522;0.404158908138822;0.3392271302585337;1.2000009543026344;10.00008721986967;0.833504255083977;1.0970621779373426;1.0970619441701075;0.6250054396142025;-0.314193002470225;0.6995338921426573
54.32758;1.191378367012064;0.8331747601441798;0.6993284659196148;0.4041588760971216;0.33922712927841187;1.200000762417795;10.000087247609198;0.8335043141009695;1.0970621845247743;1.097061755242183;0.6250053995626355;-0.3141930024980336;0.6995338050320599
54.33758;1.191378571626095;0.8331748913511738;0.6993283059636899;0.4041588448132211;0.33922712681255845;1.2000005694964164;10.000087252636988;0.8335043742458247;1.097062187869148;1.097061564968162;0.6250053586329473;-0.31419300252766547;0.699533722871705
54.34758;1.191378772384299;0.833175021445384;0.6993281453751677;0.40415881437654466;0.3392271228013916;1.2000003752691408;10.00008723407996;0.833504435964587;1.0970621877079807;1.0970613739622506;0.6250053169207472;-0.3141930025591208;0.6995336458745716
54.35758;1.1913789690854932;0.8331751500382021;0.6993279840534208;0.40415878486750423;0.3392271171890288;1.2000001795263415;10.00008719068807;0.8335044996905655;1.0970621837454404;1.0970611828410888;0.6250052744463395;-0.31419300259234373;0.6995335743368029
54.36758;1.1913791615648721;0.8331752766805159;0.6993278219221699;0.4041587563987417;0.33922710993044936;1.1999999821161822;10.000087121753063;0.8335045658702716;1.0970621757205845;1.0970609922135504;0.6250052311560095;-0.31419300262728345;0.6995335086705013
54.37758;1.1913793497656615;0.8331754009236846;0.6993276589163276;0.40415872915638984;0.33922710099280046;1.1999997829084876;10.000087027692862;0.8335046349654387;1.097062163367623;1.0970608027649527;0.625005186924762;-0.31419300266394173;0.6995334493639483
54.38758;1.1913795337884456;0.8331755223769393;0.6993274949926012;0.4041587033831929;0.33922709036158477;1.1999995817935256;10.000086909802832;0.8335047074331581;1.097062146296186;1.0970606153225193;0.6250051415797776;-0.31419300270237027;0.6995333968956957
54.39758;1.191379713842298;0.8331756406733334;0.6993273301158808;0.40415867931616745;0.3392270780570742;1.1999993787326662;10.0000867695043;0.8335047837075515;1.0970621239809495;1.0970604308722802;0.6250050949231849;-0.31419300274262507;0.6995333516821274
54.40758;1.1913798901156625;0.8331757554474514;0.699327164186519;0.4041586571324404;0.3392270641514549;1.1999991737701714;10.000086607673275;0.8335048642002078;1.097062095882981;1.0970602504984215;0.6250050467536233;-0.3141930027847319;0.6995333140787083
54.41758;1.1913800626842788;0.8331758663546402;0.6993269969673623;0.40415863692082643;0.339227048758623;1.199998966987933;10.000086424677203;0.833504949329865;1.0970620615571702;1.097060075276352;0.6250049969105942;-0.3141930028286965;0.6995332843996542
54.42758;1.191380231570211;0.833175973084182;0.6993268281069441;0.4041586186813107;0.33922703200692234;1.1999987584845166;10.000086220793426;0.8335050395412036;1.0970620206610522;1.0970599062202773;0.6250049453108262;-0.3141930028745359;0.6995332629449633
54.43758;1.1913803968628869;0.8331760753638242;0.6993266572349983;0.40415860234491263;0.3392270140335958;1.199998548380278;10.000085996134969;0.8335051352483592;1.0970619729435807;1.097059744317665;0.6250048919474128;-0.3141930029222897;0.699533250044496
54.44758;1.1913805587303032;0.8331761729344596;0.6993264840258835;0.40415858780024416;0.3392269949971757;1.1999983367872906;10.000085750253916;0.8335052367507081;1.0970619183318089;1.097059590539149;0.6250048368661961;-0.3141930029719957;0.6995332460985083
54.45758;1.1913807173442634;0.833176265502633;0.6993263082296933;0.4041585749227889;0.3392269750701802;1.1999981237720223;10.000085482026495;0.8335053441972086;1.0970618569979864;1.097059445759295;0.6250047801352899;-0.3141930030236453;0.6995332515622967
54.46758;1.191380872873634;0.8331763527050847;0.6993261296923595;0.4041585635866084;0.33922695441280587;1.1999979093612148;10.00008518976839;0.833505457584474;1.0970617892519492;1.097059310716276;0.6250047218296407;-0.31419300307716064;0.6995332668539935
54.47758;1.1913810255548285;0.8331764340935084;0.6993259483523983;0.4041585536519261;0.3392269331590011;1.199997693614325;10.000084871447456;0.8335055767741717;1.0970617153850337;1.0970591860247854;0.6250046620430975;-0.31419300313240256;0.6995332922489489
54.48758;1.191381175707292;0.8331765091741691;0.6993257642490752;0.4041585449671373;0.33922691141809247;1.1999974767334916;10.000084525371866;0.8335057015236758;1.0970616356134;1.09705907210833;0.6250046008811433;-0.3141930031891797;0.6995333278777417
54.49758;1.191381323649574;0.8331765775058458;0.6993255775307393;0.4041585373857334;0.33922688928323397;1.1999972590894314;10.000084150789476;0.8335058315195797;1.0970615501091723;1.0970589691359967;0.6250045384067895;-0.3141930032472524;0.6995333738485237
54.50758;1.1913814696275857;0.8331766387598369;0.6993253884144296;0.4041585307629273;0.339226866844728;1.1999970411741245;10.000083746937163;0.8335059664138645;1.0970614590839851;1.0970588770903804;0.6250044745962796;-0.31419300330634187;0.6995334303480153
54.51758;1.1913816138494184;0.8331766926755387;0.6993251971324154;0.4041585249398144;0.33922684420514737;1.199996823605261;10.000083311441733;0.8335061058194758;1.0970613628951507;1.0970587958613083;0.6250044093460695;-0.3141930033661535;0.6995334976185859
54.52758;1.1913817565642244;0.8331767390028276;0.6993250039215696;0.404158519727809;0.3392268214977788;1.1999966071392245;10.000082840433832;0.8335062492708525;1.0970612620936533;1.0970587252863113;0.6250043425252537;-0.31419300342641915;0.6995335758931074
54.53758;1.19138189808091;0.833176777510423;0.6993248090598013;0.40415851489183313;0.3392267988956724;1.1999963925994022;10.000082330225482;0.8335063962256666;1.0970611573738693;1.097058665178973;0.6250042740307704;-0.31419300348693024;0.6995336653542316
54.54758;1.191382038717355;0.8331768079851948;0.6993246129019904;0.4041585101508334;0.3392267766050242;1.199996180787436;10.00008177848751;0.8335065461030559;1.0970610494981443;1.097058615345242;0.6250042037818025;-0.31419300354753005;0.6995337660791106
54.55758;1.1913821787323537;0.8331768302110701;0.6993244158584067;0.40415850519304103;0.33922675486237963;1.1999959724609641;10.000081184223752;0.8335066983005637;1.0970609392283854;1.09705857558709;0.6250041316792505;-0.3141930036080839;0.699533878009205
54.56758;1.1913823182916703;0.8331768440004957;0.6993242183478955;0.40415849969440676;0.33922673393442393;1.1999957683154587;10.000080547512583;0.833506852180638;1.0970608272706537;1.097058545691719;0.6250040576034395;-0.3141930036684552;0.6995340010050927
54.57758;1.191382457462481;0.8331768492446829;0.6993240207982501;0.4041584933565845;0.3392267140893892;1.1999955689173674;10.000079869474975;0.8335070070418221;1.0970607142867903;1.09705852536932;0.6250039814551713;-0.3141930037284883;0.6995341349086145
54.58758;1.191382596175574;0.8331768459147727;0.6993238236858411;0.40415848593706993;0.33922669553623624;1.199995374646701;10.000079152122497;0.8335071620849337;1.097060600947915;1.0970585142128548;0.6250039031828304;-0.3141930037879943;0.6995342795505084
54.59758;1.1913827342038192;0.8331768340011602;0.6993236275543729;0.4041584772470421;0.33922667838632925;1.199995185669945;10.000078398033647;0.8335073164043659;1.0970604879728836;1.0970585117858214;0.6250038227421636;-0.31419300384674587;0.6995344347159991
54.60758;1.1913828712501837;0.8331768134530213;0.6993234329835762;0.4041584671594585;0.33922666267185525;1.1999950019356274;10.000077609902629;0.8335074690301504;1.0970603761234354;1.0970585177565886;0.6250037400424228;-0.31419300390447985;0.699534600056223
54.61758;1.1913830070519105;0.8331767842341223;0.6993232405382204;0.4041584556250178;0.3392266483860558;1.1999948232353244;10.000076789769869;0.8335076190152212;1.0970602661409858;1.0970585319298796;0.6250036549549313;-0.3141930039609179;0.6995347750034823
54.62758;1.1913831413763258;0.8331767464575405;0.699323050749581;0.404158442658901;0.3392266355092568;1.1999946492964053;10.000075938359338;0.8335077655344753;1.0970601587054865;1.0970585541807174;0.6250035673562352;-0.3141930040158096;0.6995349588004814
54.63758;1.1913832739499455;0.8331767004213126;0.6993228641263309;0.40415842830973525;0.33922662401753173;1.1999944798138473;10.000075055441261;0.8335079079158568;1.0970600544530968;1.0970585844001766;0.6250034771640292;-0.31419300406896666;0.6995351506014299
54.64758;1.1913834044623695;0.8331766465471001;0.6993226811521459;0.40415841263463853;0.33922661387540426;1.1999943144467102;10.000074140924712;0.833508045577528;1.0970599539810382;1.0970586224611774;0.6250033843600422;-0.3141930041202597;0.6995353495198601
54.65758;1.1913835326673219;0.8331765853398698;0.6993225022763992;0.4041583956921862;0.3392266050120838;1.1999941528255018;10.000073195597086;0.8335081779657232;1.097059857840299;1.0970586681412005;0.625003289005539;-0.3141930041695878;0.6995355546243903
54.66758;1.1913836584020447;0.8331765173420932;0.6993223279054231;0.40415837754868555;0.3392265973023703;1.1999939945518543;10.000072221343023;0.8335083045491997;1.097059766531326;1.097058721053708;0.6250031912630506;-0.31419300421685775;0.6995357649697828
54.67758;1.191383781501726;0.8331764430541833;0.6993221583680482;0.4041583582736149;0.3392265905739924;1.199993839213883;10.000071221081615;0.8335084248353777;1.09705968044823;1.097058780674999;0.6250030914100622;-0.31419300426199526;0.6995359796711194
54.68758;1.1913839017747037;0.833176362902643;0.6993219938706895;0.40415833791840516;0.3392265846313935;1.1999936864213765;10.000070198479284;0.8335085383968639;1.0970595997677948;1.0970588464512037;0.6250029898248911;-0.3141930043049705;0.6995361979228203
54.69758;1.1913840190434044;0.8331762772790755;0.6993218344799925;0.40415831650066336;0.3392265792804433;1.1999935358031013;10.000069157770914;0.8335086449181563;1.097059524361647;1.0970589178986117;0.6250028869696419;-0.3141930043457959;0.6995364189156503
54.70758;1.1913841331781734;0.8331761865468584;0.6993216801598381;0.4041582939997871;0.3392265743480162;1.1999933869595574;10.00006810386308;0.8335087442319885;1.0970594537759097;1.0970589946140081;0.6250027833743903;-0.31419300438449177;0.6995366417548479
54.71758;1.1913842440957245;0.8331760909739009;0.6993215308556248;0.40415827035375246;0.3392265696893726;1.1999932394351447;10.00006704200789;0.8335088363001982;1.097059387263995;1.0970590762225187;0.62500267958938;-0.3141930044210576;0.6995368654751766
54.72758;1.1913843517219158;0.8331759907320504;0.6993213865624026;0.404158245470016;0.3392265651829386;1.1999930927311737;10.000065976626383;0.8335089211650627;1.0970593238474355;1.0970591623493537;0.6250025761118623;-0.31419300445547227;0.6995370891119181
54.73758;1.1913844560071376;0.8331758860268098;0.6993212473364946;0.40415821926059603;0.3392265607216171;1.1999929462995529;10.00006491068519;0.8335089989176503;1.0970592623766777;1.0970592526384608;0.6250024733316636;-0.31419300448769805;0.6995373117432062
54.74758;1.1913845570106745;0.8331757771841771;0.6993211132738745;0.40415819165971173;0.3392265562052787;1.1999927995489137;10.000063846618156;0.8335090696466427;1.0970592016243543;1.0970593468092835;0.6250023715305878;-0.31419300451768606;0.6995375325012408
54.75758;1.1913846549138742;0.8331756645640677;0.6993209844829996;0.4041581625908294;0.33922655154077735;1.1999926519540498;10.000062787393295;0.833509133373826;1.0970591404439551;1.0970594446799007;0.6250022709235976;-0.31419300454539645;0.6995377505952635
54.76758;1.1913847499204062;0.8331755484412062;0.6993208610510995;0.40415813192863587;0.33922654665503743;1.1999925031809537;10.000061736510226;0.8335091900663625;1.097059077896966;1.0970595460764196;0.6250021717037862;-0.314193004570799;0.6995379653286362
54.77758;1.1913848421719646;0.833175429037421;0.6993207430005592;0.4041580995003473;0.3392265414981471;1.1999923531243433;10.000060697315984;0.8335092397055175;1.0970590132689229;1.0970596507602919;0.6250020740615497;-0.31419300459384236;0.6995381761064537
54.78758;1.1913849317562129;0.8331753066158221;0.6993206302594329;0.4041580651115485;0.33922653603084474;1.1999922019081863;10.000059672249428;0.8335092823229796;1.097058946006626;1.0970597584775648;0.6250019781575329;-0.31419300461443717;0.6995383824420889
54.79758;1.1913850187475257;0.8331751814823123;0.6993205226526124;0.40415802856717786;0.3392265302270123;1.1999920498471224;10.000058662236684;0.8335093180402036;1.0970588756377844;1.0970598689538278;0.6250018840767548;-0.3141930046324659;0.6995385838962265
54.80758;1.1913851032403315;0.8331750539596074;0.6993204198997667;0.40415798967544836;0.3392265240780675;1.199991897334301;10.00005766635892;0.8335093471274233;1.0970588017290333;1.0970599818022788;0.6250017918180532;-0.3141930046477915;0.6995387799840749
54.81758;1.1913851853807582;0.833174924400539;0.6993203216553714;0.404157948257834;0.3392265175820246;1.1999917447633783;10.000056682034725;0.8335093699862504;1.0970587238254448;1.0970600965171633;0.6250017013378618;-0.314193004660263;0.6995389701730158
54.82758;1.1913852653258092;0.8331747931627459;0.6993202275936086;0.4041579041682059;0.3392265107482741;1.1999915925580231;10.000055705783602;0.8335093870598776;1.097058641358075;1.0970602125354352;0.6250016126230685;-0.31419300466973393;0.6995391539359609
54.83758;1.191385343147914;0.8331746605308273;0.6993201374638017;0.4041578572893692;0.33922650361086604;1.1999914412054424;10.00005473422548;0.8335093987645924;1.0970585536929693;1.0970603292794447;0.625001525726108;-0.31419300467609373;0.699539330785843
54.84758;1.1913854188362645;0.8331745267030309;0.6993200510983402;0.40415780752090325;0.33922649622355083;1.1999912912041013;10.000053765093313;0.8335094054790467;1.0970584602980984;1.0970604461877849;0.6250014407243272;-0.31419300467929584;0.6995395003050584
54.85758;1.1913854923669944;0.8331743918841052;0.6993199684315863;0.40415775478141375;0.33922648865624944;1.1999911429897996;10.000052798114737;0.8335094075620882;1.0970583608323397;1.097060562738516;0.625001357663243;-0.3141930046793639;0.6995396621576855
54.86758;1.1913855637063373;0.8331742563648838;0.6993198895383528;0.4041576990256743;0.3392264809969869;1.199990996953268;10.000051835029298;0.8335094053807691;1.0970582551387784;1.0970606784650876;0.6250012765386763;-0.3141930046763677;0.699539816083246
54.87758;1.1913856328083472;0.8331741205089516;0.6993198146115996;0.40415764027840345;0.33922647335040523;1.1999908535123591;10.000050878588691;0.8335093993728921;1.0970581431987323;1.097060792970886;0.6250011972911039;-0.3141930046703881;0.6995399618899995
54.88758;1.1913856997383854;0.8331739846953677;0.6993197438652138;0.4041575786438636;0.33922646584497657;1.1999907130858711;10.000049931662453;0.833509390073459;1.0970580250946178;1.0970609059456593;0.6250011197950853;-0.3141930046615144;0.6995400994076829
54.89758;1.1913857648085062;0.8331738492801382;0.6993196774474489;0.4041575142665435;0.3392264586338731;1.199990575959256;10.000048997152136;0.8335093780404245;1.0970579010192512;1.097061017190803;0.6250010438737092;-0.31419300464986344;0.6995402284253345
54.90758;1.1913858285051357;0.8331737145844245;0.6993196154120734;0.40415744730273306;0.3392264518805239;1.199990442205759;10.00004807866674;0.8335093637974494;1.0970577712986327;1.0970611266484505;0.625000969348684;-0.3141930046355665;0.6995403487080873
54.91758;1.191385891283907;0.8331735808656642;0.6993195577517124;0.40415737792660505;0.33922644575262656;1.1999903117621702;10.000047181403538;0.8335093478468899;1.0970576363811226;1.0970612343729218;0.6250008960888525;-0.31419300461873045;0.699540460065471
54.92758;1.19138595349994;0.8331734482698989;0.6993195044662098;0.40415730633511404;0.33922644042303646;1.1999901845698748;10.000046312077655;0.8335093306861548;1.0970574967913518;1.0970613404033531;0.6250008240112706;-0.31419300459942606;0.6995405623760058
54.93758;1.191386015516096;0.8331733168357194;0.6993194556031556;0.40415723274338966;0.33922643607187597;1.199990060616012;10.000045477649572;0.8335093128297862;1.0970573531093744;1.0970614446793483;0.6250007530274548;-0.314194004577708;0.6995411047176838
54.94758;1.1913860777885141;0.8331731865751116;0.6993194112284862;0.40415715736218566;0.33922643289672094;1.1999899398033609;10.000044684091094;0.833509294826599;1.0970572059844825;1.09706154711278;0.6250006829925117;-0.3141940045536303;0.6995411887607508
54.95758;1.191386140813574;0.8331730575404308;0.6993193713485953;0.404157080362985;0.33922643111085476;1.1999898218178118;10.000043936267947;0.8335092772489111;1.0970570561292758;1.0970616476619635;0.6250006137238782;-0.31419400452723983;0.6995412636772989
54.96758;1.1913862050334896;0.8331729297975354;0.6993193358707078;0.40415700186024117;0.3392264309145604;1.1999897062269138;10.000043238446775;0.8335092606847523;1.097056904321353;1.0970617463078571;0.6250005450599837;-0.31419400449857676;0.6995413295623034
54.97758;1.1913862708116387;0.833172803399575;0.6993193046498154;0.40415692191260094;0.3392264324716144;1.1999895927089481;10.00004259445372;0.8335092457086093;1.0970567514309768;1.0970618430422217;0.6250004768811933;-0.3141940044676924;0.6995413865870598
54.98758;1.191386338458064;0.8331726784402177;0.699319277550159;0.40415684054565404;0.3392264359202574;1.1999894811633105;10.000042007763039;0.8335092327943543;1.0970565984093439;1.0970619378718873;0.6250004090916887;-0.314194004434657;0.6995414349822656
54.99758;1.1913864082574068;0.8331725550829446;0.6993192544407005;0.40415675778406923;0.3392264413853619;1.1999893716721126;10.00004148196719;0.8335092222311415;1.097056446203752;1.0970620307587955;0.6250003416173877;-0.3141940043995487;0.6995414750111737
55.00758;1.1913864804903305;0.8331724335092544;0.6993192351608154;0.4041566736486006;0.3392264489667221;1.1999892643943673;10.000041020846218;0.8335092141268762;1.0970562956612078;1.0970621215337335;0.6250002744398778;-0.3141940043624462;0.6995415069729141
55.01758;1.191386555411687;0.8331723138700615;0.6993192195285831;0.40415658812647387;0.339226458744425;1.1999891594664092;10.000040627785623;0.8335092084890953;1.0970561474963403;1.0970622098640703;0.6250002076256735;-0.31419400432342387;0.6995415312223519
55.02758;1.1913866332440288;0.8331721963098162;0.6993192073835789;0.4041565011615246;0.3392264708053714;1.1999890569648022;10.000040305868009;0.8335092052786167;1.0970560022941218;1.0970622953250766;0.625000141308918;-0.31419400428253413;0.6995415481610527
55.03758;1.1913867143203485;0.8331720810351446;0.6993191986094304;0.4041564126596328;0.3392264852423379;1.1999889569347542;10.000040058538282;0.8335092044025976;1.0970558605012963;1.0970623774994315;0.6250000756400755;-0.3141940042397843;0.6995415582293013
55.04758;1.1913867992211171;0.8331719683722861;0.6993191931101018;0.40415632248500927;0.33922650212549843;1.1999888594524108;10.000039889348312;0.8335092057257287;1.0970557224684525;1.0970624559702618;0.6250000107366779;-0.31419400419514654;0.6995415619086114
55.05758;1.1913868886670664;0.8331718587714306;0.6993191907728018;0.4041562304683343;0.3392265214934271;1.1999887647033778;10.000039801187743;0.8335092091162635;1.0970555885766562;1.0970625302643637;0.624999946658849;-0.31419400414861187;0.6995415596810761
55.06758;1.1913869832964863;0.8331717526879258;0.6993191914564405;0.4041561364454368;0.339226543372362;1.1999886730277993;10.000039795905701;0.8335092144722668;1.0970554593509196;1.0970625998408505;0.6249998834058645;-0.314194004100228;0.699541551971084
55.07758;1.1913870835713813;0.8331716503772203;0.699319194996361;0.40415604028630453;0.339226567778766;1.1999885848394702;10.000039874164134;0.8335092217040101;1.0970553354522556;1.0970626640928478;0.6249998209237233;-0.3141940040500747;0.6995415391477529
55.08758;1.19138718980411;0.8331715517973763;0.6993192012161003;0.40415594188951953;0.33922659471226035;1.199988500485635;10.00004003547063;0.8335092306950495;1.0970552175312902;1.0970627223524572;0.6249997591227577;-0.31419400399822595;0.6995415215608622
55.09758;1.1913873021864327;0.8331714567179553;0.6993192099429157;0.4041558411683769;0.3392266241745017;1.199988420207969;10.000040278305006;0.8335092412894043;1.0970551060978448;1.0970627739072427;0.6249996978734708;-0.31419400394476055;0.6995414995242487
55.10758;1.1913874208362119;0.8331713649108643;0.69931922101043;0.40415573804569677;0.33922665617949754;1.1999883441911459;10.000040599999537;0.8335092532861101;1.0970550015658393;1.097062818044833;0.6249996369795469;-0.31419400388979457;0.69954147325476
55.11758;1.1913875458615664;0.8331712762146596;0.6993192342629645;0.4041556324692617;0.33922669074541645;1.1999882725985336;10.000040996349341;0.8335092664073905;1.0970549043719235;1.0970628541597345;0.6249995761766483;-0.3141940038334958;0.6995414428516638
55.12758;1.1913876773400467;0.8331711904533895;0.699319249590792;0.40415552444497865;0.3392267278941345;1.1999882055750797;10.000041461638045;0.833509280297971;1.0970548150160113;1.0970628818582906;0.6249995151573551;-0.3141940037760781;0.6995414083463045
55.13758;1.191387815253682;0.8331711073975251;0.6993192669662704;0.40415541404373406;0.3392267676394806;1.1999881432414465;10.000041989378495;0.8335092945679891;1.0970547340241332;1.097062900971958;0.6249994536011516;-0.31419400371777517;0.6995413697763518
55.14758;1.191387959484476;0.8331710268435731;0.6993192864093128;0.4041553013722824;0.33922680995986837;1.1999880856777498;10.000042572971891;0.833509308838797;1.0970546619073664;1.0970629114708448;0.6249993912164994;-0.31419400365881395;0.6995413272338759
55.15758;1.1913881098127135;0.8331709487113013;0.6993193079082237;0.4041551865559663;0.33922685477968073;1.1999880329246286;10.000043205975091;0.8335093227783703;1.0970545991758256;1.097062913341542;0.6249993278036633;-0.3141940035994015;0.6995412808525574
55.16758;1.1913882659034065;0.833170873041913;0.6993193314056726;0.4041550697377722;0.33922690196567634;1.199987985033479;10.000043882131795;0.833509336089302;1.0970545463453945;1.097062906542045;0.6249992632992502;-0.31419400353972304;0.6995412307595815
55.17758;1.1913884273856863;0.8331707998903363;0.699319356842353;0.4041549510546268;0.33922695133534925;1.1999879420909214;10.000044594885939;0.833509348470481;1.0970545038562656;1.0970628910558748;0.6249991977614093;-0.314194003479948;0.6995411770483623
55.18758;1.191388594006994;0.8331707292452609;0.6993193841526407;0.40415483061508956;0.3392270026766267;1.1999879041687904;10.000045337104083;0.8335093596216764;1.097054471973431;1.0970628669395224;0.6249991313394574;-0.31419400342023557;0.6995411197744457
55.19758;1.191388765739846;0.8331706610462615;0.6993194131986009;0.40415470850985824;0.3392270557751344;1.1999878712485503;10.000046101923212;0.8335093692662012;1.0970544507297335;1.0970628342985307;0.6249990642499126;-0.31419400336073233;0.6995410589797387
55.20758;1.1913889427524365;0.8331705951883686;0.6993194437273583;0.4041545848125912;0.33922711042166254;1.1999878431808595;10.000046883351388;0.8335093771382044;1.0970544398606237;1.0970627931959245;0.624998996729591;-0.31419400330157393;0.6995409947629799
55.21758;1.1913891252393007;0.8331705314558966;0.6993194753857218;0.40415445956261614;0.3392271663868519;1.1999878197512188;10.000047675729139;0.8335093829644106;1.0970544387835834;1.097062743544061;0.6249989289884504;-0.31419400324289143;0.6995409273580813
55.22758;1.191389313250576;0.8331704694862108;0.699319507734014;0.4041543327701128;0.33922722340674255;1.1999878008073825;10.000048473508938;0.8335093864972479;1.0970544467434702;1.0970626851078298;0.6249988611665908;-0.3141940031848121;0.6995408571341596
55.23758;1.1913895066505804;0.8331704088172587;0.6993195402312428;0.40415420443877154;0.33922728120226014;1.1999877862966928;10.000049271795687;0.833509387579943;1.0970544630460355;1.0970626176231546;0.6249987932875654;-0.3141940031274532;0.6995407844799313
