time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.24758;1.1913897051639983;0.8331703489655657;0.6993195722546107;0.404154074583001;0.3392273395095086;1.1999877762072726;10.000050066522421;0.8335093861581093;1.097054487208207;1.0970625408770174;0.6249987252636481;-0.3141940030709089;0.6995407096791734
55.25758;1.1913899084139838;0.8331702894884846;0.6993196032050195;0.4041539432398486;0.33922739810057123;1.1999877705326685;10.00005085377504;0.8335093822221551;1.0970545190103609;1.0970624547206538;0.6249986569513546;-0.31419400301524164;0.6995406329006847
55.26758;1.191390115901233;0.8331702300121849;0.6993196326245756;0.40415381047170246;0.33922745677831134;1.1999877692908125;10.00005162901986;0.8335093757675075;1.0970545585042786;1.0970623590948099;0.6249985881912685;-0.3141940029604979;0.6995405542449096
55.27758;1.1913903269760788;0.8331701702316099;0.6993196601955053;0.40415367635289867;0.33922751536035944;1.1999877725157841;10.00005238719716;0.8335093667774144;1.0970546059679902;1.09706225406698;0.6249985188332989;-0.31419400290672506;0.6995404737330994
55.28758;1.1913905408950827;0.8331701099135301;0.6993196856390453;0.40415354096675715;0.3392275736912118;1.199987780183022;10.000053123314961;0.8335093551917261;1.0970546618386647;1.0970621397981146;0.6249984487758715;-0.31419400285395127;0.6995403912724716
55.29758;1.1913907568867073;0.8331700488969319;0.6993197086665353;0.40415340443836245;0.33922763166968883;1.199987792155636;10.000053832472585;0.8335093409288448;1.0970547266630406;1.0970620164158753;0.624998377998037;-0.3141940028021507;0.6995403066824352
55.30758;1.1913909741543878;0.8331699870738295;0.6993197290002796;0.4041532669638144;0.33922768924565144;1.1999878082640445;10.000054509763618;0.833509323935978;1.0970548010294774;1.0970618839501272;0.6249983065618969;-0.31419400275123677;0.6995402197656758
55.31758;1.1913911918809474;0.8331699244092814;0.6993197463563587;0.4041531287976649;0.339227746380647;1.1999878284653929;10.00005515110905;0.8335093041696324;1.097054885486655;1.097061742406782;0.6249982346021313;-0.31419400270109044;0.6995401303449209
55.32758;1.1913914092433573;0.8331698610088899;0.6993197604076931;0.40415299023196255;0.33922780300919203;1.1999878528891843;10.000055754142435;0.8335092815648937;1.097054980479321;1.0970615918346378;0.6249981623214201;-0.31419400265160013;0.6995400382433301
55.33758;1.191391625430413;0.8331697971301426;0.6993197708374672;0.4041528515930485;0.3392278590377783;1.1999878817435037;10.000056318069266;0.8335092560579206;1.0970550863088733;1.0970614323409615;0.624998089984319;-0.3141940026026802;0.699539943293336
55.34758;1.1913918396620142;0.8331697331138702;0.6993197774851141;0.40415271322233953;0.3392279143751659;1.1999879152513335;10.000056843099902;0.833509227618271;1.097055203147739;1.0970612641330872;0.624998017904057;-0.3141940025542646;0.6995398454317345
55.35758;1.1913920511194867;0.833169669316126;0.6993197804390128;0.40415257543444943;0.33922796894502166;1.1999879536757407;10.000057329867701;0.8335091962710894;1.0970553311216351;1.0970610875674562;0.6249979464399011;-0.31419400250629115;0.6995397447811965
55.36758;1.1913922588430603;0.8331696060874467;0.6993197799883938;0.40415243850910954;0.33922802266893415;1.1999879973252388;10.000057779039473;0.8335091620860935;1.09705547040972;1.0970609031358787;0.6249978759988079;-0.3141940024586843;0.69953964160775
55.37758;1.1913924618158764;0.8331695437776211;0.6993197765470159;0.40415230272609654;0.3392280754605479;1.1999880465020756;10.000058191713276;0.8335091251028236;1.0970556212346494;1.097060711383784;0.6249978070077322;-0.31419400241135853;0.6995395361912652
55.38758;1.1913926591929325;0.8331694827154796;0.6993197706259638;0.40415216838350065;0.3392281272372578;1.1999881014684317;10.000058570026916;0.8335090852664889;1.0970557837498445;1.0970605128538164;0.6249977398648092;-0.3141940023642442;0.6995394287315438
55.39758;1.1913928504704938;0.8331694231500595;0.6993197627923977;0.4041520357838624;0.339228177929916;1.1999881624344686;10.000058917058634;0.8335090424521949;1.0970559580058616;1.0970603081196801;0.6249976749186201;-0.3141940023172837;0.6995393193537511
55.40758;1.1913930354820088;0.8331693651944162;0.6993197536079083;0.40415190522424743;0.33922822751071136;1.199988229558066;10.00005923616396;0.8335089965171433;1.0970561439649056;1.0970600977956744;0.6249976125054905;-0.31419400227040406;0.6995392081596147
55.41758;1.191393214168426;0.8331693088186707;0.699319743616612;0.40415177701016103;0.33922827603346045;1.1999883029837757;10.000059530611193;0.833508947277589;1.097056341454149;1.0970598824695836;0.6249975530046171;-0.31419400222353067;0.6995390952598274
55.42758;1.1913933863584014;0.8331692539101643;0.6993197333727679;0.40415165148016813;0.3392283236303707;1.1999883828627467;10.000059804144085;0.83350889444204;1.0970565501623575;1.0970596626924438;0.6249974968303037;-0.31419400217663207;0.6995389808048045
55.43758;1.1913935518481766;0.8331692003674112;0.6993197234158418;0.4041515290044912;0.3392283704624731;1.1999884693094172;10.000060061408924;0.8335088376425678;1.0970567696848537;1.0970594390168578;0.6249974443613622;-0.3141940021297273;0.6995388650671479
55.44758;1.191393710582627;0.8331691481646866;0.6993197142012476;0.404151409936405;0.3392284166683913;1.1999885623702475;10.000060307384414;0.8335087765795384;1.0970569995455204;1.0970592119888072;0.6249973958920032;-0.3141940020828449;0.699538748543178
55.45758;1.1913938626142575;0.8331690973637284;0.6993197060863593;0.4041512945526853;0.33922846235157766;1.1999886620538587;10.00006054689997;0.8335087111556251;1.097057239297271;1.097058982129857;0.6249973516273145;-0.3141940020359847;0.6995386319350407
55.46758;1.1913940079281404;0.8331690480665932;0.6993196993639694;0.40415118303602965;0.33922850761391327;1.199988768345918;10.000060784468;0.8335086415210348;1.097057488675659;1.0970587499509326;0.6249973116805211;-0.31419400198912417;0.6995385159818601
55.47758;1.1913941464027955;0.8331690003191797;0.699319694269579;0.4041510754973108;0.33922855256740614;1.1999888811394968;10.000061023642903;0.8335085680213287;1.0970577475846415;1.0970585159742399;0.6249972760696798;-0.3141940019422359;0.6995384013062174
55.48758;1.1913942779327193;0.8331689540694517;0.6993196909813291;0.40415097199762995;0.33922859729162674;1.199989000144358;10.00006126642746;0.8335084911122999;1.0970580158925936;1.097058280746219;0.6249972447274542;-0.3141940018952721;0.6995382883902321
55.49758;1.1913944024967327;0.8331689092240734;0.6993196896516781;0.40415087254725784;0.3392286418115967;1.1999891248719115;10.000061513425464;0.8335084113093152;1.0970582932590582;1.097058044855877;0.6249972175079994;-0.3141940018481423;0.6995381776245657
55.50758;1.1913945201096512;0.8331688656859015;0.699319690443339;0.4041507771002248;0.3392286861200388;1.1999892547003277;10.00006176425586;0.833508329137916;1.0970585791450096;1.0970578089377607;0.6249971941727487;-0.3141940018007173;0.6995380693630864
55.51758;1.1913946308438108;0.8331688233264462;0.6993196935659333;0.4041506855678932;0.33922873018460015;1.1999893889793394;10.000062017841085;0.8335082450674595;1.0970588728943995;1.0970575736212327;0.6249971743807395;-0.3141940017528445;0.6995379639460066
55.52758;1.1913947349105567;0.8331687819564759;0.6993196993150653;0.404150597838174;0.3392287739429042;1.1999895271434768;10.00006227298788;0.8335081594635776;1.0970591737074586;1.0970573394833678;0.6249971577337722;-0.31419400170435824;0.6995378616762267
55.53758;1.191394832641513;0.8331687413534803;0.6993197080647441;0.4041505138002973;0.33922881733424004;1.199989668745549;10.00006252886213;0.8335080725640343;1.0970594805910465;1.097057107056435;0.624997143840486;-0.31419400165509775;0.6995377627945418
55.54758;1.1913949244476472;0.8331687013693151;0.6993197202191498;0.4041504333681737;0.33922886032880717;1.1999898134131048;10.000062784405635;0.8335079844539457;1.0970597923886218;1.0970568768116282;0.6249971323439301;-0.3141940016049408;0.6995376674751642
55.55758;1.191395010816233;0.8331686620281024;0.6993197361636365;0.40415035646276554;0.33922890289883695;1.199989960887902;10.00006303758436;0.8335078950245169;1.097060107807921;1.0970566490946838;0.6249971229608114;-0.3141940015538205;0.6995375758378949
55.56758;1.1913950922367686;0.8331686234902355;0.6993197562264302;0.40415028298242606;0.3392289449830758;1.199990111071297;10.000063285779389;0.833507803964579;1.0970604255216343;1.0970564241049527;0.6249971155408703;-0.3141940015016941;0.6995374879815623
55.57758;1.1913951690635791;0.8331685859248251;0.6993197806775175;0.4041502128114485;0.3392289864990437;1.19999026391302;10.000063526573534;0.8335077108475023;1.097060744398724;1.0970562019167025;0.624997110064251;-0.31419400144849874;0.6995374039990314
55.58758;1.1913952414314932;0.8331685494394321;0.6993198097594449;0.40415014583392916;0.3392290273782192;1.1999904193107478;10.000063757809189;0.8335076152536779;1.0970610636163067;1.0970559824742379;0.6249971065824975;-0.3141940013941421;0.6995373239698321
55.59758;1.1913953092972382;0.8331685140848514;0.6993198437018903;0.40415008192376045;0.3392290675886831;1.1999905771427755;10.000063977263062;0.8335075168470055;1.097061382532294;1.097055765597382;0.6249971051914768;-0.31419400133852377;0.6995372479486593
55.60758;1.1913953725775073;0.8331684798682748;0.699319882715103;0.4041500209344165;0.33922910712269694;1.1999907372882255;10.00006418265129;0.8335074154433729;1.0970617005627348;1.0970555510659412;0.6249971060449862;-0.31419400128155756;0.6995371759295129
55.61758;1.1913954312660073;0.8331684467822952;0.6993199270026678;0.4041499627029757;0.33922914596035925;1.1999908995441189;10.000064371995924;0.8335073110789833;1.0970620172210934;1.0970553386996642;0.6249971093465317;-0.31419400122318325;0.699537107846564
55.62758;1.1913954854816544;0.8331684148492162;0.6993199767752902;0.40414990707366105;0.3392291840578397;1.1999910635739328;10.00006454397647;0.8335072039813071;1.0970623321495145;1.097055128305984;0.6249971153036652;-0.314194001163369;0.699537043629828
55.63758;1.1913955354846006;0.8331683841393719;0.6993200322210653;0.4041498539281306;0.33922922136568745;1.1999912290285661;10.000064697959372;0.8335070944411427;1.0970626450330678;1.0970549195599761;0.6249971240958324;-0.3141940011020988;0.6995369831843904
55.64758;1.1913955816153814;0.8331683547652032;0.6993200934576441;0.4041498031774928;0.3392292578435399;1.199991395662796;10.00006483346639;0.8335069827206546;1.0970629554708788;1.0970547119721403;0.6249971358794391;-0.31419400103935424;0.6995369262954279
55.65758;1.1913956241509918;0.8331683268613137;0.6993201604884648;0.40414975473556675;0.33922929345046865;1.1999915632597722;10.000064949144056;0.8335068690470618;1.0970632628517643;1.0970545049869416;0.6249971507837234;-0.3141940009751159;0.699536872601396
55.66758;1.1913956632504763;0.8331683005283285;0.6993202332152828;0.40414970853061294;0.3392293281146381;1.1999917315410935;10.00006504220064;0.8335067536138836;1.0970635663289932;1.0970542981271152;0.6249971688984326;-0.3141940009093835;0.6995368216366031
55.67758;1.1913956990345307;0.8331682757709278;0.6993203115542704;0.4041496645275323;0.339229361727329;1.1999919001800223;10.000065108797784;0.8335066365543061;1.0970638649317948;1.0970540910891786;0.6249971903001827;-0.3141940008422041;0.699536772872666
55.68758;1.191395731626108;0.8331682525004864;0.6993203955325094;0.4041496227190857;0.3392293941869227;1.1999920688152572;10.000065144724468;0.8335065179281427;1.0970641576886264;1.0970538837467307;0.624997215068648;-0.3141940007736935;0.6995367257859569
55.69758;1.191395761128521;0.8331682305793664;0.699320485260012;0.4041495830942943;0.33922942543452644;1.1999922371056466;10.00006514608703;0.8335063977555142;1.0970644437275632;1.0970536760731633;0.6249972432345458;-0.31419400070402626;0.6995366799404807
55.70758;1.1913957876135732;0.8331682098363934;0.6993205808570649;0.40414954561060534;0.339229455438045;1.1999924048711517;10.000065109898593;0.833506276052568;1.0970647223831127;1.097053468093819;0.6249972747157689;-0.3141940006334086;0.6995366350075986
55.71758;1.1913958110404;0.8331681900629081;0.6993206824151648;0.40414951019419687;0.3392294841645968;1.1999925721538045;10.000065033966823;0.833506152798678;1.0970649932403909;1.097053259925405;0.6249973092841742;-0.31419400056207214;0.6995365907268734
55.72758;1.1913958311344894;0.8331681710483635;0.6993207899873022;0.4041494767434092;0.33922951157367237;1.1999927390930514;10.000064916353955;0.833506027887314;1.0970652560840426;1.0970530518086197;0.6249973465567368;-0.31419400049028123;0.6995365468680971
55.73758;1.1913958473673572;0.8331681526709275;0.6993209036051022;0.40414944511776296;0.33922953762106467;1.1999929057836982;10.000064755396014;0.8335059011409788;1.0970655108028202;1.0970528440519676;0.6249973860470264;-0.3141940004183142;0.6995365032385082
55.74758;1.1913958589850697;0.833168134947948;0.6993210232941907;0.40414941515323166;0.33922956225838824;1.1999930722980439;10.000064549840516;0.8335057723498542;1.0970657573006581;1.097052636908385;0.6249974272467044;-0.3141940003464357;0.6995364597117296
55.75758;1.1913958650640788;0.8331681179821859;0.6993211490454707;0.40414938670237605;0.33922958541935355;1.1999932387562282;10.000064298439403;0.8335056413116381;1.0970659954781063;1.0970524305249376;0.6249974696402151;-0.31419400027489075;0.6995364162226428
55.76758;1.1913958646413834;0.8331681019249021;0.6993212807621875;0.40414935966005877;0.33922960701828647;1.1999934053021264;10.000063999780178;0.833505507868686;1.097066225291571;1.0970522250820047;0.6249975126703332;-0.31419400020390015;0.6995363727504909
55.77758;1.1913958567835057;0.83316808698373;0.6993214182316211;0.4041493339658897;0.3392296269895141;1.1999935720972819;10.00006365252215;0.8335053718734864;1.0970664467966558;1.097052020955419;0.6249975557412866;-0.31419400013364657;0.6995363293159818
55.78758;1.1913958405646996;0.8331680733485253;0.6993215611558392;0.4041493095799231;0.3392296453268855;1.1999937393930358;10.000063255298482;0.8335052331165123;1.0970666601026964;1.097051818681524;0.6249975982764828;-0.31419400006427056;0.699536285962759
55.79758;1.191395815146279;0.8331680610712024;0.6993217092207615;0.40414928645089143;0.33922966208468075;1.1999939075596675;10.000062806480736;0.8335050913072747;1.0970668652602529;1.097051618818772;0.6249976397699457;-0.31419399999588976;0.6995362427143239
55.80758;1.1913957799509236;0.8331680500228484;0.6993218621384583;0.4041492645237517;0.3392296773613639;1.199994077040003;10.000062304884832;0.833504946105696;1.0970670621951524;1.0970514218763883;0.6249976797721647;-0.31419399992862873;0.699536199557031
55.81758;1.1913957347097393;0.8331680399447867;0.6993220196355123;0.40414924378759504;0.3392296912867046;1.1999942482882537;10.0000617512902;0.8335047971966054;1.0970672507384442;1.0970512283166156;0.6249977178393584;-0.31419399986263086;0.6995361564810736
55.82758;1.1913956793408018;0.8331680305461292;0.6993221814041743;0.40414922431304495;0.3392297040165435;1.1999944217042628;10.000061148943432;0.8335046443544222;1.097067430648719;1.0970510386153733;0.6249977535358967;-0.31419399979803736;0.6995361135113995
55.83758;1.1913956138545023;0.8331680215850064;0.6993223470459796;0.404149206237087;0.33922971572315663;1.1999945976000097;10.000060502398773;0.833504487432851;1.0970676016497185;1.0970508533280654;0.6249977865041679;-0.31419399973495327;0.6995360707027573
55.84758;1.1913955383912995;0.8331680128831582;0.6993225160711479;0.40414918971050745;0.339229726571718;1.1999947762436876;10.000059816116703;0.8335043263602405;1.097067763561657;1.0970506730440095;0.6249978165140286;-0.3141939996734424;0.6995360281546094
55.85758;1.19139545326997;0.8331680042810599;0.6993226879829654;0.40414917486627056;0.3392297367067479;1.199994957889538;10.000059093996484;0.8335041611907289;1.0970679163537596;1.097050498265291;0.6249978434454939;-0.3141939996135495;0.6995359859945933
55.86758;1.1913953589416282;0.833167995599388;0.6993228623346206;0.4041491618163747;0.33922974626343233;1.1999951427149864;10.00005833953037;0.8335039921027175;1.0970680600541074;1.097050329331444;0.6249978672188389;-0.3141939995553121;0.6995359442776259
55.87758;1.1913952559127285;0.8331679866367917;0.6993230386880893;0.4041491506454147;0.3392297553792581;1.1999953307763729;10.000057555799176;0.8335038192862232;1.0970681947125087;1.0970501663956684;0.6249978877054921;-0.3141939994987554;0.6995359029094903
55.88758;1.191395144724737;0.8331679771782431;0.699323216591104;0.4041491414128128;0.33922976418742323;1.199995522053792;10.00005674539001;0.8335036428512064;1.097068320430035;1.0970500094323297;0.6249979047037175;-0.31419399944387716;0.6995358616645048
55.89758;1.1913950259967931;0.8331679670163256;0.699323395620145;0.404149134163146;0.3392297728105005;1.1999957164588884;10.000055910630001;0.833503462876535;1.0970684373583446;1.0970498583056103;0.6249979179999497;-0.3141939993906351;0.6995358202371346
55.90758;1.1913949004710225;0.83316795595366;0.6993235754085236;0.4041491289196303;0.33922978137659376;1.1999959137792946;10.000055053826262;0.833503279477807;1.097068545697129;1.097049712915865;0.6249979274341754;-0.3141939993389658;0.6995357783038415
55.91758;1.191394769006403;0.8331679437357407;0.6993237556339462;0.4041491256700567;0.33922979004631576;1.1999961136997528;10.000054177154546;0.8335030927665523;1.0970686456763057;1.0970495733225818;0.6249979329246613;-0.31419399928882447;0.699535735604517
55.92758;1.191394632544859;0.8331679299861924;0.6993239359601162;0.4041491243678455;0.33922979900907785;1.1999963158681572;10.00005328248864;0.8335029028079289;1.0970687375060624;1.097049439713823;0.62499793447807;-0.31419399924021013;0.699535691992883
55.93758;1.1913944920838713;0.8331679142290366;0.6993241159659501;0.40414912496197203;0.33922980843986994;1.1999965198844897;10.000052371404186;0.8335027096695403;1.097068821359904;1.0970493122708391;0.6249979322091007;-0.3141939991931503;0.6995356474169139
55.94758;1.191394348661306;0.8331678959986953;0.6993242951521186;0.4041491274382367;0.339229818463944;1.199996725273774;10.000051445091351;0.8335025134689212;1.097068897384939;1.0970491910467417;0.6249979263360612;-0.3141939991476676;0.6995356018714152
55.95758;1.1913942033946554;0.8331678749614011;0.69932447302033;0.4041491318334164;0.33922982916301586;1.1999969315010572;10.0000505041342;0.8335023143408314;1.097068965674583;1.0970490759110305;0.624997917124736;-0.31419399910377277;0.6995355553757114
55.96758;1.1913940575785387;0.8331678509413201;0.6993246491738513;0.40414913821076937;0.3392298406012451;1.199997137966994;10.00004954854442;0.8335021124033616;1.0970690262226608;1.09704896659221;0.6249979048379118;-0.31419399906148676;0.6995355079835571
55.97758;1.1913939126949997;0.8331678238766659;0.6993248234004291;0.40414914660937956;0.33922985283413226;1.1999973439810783;10.00004857804381;0.8335019078044175;1.0970690789487065;1.0970488627906843;0.6249978897570799;-0.31419399902085576;0.699535459798534
55.98758;1.1913937702380408;0.8331677937857357;0.6993249956607855;0.4041491570037227;0.3392298658968647;1.199997548766679;10.00004759235442;0.8335017007739834;1.0970691237630406;1.0970487642929705;0.6249978722287612;-0.3141939989819463;0.6995354109543516
55.99758;1.1913936315480391;0.8331677607446737;0.6993251659833677;0.4041491693134907;0.3392298797905787;1.1999977514985147;10.000046591518824;0.8335014915803185;1.0970691605667398;1.0970486710512584;0.6249978526434744;-0.3141939989448321;0.6995353615727306
56.00758;1.1913934978410416;0.8331677248607049;0.6993253343866616;0.4041491834376194;0.3392298944761479;1.1999979513628227;10.000045575964966;0.8335012804351319;1.097069189245992;1.097048583174635;0.624997831385367;-0.3141939989095771;0.6995353117705215
56.01758;1.1913933702679178;0.833167686245276;0.6993255008958801;0.4041491992605724;0.33922990987856494;1.199998147639015;10.000044546110974;0.8335010674904598;1.097069209716977;1.0970485008312374;0.6249978088321017;-0.31419399887622007;0.6995352617094196
56.02758;1.1913932498541846;0.8331676449962734;0.6993256655979949;0.40414921662942316;0.33922992590609596;1.1999983397326763;10.000043501937505;0.8335008529490374;1.0970692219463622;1.097048424148117;0.6249977853895134;-0.31419399884477217;0.6995352116049556
56.03758;1.1913931374454279;0.8331676011899307;0.6993258286631606;0.4041492353284985;0.3392299424667244;1.1999985271196605;10.000042442789633;0.8335006371460413;1.0970692259339887;1.0970483531491937;0.6249977615123408;-0.3141939988152299;0.6995351616966199
56.04758;1.1913930337408767;0.8331675549115346;0.6993259903153926;0.40414925509256866;0.33922995946166085;1.19999870933167;10.000041367367801;0.8335004205350176;1.0970692217039388;1.097048287752983;0.6249977376774336;-0.3141939987875918;0.6995351122423769
56.05758;1.1913929393394782;0.8331675063244415;0.6993261507859169;0.40414927565874814;0.3392299767782392;1.1999988860595145;10.000040274184501;0.8335002036253331;1.0970692093226933;1.0970482278702967;0.6249977143205169;-0.31419399876185955;0.6995350635433782
56.06758;1.191392854750299;0.8331674557028578;0.6993263102874193;0.4041492967884124;0.339229994300903;1.1999990571990435;10.00003916252865;0.8334999868806001;1.097069188926174;1.0970481735402686;0.6249976917878113;-0.31419399873804504;0.6995350159409538
56.07758;1.1913927804107285;0.8331674034087413;0.6993264690095009;0.404149318245756;0.33923001193685876;1.1999992227544614;10.000038033036523;0.8334997706344545;1.0970691606950045;1.0970481249418857;0.6249976703401942;-0.3141939987161975;0.699534969733104
56.08758;1.191392716698635;0.8331673498470219;0.6993266271106069;0.4041493397959039;0.33923002965030025;1.1999993827613125;10.00003688710303;0.8334995551100374;1.0970691247474496;1.0970480822508546;0.6249976501952385;-0.3141939986964103;0.6995349250783384
56.09758;1.1913926638577892;0.833167295436831;0.6993267846787714;0.404149361228511;0.33923004747328506;1.1999995372905499;10.000035725636991;0.8334993404811791;1.0970690810411163;1.097048045513007;0.624997631552001;-0.3141939986787841;0.6995348820099923
56.10758;1.1913926219200917;0.833167240642837;0.699326941694243;0.4041493823462772;0.33923006547730933;1.1999996864495581;10.00003454839196;0.8334991269186602;1.097069029418312;1.0970480146636237;0.6249976145816807;-0.3141939986633906;0.699534840535678
56.11758;1.1913925907258232;0.8331671860387904;0.6993270980522743;0.4041494029353706;0.33923008373665764;1.199999830362164;10.000033354389082;0.8334989146361962;1.0970689697755793;1.0970479896469292;0.6249975994022685;-0.314193998650263;0.6995348006810392
56.12758;1.1913925699528043;0.8331671323284064;0.6993272536002113;0.4041494227948301;0.3392301023063505;1.1999999691687777;10.000032142513996;0.8334987038706015;1.0970689021925413;1.0970479704973681;0.6249975860406908;-0.3141939986393988;0.6995347624215823
56.13758;1.1913925590985717;0.8331670803064717;0.6993274081447246;0.40414944178613943;0.33923012121456436;1.200000103033601;10.000030911158946;0.8334984947952624;1.0970688269215967;1.0970479573065361;0.6249975744115762;-0.3141939986307611;0.6995347255941358
56.14758;1.1913925574759732;0.8331670308114364;0.6993275614738721;0.40414945982433775;0.33923014046820477;1.2000002321023937;10.00002965773649;0.8334982874768279;1.0970687443307954;1.097047950139479;0.6249975643624959;-0.31419399862428976;0.6995346899003156
56.15758;1.1913925642897394;0.8331669846986779;0.6993277133942754;0.40414947685106706;0.3392301600648157;1.2000003564387425;10.000028379707615;0.833498081896107;1.097068654892565;1.097047949004029;0.6249975557738111;-0.31419399861992;0.6995346550109101
56.16758;1.1913925787811284;0.8331669428173156;0.6993278637414994;0.40414949283996077;0.3392301800075526;1.2000004760242173;10.00002707628654;0.8334978779899903;1.0970685591113902;1.0970479539077784;0.6249975486378214;-0.31419399861759556;0.699534620688894
56.17758;1.1913926003033573;0.833166905997749;0.6993280123750392;0.4041495077904507;0.339230200318924;1.2000005908320912;10.000025748956487;0.8334976756992389;1.097068457369091;1.097047964952084;0.624997543061448;-0.31419399861727715;0.699534586829212
56.18758;1.1913926282794183;0.8331668750348712;0.6993281591868045;0.40414952166371493;0.33923022103294315;1.2000007008938605;10.000024400820852;0.8334974750360867;1.0970683498806155;1.097047982367058;0.6249975392209142;-0.3141939986189532;0.6995345533889329
56.19758;1.1913926621599158;0.8331668506686024;0.699328304119865;0.4041495343231464;0.339230242167345;1.2000008062896013;10.000023035915644;0.8334972761671019;1.097068236812538;1.0970480064093344;0.6249975373300697;-0.3141939986226401;0.6995345203098894
56.20758;1.1913927013623826;0.8331668336420996;0.6993284471788715;0.40414954556367105;0.33923026370354653;1.2000009070674533;10.000021659052667;0.8334970794171563;1.0970681184062383;1.0970480372040514;0.6249975376342868;-0.31419399862835007;0.6995344875249113
56.21758;1.1913927451110307;0.8331668247694279;0.6993285884219437;0.4041495551720481;0.3392302855875467;1.2000010031549013;10.000020275464129;0.8334968851588206;1.0970679949471862;1.0970480747399995;0.62499754040322;-0.31419399863605657;0.6995344550087931
56.22758;1.1913927923820684;0.8331668248441725;0.6993287279343801;0.40414956293743987;0.3392303077483162;1.200001094386074;10.000018889817438;0.8334966937079691;1.0970678665884592;1.0970481189956378;0.6249975458876601;-0.3141939986456994;0.699534422794238
56.23758;1.1913928420807451;0.833166834471763;0.699328865797435;0.40414956864875856;0.33923033011639125;1.2000011806721358;10.000017505872624;0.8334965052887839;1.0970677332590808;1.0970481699578798;0.6249975542523108;-0.3141939986572163;0.6995343909270254
56.24758;1.1913928931440114;0.8331668540099986;0.699329002088561;0.40414957210624386;0.3392303526286714;1.2000012621574172;10.000016127004853;0.8334963200220394;1.0970675947981983;1.0970482275408933;0.6249975655559562;-0.3141939986705612;0.6995343594109198
56.25758;1.1913929444577478;0.8331668836203974;0.6993291369233281;0.4041495731375236;0.33923037523298544;1.2000013392401074;10.000014756189628;0.8334961379266073;1.0970674511758227;1.0970482916471742;0.6249975797894922;-0.3141939986857064;0.6995343281801928
56.26758;1.191392994874605;0.8331669233594772;0.6993292704658328;0.40414957163202164;0.3392303978994967;1.200001412429034;10.000013395709434;0.8334959589477551;1.097067302638475;1.097048362298588;0.6249975969067931;-0.31419399870264164;0.6995342970791427
56.27758;1.1913930433469253;0.8331669732533549;0.6993294028521624;0.40414956756531956;0.3392304206149215;1.2000014821253413;10.000012047493204;0.8334957829951877;1.0970671496918492;1.0970484395615603;0.6249976168397798;-0.3141939987213712;0.699534265868689
56.28758;1.191393088979036;0.8331670333101863;0.6993295341030529;0.40414956097494553;0.33923044335337527;1.200001548545914;10.000010713400968;0.8334956099991746;1.0970669929310957;1.0970485234189535;0.6249976395337795;-0.3141939987419021;0.6995342342730174
56.29758;1.1913931310164276;0.8331671034851647;0.6993296641100691;0.40414955192450985;0.33923046606143403;1.2000016118027703;10.000009395134983;0.8334954399850952;1.09706683289386;1.0970486138180422;0.6249976649752617;-0.31419399876421716;0.6995342020332286
56.30758;1.1913931688309078;0.8331671836433205;0.6993297926773921;0.40414954050040336;0.339230488678617;1.2000016719774635;10.000008094074591;0.8334952730728444;1.097066670052243;1.0970487107228508;0.6249976931575375;-0.31419399878825605;0.6995341689640991
56.31758;1.191393201933766;0.8331672735400345;0.6993299195546006;0.4041495268318557;0.3392305111526539;1.20000172920421;10.000006810637002;0.8334951093905605;1.0970665048888248;1.0970488140782102;0.6249977240166733;-0.31419399881393245;0.6995341350042282
56.32758;1.191393230066934;0.8331673728343227;0.6993300444140208;0.40414951109411673;0.33923053342223897;1.2000017837728836;10.000005543832348;0.833494949034468;1.0970663379602872;1.0970489238586896;0.6249977574159344;-0.3141939988411603;0.699534100223136
56.33758;1.191393253268998;0.8331674811364929;0.6993301668242579;0.40414949347232015;0.33923055542028996;1.2000018361081954;10.000004292072958;0.8334947920775091;1.0970661698952056;1.0970490401897337;0.6249977931732776;-0.31419399886986027;0.6995340647692215
56.34758;1.191393271772829;0.8331675980378029;0.6993302862946306;0.4041494741252718;0.3392305771247376;1.2000018866215718;10.000003053870511;0.8334946385412458;1.0970660013786455;1.0970491633555943;0.6249978310745201;-0.3141939988999587;0.6995340287870322
56.35758;1.1913932858274443;0.8331677230953577;0.6993304023548208;0.4041494531904623;0.339230598585292;1.2000019355737626;10.000001827489013;0.8334944883548593;1.0970658331600398;1.0970492937307583;0.6249978708803682;-0.3141939989313928;0.6995339923597677
56.36758;1.1913932956144069;0.8331678558202678;0.6993305145944501;0.4041494308004674;0.3392306198908706;1.2000019830014417;10.000000610987287;0.8334943413460724;1.0970656660163254;1.097049431754351;0.6249979123648373;-0.31419399896411976;0.69953395552722
56.37758;1.191393301261472;0.833167995689043;0.6993306226483148;0.4041494070766589;0.3392306411416798;1.2000020287216329;9.999999402979018;0.8334941972933986;1.0970655006792356;1.0970495779028533;0.6249979553466175;-0.31419399899811107;0.6995339183588335
56.38758;1.1913933028918908;0.833168142155742;0.6993307261841577;0.40414938212678636;0.3392306624548341;1.2000020724246758;9.999998202942473;0.8334940560581751;1.0970653378059767;1.0970497326332516;0.6249979996587343;-0.3141939990333289;0.6995338809851069
56.39758;1.1913933006403488;0.8331682946488533;0.6993308249277858;0.4041493560620064;0.3392306839697328;1.200002113763734;9.999997010799854;0.833493917708098;1.0970651780132372;1.0970498963519488;0.624998045097383;-0.31419399906970824;0.6995338435838715
56.40758;1.1913932946031796;0.833168452548909;0.6993309186835912;0.40414932901154915;0.33923070584484216;1.2000021523581956;9.999995826765861;0.8334937825347799;1.0970650219046836;1.0970500694118692;0.624998091419417;-0.314193999107168;0.6995338063891289
56.41758;1.1913932848310436;0.8331686151786248;0.6993310073268137;0.40414930113115743;0.3392307282367576;1.2000021877862022;9.999994651775838;0.833493650994224;1.0970648699880416;1.0970502521028518;0.6249981383815892;-0.3141939991456404;0.6995337696656472
56.42758;1.1913932714036748;0.8331687818372121;0.6993310907913799;0.4041492726056658;0.33923075125322644;1.2000022196275923;9.99999348756345;0.8334935236223333;1.0970647225702195;1.0970504446546743;0.6249981857597835;-0.31419399918507546;0.6995337336355915
56.43758;1.1913932544896666;0.8331689518442524;0.6993311690482552;0.40414924363472643;0.339230774930192;1.2000022475328667;9.999992336480512;0.8334934009550514;1.0970645797877272;1.0970506472359594;0.6249982333168701;-0.31419399922541547;0.6995336984857822
56.44758;1.1913932343355873;0.8331691245572782;0.6993312420581763;0.40414921439398355;0.33923079926642635;1.200002271271649;9.999991201341395;0.833493283495342;1.0970644416927602;1.097050859894804;0.6249982807740637;-0.3141939992665762;0.6995336644345661
56.45758;1.1913932111590466;0.8331692993938387;0.6993313097189995;0.40414918498923275;0.3392308242689823;1.2000022907017935;9.99999008454961;0.8334931717031333;1.0970643082602427;1.0970510825058137;0.6249983278442377;-0.3141939993084522;0.6995336317452082
56.46758;1.1913931850006894;0.8331694758444886;0.699331371839837;0.40414915545428165;0.3392308499561181;1.200002305733809;9.999988986955684;0.8334930659491873;1.0970641793626104;1.0970513148192556;0.6249983742800327;-0.31419399935092934;0.6995336006961513
56.47758;1.191393155693109;0.8331696534265669;0.6993314281753922;0.40414912581112034;0.3392308763360976;1.2000023163453428;9.999987907383197;0.8334929664660864;1.0970640548439567;1.097051556575177;0.6249984198741813;-0.3141939993938821;0.6995335715403558
56.48758;1.1913931229776937;0.8331698316301712;0.6993314784834062;0.40414909613020544;0.3392309034116681;1.2000023225790266;9.999986842639647;0.833492873346429;1.09706393463589;1.0970518075209794;0.6249984644501182;-0.31419399943715276;0.6995335444827814
56.49758;1.191393086596691;0.8331700099054281;0.6993315225237207;0.40414906651935284;0.3392309311944477;1.200002324573724;9.999985788091745;0.8334927865701597;1.0970638187344581;1.0970520672933053;0.6249985078770132;-0.31419399948054166;0.6995335196832176
56.50758;1.1913930462826408;0.8331701876551957;0.6993315600265774;0.4041490370803596;0.3392309596887623;1.2000023226276204;9.99998473841768;0.8334927060746959;1.0970637071168456;1.0970523353655737;0.6249985500630718;-0.31419399952380417;0.6995334972524592
56.51758;1.1913930017594203;0.8331703642446485;0.6993315906841024;0.4041490079251896;0.33923098886730657;1.2000023172379586;9.999983687383759;0.8334926318586148;1.0970635997942617;1.097052611132351;0.6249985909384699;-0.314193999566651;0.6995334772655735
56.52758;1.191392952824664;0.8331705390702606;0.6993316141592039;0.40414897922347126;0.33923101867104977;1.2000023091462217;9.999982627507253;0.8334925639951446;1.0970634969166058;1.0970528939550204;0.6249986304818944;-0.3141939996087945;0.6995334598093331
56.53758;1.1913928995000904;0.8331707116320147;0.6993316300946676;0.4041489511852216;0.33923104902121526;1.2000022992855581;9.999981551213953;0.8334925025433634;1.0970633987683116;1.0970531831500323;0.6249986687418896;-0.3141939996500247;0.6995334450271917
56.54758;1.1913928421418198;0.833170881544921;0.6993316380930592;0.4041489239925812;0.3392310798204067;1.2000022886267292;9.999980452547158;0.8334924475040297;1.0970633057302157;1.0970534780799184;0.6249987057920825;-0.3141939996902362;0.699533433131174
56.55758;1.1913927814034297;0.8331710485376349;0.6993316377092329;0.4041488977673372;0.33923111093858854;1.2000022781197484;9.999979327776723;0.8334923988285102;1.0970632182385298;1.0970537783110201;0.6249987416577857;-0.31419399972939654;0.6995334243830563
56.56758;1.1913927181183463;0.8331712124508847;0.6993316285172858;0.4041488725734429;0.33923114221054945;1.2000022687420207;9.99997817518804;0.8334923564199831;1.0970631366700474;1.0970540836658047;0.6249987762894398;-0.31419399976750473;0.6995334190805825
56.57758;1.191392653169406;0.8331713731694205;0.6993316101697432;0.4041488484034897;0.33923117346381904;1.2000022615206238;9.999976994863731;0.8334923201863699;1.0970630612646939;1.097054394153316;0.6249988096090948;-0.314193999804579;0.6995334175592474
56.58758;1.1913925874145874;0.8331715305380152;0.6993315823796464;0.4041488251760586;0.33923120454379246;1.200002257444587;9.999975788048523;0.8334922901032986;1.097062992147997;1.0970547098604448;0.6249988415742371;-0.3141939998406662;0.6995334201834319
56.59758;1.1913925217681367;0.8331716843632937;0.6993315448877633;0.40414880277765913;0.33923123532193356;1.2000022573246714;9.999974556055701;0.8334922661914899;1.0970629293775183;1.0970550308327223;0.6249988721863428;-0.3141939998758262;0.6995334273070284
56.60758;1.191392457319016;0.8331718344734107;0.6993314974506131;0.4041487811133716;0.33923126570398865;1.200002261790945;9.999973300047298;0.8334922484745275;1.0970628729959173;1.0970553569458679;0.6249989014526851;-0.3141939999101042;0.6995334392378681
56.61758;1.1913923952911265;0.8331719807682191;0.6993314398602547;0.4041487601289852;0.33923129561072485;1.200002271412485;9.999972021697245;0.8334922369644966;1.097062823028162;1.0970556878022077;0.6249989293766897;-0.31419399994353453;0.6995334562772992
56.62758;1.1913923368874246;0.8331721232582042;0.6993313720111966;0.40414873979081645;0.33923132492264674;1.200002286710058;9.999970723618722;0.8334922316716842;1.097062779426991;1.0970560227377473;0.6249989559842378;-0.3141939999761579;0.6995334787746117
56.63758;1.19139228320937;0.833172262094994;0.6993312939499728;0.40414872005080577;0.33923135344959715;1.2000023080672013;9.999969409812541;0.8334922326501699;1.0970627420893457;1.09705636096889;0.6249989813232291;-0.31419400000801806;0.6995335070855071
56.64758;1.1913922352570994;0.8331723975749925;0.6993312058784034;0.4041487008583494;0.33923138096027805;1.2000023357503393;9.999968085874432;0.8334922400237029;1.0970627109098117;1.0970567017448998;0.6249990054307306;-0.314194000039139;0.6995335415063777
56.65758;1.1913921938574248;0.8331725301264813;0.6993311081633088;0.4041486822063605;0.3392314072452838;1.2000023700390452;9.99996675818812;0.8334922539623048;1.0970626858062849;1.09705704438314;0.624999028287345;-0.3141940000695077;0.6995335822653526
56.66758;1.1913921595764838;0.8331726602717873;0.6993310013288465;0.4041486641577425;0.33923143217070145;1.2000024112768053;9.999965433228075;0.8334922746558542;1.0970626667639005;1.0970573881873196;0.6249990497780521;-0.3141940000990856;0.699533629519678
56.67758;1.1913921327836812;0.8331727885471039;0.6993308859794689;0.40414864685610424;0.3392314556863988;1.2000024597847443;9.999964117606314;0.8334923023011145;1.0970626538629429;1.097057732344634;0.6249990697163414;-0.31419400012782117;0.6995336833536998
56.68758;1.191392113841363;0.8331729154320322;0.6993307627175647;0.40414863051904976;0.33923147779803986;1.2000025157867151;9.999962818233959;0.8334923370704074;1.0970626472385017;1.0970580759538844;0.6249990879263551;-0.31419400015563065;0.6995337438235458
56.69758;1.1913921032675532;0.8331730413371711;0.6993306321469389;0.4041486153937012;0.3392314985413775;1.200002579432698;9.999961542490386;0.8334923790565271;1.0970626470190652;1.0970584181723486;0.6249991043150706;-0.3141940001823763;0.699533811001664
56.70758;1.1913921017414446;0.8331731666036312;0.6993304949201374;0.40414860170507505;0.3392315179581914;1.2000026508168276;9.999960298058129;0.8334924282663084;1.097062653272007;1.0970587583248874;0.6249991189139394;-0.314194000207879;0.6995338849454467
56.71758;1.1913921099942408;0.8331732914475383;0.6993303517194104;0.40414858963225925;0.33923153607194;1.2000027299369769;9.999959092212645;0.833492484687445;1.0970626659643123;1.0970590959070938;0.6249991318721618;-0.31419400023194083;0.6995339656382602
56.72758;1.191392128773498;0.8331734159102058;0.6993302031790692;0.40414857929653625;0.33923155288747947;1.2000028166385126;9.999957931261186;0.8334925483344824;1.0970626849728684;1.097059430484241;0.6249991433980541;-0.31419400025434724;0.6995340529888641
56.73758;1.1913921588823784;0.833173539875896;0.6993300498515272;0.404148570741731;0.3392315684039023;1.2000029105717156;9.999956820704039;0.8334926192073852;1.097062710108569;1.0970597615786022;0.6249991537081342;-0.31419400027485045;0.6995341468673001
56.74758;1.1913922011436437;0.8331736630910572;0.6993298922289226;0.40414856392638654;0.33923158261838354;1.2000030112278215;9.999955765585362;0.8334926971934601;1.0970627410928586;1.0970600886667665;0.6249991629897577;-0.3141940002931803;0.6995342471084653
56.75758;1.191392256313031;0.8331737851853716;0.6993297307616285;0.40414855875117534;0.3392315955313242;1.200003118080665;9.999954770165653;0.8334927820179474;1.0970627775315498;1.097060411217153;0.6249991713683044;-0.31419400030909644;0.6995343534742612
56.76758;1.1913923249941938;0.8331739057293206;0.6993295658788354;0.4041485550891524;0.33923160715842343;1.2000032307132662;9.999953837430075;0.833492873309893;1.0970628189496276;1.0970607286813356;0.624999178914662;-0.31419400032242273;0.6995344656363672
56.77758;1.1913924075205455;0.8331740242783405;0.6993293980157957;0.404148552785139;0.3392316175367953;1.2000033487862805;9.99995296924644;0.8334929706686282;1.0970628648614889;1.0970610404706032;0.624999185668521;-0.31419400033305145;0.6995345832196677
56.78758;1.1913925039161908;0.8331741404045018;0.6993292276024339;0.40414855166118635;0.33923162672056667;1.200003471910695;9.999952166689736;0.8334930736356763;1.0970629148246474;1.0970613459033396;0.6249991916538763;-0.3141940003409491;0.6995347058562149
56.79758;1.1913926140009263;0.8331742537293936;0.6993290550175217;0.40414855154575635;0.33923163478379553;1.2000035995956653;9.99995142999587;0.8334931816787399;1.0970629684567572;1.0970616441857273;0.6249991968793444;-0.3141940003461525;0.6995348331942274
56.80758;1.1913927374627227;0.8331743639067161;0.6993288805678403;0.40414855228476815;0.3392316418303295;1.2000037312691563;9.999950758517278;0.8334932942448162;1.0970630254090599;1.0970619345210844;0.6249992013050124;-0.31419400034874734;0.6995349648588971
56.81758;1.191392873871494;0.8331744705989262;0.6993287045070574;0.40414855372406794;0.3392316479735873;1.200003866312034;9.999950151203102;0.8334934108115805;1.0970630853096799;1.097062216221967;0.6249992048247914;-0.3141940003488575;0.6995351003928861
56.82758;1.1913930227504395;0.8331745735408977;0.6993285270605081;0.4041485556946906;0.3392316532901397;1.2000040041625841;9.999949607387487;0.8334935309109637;1.097063147733532;1.0970624887410831;0.6249992072837688;-0.3141940003466345;0.6995352392392501
56.83758;1.1913931836156924;0.8331746725847287;0.6993283484498942;0.4041485580217703;0.33923165778901676;1.200004144469367;9.999949126945934;0.8334936541382888;1.0970632122371957;1.0970627516998441;0.6249992085065602;-0.31419400034222766;0.6995353807944944
56.84758;1.1913933559509788;0.8331747676237716;0.6993281689162968;0.40414856054628684;0.3392316614070937;1.2000042871453764;9.999948709542002;0.8334937801545157;1.0970632784097516;1.0970630049042411;0.6249992083360418;-0.3141940003357771;0.6995355244538568
56.85758;1.1913935392251587;0.8331748585330299;0.6993279887091154;0.40414856313287834;0.33923166403116567;1.2000044322806003;9.999948354000486;0.8334939086630538;1.0970633458795784;1.0970632483099507;0.6249992066353304;-0.31419400032742906;0.6995356695969126
56.86758;1.1913937328737227;0.8331749451900275;0.6993278080348246;0.4041485656654848;0.33923166553700007;1.200004579980127;9.999948058137852;0.8334940393392881;1.0970634143102596;1.0970634819429785;0.6249992032341831;-0.31419400031734035;0.6995358155757314
56.87758;1.1913939362018382;0.8331750274859895;0.6993276270363675;0.4041485680596833;0.33923166580671293;1.2000047302226478;9.999947818530849;0.8334941717674257;1.0970634834203719;1.0970637057872423;0.6249991978702576;-0.31419400030567957;0.6995359617453745
56.88758;1.191394148369701;0.83317510533512;0.6993274458764528;0.40414857027642254;0.33923166472452587;1.2000048828479974;9.999947630767807;0.8334943054681551;1.0970635529601713;1.0970639196998067;0.6249991901626512;-0.3141940002926301;0.6995361074822702
56.89758;1.1913943685119157;0.8331751787187119;0.6993272648358468;0.4041485722974019;0.33923166218854894;1.2000050376419944;9.999947490304821;0.8334944399881347;1.0970636226634405;1.0970641234262895;0.624999179652145;-0.3141940002783901;0.6995362521449733
56.90758;1.1913945958837804;0.833175247706335;0.6993270842966647;0.4041485740905625;0.3392316581314127;1.2000051943649528;9.999947392891604;0.8334945749340983;1.0970636922735133;1.0970643167116014;0.6249991658941556;-0.31419400026319005;0.6995363950163499
56.91758;1.1913948299067407;0.833175312415469;0.6993269046644089;0.4041485756048379;0.33923165252885534;1.2000053527298518;9.999947334400806;0.8334947099276875;1.0970637615647338;1.0970644993941878;0.6249991485252672;-0.3141940002473123;0.6995365352824358
56.92758;1.1913950700996407;0.833175372939603;0.6993267263205598;0.4041485767753846;0.339231645398784;1.2000055124458264;9.999947310743432;0.8334948445615412;1.0970638302960942;1.0970646714092898;0.6249991272843771;-0.3141940002310774;0.6995366720765767
56.93758;1.1913953160205009;0.8331754292802435;0.6993265496086309;0.40414857752737615;0.33923163678553;1.2000056732715163;9.9999473183167;0.8334949784168405;1.0970638981835876;1.0970648327460248;0.6249991020270643;-0.31419400021480953;0.6995368045683297
56.94758;1.1913955672754262;0.8331754813478708;0.6993263748423234;0.40414857778361607;0.33923162674090807;1.2000058349497082;9.999947354413017;0.8334951111281058;1.0970639649064229;1.0970649833993473;0.6249990727149083;-0.31419400019881105;0.6995369319817234
56.95758;1.1913958235212647;0.8331755290505547;0.6993262023387817;0.40414857746700417;0.3392316153175178;1.2000059970524557;9.999947416547865;0.8334952424151939;1.0970640301110752;1.0970651233657898;0.6249990393591118;-0.31419400018335086;0.69953705351391
56.96758;1.191396084396789;0.8331755723714006;0.6993260324605861;0.40414857650235475;0.3392316025672402;1.200006158889282;9.999947501194567;0.8334953720458161;1.0970640934223597;1.0970652527193434;0.6249990019603008;-0.31419400016866206;0.6995371683021436
56.97758;1.1913963494541122;0.8331756113754584;0.6993258656080991;0.4041485748234371;0.339231588553103;1.2000063195911126;9.999947603195281;0.8334954997882758;1.0970641544874156;1.0970653716631913;0.6249989604754402;-0.3141940001549463;0.6995372754869148
56.98758;1.1913966182048101;0.8331756461736533;0.6993257021783822;0.4041485723711236;0.3392315733725497;1.2000064782789068;9.999947715941174;0.8334956253938646;1.0970642130352626;1.0970654804874895;0.6249989148268887;-0.3141940001423841;0.6995373742670301
56.99758;1.1913968902152965;0.8331756768784968;0.6993255425434307;0.40414856910191277;0.33923155716662323;1.2000066341159528;9.999947832041366;0.8334957485905317;1.0970642688887184;1.0970655795058473;0.62499886494296;-0.3141940001311479;0.6995374639252282
57.00758;1.191397165090276;0.8331757035617531;0.6993253869917546;0.40414856502679386;0.3392315401106111;1.2000067862726749;9.999947944444296;0.833495869091125;1.0970643219068699;1.09706566899692;0.6249988107648717;-0.3141940001214165;0.6995375438377441
57.01758;1.1913974423312377;0.8331757262515568;0.6993252356523342;0.4041485602201172;0.33923152238369514;1.2000069339688335;9.999948047339004;0.8334959866128991;1.0970643718915722;1.097065749170772;0.6249987522113694;-0.31419400011338294;0.6995376134382774
57.02758;1.191397721204263;0.8331757450211879;0.6993250885114887;0.40414855476370076;0.33923150412392855;1.200007076534526;9.999948136199471;0.8334961008697324;1.0970644184976184;1.097065820217804;0.6249986891726508;-0.31419400010724813;0.6995376722081363
57.03758;1.1913980007279066;0.8331757600662467;0.699324945507668;0.4041485486872435;0.33923148541020426;1.2000072134026214;9.999948207597404;0.8334962115669113;1.0970644612177711;1.0970658823985528;0.6249986215581177;-0.31419400010319565;0.6995377197597533
57.04758;1.1913982797761722;0.8331757716590995;0.6993248066277569;0.40414854195233896;0.3392314662787578;1.2000073441134642;9.999948259667708;0.8334963184417878;1.0970644994860879;1.0970659360945463;0.6249985493520809;-0.314194000101376;0.699537755919654
57.05758;1.1913985572192756;0.8331757800887578;0.6993246719393962;0.4041485344840533;0.33923144675093936;1.200007468309393;9.999948292472434;0.8334964212779755;1.0970645327932487;1.0970659818073543;0.6249984726241107;-0.3141940001019186;0.6995377807015726
57.06758;1.1913988320523259;0.8331757856753133;0.6993245415239162;0.40414852623597186;0.3392314268752985;1.2000075856266361;9.999948306888268;0.833496519871924;1.097064560719152;1.0970660201103606;0.6249983914779974;-0.314194000104941;0.6995377941966756
57.07758;1.1913991034575715;0.8331757887788973;0.6993244153866057;0.40414851725233086;0.33923140676570074;1.2000076955707928;9.999948303189345;0.8334966140599269;1.0970645829385817;1.0970660515516253;0.6249983059936242;-0.3141940001105329;0.6995377965135794
57.08758;1.1913993707294286;0.8331757897516042;0.6993242934411853;0.40414850769906524;0.33923138659869406;1.2000077975206906;9.999948281310004;0.8334967038003593;1.0970645992481283;1.0970660765451152;0.6249982162416584;-0.3141940001187326;0.6995377878072597
57.09758;1.1913996331236272;0.8331757888903282;0.6993241755625847;0.4041484978513836;0.339231366575456;1.2000078908390956;9.999948241843828;0.8334967891693175;1.0970646095665662;1.0970660953294245;0.6249981223613317;-0.31419400012952003;0.699537768305148
57.10758;1.191399889797325;0.833175786435493;0.6993240616609487;0.404148488039159;0.33923134687778733;1.2000079749614796;9.99994818637244;0.8334968702272134;1.0970646138798914;1.09706610801514;0.6249980245932518;-0.3141940001428376;0.6995377382868522
