time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.11758;1.1914001399345502;0.8331757825930018;0.6993239517535795;0.40414847859583014;0.33923132763847935;1.20000804947266;9.99994811759311;0.8334969469066597;1.0970646122103769;1.0970661146452068;0.6249979232192567;-0.3141940001586243;0.6995376980266259
57.12758;1.1914003829532005;0.8331757775647554;0.6993238459884887;0.40414846985092817;0.3392313089348519;1.2000081142017596;9.999948039474875;0.8334970190572865;1.0970646046504096;1.097066115242174;0.624997818501507;-0.314194000176831;0.6995376477182879
57.13758;1.1914006185829868;0.8331757715804513;0.6993237445761321;0.4041484621331852;0.3392312908031053;1.2000081691822921;9.999947956964318;0.8334970865556635;1.0970645913811203;1.0970661098800776;0.6249977106852955;-0.31419400019742383;0.6995375874347707
57.14758;1.1914008467927295;0.8331757649044005;0.699323647687251;0.40414845575496516;0.3392312732652212;1.20000821448259;9.99994787544819;0.8334971493440885;1.0970645726245132;1.0970660987283916;0.6249976000137553;-0.3141940002203765;0.6995375171523198
57.15758;1.1914010677222882;0.8331757578061229;0.6993235554038991;0.4041484509979455;0.3392312563559741;1.200008250130318;9.9999478005003;0.8334972074113614;1.0970645485467252;1.0970660819898563;0.6249974867274023;-0.3141940002456334;0.6995374368226156
57.16758;1.1914012816526376;0.8331757504903743;0.6993234677210037;0.40414844810739636;0.3392312401322851;1.200008276140178;9.999947737577656;0.8334972607801058;1.0970645192067454;1.0970660598331967;0.6249973710680083;-0.31419400027306943;0.6995373464518038
57.17758;1.1914014889483027;0.8331757430525621;0.6993233845549496;0.40414844730407545;0.33923122465962574;1.2000082925187667;9.999947691442651;0.8334973095070634;1.0970644846395494;1.0970660324367587;0.6249972532780028;-0.31419400030249084;0.6995372461335424
57.18758;1.1914016899971815;0.8331757355480077;0.699323305736513;0.4041484488294788;0.33923121000414314;1.2000082993060115;9.999947666103441;0.8334973536528113;1.0970644449599978;1.0970660000188888;0.6249971335965425;-0.3141940003336696;0.6995371360291511
57.19758;1.1914018851758623;0.8331757280836509;0.6993232310119898;0.4041484529811564;0.33923119625570314;1.200008296699613;9.999947664997345;0.833497393249887;1.0970644003586105;1.0970659627908903;0.6249970122673612;-0.3141940003663872;0.699537016345926
57.20758;1.1914020748649432;0.8331757208266665;0.6993231600974686;0.40414846010026767;0.33923118354979614;1.2000082850863885;9.999947690556573;0.833497428321892;1.0970643510485298;1.097065920972401;0.624996889545861;-0.3141940004004609;0.6995368873476152
57.21758;1.191402259536672;0.8331757139947281;0.6993230927411551;0.4041484705371521;0.33923117205151676;1.2000082649110013;9.999947744156055;0.8334974588999917;1.0970642972381923;1.0970658748723576;0.6249967657003235;-0.31419400043573537;0.6995367493880168
57.22758;1.19140243977722;0.8331757078617329;0.6993230287232909;0.40414848460030445;0.3392311619162424;1.2000082365682183;9.999947826946904;0.8334974850385102;1.097064239147312;1.0970658248776117;0.6249966410144854;-0.31419400047204815;0.6995366029115372
57.23758;1.1914026161842646;0.8331757027512012;0.6993229678412936;0.404148502502647;0.3392311532602395;1.2000082004449584;9.999947940332493;0.8334975068849632;1.0970641770337421;1.0970657712976584;0.6249965157896857;-0.31419400050921453;0.6995364483690855
57.24758;1.1914027892644343;0.8331756990358824;0.6993229099351372;0.40414852435568116;0.3392311461612766;1.2000081570517298;9.999948085723092;0.8334975247387155;1.0970641111640786;1.097065714264868;0.6249963903568699;-0.31419400054705415;0.6995362860984864
57.25758;1.191402959342997;0.8331756971257104;0.6993228549187105;0.4041485501951148;0.33923114067413407;1.2000081071031328;9.999948264018833;0.8334975390172031;1.0970640417363566;1.0970656538583088;0.624996265080574;-0.31419400058541763;0.699536116260551
57.26758;1.1914031264963936;0.833175697436087;0.6993228027954127;0.404148579999358;0.33923113683796047;1.2000080514892166;9.99994847494765;0.8334975501524206;1.0970639688308883;1.0970655902597275;0.6249961403344768;-0.3141940006241858;0.6995359388595195
57.27758;1.191403290617583;0.8331757004066371;0.6993227536464732;0.4041486137254088;0.33923113467765104;1.2000079911845507;9.99994871669177;0.8334975585046724;1.0970638924451594;1.097065523770008;0.6249960165175296;-0.3141940006632669;0.699535753834502
57.28758;1.1914034515535483;0.8331757065529245;0.6993227075631544;0.4041486513531109;0.33923113419291934;1.200007927119099;9.99994898626038;0.8334975643395626;1.0970638125606211;1.0970654548224137;0.6249958941239544;-0.3141940007025912;0.699535561200411
57.29758;1.191403609165344;0.8331757164740182;0.6993226645542847;0.40414869288322625;0.339231135342698;1.200007860061459;9.999949280125257;0.8334975678408563;1.0970637291618335;1.097065384041208;0.6249957737429667;-0.3141940007420909;0.6995353611640411
57.30758;1.1914037633422936;0.8331757308131016;0.6993226244934934;0.4041487383084793;0.33923113805265614;1.2000077905875925;9.99994959455604;0.8334975691351839;1.0970636422339344;1.0970653121780416;0.6249956559450793;-0.31419400078169163;0.6995351541208586
57.31758;1.191403914048858;0.8331757501819695;0.699322587126091;0.40414878761799194;0.33923114223243694;1.200007719098074;9.999949925892057;0.8334975682917423;1.0970635517491478;1.0970652399059504;0.6249955411590477;-0.3141940008213155;0.6995349405484645
57.32758;1.191404061379243;0.8331757750795644;0.6993225521283745;0.40414884083717695;0.33923114777776486;1.2000076458008182;9.999950270710064;0.8334975652754143;1.0970634576313754;1.0970651677034196;0.6249954296565914;-0.3141940008608712;0.6995347209020727
57.33758;1.1914042055777958;0.8331758058441714;0.6993225191963465;0.4041488980486319;0.33923115456386455;1.200007570692265;9.999950625479586;0.8334975599203364;1.097063359760619;1.0970650959298889;0.6249953216527652;-0.31419400090023236;0.6995344955777391
57.34758;1.191404346982269;0.8331758426499168;0.6993224880907037;0.40414895936023687;0.3392311624473352;1.200007493628714;9.99995098615136;0.833497551972515;1.0970632580097281;1.0970650249107465;0.624995217391631;-0.3141940009392365;0.6995342649361173
57.35758;1.1914044858874957;0.833175885550097;0.6993224585980556;0.40414902486598264;0.33923117128346497;1.2000074144664303;9.999951348349603;0.8334975411718442;1.0970631522414083;1.0970649549279219;0.6249951171306412;-0.31419400097770717;0.6995340293484064
57.36758;1.1914046224664205;0.8331759345234223;0.6993224304621307;0.4041490946476008;0.3392311809368489;1.2000073331761152;9.999951707789876;0.833497527317416;1.0970630423273795;1.0970648861628234;0.624995021086926;-0.31419400101547873;0.6995337892315301
57.37758;1.1914047568172688;0.8331759894980897;0.6993224033198269;0.40414916879991203;0.3392311912707409;1.2000072498677818;9.999952060077888;0.8334975102851746;1.0970629282636086;1.097064818633293;0.6249949294003398;-0.31419400105242157;0.6995335450572696
57.38758;1.1914048889889903;0.8331760503574362;0.6993223766618076;0.40414924744759373;0.3392312021391631;1.20000716472226;9.999952400037847;0.8334974900387063;1.0970628102790119;1.0970647522122141;0.624994842108611;-0.31419400108846557;0.699533297340285
57.39758;1.191405018948067;0.8331761168984989;0.6993223498692238;0.40414933073039394;0.3392312133933537;1.2000070778973873;9.999952721647476;0.8334974666666345;1.0970626888246402;1.0970646867497607;0.6249947591627041;-0.31419400112359375;0.6995330465999764
57.40758;1.1914051466261948;0.8331761888064454;0.6993223222959182;0.40414941876101235;0.3392312248921436;1.200006989498513;9.999953018778466;0.8334974404358101;1.0970625644858727;1.0970646221921176;0.6249946805047207;-0.3141940011578096;0.6995327932918379
57.41758;1.191405272031809;0.8331762657453657;0.6993222933267383;0.4041495116029124;0.33923123650910597;1.2000068996118292;9.999953285636249;0.8334974118388704;1.0970624378948886;1.0970645586027699;0.6249946061486974;-0.31419400119112295;0.6995325377827089
57.42758;1.1914053952759618;0.8331763474886037;0.6993222624379667;0.4041496092852222;0.33923124814415173;1.2000068083252688;9.999953516564398;0.8334973815548312;1.097062309636943;1.0970644960856297;0.6249945361813051;-0.314194001223553;0.6995322804241805
57.43758;1.191405516468119;0.8331764339293762;0.6993222292591674;0.4041497118134977;0.3392312597421781;1.2000067157401122;9.999953706016873;0.8334973502915253;1.0970621801455485;1.0970644347643954;0.6249944707030537;-0.31419400125512403;0.6995320216259742
57.44758;1.1914056355754552;0.8331765249737658;0.6993221935678736;0.40414981915543896;0.33923127129132924;1.2000066219863728;9.999953848706443;0.8334973186456678;1.0970620496629853;1.097064374879829;0.6249944098142279;-0.31419400128586106;0.699531761835177
57.45758;1.1914057524019803;0.8331766204554363;0.6993221552426718;0.4041499312284859;0.3392312828043047;1.200006527210587;9.999953939827746;0.8334972870766867;1.0970619183360981;1.0970643168052892;0.6249943536697166;-0.314194001315803;0.6995315014811891
57.46758;1.191405866725452;0.8331767201297894;0.6993221142521648;0.40415004790261394;0.339231294301387;1.200006431575467;9.999953975614607;0.8334972559268093;1.0970617863364875;1.0970642609323191;0.6249943025273254;-0.31419400134501424;0.6995312409679358
57.47758;1.1914059784196753;0.8331768236921681;0.6993220706698651;0.40415016900271444;0.33923130578378424;1.200006335313539;9.999953953185045;0.8334972254285613;1.097061653857873;1.0970642076028727;0.6249942567599223;-0.3141940013735738;0.6995309806887793
57.48758;1.191406087453356;0.8331769307813922;0.6993220246646634;0.4041502943085798;0.33923131721661315;1.2000062387901074;9.999953869610518;0.8334971957185391;1.0970615210673547;1.0970641571296122;0.6249942168423412;-0.31419400140155573;0.6995307210361321
57.49758;1.1914061938378655;0.8331770409700495;0.6993219764698594;0.4041504235577134;0.33923132854716975;1.2000061424718926;9.999953722104506;0.833497166868988;1.0970613881023505;1.0970641098521186;0.6249941832743717;-0.31419400142901754;0.6995304624145505
57.50758;1.1914062975748676;0.8331771537633584;0.6993219263825439;0.4041505564608934;0.33923133974406333;1.2000060467811575;9.999953508949085;0.8334971389060262;1.097061255077931;1.0970640661828188;0.6249941564837947;-0.3141940014559907;0.6995302052191311
57.51758;1.1914063986061956;0.8331772686461727;0.6993218748027349;0.4041506927408565;0.3392313508219363;1.200005952020788;9.99995322937235;0.8334971118130872;1.097061122100568;1.0970640265758616;0.624994136819567;-0.3141940014824882;0.6995299497817993
57.52758;1.1914064967481077;0.8331773851729517;0.6993218222407915;0.4041508321684843;0.33923136181549296;1.2000058584408153;9.999952882945388;0.8334970855891453;1.0970609892952743;1.0970639914891522;0.6249941245868337;-0.31419400150853566;0.6995296963685743
57.53758;1.1914065916399403;0.8331775030158147;0.6993217692737025;0.4041509745685942;0.33923137273063086;1.2000057662532386;9.999952469368768;0.8334970603588419;1.0970608567941793;1.0970639614099995;0.6249941200469967;-0.314194001534189;0.699529445240151
57.54758;1.1914066827955043;0.8331776219029745;0.6993217165164121;0.4041511198037944;0.339231383534331;1.2000056755612525;9.999951988359262;0.8334970364501517;1.097060724675334;1.0970639368358044;0.6249941234099766;-0.31419400155953087;0.699529196706939
57.55758;1.1914067696899497;0.833177741510237;0.6993216645979861;0.4041512677564792;0.3392313941563887;1.2000055863327626;9.999951439825585;0.8334970144233684;1.097060592946762;1.0970639181604467;0.6249941348160752;-0.31419400158466765;0.6995289511423531
57.56758;1.1914068517959255;0.8331778614322973;0.6993216140911283;0.4041514183096757;0.3392314044623576;1.2000054984178263;9.999950824114947;0.8334969950357972;1.0970604616021236;1.0970639055322462;0.6249941543091659;-0.3141940016097202;0.6995287089662529
57.57758;1.1914069286420017;0.8331779812349205;0.6993215654496829;0.40415157132432483;0.3392314142471573;1.2000054116054453;9.999950141793445;0.8334969790888362;1.097060330625033;1.0970638987953045;0.6249941818402186;-0.3141940016348058;0.6995284706136118
57.58758;1.19140699986536;0.8331781004765506;0.6993215190067589;0.404151726634101;0.33923142327902117;1.2000053257676015;9.99994939350025;0.833496967247363;1.0970601999180973;1.0970638976059186;0.6249942172984293;-0.3141940016600312;0.6995282365035913
57.59758;1.1914070651537556;0.8331782186737295;0.6993214749893054;0.4041518840504896;0.3392314313478546;1.2000052409926054;9.999948580069265;0.8334969599939769;1.0970600692771253;1.097063901577391;0.6249942605596295;-0.3141940016855;0.699528007029932
57.60758;1.1914071241681867;0.8331783352746718;0.6993214335386375;0.40415204334455856;0.3392314382823565;1.2000051575454609;9.999947702500071;0.8334969576950821;1.0970599384440847;1.0970639102914668;0.6249943115125619;-0.3141940017113155;0.6995277825762766
57.61758;1.1914071765850875;0.8331784496627699;0.6993213947780413;0.4041522042234896;0.33923144394269367;1.2000050756867686;9.999946761816894;0.8334969606581049;1.0970598072050621;1.0970639233170774;0.6249943700109063;-0.314194001737571;0.6995275635341905
57.62758;1.1914072221927083;0.8331785611758297;0.6993213588711245;0.40415236633558305;0.3392314482151905;1.2000049955650658;9.999945758868877;0.8334969691414118;1.0970596755125939;1.0970639403313291;0.6249944358266419;-0.31419400176434326;0.6995273502907156
57.63758;1.1914072608931194;0.8331786691622507;0.699321325991671;0.4041525292978914;0.3392314510056909;1.2000049172830871;9.999944694125473;0.83349698331296;1.0970595435281845;1.0970639611817434;0.6249945086980996;-0.31419400179170087;0.6995271431886441
57.64758;1.191407292578585;0.8331787730634233;0.6993212962689725;0.40415269271273996;0.33923145220349754;1.200004840971449;9.999943567681498;0.8334970031777047;1.0970594115110848;1.0970639857991595;0.6249945884118323;-0.31419400181971513;0.6995269425053708
57.65758;1.1914073169957495;0.8331788724402998;0.6993212697720831;0.40415285614556024;0.33923145165190344;1.2000047667288662;9.999942379492316;0.8334970285667327;1.09705927965993;1.0970640140805734;0.6249946748125979;-0.3141940018484447;0.699526748463586
57.66758;1.191407333728685;0.8331789669210155;0.6993212464892892;0.40415301911373896;0.339231449168959;1.2000046945197034;9.999941129734696;0.8334970592323865;1.0970591480287344;1.097064045895506;0.6249947677322688;-0.3141940018779054;0.6995265612487381
57.67758;1.191407342279475;0.8331790561227352;0.699321226290249;0.40415318113172816;0.33923144458458176;1.2000046241592492;9.999939819168153;0.8334970949442171;1.0970590165362593;1.0970640812120314;0.6249948669172506;-0.31419400190807295;0.6995263810191205
57.68758;1.191407342123342;0.833179139599849;0.6993212089327168;0.4041533417494997;0.33923143776497994;1.2000045553481085;9.99993844931522;0.8334971354863928;1.097058885040119;1.0970641201642968;0.6249949720356716;-0.3141940019389097;0.6995262079092199
57.69758;1.1914073326906576;0.833179216836082;0.6993211941303596;0.4041535005493272;0.3392314286322184;1.2000044876703622;9.999937022308632;0.8334971805941284;1.0970587534001701;1.097064162958181;0.6249950827617633;-0.31419400197037034;0.6995260420338608
57.70758;1.1914073133789547;0.8331792872721319;0.6993211815993048;0.40415365713270485;0.33923141717751476;1.2000044206026395;9.999935540777233;0.8334972299185317;1.0970586214366114;1.0970642097530365;0.6249951988502617;-0.31419400200237985;0.6995258834769936
57.71758;1.1914072836769858;0.8331793503579398;0.6993211710427164;0.40415381111161675;0.3392314034583702;1.2000043535627376;9.99993400825378;0.8334972830495498;1.0970584888365043;1.0970642606539864;0.6249953201348687;-0.31419400203480996;0.6995257322397631
57.72758;1.1914072432679943;0.8331794055818157;0.6993211621235306;0.40415396210948323;0.3392313875803159;1.200004285955549;9.999932429514896;0.8334973395467852;1.0970583551908741;1.0970643157327946;0.6249954464813885;-0.31419400206747156;0.6995255882131525
57.73758;1.1914071919813147;0.8331794524765546;0.6993211544736332;0.4041541097673116;0.33923136967115364;1.200004217189504;9.999930809907994;0.8334973989053657;1.0970582201584904;1.0970643749851872;0.6249955777663244;-0.31419400210012693;0.6995254512413313
57.74758;1.1914071296665478;0.8331794906894183;0.6993211477642691;0.40415425374859804;0.3392313498468008;1.2000041466524578;9.999929153909346;0.8334974604952127;1.0970580835861796;1.097064438281165;0.6249957139032698;-0.31419400213251963;0.6995253211918346
57.75758;1.1914070561186638;0.8331795200974424;0.6993211417848159;0.40415439373741524;0.33923132818655144;1.200004073682336;9.999927464391057;0.8334975235993891;1.0970579455482072;1.0970645053725077;0.6249958548600734;-0.3141940021643946;0.6995251979678584
57.76758;1.1914069711124502;0.8331795408162813;0.6993211364320462;0.4041545294378315;0.33923130474754415;1.2000039975869907;9.999925743028374;0.8334975875283521;1.097057806333;1.0970645759756745;0.6249960006091008;-0.3141940021954966;0.6995250815052425
57.77758;1.1914068745164734;0.8331795530577989;0.699321131628415;0.4041546606088212;0.3392312795930675;1.2000039177423114;9.999923990480953;0.833497651679169;1.0970576663469005;1.097064649890449;0.6249961510511899;-0.3141940022255767;0.6995249717455988
57.78758;1.1914067663608725;0.8331795569896551;0.6993211272736676;0.4041547871063417;0.3392312528029391;1.200003833690019;9.99992220641302;0.8334977155335612;1.0970575259780322;1.097064727045121;0.6249963059963217;-0.3141940022544085;0.6995248685713041
57.79758;1.1914066467731859;0.8331795527105825;0.6993211232612802;0.40415490886148375;0.3392312244776262;1.200003745085275;9.999920390257442;0.8334977786464438;1.0970573855382373;1.0970648074712672;0.6249964652095398;-0.3141940022818005;0.6995247717787062
57.80758;1.1914065159097933;0.8331795403018019;0.6993211195205551;0.4041550258194041;0.33923119472132757;1.2000036515692776;9.999918541522481;0.8334978406114248;1.097057245300196;1.0970648912833807;0.6249966284559633;-0.3141940023076065;0.6995246811323058
57.81758;1.191406374039033;0.8331795198755748;0.6993211160659715;0.4041551379250114;0.33923116360410327;1.2000035527875912;9.999916659085653;0.8334979009937561;1.0970571055040146;1.0970649786489333;0.6249967955069834;-0.3141940023317266;0.6995245964290598
57.82758;1.1914062216476973;0.8331794915778555;0.6993211130506183;0.40415524514151935;0.3392311311526137;1.2000034485144424;9.999914741045954;0.8334979592840831;1.097056966263018;1.09706506976582;0.6249969661338806;-0.3141940023540904;0.6995245174899861
57.83758;1.191406059364335;0.8331794555739681;0.6993211108010802;0.40415534743306264;0.3392310973646814;1.2000033387035582;9.999912785589778;0.8334980149164137;1.0970568274711832;1.0970651648629788;0.6249971400998791;-0.3141940023746475;0.6995244441086462
57.84758;1.1914058877861597;0.8331794120558333;0.6993211098007893;0.40415544475579457;0.339231062223645;1.2000032234162816;9.999910791735749;0.8334980672865586;1.0970566888238575;1.097065264169275;0.6249973171250796;-0.31419400239337464;0.6995243760527673
57.85758;1.1914057074532338;0.8331793612663569;0.699321110608292;0.40415553710535784;0.3392310257327505;1.2000031026714726;9.999908759241157;0.8334981157254602;1.09705654993544;1.0970653678983018;0.6249974968500379;-0.31419400241027606;0.6995243131114169
57.86758;1.1914055189779407;0.8331793035169054;0.6993211137358354;0.40415562454683074;0.3392309879614818;1.2000029763558424;9.99990668786617;0.8334981594993377;1.097056410426223;1.0970654763049024;0.6249976788721154;-0.31419400242536893;0.6995242551178815
57.87758;1.1914053230861377;0.8331792391835524;0.6993211195311556;0.404155707180136;0.33923094905782303;1.2000028443188666;9.999904576690032;0.8334981978457975;1.097056269914478;1.0970655896927919;0.6249978628324856;-0.314194002438666;0.6995242019464786
57.88758;1.1914051204718719;0.8331791686770137;0.6993211281203663;0.40415578508810157;0.339230909204965;1.2000027065651133;9.999902424282487;0.833498229989887;1.0970561280220037;1.0970657083069455;0.6249980484532939;-0.31419400245016665;0.6995241534899863
57.89758;1.1914049116577354;0.8331790923828928;0.6993211394435892;0.404155858323391;0.33923086856531776;1.2000025633089058;9.99990022954665;0.8334982551641134;1.09705598443087;1.097065832226491;0.6249982355150762;-0.31419400245986834;0.6995241096305183
57.90758;1.1914046970035002;0.833179010614941;0.6993211533152803;0.40415592693946734;0.33923082727255655;1.2000024148324675;9.999897991968094;0.8334982726823681;1.097055838874823;1.0970659613192555;0.6249984238333979;-0.3141940024677829;0.6995240702503424
57.91758;1.1914044767626937;0.833178923606464;0.6993211694551619;0.4041559910207253;0.3392307854506681;1.2000022613589147;9.999895711200312;0.8334982820398296;1.0970556910646188;1.0970660952619973;0.6249986132295575;-0.31419400247393836;0.6995240352573058
57.92758;1.1914042511126073;0.8331788314901764;0.6993211875334594;0.40415605068679933;0.33923074320119523;1.2000021030982677;9.999893386909195;0.833498282935177;1.0970555406801668;1.0970662336136656;0.6249988034466466;-0.3141940024783786;0.6995240045746098
57.93758;1.1914040202198815;0.8331787342378303;0.6993212072365347;0.4041561060687503;0.3392307005753271;1.2000019404010849;9.999891018970327;0.8334982752101091;1.0970553874347198;1.0970663758265136;0.6249989940649225;-0.31419400248116675;0.6995239781320691
57.94758;1.1914037843084666;0.8331786316229304;0.6993212283054829;0.4041561572537019;0.3392306575802608;1.2000017738266542;9.99988860820825;0.8334982588252342;1.0970552310853807;1.0970665211930244;0.6249991845297816;-0.31419400248238866;0.6995239558909626
57.95758;1.1914035436237913;0.8331785232665897;0.699321250548043;0.404156204236002;0.3392306142109342;1.2000016040475177;9.999886157264413;0.8334982338648562;1.0970550713885827;1.0970666688667308;0.6249993742425327;-0.31419400248214896;0.6995239378757994
57.96758;1.1914032983237377;0.8331784086901091;0.6993212738476154;0.4041562469263283;0.33923057046880634;1.200001431752267;9.99988367001354;0.8334982004688354;1.0970549081135883;1.0970668179791232;0.624999562589413;-0.31419400248055623;0.699523924198598
57.97758;1.1914030484637832;0.8331782873105855;0.6993212981646415;0.4041562852142099;0.33923052636040696;1.2000012576544292;9.999881149943194;0.8334981587295358;1.097054741102773;1.0970669677497482;0.6249997489262932;-0.3141940024777199;0.6995239150821352
57.98758;1.191402794137047;0.8331781584959184;0.6993213235177841;0.4041563190239077;0.3392304819054686;1.2000010825137968;9.9998785992475;0.8334981086741183;1.09705457030187;1.0970671175200146;0.6249999325903354;-0.3141940024737707;0.69952391086258
57.99758;1.191402535589767;0.8331780217439707;0.6993213499346487;0.4041563483245126;0.3392304371748404;1.200000907045184;9.999876018602082;0.8334980503383868;1.0970543957549528;1.0970672667679664;0.6250001129466806;-0.31419400246887874;0.6995239119518947
58.00758;1.1914022731908693;0.833177876796967;0.6993213773911394;0.4041563731175089;0.33923039232037244;1.200000731706562;9.999873407189522;0.8334979838544015;1.097054217560883;1.097067415143533;0.6250002894396302;-0.31419400246325935;0.6995239187807901
58.01758;1.1914020073515668;0.8331777235431355;0.6993214058015746;0.4041563934177718;0.33923034755474907;1.2000005565682346;9.999870763456952;0.8334979095127061;1.0970540358109924;1.0970675624303454;0.6250004616305772;-0.3141940024571579;0.6995239317317015
58.02758;1.1914017384562556;0.8331775618517107;0.6993214350487553;0.4041564092288593;0.3392303031051651;1.2000003814306828;9.99986808648741;0.8334978277679014;1.0970538505743053;1.0970677083880476;0.6250006292144175;-0.3141940024508151;0.6995239510875393
58.03758;1.1914014667972017;0.8331773915105396;0.6993214649727483;0.4041564205402767;0.33923025918882765;1.200000206041156;9.999865377010913;0.8334977391877929;1.0970536619529485;1.0970678526705475;0.6250007919916598;-0.31419400244444134;0.6995239770413979
58.04758;1.1914011925721735;0.8331772122744976;0.6993214953354812;0.40415642734883267;0.33923021601511555;1.2000000301945317;9.999862637691821;0.8334976444086983;1.0970534701636137;1.0970679949969353;0.625000949813524;-0.31419400243821427;0.6995240097256475
58.05758;1.1914009159772905;0.8331770239676215;0.6993215258417655;0.4041564296680704;0.3392301737864748;1.1999998537087404;9.999859872696575;0.8334975441156641;1.097053275596782;1.0970681353774165;0.6250011025359575;-0.3141940024322861;0.6995240492243403
58.06758;1.1914006373160562;0.8331768265050393;0.6993215562080854;0.40415642752340586;0.3392301326938859;1.199999676388367;9.999857086360652;0.8334974390202581;1.097053078827613;1.0970682741401752;0.6250012499851401;-0.3141940024267932;0.6995240956031935
58.07758;1.1914003570169094;0.8331766197819022;0.6993215861989641;0.4041564209647221;0.3392300929180453;1.1999994980312958;9.999854282026158;0.8334973298135977;1.0970528805799402;1.097068411790568;0.6250013919469625;-0.3141940024218606;0.6995241489149421
58.08758;1.1914000755665068;0.8331764035911197;0.6993216156197828;0.4041564100895233;0.3392300546261281;1.1999993184247986;9.999851462436842;0.8334972170939311;1.0970526816764725;1.0970685488611767;0.6250015281975868;-0.31419400241759604;0.699524209124197
58.09758;1.1913997934625566;0.8331761776622747;0.6993216443368607;0.4041563950397644;0.339230017968782;1.1999991373262129;9.999848630852178;0.8334971013329603;1.0970524829569284;1.0970686858588488;0.625001658565349;-0.31419400241408424;0.6995242760303432
58.10758;1.191399511174512;0.8331759417723205;0.6993216722957739;0.4041563759731463;0.3392299830892651;1.1999989544702652;9.99984579129296;0.8334969829194512;1.097052285187888;1.0970688232838148;0.6250017829762322;-0.31419400241138895;0.6995243492678966
58.11758;1.1913992290686786;0.8331756958771566;0.6993216994777207;0.40415635303720804;0.33922995012364365;1.199998769577113;9.999842948228872;0.8334968621837208;1.0970520890712983;1.0970689616097533;0.6250019014253976;-0.314194002409552;0.6995244283628648
58.12758;1.1913989473905713;0.8331754401704475;0.6993217258783909;0.4041563263681668;0.3392299191891736;1.199998582324944;9.999840106280638;0.8334967393373482;1.0970518953176296;1.0970691011871678;0.6250020138957308;-0.314194002408582;0.6995245128056394
58.13758;1.1913986663431606;0.8331751750501992;0.6993217515457747;0.40415629610830567;0.33922989038431683;1.1999983923523274;9.999837269645937;0.8334966144301041;1.0970517046824924;1.0970692421660082;0.6250021203130391;-0.31419400240844075;0.6995246020970458
58.14758;1.191398386176852;0.8331749010915093;0.6993217765965822;0.4041562624078243;0.33922986380247333;1.1999981993759032;9.999834441932519;0.8334964874133319;1.0970515179408893;1.0970693845141875;0.6250022205610382;-0.31419400240904166;0.699524695733705
58.15758;1.1913981072059605;0.8331746190368321;0.699321801194566;0.40415622539850343;0.3392298395465836;1.1999980032921418;9.999831626606976;0.8334963582811348;1.0970513358094487;1.0970695280702778;0.6250023144978599;-0.3141940024102692;0.699524793166295
58.16758;1.1913978297138685;0.8331743297494442;0.699321825528968;0.4041561851578448;0.33922981772234534;1.1999978041100308;9.999828827408619;0.8334962271947887;1.097051158860672;1.0970696725763305;0.6250024019505651;-0.3141940024120132;0.6995248937711335
58.17758;1.1913975538443853;0.8331740341443051;0.6993218498195106;0.40415614169935615;0.339229798407697;1.1999976018508953;9.999826049224048;0.83349609450376;1.0970509874672285;1.09706981770925;0.6250024827037577;-0.3141940024141951;0.6995249968514491
58.18758;1.191397279637125;0.8331737331535857;0.699321874343871;0.4041560950224199;0.33922978163104245;1.1999973965787822;9.999823299112492;0.8334959606897555;1.0970508218182236;1.0970699631115175;0.6250025565019205;-0.3141940024167527;0.6995251016949092
58.19758;1.1913970071750517;0.8331734277191677;0.6993218994305832;0.40415604517635934;0.33922976737261923;1.1999971885189136;9.999820586012254;0.8334958262622155;1.0970506620111349;1.097070108436564;0.6250026230844052;-0.31419400241959755;0.6995252076670814
58.20758;1.191396736653735;0.833173118743616;0.6993219253860355;0.40415599225555177;0.3392297555915159;1.199996978142287;9.999817919079497;0.8334956916067073;1.0970505081340545;1.0970702534009558;0.6250026822218586;-0.3141940024226056;0.6995253142686854
58.21758;1.1913964682969793;0.8331728070101595;0.6993219524100356;0.40415593635624447;0.33922974626862445;1.1999967661308224;9.999815306273995;0.833495556917517;1.0970503602955948;1.0970703977833378;0.6250027337085887;-0.3141940024256506;0.6995254211147905
58.22758;1.1913962022680247;0.8331724931402221;0.6993219805690549;0.4041558775756897;0.3392297394198022;1.19999655324616;9.999812754587426;0.8334954222930143;1.0970502186178603;1.0970705413780166;0.6250027773438781;-0.3141940024286349;0.6995255278859513
58.23758;1.191395938717259;0.8331721776025889;0.6993220098333317;0.4041558160380301;0.33922973507143045;1.1999963402101643;9.99981027076201;0.8334952878550267;1.0970500832000316;1.0970706839559015;0.6250028129526947;-0.3141940024314948;0.699525634326645
58.24758;1.191395677873335;0.8331718607539098;0.6993220401187745;0.40415575189989744;0.3392297332444918;1.199996127655898;9.999807860932966;0.8334951537882938;1.0970499540756176;1.0970708252280625;0.6250028404178843;-0.31419400243419154;0.6995257402666897
58.25758;1.1913954200304393;0.8331715428777992;0.6993220712926906;0.40415568536265833;0.33922973396401435;1.199995916101812;9.99980553049542;0.8334950203415881;1.0970498311842092;1.0970709648049508;0.6250028596941055;-0.3141940024367084;0.6995258456229179
58.26758;1.1913951654478345;0.8331712241849336;0.6993221031699666;0.40415561670942035;0.3392297372674453;1.1999957059046462;9.999803284948054;0.8334948878057832;1.097049714375522;1.0970711022026312;0.6250028708229227;-0.31419400243904794;0.6995259504112121
58.27758;1.1913949142803406;0.833170904798892;0.6993221355332585;0.40415554629831885;0.339229743193254;1.1999954972378089;9.99980113036067;0.8334947564760076;1.097049603442557;1.0970712368990536;0.625002873935378;-0.31419400244121304;0.6995260547636205
58.28758;1.1913946665760653;0.8331705847869495;0.6993221681575287;0.4041554745005213;0.33922975176361403;1.1999952901418194;9.99979907313704;0.8334946266227602;1.0970494981361383;1.0970713683729194;0.6250028692186285;-0.3141940024431941;0.6995261588923151
58.29758;1.1913944222956363;0.833170264210852;0.699322200809202;0.40415540165523106;0.3392297629776245;1.199995084652223;9.999797119310443;0.8334944984275335;1.0970493981491742;1.0970714960826304;0.6250028568788161;-0.3141940024449761;0.6995262630203382
58.30758;1.1913941813679039;0.8331699431274842;0.6993222332488244;0.4041553280554265;0.3392297768227687;1.1999948809295662;9.99979527360313;0.8334943718998611;1.0970493031230681;1.0970716194322523;0.6250028371224042;-0.3141940024465436;0.6995263673547747
58.31758;1.1913939437576968;0.8331696215569793;0.6993222652627699;0.40415525395319585;0.33922979330593567;1.1999946792344087;9.99979353907936;0.8334942468987775;1.097049212720454;1.0970717378373935;0.6250028101219945;-0.31419400244788315;0.6995264720997378
58.32758;1.1913937094546627;0.8331692994936838;0.6993222966957537;0.40415517958489694;0.3392298124805689;1.1999944797727695;9.99979191753752;0.8334941232772368;1.0970491267423637;1.0970718508414359;0.6250027759714373;-0.3141940024489794;0.6995265774499296
58.33758;1.191393478414086;0.8331689769752794;0.6993223274665842;0.4041551051856183;0.3392298344401375;1.199994282632202;9.999790410184053;0.8334940010068568;1.097049045216554;1.0970719581016022;0.6250027347130772;-0.31419400244980533;0.6995266835332655
58.34758;1.1913932505614282;0.833168654173997;0.6993223575519902;0.40415503098571187;0.339229859276466;1.199994087862446;9.999789017968444;0.8334938801782569;1.0970489683986162;1.0970720592678949;0.6250026864308248;-0.3141940024503294;0.6995267903455386
58.35758;1.1913930258610905;0.8331683314513427;0.6993223869274615;0.40415495719707767;0.33922988704572266;1.199993895563407;9.999787740918359;0.8334937609465097;1.0970488967056333;1.0970721539481791;0.6250026312806152;-0.3141940024505328;0.6995268977644635
58.36758;1.191392804379359;0.8331680093150267;0.6993224155265119;0.40415488398228855;0.3392299177681856;1.199993705957494;9.999786577345569;0.8334936435235768;1.0970488306298773;1.0970722418260273;0.6250025694263616;-0.31419400245041107;0.6995270056062465
58.37758;1.1913925862941048;0.833167688294467;0.6993224432600712;0.40415481143814336;0.33922995142689005;1.1999935194563798;9.999785524295154;0.8334935281956537;1.0970487706525902;1.097072322741861;0.625002500978453;-0.3141940024499608;0.6995271136402927
58.38758;1.1913923717940285;0.8331673688121765;0.6993224700434022;0.404154739616844;0.3392299879559534;1.1999933366312432;9.99978457851389;0.8334934152919131;1.0970487171708796;1.0970723965828129;0.6250024259951872;-0.3141940024491836;0.6995272215973644
58.39758;1.1913921609419333;0.8331670511307138;0.6993224957955373;0.4041546685551012;0.33923002724684514;1.1999931581455434;9.99978373674932;0.8334933051180216;1.0970486704141433;1.0970724631401076;0.6250023445238796;-0.31419400244811213;0.6995273291706331
58.40758;1.1913919536665367;0.8331664035284934;0.6993222418746694;0.4041558797859117;0.3392311447987887;1.1999929847300923;9.999782995767834;0.8334931979277136;1.0970486304200213;1.0970725220709476;0.6250022566366641;-0.3141940024468193;0.6995274359856741
58.41758;1.1913917498449251;0.8331660899151258;0.6993222653732288;0.4041558103584896;0.339231189246011;1.199992817116584;9.999782352510161;0.8334930939496206;1.0970485971791846;1.0970725729339397;0.6250021624536305;-0.3141940024453859;0.699527541607941
58.42758;1.1913915493695881;0.8331657786013071;0.6993222878204373;0.40415574179654473;0.3392312361328222;1.1999926559369454;9.99978180411109;0.8334929934209843;1.0970485708155455;1.09707261528467;0.6250020621603622;-0.3141940024438659;0.6995276456031787
58.43758;1.1913913522095076;0.8331654697750152;0.6993223094719518;0.40415567410508546;0.3392312854115743;1.199992501674277;9.999781347714073;0.833492896596223;1.0970485516396349;1.0970726487472844;0.6250019559901299;-0.3141940024422722;0.699527747570965
58.44758;1.191391158421531;0.8331651635712609;0.6993223307046753;0.40415560727734207;0.339231337051822;1.1999923547009839;9.999780980333899;0.8334928037498532;1.0970485400743326;1.0970726730071294;0.6250018441889054;-0.31419400244056933;0.6995278471121638
58.45758;1.191390968099614;0.8331648600674862;0.6993223519432304;0.40415554129989345;0.3392313910163709;1.1999922153568512;9.99978069897691;0.833492715150483;1.0970485365107052;1.097072687795906;0.62500172703408;-0.3141940024386855;0.6995279437951156
58.46758;1.191390781385821;0.8331645593362434;0.699322373585375;0.4041554761515417;0.33923144723786;1.199992083953308;9.999780500682474;0.8334926309734138;1.097048541206928;1.0970726928729368;0.6250016048655138;-0.314194002436549;0.6995280371878538
58.47758;1.1913905984898285;0.8331642615225111;0.6993223959492358;0.404155411824732;0.3392315056062099;1.1999919607218432;9.999780382018717;0.8334925512554524;1.0970485542578572;1.0970726879905823;0.6250014780490849;-0.3141940024341115;0.6995281269052174
58.48758;1.1913904196163554;0.833163966865947;0.6993224192688667;0.4041553483420937;0.3392315659639226;1.1999918457985577;9.9997803384117;0.8334924759436487;1.0970485755766544;1.0970726728912799;0.6250013469233258;-0.31419400243134876;0.6995282126197474
58.49758;1.1913902449251879;0.8331636756424728;0.6993224437493111;0.4041552857412786;0.33923162809280427;1.1999917392770016;9.999780364300833;0.833492404913557;1.097048604913873;1.0970726473213572;0.625001211812545;-0.3141940024282698;0.6995282940942862
58.50758;1.1913900745316552;0.8331633880745895;0.6993224696533632;0.40415522406066573;0.33923169169439066;1.199991641306602;9.999780454191434;0.8334923379434898;1.0970486419285737;1.0970726110275648;0.6250010730946126;-0.3141940024249199;0.6995283712244695
58.51758;1.1913899084729456;0.8331631042586504;0.6993224973221336;0.40415516335195817;0.3392317564079137;1.1999915521109812;9.999780603230446;0.8334922747501476;1.0970486862667677;1.0970725637500356;0.6250009312410933;-0.3141940024213524;0.6995284440023825
58.52758;1.1913897467339702;0.8331628241403413;0.6993225271134081;0.40415510368558155;0.33923182188457784;1.199991471913294;9.999780806739485;0.8334922150593853;1.0970487376214038;1.0970725052285912;0.6250007867882446;-0.3141940024175988;0.6995285124534402
58.53758;1.191389589346552;0.8331625475235469;0.6993225593691182;0.404155045132561;0.3392318878560339;1.1999914009133121;9.999781059919545;0.8334921586226524;1.0970487957124124;1.0970724352316292;0.6250006402926633;-0.3141940024136577;0.6995285766394692
58.54758;1.1913894364267925;0.8331622740931731;0.6993225944451736;0.40415498776330205;0.3392319541426975;1.1999913393203314;9.99978135851889;0.8334921051869689;1.0970488601631414;1.0970723536056428;0.6250004923206662;-0.31419400240949985;0.6995286366716401
58.55758;1.1913892880843202;0.8331620034899152;0.6993226327281272;0.40415493165859034;0.3392320206093433;1.1999912873317267;9.999781699518659;0.83349205449236;1.0970489304260282;1.0970722603511138;0.6250003434392455;-0.3141940024050913;0.6995286926686881
58.56758;1.1913891443373994;0.8331617354101278;0.6993226745679788;0.4041548769046078;0.3392320871055115;1.1999912450049115;9.999782080833192;0.8334920063254307;1.097049005843926;1.097072155699272;0.6250001941752021;-0.31419400240041107;0.6995287447032917
58.57758;1.1913890051739957;0.8331614696400337;0.6993227201691324;0.40415482358739746;0.3392321534477925;1.199991212137945;9.999782500716046;0.8334919605814943;1.0970490857190147;1.0970720401001226;0.6250000449923864;-0.3141940023954424;0.6995287927661149
58.58758;1.1913888706373383;0.8331612060392478;0.6993227695817942;0.4041547717862659;0.33923221946504745;1.1999911883102394;9.99978295738898;0.8334919172668531;1.0970491693111373;1.0970719141429053;0.6249998963289499;-0.3141940023901481;0.6995288367393719
58.59758;1.191388740802493;0.8331609445667514;0.699322822817553;0.40415472155642396;0.3392322850558762;1.19999117300427;9.999783448461246;0.8334918764310988;1.0970492558067748;1.0970717785213648;0.6249997486436599;-0.31419400238446143;0.6995288764158173
58.60758;1.1913886157073292;0.8331606853374571;0.6993228799483455;0.4041546729327607;0.33923235020191395;1.1999911656842401;9.999783970827453;0.8334918381018113;1.097049344306083;1.0970716339794642;0.6249996024239264;-0.31419400237830614;0.6995289116040978
58.61758;1.1913884953094558;0.8331604285896584;0.6993229411202138;0.4041546259649576;0.33923241493066014;1.1999911658128586;9.999784521491549;0.8334918022731443;1.0970494338658252;1.0970714811825908;0.624999458150446;-0.31419400237162465;0.6995289422526875
58.62758;1.191388379508091;0.8331601745885934;0.6993230065261244;0.4041545807446111;0.3392324792576691;1.1999911727853851;9.999785098377194;0.8334917689397638;1.0970495235868714;1.0970713207081038;0.6249993162459256;-0.31419400236439204;0.6995289684601479
58.63758;1.1913882682305226;0.8331599236073755;0.6993230763360224;0.4041545374165819;0.3392325431437615;1.1999911858402896;9.99978570082953;0.8334917381281897;1.0970496126989846;1.097071153188407;0.6249991770839892;-0.31419400235661676;0.6995289903793486
58.64758;1.1913881614918775;0.8331596759484045;0.6993231505981797;0.4041544961840354;0.3392326065032123;1.1999912040446852;9.999786329851672;0.8334917098754199;1.0970497006131859;1.0970709793557538;0.6249990410670258;-0.3141940023483388;0.6995290081582253
58.65758;1.1913880593603787;0.8331594318992629;0.6993232291905409;0.4041544572963787;0.33923266924816153;1.199991226359935;9.999786987636597;0.8334916842260559;1.0970497869005942;1.097070799915231;0.6249989086590191;-0.3141940023396246;0.6995290219723669
58.66758;1.1913879618663077;0.8331591916567553;0.6993233118717311;0.40415442102147403;0.33923273129811254;1.19999125176797;9.999787676473762;0.8334916613127661;1.0970498712224177;1.0970706154101184;0.6249987803137528;-0.31419400233054623;0.6995290320742183
58.67758;1.1913878689764195;0.8331589552781019;0.6993233983947145;0.40415438760673084;0.3392327925443284;1.1999912793910077;9.999788397723774;0.8334916414141508;1.0970499533116784;1.0970704262577833;0.6249986563925353;-0.314194002321152;0.6995290387936997
58.68758;1.1913877806614448;0.8331587226834907;0.6993234885479307;0.40415435726320187;0.3392328528220637;1.1999913084927616;9.999789151622599;0.8334916249160459;1.0970500329871289;1.0970702329232749;0.6249985371768795;-0.31419400231145966;0.6995290424931107
58.69758;1.1913876969119694;0.8331584937097487;0.6993235820916961;0.4041543302073873;0.33923291190986465;1.1999913383651173;9.9997899380675;0.833491612227862;1.0970501101519778;1.0970700359488907;0.6249984229530943;-0.3141940023014748;0.699529043529041
58.70758;1.191387617674591;0.8331582681560045;0.6993236787361202;0.40415430669534647;0.33923296954403653;1.1999913682188283;9.999790757466709;0.8334916037229437;1.0970501848434067;1.0970698357818687;0.6249983140639452;-0.3141940022912049;0.6995290422827565
58.71758;1.1913875428320944;0.8331580458003354;0.6993237782177447;0.40415428697766076;0.3392330254424097;1.1999913971639256;9.999791610672249;0.8334915997346423;1.097050257289452;1.0970696326353804;0.6249982108894736;-0.31419400228065025;0.699529039214299
58.72758;1.1913874722266804;0.8331578264160604;0.6993238803694628;0.4041542712290211;0.33923307932609004;1.199991424299067;9.999792498049462;0.8334916005679336;1.097050327827204;1.0970694264777778;0.6249981137899934;-0.31419400226979327;0.6995290348384313
58.73758;1.1913874056431566;0.8331576097766675;0.6993239851104684;0.4041542595344081;0.3392331309364426;1.1999914488908188;9.999793418475608;0.8334916065128379;1.0970503967557035;1.0970692171202163;0.6249980230340911;-0.31419400225860533;0.6995290296801644
58.74758;1.1913873427786816;0.8331573956499807;0.6993240923859053;0.40415425191834475;0.3392331800660293;1.1999914705220283;9.999794369037422;0.8334916178911138;1.0970504642931016;1.097069004374969;0.6249979387424099;-0.3141940022470698;0.6995290243102406
58.75758;1.1913872832779928;0.8331571838146392;0.6993242021165862;0.40415424836263886;0.33923322658617;1.1999914890841878;9.999795345364731;0.8334916350827009;1.0970505305781368;1.0970687881949464;0.6249978608755152;-0.31419400223519994;0.6995290193825587
58.76758;1.1913872268079395;0.8331569741120454;0.6993243141893071;0.40415424879938083;0.3392332704485712;1.199991504639705;9.999796342078396;0.8334916584701637;1.0970505956372414;1.0970685687073056;0.6249977892737708;-0.3141940022230289;0.6995290155866359
58.77758;1.1913871730983028;0.833156766502181;0.6993244284705471;0.4041542530945499;0.33923331168595056;1.1999915172629116;9.99979735347525;0.8334916883659758;1.0970506593967018;1.0970683461543194;0.6249977237359099;-0.31419400221058197;0.6995290135672156
58.78758;1.1913871219600298;0.8331565610657388;0.6993245448433253;0.4041542610410884;0.3392333504034395;1.1999915269599142;9.99979837449576;0.8334917250191413;1.0970507217485461;1.097068120843832;0.6249976640752803;-0.31419400219787375;0.6995290138812543
58.79758;1.1913870733304286;0.8331563579371543;0.6993246632500149;0.4041542723885961;0.3392333867211327;1.1999915336955924;9.999799401644607;0.8334917686695337;1.0970507826107079;1.0970678931481432;0.624997610119555;-0.3141940021849342;0.6995290170036005
58.80758;1.191387027339583;0.8331561572008214;0.6993247836710406;0.40415428690630567;0.33923342070610696;1.1999915374881007;9.999800433545069;0.8334918195518218;1.0970508419562823;1.0970676634759338;0.6249975616654656;-0.31419400217182025;0.6995290233612347
58.81758;1.1913869843036136;0.8331559588272822;0.699324906075642;0.40415430441780387;0.33923345236966523;1.1999915385089222;9.999801470588872;0.8334918778159741;1.0970508997968311;1.0970674322246805;0.6249975184094196;-0.3141940021585937;0.6995290333564255
58.82758;1.191386944606069;0.8331557627136025;0.6993250304247433;0.40415432477954616;0.33923348170706963;1.1999915370944654;9.999802514028772;0.8334919434361014;1.0970509561839723;1.0970671997926555;0.624997479937662;-0.31419400214529286;0.6995290473592155
58.83758;1.1913869085802842;0.8331555687560658;0.6993251566710811;0.40415434784455007;0.33923350871009417;1.1999915336506144;9.99980356565006;0.8334920162355935;1.0970510112555227;1.0970669666144182;0.6249974458050742;-0.31419400213191667;0.699529065703155
58.84758;1.1913868764509836;0.8331553768685535;0.6993252846764056;0.4041543734386905;0.33923353335824097;1.1999915285631992;9.99980462776979;0.8334920960004506;1.0970510652221297;1.0970667331558113;0.6249974156062704;-0.31419400211843623;0.6995290886955049
58.85758;1.1913868483168188;0.8331551869709679;0.6993254141110944;0.4041544013447808;0.3392335556274517;1.1999915221721227;9.999805702750326;0.833492182542394;1.0970511182982912;1.0970664998898252;0.6249973889980788;-0.31419400210482235;0.6995291166179584
58.86758;1.1913868241916181;0.833154998967858;0.6993255444438253;0.40415443129103007;0.33923357551151473;1.199991514737985;9.999806792596408;0.8334922757196681;1.0970511706726451;1.0970662672755391;0.6249973657032765;-0.3141940020910556;0.6995291497174646
58.87758;1.1913868040589393;0.8331548127050529;0.6993256749879105;0.40415446295173924;0.3392335930086406;1.1999915063688873;9.999807899247177;0.8334923754644104;1.0970512225085893;1.0970660357451716;0.6249973454916986;-0.3141940020771135;0.6995291882001791
58.88758;1.1913867879020763;0.8331546279458106;0.6993258049649096;0.4041544959663798;0.3392336080677778;1.1999914969919023;9.999809025360484;0.8334924817958873;1.0970512739490947;1.0970658057163232;0.6249973281293002;-0.31419400206296444;0.6995292322474252
58.89758;1.191386775744815;0.8331544444082948;0.6993259335963297;0.40415452997310464;0.3392336205684263;1.1999914863877454;9.999810174865505;0.833492594822369;1.0970513251539575;1.0970655776304048;0.6249973133428123;-0.31419400204856945;0.6995292820337579
58.90758;1.1913867676921246;0.8331542618234553;0.6993260601709722;0.4041545646553177;0.3392336303587613;1.1999914742006683;9.99981135229985;0.8334927147059553;1.0970513763541003;1.097065351960959;0.6249973008490335;-0.3141940020338804;0.6995293376961597
58.91758;1.1913867639582345;0.8331540799873022;0.6993261840804607;0.4041545997740964;0.339233637294437;1.1999914599314485;9.999812561624509;0.8334928415628232;1.0970514278234718;1.097065129139923;0.6249972904147382;-0.31419400201883874;0.6995293993018626
58.92758;1.1913867648436547;0.8331538988369427;0.6993263048599728;0.4041546351430547;0.33923364126153954;1.1999914429789615;9.999813805896867;0.833492975395226;1.0970514797605524;1.0970649095090228;0.624997281891475;-0.31419400200338243;0.6995294668781359
58.93758;1.191386770596517;0.8331537185428032;0.6993264222139818;0.4041546705763654;0.3392336422093833;1.1999914227242348;9.999815087209013;0.8334931161155257;1.0970515322531766;1.0970646934011228;0.6249972752111012;-0.3141940019874465;0.6995295404414265
58.94758;1.191386781252583;0.8331535395389895;0.6993265360166454;0.4041547058848788;0.3392336401650443;1.1999913986325217;9.99981640614278;0.8334932635837505;1.0970515853868048;1.097064481207338;0.6249972703544605;-0.3141940019709472;0.6995296199948441
58.95758;1.191386796627872;0.8331533624436642;0.6993266462974336;0.4041547409209379;0.3392336351848982;1.1999913703358434;9.999817761597082;0.8334934176332556;1.0970516393435785;1.0970642733163913;0.6249972673185081;-0.3141940019537706;0.6995297055319036
58.96758;1.1913868164461698;0.8331531879616149;0.6993267531972652;0.40415477560538626;0.3392336272958751;1.1999913376334472;9.99981915154833;0.8334935781211894;1.0970516944155093;1.097064070072395;0.6249972660978779;-0.31419400193579194;0.6995297970151867
58.97758;1.191386840434632;0.8331530168451495;0.6993268568952066;0.4041548099017426;0.3392336165160193;1.199991300419936;9.999820573575027;0.8334937449843386;1.0970517509395492;1.0970638718117018;0.62499726668301;-0.31419400191691094;0.699529894315585
