time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.98758;1.1913868683724724;0.8331528498592734;0.6993269575475275;0.4041548437756831;0.33923360291383997;1.199991258611222;9.99982202471839;0.8334939182722971;1.097051809173942;1.0970636788672943;0.6249972690592325;-0.3141940018970616;0.6995299971673357
58.99758;1.19138690017436;0.8331526877038403;0.6993270552616347;0.40415487719508036;0.3392335866144618;1.1999912121095713;9.999823502024542;0.8334940981286925;1.097051869265355;1.09706349156284;0.6249972731822323;-0.314194001876184;0.6995301051828373
59.00758;1.1913869359522713;0.8331525309372451;0.6993271500840811;0.40415491016500915;0.339233567785112;1.199991160837608;9.999825003400575;0.8334942847270285;1.0970519313707658;1.0970633102446798;0.6249972789431072;-0.31419400185419777;0.6995302179122593
59.01758;1.1913869759900182;0.8331523800083207;0.6993272419929302;0.4041549427389411;0.3392335466459713;1.199991104804373;9.999826527363423;0.8334944782635266;1.0970519957457507;1.097063135314366;0.6249972861560863;-0.31419400183100166;0.6995303348760087
59.02758;1.1913870206686699;0.8331522353755446;0.6993273308881934;0.40415497498264374;0.339233523466319;1.1999910441143913;9.999828072295216;0.8334946790126266;1.0970520626704268;1.097062967273684;0.6249972945791159;-0.314194001806479;0.6995304555653532
59.03758;1.1913870703909104;0.833152097542438;0.6993274165793529;0.40415500694276896;0.33923349854239654;1.1999909789399248;9.99982963594414;0.8334948872846174;1.097052132326021;1.0970628067141959;0.6249973039605164;-0.3141940017805042;0.6995305794757036
59.04758;1.1913871255296613;0.833151966990692;0.6993274988004494;0.4041550386582489;0.3392334721928015;1.199990909513298;9.999831214915279;0.8334951032567415;1.09705220479408;1.0970626542073305;0.6249973140820493;-0.3141940017529553;0.6995307061731202
59.05758;1.1913871863835768;0.8331518441328218;0.6993275772489396;0.4041550701666709;0.3392334447552338;1.1999908361163358;9.999832804626841;0.833495326860099;1.0970522801496494;1.0970625102434508;0.6249973247798328;-0.31419400172372375;0.6995308353509769
59.06758;1.1913872530956202;0.8331517293057836;0.6993276516256853;0.4041551014696821;0.33923341656681794;1.1999907590316818;9.999834400202822;0.8334955577959594;1.0970523584626544;1.0970623752311748;0.6249973359483347;-0.31419400169272454;0.6995309668387241
59.07758;1.1913873256381295;0.8331516227789413;0.699327721679513;0.4041551325075756;0.3392333879528361;1.1999906784918009;9.999835997450742;0.8334957955902204;1.097052439706976;1.097062249473277;0.6249973475119313;-0.31419400165990274;0.6995311005398275
59.08758;1.1913874040003076;0.8331515247702345;0.6993277872237693;0.40415516317708017;0.33923335922763037;1.199990594713546;9.999837592881853;0.833496039684391;1.0970525237384499;1.0970621332112291;0.6249973594015014;-0.3141940016252325;0.6995312363414673
59.09758;1.1913874883728184;0.8331514354398317;0.6993278481027005;0.40415519336093714;0.33923333069029904;1.199990507971948;9.999839183029765;0.8334962895953755;1.097052610341861;1.0970620267440097;0.6249973715851652;-0.31419400158871746;0.6995313740669934
59.10758;1.191387579070845;0.8331513548699482;0.6993279041577125;0.4041552229582847;0.33923330261140705;1.1999904185545323;9.99984076432247;0.8334965450143407;1.0970526992349572;1.0970619304596008;0.6249973840840746;-0.31419400155039434;0.6995315134865394
59.11758;1.191387676325802;0.8331512830729589;0.6993279552095468;0.4041552519261351;0.33923327520812846;1.199990326649345;9.999842333645633;0.8334968057324466;1.0970527900591336;1.09706184476006;0.6249973969517616;-0.3141940015103239;0.6995316543616884
59.12758;1.1913877801730863;0.8331512199981124;0.6993280010333488;0.4041552803081744;0.33923324862866366;1.1999902323472726;9.999843888537367;0.8334970715098813;1.0970528824728147;1.0970617699755205;0.6249974102674101;-0.3141940014685623;0.6995317964841172
59.13758;1.1913878904991002;0.8331511655155227;0.6993280413711893;0.40415530822400036;0.33923322297477737;1.1999901357183886;9.999845427218018;0.8334973420464288;1.0970529762880976;1.0970617062956758;0.6249974241061659;-0.31419400142513226;0.6995319396598175
59.14758;1.191388007163044;0.8331511194161484;0.6993280760050653;0.4041553358198771;0.33923319833524485;1.19999003682599;9.999846949155708;0.8334976170363617;1.0970530714975844;1.0970616537399136;0.6249974384741056;-0.3141940013800152;0.699532083654673
59.15758;1.1913881300170124;0.8331510814189188;0.6993281048210798;0.40415536321393297;0.3392331747891144;1.199989935716926;9.999848455659334;0.8334978962070781;1.0970531681664664;1.0970616121992574;0.6249974532687158;-0.3141940013331599;0.6995322281963221
59.16758;1.1913882588327336;0.8331510511821196;0.6993281278300754;0.40415539047750176;0.33923315238986795;1.199989832471984;9.999849950087695;0.8334981793227997;1.0970532662819843;1.0970615815334828;0.624997468301358;-0.31419400128451036;0.6995323730437681
59.17758;1.1913883932919027;0.8331510283489503;0.6993281451578791;0.40415541765716245;0.33923313115750703;1.199989727228451;9.999851437554865;0.833498466194119;1.0970533657134343;1.097061561612583;0.6249974833578077;-0.3141940012340564;0.6995325180185811
59.18758;1.1913885330184815;0.8331510126207312;0.6993281570017417;0.40415544481538773;0.33923311108142856;1.1999896201370246;9.999852923907989;0.8334987566853931;1.0970534662873337;1.0970615522564164;0.6249974982442329;-0.31419400118185664;0.699532662986456
59.19758;1.191388677568107;0.8331510038497637;0.6993281635626742;0.4041554720465668;0.3392330921274189;1.1999895113502923;9.999854414596706;0.8334990506553118;1.0970535678247877;1.0970615532486896;0.6249975128385489;-0.31419400112801094;0.6995328078631664
59.20758;1.1913888264464219;0.8331510021003832;0.6993281649764673;0.40415549943993506;0.3392330742588961;1.1999894009916912;9.999855914330173;0.83349934784941;1.0970536701270954;1.0970615644519062;0.6249975271577879;-0.3141940010726289;0.6995329526256655
59.21758;1.1913889792082983;0.8331510076125059;0.699328161269693;0.40415552704709246;0.3392330574654551;1.1999892890992878;9.999857427438188;0.833499647887911;1.0970537730013954;1.097061585833998;0.6249975413435697;-0.31419400101581024;0.6995330972646472
59.22758;1.1913891355341277;0.8331510206858637;0.6993281523820406;0.40415555490394994;0.33923304175044805;1.1999891756593368;9.999858958401465;0.8334999503860648;1.0970538763257482;1.0970616174081473;0.6249975555636592;-0.31419400095763184;0.6995332416869251
59.23758;1.1913892952412728;0.8331510415485496;0.6993281382463196;0.40415558306077076;0.33923302708278735;1.1999890606404136;9.999860512269294;0.8335002550763928;1.097053980077883;1.097061659173354;0.6249975699549762;-0.31419400089815275;0.6995333856324017
59.24758;1.1913894582720015;0.8331510702926149;0.6993281188561473;0.4041556115805091;0.33923301338600387;1.1999889439491576;9.999862094398528;0.8335005618227761;1.097054084302917;1.09706171107215;0.6249975846233108;-0.31419400083742227;0.699533528653423
59.25758;1.1913896246178697;0.8331511069032933;0.6993280942892789;0.4041556405249584;0.33923300057702466;1.1999888254263609;9.999863709245348;0.8335008705233385;1.0970541890474184;1.0970617730075187;0.6249975996492796;-0.3141940007754724;0.6995336701682369
59.26758;1.1913897942542566;0.8331511512912618;0.6993280646955866;0.4041556699475192;0.33923298859755646;1.199988704907563;9.999865359279092;0.8335011810074311;1.097054294281226;1.09706184487722;0.6249976151043917;-0.3141940007123038;0.699533809568835
59.27758;1.191389967193583;0.8331512032639073;0.6993280302610531;0.4041556998999959;0.3392329774116802;1.199988582271881;9.999867044944859;0.8335014930227146;1.0970543998556122;1.0970619265192636;0.6249976310561786;-0.31419400064788927;0.6995339463364504
59.28758;1.1913901435218854;0.8331512625075734;0.6993279911855536;0.4041557304622591;0.3392329669786286;1.1999884574841402;9.999868765283729;0.8335018062620585;1.0970545055401775;1.0970620176237469;0.6249976475624848;-0.31419400058219843;0.6995340801059214
59.29758;1.191390323382597;0.8331513286434922;0.699327947693991;0.40415576176953755;0.3392329572190312;1.1999883306512469;9.999870518755067;0.8335021203732025;1.0970546110971529;1.0970621177413464;0.6249976647090234;-0.314194000515213;0.6995342106280021
59.30758;1.1913905070047444;0.8331514013119142;0.6993279000387533;0.40415579399078944;0.3392329480077203;1.1999882020738455;9.999872304217138;0.8335024349925589;1.097054716320374;1.0970622263774443;0.6249976826474131;-0.31419400044692664;0.6995343376668088
59.31758;1.191390694665308;0.8331514802124217;0.699327848461564;0.4041558272680162;0.33923293919369346;1.1999880722505623;9.999874121852711;0.8335027497890893;1.0970548210450817;1.097062343050823;0.6249977015561469;-0.3141940003773498;0.6995344609391261
59.32758;1.191390886560088;0.8331515650890867;0.699327793142047;0.40415586167588124;0.33923293061012705;1.1999879418169324;9.999875973699703;0.8335030644855043;1.0970549251613049;1.0970624672646112;0.6249977216141278;-0.31419400030650785;0.6995345801446711
59.33758;1.19139108275452;0.8331516557423644;0.6993277341799535;0.40415589721788325;0.33923292208038763;1.1999878114778786;9.999877863140414;0.8335033788730233;1.09705502861674;1.0970625984807494;0.6249977430748059;-0.31419400023442756;0.6995346950202943
59.34758;1.1913912832047042;0.8331517521028504;0.6993276716113825;0.40415593382769394;0.3392329134460522;1.1999876819525375;9.99987979338885;0.8335036927733318;1.0970551313842292;1.0970627361381668;0.6249977663078751;-0.31419400016113486;0.6995348053348887
59.35758;1.1913914877535992;0.8331518542795824;0.6993276054328842;0.40415597136907333;0.3392329045749949;1.1999875538856144;9.999881766593099;0.8335040059612767;1.097055233351612;1.0970628796107147;0.624997791713201;-0.3141940000866737;0.6995349108720053
59.36758;1.191391696182315;0.8331519625240464;0.6993275356342088;0.40415600964130843;0.33923289531476114;1.1999874277423792;9.99988378418079;0.8335043181590859;1.097055334181538;1.0970630280681155;0.6249978196264698;-0.3141940000111245;0.6995350114524175
59.37758;1.1913919083292415;0.8331520771420222;0.699327462213273;0.4041560483862301;0.3392328854558936;1.1999873037917044;9.999885847294326;0.8335046291066099;1.097055433302275;1.0970631803897282;0.6249978503116099;-0.31419399993459207;0.6995351069564707
59.38758;1.191392124120014;0.8331521983946898;0.6993273851739817;0.4041560873154604;0.3392328747661219;1.1999871822778974;9.999887957002224;0.8335049386445907;1.0970555300740263;1.0970633352886252;0.6249978840025308;-0.31419399985717483;0.6995351973231294
59.39758;1.1913923435217932;0.8331523264275877;0.6993273045673447;0.40415612615644164;0.3392328630572574;1.1999870636531367;9.999890114594784;0.833505246749985;1.0970556239830593;1.0970634915263446;0.6249979209133584;-0.31419399977895407;0.6995352825361096
59.40758;1.1913925665446432;0.8331524612829049;0.699327220523185;0.4041561646720096;0.3392328502183465;1.199986948606445;9.999892321445053;0.8335055534746759;1.0970557146939521;1.0970636479952618;0.6249979611758654;-0.3141939996999995;0.6995353626172356
59.41758;1.1913927932323884;0.8331526029751157;0.6993271332042496;0.40415620264786234;0.33923283620638806;1.1999868379408107;9.999894577872563;0.8335058588690243;1.0970558019725052;1.0970638037111216;0.624998004772786;-0.3141939996203782;0.6995354375951117
59.42758;1.1913930235757237;0.8331527515536551;0.6993270427806474;0.4041562398774623;0.3392328210245755;1.1999867325171165;9.999896881679312;0.8335061629732068;1.0970558856100074;1.0970639577996864;0.6249980515578721;-0.31419399954016436;0.6995355074198946
59.43758;1.1913932574474173;0.8331529071129373;0.6993269494804637;0.4041562761588402;0.3392328047016488;1.199986633252146;9.99989922802995;0.8335064658044333;1.0970559654443828;1.097064109446854;0.6249981013450919;-0.31419399945944426;0.6995355719169853
59.44758;1.191393494674221;0.8331530697417516;0.6993268536130756;0.40415631129229207;0.3392327872745273;1.199986541111091;9.99990161060458;0.8335067673202226;1.0970560414648591;1.097064257857249;0.6249981539850723;-0.31419399937831477;0.6995356308317566
59.45758;1.1913937351734791;0.8331532394533975;0.6993267555178342;0.4041563450647629;0.33923276878989655;1.1999864570917673;9.999904022051757;0.833507067451253;1.097056113852418;1.0970644022380964;0.624998209376155;-0.31419399929687375;0.6995356838939807
59.46758;1.1913939789605845;0.8331534161387693;0.6993266555026455;0.4041563772583855;0.3392327493255738;1.1999863821632089;9.999906453725925;0.8335073661779151;1.0970561829289485;1.097064541770952;0.6249982674248088;-0.3141939992152094;0.6995357308591525
59.47758;1.1913942260318058;0.8331535995533412;0.6993265538039467;0.4041564076947997;0.33923272899234624;1.1999863172061909;9.999908896484685;0.8335076635282813;1.0970562491322782;1.09706467559706;0.624998328008017;-0.31419399913339985;0.6995357715347422
59.48758;1.191394476305732;0.8331537893304175;0.6993264505599784;0.4041564362549253;0.339232707900906;1.1999862630030527;9.99991134245839;0.8335079595187779;1.0970563130375468;1.0970648028499583;0.6249983909862367;-0.3141939990515254;0.6995358057889547
59.49758;1.191394729613737;0.8331539850105119;0.6993263458075173;0.40415646287996826;0.33923268613775087;1.1999862202434803;9.999913786119743;0.8335082541296959;1.0970563753806999;1.0970649227540012;0.624998456273992;-0.31419399896968486;0.6995358335391592
59.50758;1.1913949856442043;0.8331541861086823;0.6993262395193571;0.4041564875920136;0.3392326637721548;1.1999861895654846;9.999916223900836;0.8335085472902095;1.097056437020561;1.0970650347100028;0.6249985238788603;-0.31419399888798893;0.699535854735821
59.51758;1.191395243936593;0.8331543921713948;0.6993261316783036;0.4041565104869552;0.3392326408678371;1.1999861716099784;9.999918652870019;0.8335088388427274;1.097056498793588;1.0970651382239638;0.6249985938568047;-0.3141939988065397;0.6995358693730457
59.52758;1.1913955039782973;0.8331546027396984;0.6993260223407723;0.4041565316856408;0.33923261748217504;1.1999861670287804;9.999921069874679;0.8335091285380376;1.0970565613396515;1.097065232761601;0.6249986662738238;-0.3141939987254266;0.6995358775369299
59.53758;1.191395765307811;0.8331548172702528;0.699325911652264;0.4041565513081917;0.33923259366444813;1.199986176487933;9.999923472056356;0.8335094160956332;1.0970566250371232;1.097065317745559;0.6249987411997678;-0.3141939986447362;0.6995358794306046
59.54758;1.1913960275590862;0.8331550351157045;0.6993257998474167;0.40415656948079154;0.3392325694619455;1.1999862006518243;9.999925857601015;0.8335097012854994;1.0970566900691439;1.0970653926998548;0.6249988186687883;-0.3141939985645613;0.6995358753197511
59.55758;1.1913962904519733;0.8331552555608035;0.699325687231377;0.4041565863314276;0.33923254492473065;1.199986240085736;9.999928225618927;0.8335099839599627;1.0970567565619855;1.097065457399752;0.6249988986268723;-0.3141939984850082;0.6995358654670515
59.56758;1.1913965537550615;0.8331554778660918;0.6993255740867993;0.40415660197829434;0.3392325201046015;1.1999862951541724;9.999930575785125;0.8335102640410748;1.0970568247591999;1.0970655119366362;0.6249989809588044;-0.3141939984062069;0.6995358501243252
59.57758;1.1913968172223304;0.8331557013476264;0.6993254605874427;0.4041566165431883;0.3392324950424791;1.199986365992759;9.99993290797817;0.8335105415054773;1.0970568951008006;1.0970655566687035;0.6249990656282106;-0.314193998328321;0.6995358295395533
59.58758;1.1913970805408671;0.8331559254938796;0.6993253468378681;0.4041566301802142;0.339232469749986;1.1999864525500845;9.999935221635027;0.8335108163636679;1.0970569680987785;1.0970655920940402;0.6249991527985417;-0.31419399825154154;0.6995358039658058
59.59758;1.191397343336899;0.8331561499939923;0.6993252329645736;0.40415664309459753;0.3392324442205138;1.1999865546944917;9.999937515735454;0.8335110886400092;1.0970570441348602;1.0970656187884862;0.6249992427794953;-0.314193998176061;0.6995357737014384
59.60758;1.1913976051993478;0.8331563746457674;0.6993251191159235;0.4041566555379184;0.33923241845838203;1.1999866723184185;9.999939789608616;0.8335113583779824;1.0970571233209543;1.0970656374850054;0.6249993358802272;-0.31419399810204324;0.6995357391174126
59.61758;1.1913978656892856;0.8331565992735799;0.699325005395751;0.40415666776912906;0.3392323924737122;1.199986805340931;9.99994204324807;0.8335116256598966;1.0970572054605887;1.0970656491208048;0.6249994323629839;-0.31419399802961073;0.6995357006229656
59.62758;1.1913981243456115;0.83315682369077;0.699324891863472;0.4041566800010867;0.3392323662623114;1.199986953642723;9.999944276931757;0.833511890627347;1.097057290145431;1.0970656547354984;0.6249995324900522;-0.3141939979588649;0.6995356586101931
59.63758;1.1913983806869943;0.8331570476750824;0.6993247785923123;0.40415669236993595;0.33923233982422835;1.1999871170518488;9.999946490985405;0.8335121534903469;1.0970573769134107;1.097065655402128;0.624999636541585;-0.3141939978899185;0.6995356134208983
59.64758;1.1913986342451617;0.8331572710008976;0.6993246656604338;0.4041567049395102;0.3392323131954651;1.199987295420525;9.999948685753244;0.8335124144673507;1.0970574653539478;1.097065652291257;0.6249997448024244;-0.31419399782291046;0.6995355653263529
59.65758;1.1913988846584265;0.833157493495993;0.6993245530852851;0.40415671771767886;0.3392322864457886;1.1999874887161062;9.999950861147436;0.833512673674013;1.0970575551938275;1.0970656466930857;0.6249998575522712;-0.314193997758003;0.6995355145255361
59.66758;1.191399131730548;0.8331577150161136;0.6993244408210287;0.4041567306675842;0.33923225966428444;1.1999876969704333;9.999953015865461;0.8335129310993693;1.0970576463505268;1.0970656399088512;0.6249999750475232;-0.31419399769536005;0.6995354611609502
59.67758;1.1913993753467698;0.8331579353566181;0.699324328828466;0.4041567437411354;0.33923223295233795;1.199987920098022;9.999955147331203;0.8335131866900982;1.0970577388472582;1.0970656331280781;0.6250000974840064;-0.31419399763511663;0.6995354053341536
59.68758;1.1913996153541087;0.8331581542142757;0.6993242171380742;0.4041567569334763;0.33923220641429125;1.199988157826485;9.99995725243693;0.8335134404115371;1.0970578326815128;1.0970656273726345;0.6250002249303607;-0.3141939975773591;0.6995353471214084
59.69758;1.1913998515910362;0.8331583712371026;0.6993241058714741;0.4041567703033093;0.3392321801610767;1.1999884097947504;9.999959327901479;0.8335136922184958;1.0970579278298522;1.0970656234947402;0.6250003572716455;-0.3141939975221281;0.699535286594481
59.70758;1.191400083996668;0.8331585861056869;0.699323995217448;0.4041567839442013;0.3392321543281698;1.199988675608044;9.999961369690979;0.8335139419752324;1.0970580243597137;1.0970656222006174;0.6250004942415084;-0.31419399746943033;0.6995352238501008
59.71758;1.1914003126043866;0.8331587985636734;0.6993238853871261;0.40415679792724324;0.3392321290729151;1.199988954819531;9.99996337228888;0.833514189395128;1.0970581225123928;1.0970656240695327;0.6250006355194556;-0.31419399741924686;0.699535159016982
59.72758;1.1914005374344787;0.8331590083557081;0.6993237765874879;0.4041568122495305;0.3392321045434298;1.1999892469953715;9.999965329087564;0.8335144340314071;1.0970582226975052;1.0970656295510417;0.6250007807828526;-0.31419399737154663;0.699535092224768
59.73758;1.1914007584161834;0.8331592151555238;0.6993236689858797;0.4041568268416396;0.3392320808640217;1.199989551818066;9.999967233959776;0.8335146752908531;1.0970583253706543;1.0970656389405053;0.625000929679842;-0.3141939973262916;0.699535023585168
59.74758;1.1914009753872992;0.8331594185806168;0.6993235626405833;0.40415684161541027;0.33923205815532737;1.1999898691063673;9.999969082773532;0.8335149124792067;1.0970584308662594;1.097065652347127;0.625001081800601;-0.31419399728343034;0.6995349531905684
59.75758;1.1914011881556352;0.8331596182358086;0.6993234574782193;0.40415685648543453;0.33923203654342043;1.1999901987987647;9.999970873943306;0.8335151449077106;1.0970585393516659;1.0970656696808059;0.6250012367259395;-0.3141939972429078;0.6995348810863047
59.76758;1.1914013965937764;0.8331598137174503;0.6993233533872174;0.4041568713607777;0.33923201615250814;1.1999905408996896;9.999972607852207;0.8335153719795146;1.097058650911674;1.0970656906707115;0.6250013941050307;-0.3141939972046839;0.699534807247481
59.77758;1.1914016007103096;0.8331600045976949;0.6993232503299754;0.40415688614103124;0.33923199711213875;1.1999908953521876;9.999974285662807;0.8335155931787696;1.097058765638666;1.0970657149404188;0.6250015536637844;-0.3141939971687234;0.6995347316346177
59.78758;1.191401800598056;0.8331601904205496;0.6993231483659941;0.4041569007313509;0.33923197955295903;1.19999126196155;9.999975908487452;0.8335158080500998;1.09705888367011;1.0970657421145669;0.6250017151752101;-0.3141939971349682;0.6995346542901073
59.79758;1.1914019962932596;0.8331603707496883;0.6993230476358606;0.404156915065458;0.33923196357860463;1.1999916403896973;9.999977477203858;0.8335160162360176;1.0970590051992997;1.0970657718509673;0.625001878449132;-0.31419399710333346;0.699534575351942
59.80758;1.1914021877325833;0.8331605452589914;0.6993229483416582;0.40415692911788476;0.3392319492530274;1.1999920301139875;9.999978992188241;0.8335162175057634;1.0970591304789488;1.0970658038050636;0.6250020433012862;-0.31419399707372664;0.6995344949841573
59.81758;1.1914023748057965;0.8331607138065162;0.6993228507110034;0.40415694288978643;0.3392319366076964;1.1999924304582061;9.999980452756702;0.8335164117521731;1.097059259803425;1.097065837636454;0.6250022094965865;-0.31419399704605866;0.6995344133224657
59.82758;1.191402557375646;0.833160876446312;0.6993227549888961;0.4041569563636452;0.3392319256480365;1.1999928407874871;9.999981857341695;0.8335165989850206;1.097059393498712;1.09706587305587;0.6250023767421938;-0.3141939970202481;0.6995343304718066
59.83758;1.1914027352902736;0.8331610333623757;0.6993226614423453;0.4041569694592501;0.3392319163560275;1.1999932606810413;9.999983204826473;0.8335167792847376;1.0970595319442247;1.097065909825074;0.625002544733389;-0.31419399699620953;0.6995342465497894
59.84758;1.191402908400869;0.8331611847909304;0.6993225703031664;0.40415698202485073;0.3392319086932213;1.1999936899638297;9.999984495746478;0.8335169526982565;1.0970596755761846;1.0970659476822726;0.6250027131769417;-0.31419399697381106;0.6995341617204349
59.85758;1.1914030765543224;0.8331613309954057;0.699322481685408;0.40415699385465687;0.3392319026177431;1.1999941286767557;9.999985732133299;0.8335171191560591;1.0970598248482766;1.0970659862689285;0.6250028817906486;-0.3141939969528562;0.699534076149142
59.86758;1.1914032395984844;0.8331614722510279;0.6993223956051329;0.40415700471343247;0.33923189811133064;1.1999945769926335;9.999986916695379;0.833517278489658;1.0970599801984493;1.0970660251304643;0.6250030503146138;-0.3141939969331196;0.6995339899388096
59.87758;1.1914033974356475;0.8331616087925846;0.6993223120964513;0.4041570143627389;0.3392318951865585;1.199995035049756;9.999988052261951;0.8335174305413;1.0970601420654167;1.0970660637319698;0.6250032185014676;-0.3141939969143828;0.6995339031356826
59.88758;1.1914035501114268;0.8331617407359014;0.6993222312444217;0.40415702259136427;0.339231893867392;1.1999955028262126;9.999989141150651;0.8335175752634763;1.0970603108944932;1.0970661014828111;0.6250033860699988;-0.31419399689644656;0.6995338157728214
59.89758;1.1914036978395859;0.8331618679999633;0.6993221531075334;0.40415702923732993;0.33923189416270694;1.199995980171011;9.999990184708528;0.833517712729175;1.0970604870778835;1.0970661378652091;0.6250035526861238;-0.3141939968791446;0.6995337278797511
59.90758;1.1914038409199705;0.8331619903108084;0.6993220777049182;0.40415703417845533;0.33923189605302445;1.1999964668917558;9.999991183700011;0.8335178431239665;1.0970606708940067;1.0970661725920858;0.6250037179900625;-0.31419399686234234;0.6995336394352839
59.91758;1.1914039796177314;0.8331621073363091;0.6993220050775152;0.4041570373115435;0.33923189949802346;1.1999969627543468;9.999992138829713;0.8335179667774556;1.097060862451761;1.0970662056239937;0.6250038816013584;-0.31419399684590543;0.6995335503200754
59.92758;1.1914041140855451;0.8331622188330863;0.6993219352926824;0.4041570385601061;0.33923190446299883;1.1999974674193126;9.999993050658071;0.8335180841557974;1.0970610616247956;1.0970662370302944;0.6250040430934893;-0.31419399682967736;0.6995334603397301
59.93758;1.1914042444224213;0.8331623246913661;0.6993218684161819;0.40415703790111573;0.3392319109562196;1.199997980400407;9.999993919813905;0.8335181957843693;1.0970612680632188;1.097066266859782;0.6250042020148748;-0.3141939968134981;0.6995333692519711
59.94758;1.1914043707698367;0.8331624248747138;0.6993218045368895;0.4041570353731393;0.3392319190458718;1.1999985010689818;9.999994747898894;0.8335183021662005;1.097061481299409;1.0970662951150882;0.6250043579497048;-0.3141939967972338;0.699533276728753
59.95758;1.1914044932732868;0.8331625193123566;0.6993217437984015;0.4041570310599153;0.33923192884468967;1.1999990287117925;9.999995537636591;0.8335184037279063;1.097061700864955;1.0970663217674717;0.6250045105244199;-0.314193996780785;0.6995331823651295
59.96758;1.1914046120096764;0.8331626078646333;0.6993216863579962;0.4041570250639174;0.33923194048579547;1.1999995626255773;9.99999629186996;0.8335185007930201;1.0970619263222416;1.09706634681015;0.6250046593589764;-0.3141939967640789;0.699533085795104
59.97758;1.191404726985381;0.8331626903708275;0.6993216323182999;0.40415701747848887;0.3392319540896656;1.2000001021502429;9.999997012976959;0.8335185936122865;1.0970621572044068;1.097066370292103;0.6250048040459667;-0.3141939967470654;0.6995329867837509
59.98758;1.1914048381607238;0.833162766668238;0.6993215817244689;0.4041570083810523;0.33923196972460884;1.2000006466086577;9.999997703748905;0.8335186824282086;1.0970623929987267;1.0970663922263988;0.6250049441801075;-0.31419399672971715;0.6995328852408651
59.99758;1.1914049454595106;0.8331628365808261;0.6993215345989069;0.40415699785291775;0.33923198738697297;1.2000011952517446;9.999998368752715;0.8335187674922654;1.0970626331989095;1.097066412523478;0.6250050793856489;-0.3141939967120368;0.6995327812398239
60.00758;1.1914050487497163;0.833162899928552;0.6993214909186775;0.4041569859949373;0.3392320070099407;1.2000017472541065;9.999999014460064;0.8335188490558075;1.0970628773016866;1.0970664311012805;0.6250052093179951;-0.3141939966940737;0.6995326750280004
60.01758;1.1914051478607184;0.8331629565400769;0.6993214505467321;0.404156972931814;0.3392320284868645;1.2000023017138548;9.99999964797007;0.8335189273735154;1.097063124713059;1.0970664479880907;0.6250053336771206;-0.31419399667592574;0.6995325669566426
60.02758;1.191405242626836;0.8331630062646543;0.6993214132013493;0.40415695880878166;0.3392320516835577;1.200002857627856;10.000000275735186;0.8335190026748718;1.0970633746842773;1.0970664632363685;0.6250054522413644;-0.3141939966577184;0.6995324573786504
60.03758;1.191405332858161;0.8331630490006845;0.6993213784775698;0.4041569437722854;0.33923207644363956;1.2000034139067122;10.000000903572591;0.8335190751344492;1.097063626364736;1.0970664768090035;0.6250055648788366;-0.3141939966395868;0.699532346613406
60.04758;1.191405418260144;0.8331630847250847;0.6993213458929848;0.40415692795880115;0.339232102607474;1.2000039695034954;10.000001537302216;0.8335191448875459;1.0970638788799512;1.0970664886211612;0.6250056715044462;-0.3141939966216724;0.6995322349858947
60.05758;1.1914054983809916;0.8331631135047187;0.699321314939297;0.40415691150696065;0.3392321300220733;1.2000045235923675;10.000002182160403;0.8335192120444518;1.0970641314116658;1.097066498630228;0.6250057720306529;-0.31419399660412695;0.6995321228481759
60.06758;1.1914055726365933;0.8331631354679072;0.6993212851175424;0.40415689455793635;0.3392321585270781;1.200005075669271;10.000002841278986;0.8335192766943972;1.0970643833172662;1.0970665068442729;0.6250058664070247;-0.31419399658711533;0.6995320105409956
60.07758;1.1914056403750608;0.8331631507191783;0.6993212559764225;0.4041568772378216;0.33923218793287313;1.200005625505864;10.00000351526491;0.8335193389245034;1.097064634136806;1.0970665133064441;0.6250059547186863;-0.31419399657081054;0.6995318983615164
60.08758;1.1914057009196726;0.8331631592641368;0.6993212271568582;0.40415685964963444;0.3392322179968299;1.2000061729795586;10.000004203021915;0.833519398846062;1.0970648834345333;1.0970665181232904;0.6250060372150258;-0.31419399655538177;0.6995317865609422
60.09758;1.191405753619088;0.8331631610413684;0.6993211984020715;0.4041568418745848;0.33923224842104044;1.2000067179261285;10.00000490238929;0.8335194566213187;1.0970651306829833;1.097066521502929;0.6250061142418588;-0.31419399654098795;0.699531675340662
60.10758;1.1914057978824326;0.8331631560345724;0.6993211695510895;0.4041568239838086;0.33923227889172103;1.200007260178522;10.000005610480668;0.8335195124655143;1.097065375329285;1.0970665237209383;0.6250061861382743;-0.3141939965277742;0.6995315648752123
60.11758;1.191405833198178;0.8331631443450855;0.6993211405193827;0.40415680607069;0.33923230912216634;1.2000077997475385;10.000006324306103;0.8335195665787947;1.0970656169477457;1.0970665250291183;0.6250062531633347;-0.3141939965158802;0.6995314553887695
60.12758;1.191405859248048;0.8331631261836672;0.6993211112500182;0.4041567882846989;0.339232338865687;1.2000083369087027;10.000007041393221;0.8335196190307868;1.0970658552965193;1.0970665256342187;0.6250063154936526;-0.3141939965054523;0.6995313472090734
60.13758;1.191405876041005;0.8331631018317187;0.6993210816907935;0.40415677084365076;0.3392323679128163;1.2000088720564286;10.00000776008736;0.8335196697165201;1.0970660902524225;1.0970665257667445;0.6250063732526007;-0.3141939964966374;0.6995312407334379
60.14758;1.1914058838635935;0.8331630715913549;0.6993210518004987;0.4041567540216614;0.3392323960758466;1.2000094054646786;10.000008479525517;0.8335197184356111;1.09706632174846;1.0970665257564445;0.6250064265248936;-0.31419399648957275;0.6995311363798229
60.15758;1.1914058830751366;0.8331630357349036;0.6993210215247729;0.40415673813405206;0.3392324231668648;1.2000099372148005;10.00000919917807;0.8335197649690463;1.0970665497257572;1.0970665260530557;0.6250064753778922;-0.31419399648438867;0.6995310345800653
60.16758;1.1914058739511542;0.8331629944825798;0.6993209907636453;0.40415672353865284;0.33923244900116284;1.2000104673137648;10.00000991818486;0.833519809060659;1.0970667740640636;1.0970665271756674;0.6250065198762931;-0.31419399648121576;0.6995309357513982
60.17758;1.1914058566699255;0.8331629480038377;0.6993209594039672;0.4041567106319876;0.339232473424705;1.2000109958098057;10.00001063538904;0.8335198503910156;1.097066994568013;1.097066529659805;0.6250065600445778;-0.3141939964801895;0.6995308402423795
60.18758;1.1914058313607194;0.833162896453231;0.6993209273895314;0.4041566998333328;0.3392324963386765;1.2000115228096655;10.000011350349588;0.8335198886270468;1.0970672109762662;1.0970665340553813;0.6250065958186258;-0.31419399648145413;0.6995307483220636
60.19758;1.1914057981551542;0.8331628400085872;0.6993208947242358;0.40415669156273937;0.33923251770271484;1.200012048418466;10.000012063974854;0.83351992350457;1.0970674229060038;1.0970665409511888;0.6250066270417327;-0.3141939964851482;0.6995306601752266
60.20758;1.1914057572619614;0.8331627788316668;0.6993208614068654;0.40415668618756484;0.3392325375125206;1.200012572702751;10.000012777825042;0.8335199548598659;1.0970676298210904;1.0970665509894428;0.6250066534921629;-0.31419399649136615;0.6995305758469662
60.21758;1.191405709011127;0.8331627130394333;0.6993208273852949;0.4041566839713137;0.33923255577698674;1.2000130956981034;10.000013492844113;0.8335199825983411;1.0970678311051552;1.0970665648199998;0.6250066749233566;-0.3141939965001448;0.6995304952098801
60.22758;1.1914056537964963;0.8331626428107678;0.6993207925824028;0.4041566850964678;0.3392325725215374;1.2000136173205112;10.000014208459374;0.8335200066582666;1.0970680261731078;1.0970665829937454;0.6250066910924797;-0.31419399651150326;0.6995304180102055
60.23758;1.1914055919653472;0.8331625684920029;0.6993207569513845;0.4041566897307309;0.33923258780221155;1.2000141372670594;10.000014922478417;0.8335200269896034;1.0970682145308073;1.0970666058697471;0.6250067017716332;-0.31419399652548324;0.6995303439320885
60.24758;1.1914055237819265;0.8331624905515443;0.6993207204717905;0.4041566980532355;0.3392326016985508;1.2000146550841262;10.000015631985875;0.8335200435204344;1.097068395794199;1.0970666335742505;0.6250067067849792;-0.31419399654213104;0.699530272644181
60.25758;1.191405449493007;0.8331624095181559;0.6993206831028723;0.4041567102293226;0.339232614278736;1.200015170274963;10.000016334356328;0.8335200561131334;1.0970685696948066;1.097066666000193;0.6250067060560488;-0.31419399656144564;0.6995302038392126
60.26758;1.1914053693831963;0.8331623260107048;0.6993206447769313;0.40415672637473915;0.3392326255620086;1.2000156823277148;10.000017027005576;0.8335200645665406;1.0970687360543663;1.0970667028514973;0.6250066995891408;-0.314193996583361;0.6995301372491018
60.27758;1.1914052837612292;0.8331622407375224;0.6993206054293515;0.40415674653219075;0.33923263552303684;1.200016190736322;10.000017706457259;0.8335200686741439;1.0970688947390774;1.0970667437273707;0.6250066873865152;-0.31419399660777403;0.6995300726645648
60.28758;1.1914051928800313;0.8331621544171125;0.6993205650253858;0.4041567706687333;0.3392326441240876;1.2000166950420859;10.000018368289247;0.8335200682457933;1.097069045590949;1.0970667881906304;0.6250066694010072;-0.31419399663457526;0.6995300099960188
60.29758;1.1914050968349477;0.833162067697625;0.6993205235688591;0.40415679870546856;0.33923265131403846;1.2000171948262863;10.000019007667095;0.8335200630727788;1.0970691883956012;1.097066835790302;0.6250066455980399;-0.31419399666366343;0.6995299492986872
60.30758;1.1914049955481238;0.8331619810968296;0.6993204810569477;0.4041568305669423;0.3392326570172171;1.200017689645499;10.000019619376934;0.8335200529501452;1.097069322960497;1.097066886099521;0.6250066160510822;-0.3141939966949435;0.6995298907249524
60.31758;1.1914048888057795;0.8331618949676799;0.6993204374132669;0.40415686619946245;0.3392326611690756;1.2000181790115463;10.000020197616688;0.8335200377772752;1.097069449182575;1.097066938814351;0.6250065809541173;-0.3141939967283089;0.6995298344974078
60.32758;1.1914047762739286;0.8331618095165965;0.6993203925121171;0.4041569055396474;0.33923266377146477;1.2000186624542277;10.000020736121593;0.8335200176117022;1.0970695670052755;1.097066993848637;0.625006540568992;-0.3141939967636439;0.6995297809239692
60.33758;1.1914046575559256;0.8331617248923717;0.6993203462683916;0.4041569484934537;0.33923266490761605;1.2000191396079376;10.000021228640408;0.8335199926224;1.0970696763885355;1.0970670513083676;0.6250064951722053;-0.31419399680086246;0.6995297303875196
60.34758;1.1914045322871791;0.8331616413056822;0.6993202986414164;0.40415699496684615;0.3392326647129628;1.2000196102368412;10.000021669487479;0.8335199629996365;1.0970697773690354;1.0970671113525223;0.6250064450301751;-0.31419399683994054;0.6995296833052754
60.35758;1.191404400205652;0.8331615590931553;0.6993202495482831;0.40415704490266624;0.3392326633356941;1.2000200741334988;10.000022053715373;0.8335199288801868;1.097069870102752;1.0970671740936178;0.6250063904253989;-0.3141939968809033;0.6995296400950187
60.36758;1.1914042612007172;0.8331614786935019;0.6993201988633162;0.4041570982762161;0.3392326609034344;1.2000205309651457;10.000022377076325;0.8335198903266348;1.0970699548286578;1.0970672395791936;0.6250063317153002;-0.31419399692378774;0.6995296011562396
60.37758;1.1914041153239723;0.8331614005640288;0.6993201465223338;0.4041571550660654;0.33923265750062653;1.2000209802288972;10.000022636063695;0.8335198473409212;1.097070031816943;1.0970673077742232;0.6250062693453277;-0.3141939969686349;0.6995295668331307
60.38758;1.1914039627569575;0.8331613251029355;0.6993200925566703;0.4041572152345521;0.3392326531680978;1.2000214213792046;10.000022827643441;0.8335197998325135;1.0970701013450659;1.0970673785537117;0.6250062037787407;-0.3141939970155073;0.6995295373445961
60.39758;1.1914038037559829;0.8331612525989716;0.6993200370663037;0.40415727872174306;0.33923264792199287;1.2000218539912073;10.000022948660492;0.8335197475482232;1.0970701636793159;1.097067451707029;0.6250061354469165;-0.3141939970644769;0.6995295127354645
60.40758;1.191403638606641;0.8331611831889267;0.699319980245655;0.404157345447623;0.339232641769102;1.2000222777474667;10.000022995495783;0.8335196900873619;1.097070219043071;1.0970675269029595;0.6250060647858581;-0.3141939971155859;0.6995294928876442
60.41758;1.19140346764665;0.8331611168698467;0.6993199224169766;0.40415741532929356;0.3392326347101633;1.2000226923432862;10.0000229638738;0.8335196270155332;1.0970702675958286;1.097067603663543;0.6250059922638069;-0.3141939971688227;0.699529477555952
60.42758;1.1914032912994406;0.833161053555998;0.6993198640115227;0.4041574883039714;0.33923262673289667;1.2000230975723327;10.0000228485021;0.8335195579246958;1.0970703094351786;1.097067681384679;0.6250059183718737;-0.3141939972241304;0.6995294663930706
60.43758;1.1914031100435736;0.833160993119114;0.6993198055096328;0.404157564347535;0.339232617785903;1.2000234934355571;10.000022643151015;0.8335194824058968;1.097070344615609;1.0970677593737137;0.625005843626175;-0.31419399728142117;0.6995294589964559
60.44758;1.1914029244239117;0.8331609354329002;0.6993197473707403;0.40415764348809496;0.3392326077520361;1.200023880049399;10.000022341518996;0.8335194000682473;1.097070373173221;1.0970678369014795;0.6250057685408721;-0.3141939973405865;0.6995294550049007
60.45758;1.191402735149947;0.833160880428328;0.6993196900008972;0.40415772578485043;0.3392325964622905;1.2000242575744131;10.000021938115434;0.8335193106243735;1.097070395109215;1.097067913220159;0.6250056935586568;-0.31419399740150583;0.6995294541678013
60.46758;1.1914025430848982;0.8331608281409774;0.6993196337545232;0.4041578112777821;0.339232583738756;1.2000246263097567;10.000021428490314;0.8335192139316098;1.097070410325681;1.0970679875519536;0.6250056190125859;-0.31419399746403676;0.6995294563161568
60.47758;1.1914023490337278;0.8331607787497918;0.699319578936859;0.4041578999728372;0.3392325694227686;1.2000249867753248;10.00002080920263;0.8335191099352276;1.0970704185959361;1.0970680591587407;0.6250055451453619;-0.3141939975279978;0.6995294612871779
60.48758;1.1914021535892902;0.8331607325860099;0.6993195258018434;0.4041579918712339;0.3392325533863032;1.2000253396937475;10.00002007803042;0.8335189985746123;1.0970704196097332;1.097068127439123;0.6250054721477443;-0.3141939975931792;0.6995294688733895
60.49758;1.1914019572199035;0.833160690078354;0.6993194745372394;0.404158086991594;0.33923253553856947;1.200025685856215;10.000019234318955;0.8335188797604686;1.0970704130358322;1.0970681919140628;0.6250054001707194;-0.3141939976593794;0.6995294788241877
60.50758;1.1914017604667666;0.8331606516363529;0.6993194252619803;0.4041581853713441;0.33923251583058456;1.200026025822765;10.000018279441553;0.8335187534359891;1.0970703985797647;1.097068252171423;0.6250053292981541;-0.3141939977264373;0.6995294909086978
60.51758;1.191401564082779;0.8331606175516265;0.6993193780624324;0.4041582870698931;0.3392324942601398;1.2000263596831993;10.000017216948656;0.8335186196376603;1.0970703760141054;1.0970683078989618;0.6250052595305607;-0.314193997794237;0.6995295049654988
60.52758;1.1914013689768133;0.833160588006548;0.6993193330223544;0.40415839216892435;0.3392324708583107;1.2000266871364702;10.000016051890173;0.8335184784905522;1.09707034512669;1.0970683589377577;0.6250051908245193;-0.3141939978626896;0.6995295208610203
60.53758;1.1914011760155854;0.8331605631692072;0.6993192902136066;0.4041585007549844;0.3392324456520285;1.2000270076864707;10.000014789848683;0.8335183301510232;1.097070305684214;1.0970684052256539;0.6250051231631565;-0.31419399793173136;0.6995295384348066
60.54758;1.191400985925153;0.8331605432617892;0.6993192496748805;0.4041586128995396;0.33923241863230785;1.2000273207047947;10.00001343629404;0.8335181747743817;1.0970702575173725;1.0970684466922953;0.6250050566281202;-0.3141939980013345;0.6995295575178679
60.55758;1.191400799289908;0.8331605285295294;0.6993192113915986;0.4041587286558203;0.3392323897534766;1.2000276254356368;10.000011996355926;0.8335180125421946;1.0970702006385438;1.097068483245936;0.6250049914375071;-0.3141939980714938;0.6995295779656373
60.56758;1.191400616542212;0.8331605191571436;0.6993191752797481;0.40415884805330266;0.33923235895393505;1.2000279210693794;10.000010474873543;0.8335178437272528;1.0970701352917533;1.097068514811937;0.6250049278996739;-0.3141939981421973;0.699529599664741
60.57758;1.1914004380003629;0.8331605152637561;0.699319141210679;0.40415897107209986;0.3392323261656512;1.2000282068785375;10.000008876384024;0.8335176687422954;1.0970700619487939;1.0970685413315562;0.6250048663116101;-0.31419399821340765;0.6995296225691247
60.58758;1.1914002639300292;0.8331605169919137;0.6993191090708443;0.4041590976320749;0.33923229131845317;1.2000284823366894;10.000007205214759;0.8335174880861856;1.0970699812817915;1.097068562774735;0.6250048068693471;-0.31419399828506384;0.6995296467437364
60.59758;1.1914000945747023;0.8331605245378871;0.699319078801299;0.40415922761545414;0.33923225436242305;1.2000287471972382;10.00000546617663;0.8335173022317928;1.097069894101871;1.0970685791926427;0.6250047496273122;-0.3141939983571149;0.699529672335835
60.60758;1.1913999301826272;0.8331605381163213;0.699319050392983;0.40415936089703797;0.3392322152817644;1.2000290015149937;10.000003665379698;0.8335171115936835;1.097069801227877;1.0970685907240456;0.625004694521023;-0.3141939984295455;0.6995296995110936
60.61758;1.191399770990152;0.8331605579945174;0.6993190238381486;0.40415949735886886;0.3392321740797639;1.2000292455374137;10.000001810356492;0.8335169165530601;1.0970697032805048;1.0970685975804282;0.6250046414277454;-0.31419399850235424;0.6995297284419695
60.62758;1.191399617168358;0.8331605845416735;0.6993189990678067;0.40415963687540074;0.3392321307569764;1.2000294795371846;9.999999909962385;0.8335167174610509;1.0970696005323097;1.0970686000658112;0.6250045902285768;-0.31419399857552427;0.6995297593567994
60.63758;1.1913994688175782;0.8331606181969027;0.6993189759281072;0.40415977928234936;0.3392320853057119;1.2000297037772198;9.999997974300168;0.8335165146687601;1.0970694929656746;1.097068598552395;0.6250045408273491;-0.3141939986490263;0.6995297925685081
60.64758;1.1913993260126405;0.8331606594413917;0.6993189542228458;0.4041599243606723;0.33923203772962146;1.2000299186054342;9.999996013855894;0.833516308576493;1.0970693804595706;1.0970685934419824;0.6250044931060111;-0.3141939987228519;0.6995298284166659
60.65758;1.1913991888620261;0.8331607088042362;0.6993189337813559;0.4041600718527638;0.3392319880687547;1.2000301244894969;9.999994038519922;0.833516099638818;1.0970692628980159;1.0970685851803172;0.6250044468829226;-0.31419399879704324;0.69952986717069
60.66758;1.1913990575356956;0.8331607668029137;0.6993189144704153;0.40416022150870484;0.33923193640612165;1.2000303219575224;9.999992057958101;0.833515888372346;1.0970691401639716;1.0970685742272885;0.6250044019262384;-0.31419399887168387;0.6995299089638541
60.67758;1.1913989322145606;0.833160833838189;0.6993188961537786;0.40416037311289854;0.3392318828579824;1.2000305115856864;9.999990082707292;0.8335156753439936;1.0970690121274702;1.0970685609870827;0.6250043579922425;-0.31419399894687033;0.6995299538031088
60.68758;1.1913988130068782;0.8331609101718175;0.6993188786820458;0.4041605264479374;0.3392318275558948;1.2000306940149552;9.999988124459644;0.8335154610903287;1.0970688786908562;1.0970685457822407;0.6250043148609495;-0.31419399902269485;0.6995300016708634
60.69758;1.1913986999289943;0.8331609959824332;0.6993188619423157;0.4041606812351753;0.33923177063786486;1.2000308698765327;9.999986195270695;0.8335152460598723;1.0970687398526635;1.09706852885699;0.6250042723681652;-0.3141939990992324;0.6995300526197691
60.70758;1.1913985929409807;0.8331610913720386;0.6993188459018368;0.40416083710284956;0.33923171225777615;1.2000310396502565;9.99998430627969;0.8335150306263501;1.0970685957102022;1.0970685104167606;0.6250042304162351;-0.31419399917651936;0.6995301067659244
60.71758;1.1913984919569296;0.83316119629854;0.6993188305732191;0.404160993602185;0.33923165258770244;1.2000312035762333;9.999982466957423;0.8335148151405268;1.0970684464216867;1.0970684906938843;0.6250041889531425;-0.31419399925453356;0.6995301642382563
60.72758;1.1913983968653563;0.8331613105326655;0.6993188159449943;0.40416115026651284;0.3392315917994885;1.2000313617124072;9.999980685698292;0.833514599969556;1.0970682921914252;1.097068469957824;0.6250041479467981;-0.31419399933319786;0.6995302251477273
60.73758;1.1913983075998869;0.8331614336662326;0.6993188019817683;0.4041613066522411;0.3392315300468211;1.2000315140614461;9.999978970464175;0.8335143854819833;1.0970681332601238;1.0970684484323685;0.6250041073724353;-0.31419399941240456;0.6995302895572783
60.74758;1.191398224132231;0.8331615651207983;0.6993187886680359;0.40416146232314604;0.33923146745785576;1.2000316606050379;9.99997732788658;0.8335141720273328;1.0970679699145252;1.097068426154804;0.6250040671948951;-0.31419399949203886;0.6995303574730574
60.75758;1.1913981463359136;0.8331617041706376;0.6993187759702801;0.4041616168353678;0.33923140412727315;1.200031801269468;9.999975762035774;0.8335139599318898;1.0970678025262903;1.0970684028664075;0.6250040273501968;-0.31419399957199245;0.699530428880758
60.76758;1.1913980738750403;0.8331618500215688;0.6993187637600391;0.40416176976678314;0.3392313401278747;1.2000319359262712;9.99997427463549;0.8335137494724129;1.0970676315696062;1.0970683780306107;0.6250039877614432;-0.3141939996521657;0.6995305037719186
60.77758;1.1913980062017924;0.833162001921247;0.6993187518312826;0.4041619207513642;0.3392312755697378;1.200032064451398;9.999972866561498;0.8335135408639842;1.0970674576244892;1.0970683509760573;0.6250039483740604;-0.3141939997324493;0.6995305821343332
60.78758;1.1913979426251105;0.8331621592119518;0.6993187399396339;0.40416206948465977;0.33923121065792156;1.2000321868460126;9.99997153905079;0.8335133342671271;1.0970672813419966;1.0970683210278942;0.625003909174212;-0.3141939998127105;0.6995306639265341
60.79758;1.191397882421855;0.8331623212675169;0.6993187277916268;0.40416221571234434;0.3392311456808763;1.2000323033184894;9.999970293539155;0.8335131297472664;1.0970671033114598;1.097068287501875;0.6250038701911291;-0.3141939998928107;0.6995307490381293
60.80758;1.19139782492044;0.8331624873695521;0.6993187150749762;0.4041623592187214;0.3392310809477306;1.200032414220375;9.999969131042349;0.8335129272567374;1.0970669239212507;1.0970682496751176;0.6250038314797266;-0.31419399997262293;0.6995308372579772
60.81758;1.1913977695013098;0.8331626566300661;0.6993187015300545;0.4041624998143955;0.33923101673552275;1.200032519896013;9.999968052112358;0.8335127267287167;1.0970667433443455;1.0970682069142772;0.6250037930886941;-0.3141940000520256;0.6995309282655554
60.82758;1.1913977155850048;0.8331628280340835;0.6993186869947383;0.40416263731468954;0.3392309532817615;1.2000326205153646;9.99996705708404;0.8335125281649347;1.0970665616335387;1.097068158841813;0.6250037550530958;-0.3141940001309012;0.6995310216448739
60.83758;1.1913976626751235;0.8331630005827767;0.6993186714228947;0.40416277152319324;0.3392308908103729;1.2000327160000421;9.999966146206711;0.8335123316222626;1.0970663788172137;1.097068105340496;0.6250037174083759;-0.3141940002091451;0.6995311169481611
60.84758;1.191397610387678;0.8331631734097829;0.6993186548645483;0.40416290224177825;0.3392308295352204;1.2000328061460506;9.99996531975998;0.8335121371868256;1.09706619487146;1.097068046447098;0.6250036801760116;-0.3141940002866668;0.699531213771371
