time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.85758;1.1913975584058083;0.8331633457825177;0.6993186374146673;0.40416302928654796;0.33923076963142035;1.2000328907830256;9.999964578194808;0.8335119450123876;1.0970660095828926;1.0970679822637714;0.6250036433466968;-0.31419400036339423;0.6995313117694
60.86758;1.1913975064213913;0.833163517076224;0.6993186191861868;0.40416315246975976;0.3392307112345242;1.2000329698031826;9.999963921821307;0.8335117553737741;1.097065822536388;1.0970679129201113;0.6250036069076413;-0.31419400043928813;0.6995314106161088
60.87758;1.1913974541081018;0.8331636867849763;0.6993186003130138;0.40416327156176507;0.3392306544722499;1.200033043122575;9.99996334995192;0.8335115686445411;1.0970656332984114;1.0970678385776347;0.6250035708666106;-0.3141940005143448;0.6995315099618353
60.88758;1.1913974011297404;0.8331638544847649;0.6993185809615853;0.40416338628245213;0.33923059947660894;1.2000331106298163;9.999962859930209;0.8335113852040661;1.0970654415250167;1.0970677594502083;0.6250035352592479;-0.314194000588575;0.6995316094606168
60.89758;1.1913973471811208;0.8331640197887169;0.6993185613276081;0.40416349632154464;0.33923054637364636;1.2000331721092155;9.99996244652975;0.8335112053667979;1.0970652468906101;1.0970676758370022;0.6250035001764053;-0.3141940006619723;0.6995317088501044
60.90758;1.1913972919816995;0.833164182413082;0.6993185415849408;0.40416360136550916;0.3392304952780695;1.2000332271807062;9.999962102187673;0.8335110293641105;1.09706504902062;1.0970675881816183;0.6250034657675126;-0.3141940007345014;0.6995318079862801
60.91758;1.1913972352450177;0.8331643422654789;0.6993185218185304;0.4041637011284811;0.33923044629473353;1.2000332753079597;9.999961817826033;0.8335108573441598;1.0970648474715805;1.097067497091752;0.6250034321799083;-0.31419400080610627;0.6995319068256379
60.92758;1.1913971767634377;0.8331644994273456;0.6993185019910997;0.4041637953683691;0.3392303995153346;1.200033315843958;9.999961584004607;0.833510689397065;1.0970646417219565;1.097067403274926;0.6250033995027847;-0.3141940008767119;0.6995320053916855
60.93758;1.191397116515236;0.8331646540687213;0.6993184819528382;0.40416388388538993;0.3392303550127485;1.2000333480797385;9.999961392269212;0.8335105256294096;1.0970644312460534;1.097067307451173;0.6250033677700975;-0.3141940009462195;0.6995321037424295
60.94758;1.1913970546199806;0.8331648063719687;0.6993184615097169;0.40416396651802833;0.33923031284294275;1.2000333713429099;9.99996123553849;0.8335103662529563;1.0970642156321542;1.0970672102919299;0.6250033369684606;-0.3141940010144965;0.6995322019638499
60.95758;1.1913969912372158;0.8331649564717851;0.6993184405005987;0.40416404312061543;0.33923027304263564;1.2000333850986198;9.999961107074737;0.8335102115978438;1.0970639945974472;1.0970671124258518;0.625003307026793;-0.3141940010813684;0.6995323001560274
60.96758;1.1913969265363833;0.8331651044326032;0.6993184187991136;0.4041641135521355;0.33923023561695603;1.2000333889638382;9.999960999575489;0.8335100620294102;1.0970637679230097;1.097067014504989;0.6250032778658923;-0.3141940011466483;0.6995323983802019
60.97758;1.1913968606742578;0.8331652502941991;0.6993183962683783;0.4041641777293952;0.33923020055018105;1.2000333827006147;9.999960905309711;0.8335099178984341;1.0970635354380127;1.0970669171794325;0.6250032495213478;-0.3141940012101917;0.6995324966517557
60.98758;1.191396793724371;0.8331653940898645;0.6993183727061865;0.4041642356798583;0.339230167846141;1.2000333662141984;9.99996081674645;0.8335097795783436;1.0970632970508298;1.0970668209717558;0.6250032222198945;-0.3141940012719151;0.6995325950118048
60.99758;1.1913967256127822;0.8331655357752692;0.699318347801826;0.40416428752192896;0.33923013754737036;1.2000333395273488;9.999960727389137;0.833509647445834;1.0970630527747485;1.0970667262704468;0.62500319634075;-0.3141940013317748;0.6995326935798706
61.00758;1.1913966561520304;0.8331656751948754;0.6993183211999224;0.4041643334231486;0.3392301097135391;1.2000333027455352;9.999960632156855;0.8335095217622874;1.0970628027569234;1.0970666334102337;0.6250031723352413;-0.3141940013897483;0.6995327925526342
61.01758;1.1913965851857335;0.833165812135876;0.6993182926641851;0.40416437358979473;0.3392300843898159;1.2000332559874827;9.999960526753414;0.8335094025965594;1.0970625472682878;1.097066542672218;0.6250031506832012;-0.3141940014458305;0.6995328921664639
61.02758;1.1913965126875599;0.8331659463557378;0.6993182621718699;0.4041644082628999;0.33923006157975094;1.2000331993279576;9.999960407194342;0.8335092898798145;1.0970622866044957;1.0970664543119724;0.6250031318935383;-0.3141940015000222;0.699532992618907
61.03758;1.1913964387158142;0.8331660775365807;0.6993182298615457;0.40416443768761917;0.33923004123684913;1.2000331328456086;9.99996027004957;0.8335091835397803;1.0970620209779336;1.0970663686496958;0.6250031164973253;-0.31419400155231403;0.6995330940052682
61.04758;1.1913963633467675;0.8331662052446993;0.6993181959282198;0.40416446207662565;0.3392300232898252;1.2000330567263093;9.99996011261823;0.8335090835747122;1.0970617505270943;1.0970662860781561;0.6250031049842427;-0.3141940016026822;0.6995331963222459
61.05758;1.1913962867109922;0.8331663289497951;0.6993181605394713;0.404164481607302;0.33923000767208605;1.2000329713192586;9.999959932766107;0.8335089899995702;1.0970614754446484;1.0970662070346575;0.6250030977307438;-0.31419400165109396;0.6995332995067569
61.06758;1.1913962090924746;0.8331664480807733;0.6993181237679756;0.40416449645179153;0.3392299943303297;1.2000328771198574;9.999959728610953;0.8335089027629763;1.0970611960414858;1.097066132012676;0.6250030949856348;-0.3141940016975057;0.6995334034699847
61.07758;1.1913961309644465;0.8331665620910744;0.699318085563337;0.40416450679679283;0.33922998322300546;1.2000327746876653;9.999959498520383;0.8335088217666116;1.097060912639989;1.0970660615306664;0.6250030968842971;-0.3141940017418597;0.6995335081001335
61.08758;1.1913960529116618;0.8331666704975547;0.6993180457833413;0.404164512830131;0.3392299743171304;1.2000326645138013;9.999959241327817;0.8335087469346003;1.0970606254683637;1.09706599606575;0.6250031034496002;-0.31419400178410883;0.6995336132366906
61.09758;1.191395975518217;0.8331667728422307;0.6993180042566776;0.40416451472061043;0.3392299675842611;1.2000325469163757;9.999958955940667;0.833508678183911;1.0970603346984094;1.0970659360075512;0.6250031146165151;-0.314194001824259;0.6995337186576477
61.10758;1.1913958992905422;0.8331668686272841;0.6993179608618714;0.4041645126138454;0.33922996299329083;1.2000324220264293;9.999958640752089;0.8335086153611425;1.0970600405936475;1.0970658815669538;0.625003130292537;-0.31419400186237634;0.6995338240826315
61.11758;1.1913958245971197;0.833166957368162;0.6993179156021574;0.4041645066479219;0.33922996050239557;1.2000322898050988;9.999958294201964;0.8335085582749294;1.0970597436907337;1.0970658326892049;0.6250031503596732;-0.3141940018985542;0.699533929168878
61.12758;1.1913957516407527;0.8331670387459323;0.6993178686290238;0.4041644969774355;0.3392299600633684;1.2000321500732662;9.999957916185913;0.8335085067499285;1.0970594448472304;1.0970657891420441;0.6250031746083915;-0.31419400193288566;0.6995340335172364
61.13758;1.1913956804968557;0.8331671126556496;0.6993178201992657;0.40416448378064446;0.33922996164517133;1.2000320026236055;9.999957508509157;0.8335084606261094;1.0970591450793081;1.0970657507348098;0.6250032027190634;-0.3141940019654585;0.6995341366867984
61.14758;1.1913956111837762;0.8331671790828138;0.6993177705914206;0.40416446726220706;0.33922996525510285;1.200031847381508;9.999957073864236;0.8335084197578234;1.097058845388629;1.09706571746265;0.6250032342969931;-0.31419400199635905;0.699534238211209
61.15758;1.1913955437180268;0.8331672379508547;0.6993177200516224;0.4041644476658247;0.33922997092669377;1.2000316844634709;9.999956614604612;0.8335083840236299;1.0970585467332017;1.097065689490412;0.6250032689024881;-0.3141940020256869;0.6995343376606055
61.16758;1.191395478116973;0.8331672890963164;0.699317668835442;0.40416442526206553;0.33922997868360466;1.200031514050884;9.99995613257946;0.8335083533078218;1.0970582500317048;1.0970656670466508;0.6250033061193385;-0.31419400205357406;0.6995344347201048
61.17758;1.1913954143813972;0.83316733238004;0.6993176172846082;0.40416440030850515;0.33922998851307595;1.2000313361948896;9.999955629971982;0.8335083274983001;1.097057956077556;1.0970656503544765;0.6250033456538261;-0.3141940020801774;0.699534529202815
61.18758;1.1913953525016516;0.8331673677668259;0.6993175658196236;0.40416437302353775;0.33923000035846246;1.2000311507272488;9.999955109552703;0.8335083065220446;1.0970576654288449;1.097065639605261;0.6250033873647756;-0.31419400210564274;0.6995346210047116
61.19758;1.191395292452224;0.8331673952662085;0.6993175148545476;0.40416434359802433;0.3392300141179072;1.2000309573258676;9.999954573458925;0.8335082903507356;1.0970573784008089;1.0970656348884278;0.6250034312384168;-0.31419400213009163;0.6995347100367854
61.20758;1.1913952341863412;0.833167414856496;0.6993174647390308;0.40416431224238536;0.3392300296481503;1.2000307556565932;9.999954022237587;0.8335082789793747;1.0970570951681249;1.0970656361971853;0.6250034773656268;-0.31419400215364135;0.6995347961532482
61.21758;1.1913951776612808;0.8331674265136118;0.6993174157627917;0.4041642792192801;0.3392300467775881;1.2000305454247775;9.999953455492783;0.8335082724274446;1.097056815875434;1.0970656435987483;0.625003525900514;-0.314194002176406;0.6995348791354011
61.22758;1.1913951228646937;0.8331674302947273;0.6993173681749446;0.4041642448139026;0.3392300653118707;1.2000303262508805;9.999952872789931;0.8335082707546095;1.0970565407143122;1.0970656573259343;0.6250035769884974;-0.3141940021984716;0.6995349587545815
61.23758;1.1913950698336635;0.8331674263848633;0.6993173222132553;0.40416420926497165;0.33923008503119195;1.2000300975856166;9.999952273813324;0.8335082740778048;1.0970562699881337;1.0970656776766237;0.6250036306943112;-0.3141940022198886;0.6995350348150545
61.24758;1.1913950186987408;0.8331674150942671;0.6993172781401092;0.40416417270620264;0.3392301056996277;1.2000298588869065;9.999951658257721;0.8335082825777063;1.0970560041431792;1.0970657049046297;0.6250036869723907;-0.3141940022406847;0.6995351071285247
61.25758;1.1913949697316364;0.8331673968260456;0.6993172362270562;0.4041641351679509;0.33923012708868844;1.2000296098401553;9.999951025704043;0.8335082964559906;1.0970557437601682;1.0970657392022056;0.6250037456867638;-0.3141940022608832;0.699535175486612
61.26758;1.191394923306523;0.8331673720195216;0.6993171967041296;0.4041640966324269;0.3392301489992302;1.2000293503597068;9.999950375834706;0.8335083158416366;1.0970554895067501;1.0970657807240018;0.6250038066498018;-0.3141940022805113;0.6995352396567791
61.27758;1.1913948797783909;0.8331673410903924;0.6993171597385006;0.4041640570698558;0.3392301712658136;1.2000290804856084;9.999949709125046;0.8335083407088303;1.097055242022536;1.0970658295938516;0.6250038696612539;-0.31419400229959255;0.6995352994024049
61.28758;1.1913948393880918;0.8331673043803149;0.6993171254307159;0.4041640164663121;0.3392301937411572;1.200028800267941;9.999949027093326;0.8335083708657242;1.097055001771953;1.0970658858817899;0.6250039345469749;-0.3141940023181483;0.6995353545027416
61.29758;1.191394802259376;0.8331672621423744;0.6993170938104729;0.40416397487529987;0.3392302162716914;1.2000285096382513;9.999948331840692;0.8335084060016926;1.097054769004438;1.09706594960035;0.6250040011728261;-0.3141940023362329;0.6995354047289664
61.30758;1.1913947684543886;0.8331672145784832;0.6993170648302017;0.40416393241435455;0.33923023868042057;1.2000282083728169;9.999947625762292;0.8335084457116118;1.0970545438742776;1.0970660207831815;0.6250040694011099;-0.3141940023539451;0.6995354498267674
61.31758;1.191394738015975;0.833167161847389;0.6993170383352284;0.4041638891905458;0.33923026077115986;1.2000278961099693;9.999946911479487;0.8335084894728787;1.0970543265291206;1.0970660995919406;0.6250041390574361;-0.31419400237137607;0.6995354895351215
61.32758;1.1913947109928626;0.8331671040360443;0.6993170140664844;0.40416384526436544;0.33923028235494007;1.2000275723753941;9.999946191369256;0.8335085366619609;1.0970541170513044;1.0970661863078883;0.6250042099617011;-0.3141940023885551;0.6995355235783933
61.33758;1.19139468745593;0.8331670411859121;0.699316991749526;0.4041638006805054;0.33923030327848824;1.2000272367590408;9.99994546714897;0.8335085866462255;1.0970539153914907;1.0970662812254606;0.6250042819630919;-0.31419400240545264;0.6995355516407981
61.34758;1.1913946674747204;0.8331669733357229;0.6993169711819907;0.4041637554961949;0.3392303234286746;1.2000268891526524;9.999944740041123;0.8335086388844295;1.0970537214011702;1.0970663845732926;0.6250043549694951;-0.31419400242201717;0.6995355733685842
61.35758;1.191394651090136;0.833166900544806;0.6993169522562627;0.40416370978737337;0.3392303427160838;1.2000265297924961;9.999944011038387;0.8335086929929457;1.0970535349129924;1.0970664964571795;0.6250044289503773;-0.3141940024382094;0.6995355883873682
61.36758;1.1913946383704386;0.8331668229456552;0.6993169349432088;0.4041636636404175;0.3392303610631195;1.2000261591604482;9.999943281199446;0.8335087487744742;1.0970533557613527;1.0970666168286936;0.6250045038425603;-0.3141940024540145;0.6995355963478032
61.37758;1.1913946295274924;0.8331667407556317;0.6993169192618991;0.4041636171238704;0.33923037840027315;1.2000257778892263;9.99994255210575;0.8335088061801241;1.0970531837394146;1.0970667455301224;0.6250045794375383;-0.3141940024694422;0.6995355970099429
61.38758;1.191394624926641;0.8331666542013559;0.6993169052720589;0.40416357027505684;0.33923039466721094;1.2000253866510604;9.999941825927333;0.8335088652002961;1.0970530186159135;1.0970668823232015;0.6250046553784826;-0.31419400248454665;0.6995355902956715
61.39758;1.19139462491101;0.833166563467696;0.6993168930778553;0.4041635231210684;0.33923040981830993;1.2000249860505037;9.999941105169519;0.8335089257782424;1.0970528602365626;1.097067026827698;0.6250047312238604;-0.3141940024994378;0.6995355762354182
61.40758;1.191394629583337;0.8331664686993013;0.6993168827971799;0.4041634756923751;0.3392304238116687;1.2000245766118052;9.999940392743705;0.8335089878130433;1.0970527085801676;1.0970671784958108;0.6250048064899932;-0.31419400251424556;0.6995355548410148
61.41758;1.191394638733782;0.8331663699721806;0.6993168745271886;0.40416342800566357;0.33923043658737523;1.2000241588457303;9.99993969197364;0.8335090511894413;1.097052563710805;1.0970673367170212;0.6250048806984448;-0.3141940025290901;0.6995355260351692
61.42758;1.1913946519667418;0.8331662672454735;0.6993168683387857;0.4041633800497919;0.3392304480760054;1.2000237333010126;9.999939005718863;0.8335091157731038;1.0970524257413246;1.0970675009027897;0.6250049534425606;-0.31419400254407487;0.6995354897178093
61.43758;1.1913946688862045;0.8331661603823751;0.6993168642772921;0.4041633318175363;0.33923045823404846;1.200023300547587;9.99993833519764;0.8335091814013857;1.097052294883237;1.0970676704236524;0.6250050244146836;-0.3141940025592611;0.6995354458883122
61.44758;1.1913946891500278;0.83316604924067;0.6993168623667779;0.4041632833610431;0.33923046707161963;1.20002286113635;9.999937680081855;0.8335092478906638;1.0970521714781574;1.097067844553066;0.6250050933857105;-0.31419400257463664;0.6995353946791849
61.45758;1.191394712415202;0.8331659337156772;0.6993168626378206;0.4041632348146087;0.33923047466367073;1.2000224155970838;9.999937039925872;0.8335093149964808;1.0970520559259316;1.0970680225212481;0.6250051601780485;-0.31419400259011265;0.6995353362881604
61.46758;1.1913947383488912;0.8331658136918116;0.6993168651896116;0.4041631863837465;0.33923048113651494;1.2000219644859043;9.999936415310879;0.8335093823282046;1.097051948577956;1.0970682035718669;0.6250052246234585;-0.31419400260554997;0.6995352709212733
61.47758;1.1913947667095763;0.8331656890006098;0.6993168702646829;0.4041631383329165;0.3392304866380229;1.2000215084746595;9.999935807850486;0.8335094493536017;1.0970518496845052;1.0970683870152378;0.6250052865068767;-0.31419400262080266;0.6995351987843694
61.48758;1.1913947973310812;0.8331655594294295;0.6993168782615676;0.4041630909715812;0.3392304913331506;1.2000210483990266;9.999935219710594;0.8335095155287389;1.0970517593892763;1.0970685723078923;0.6250053455695388;-0.31419400263574454;0.6995351200816159
61.49758;1.1913948299955701;0.8331654247369746;0.6993168896348203;0.40416304462125435;0.3392304954160728;1.200020585215434;9.999934653445349;0.8335095804037204;1.097051677728126;1.0970687590535178;0.6250054015690584;-0.31419400265026204;0.6995350350179573
61.50758;1.1913948643347394;0.8331652846664647;0.6993169047412492;0.4041629995745413;0.3392304990990313;1.2000201199534941;9.999934112242398;0.8335096436202305;1.097051604640328;1.0970689469006476;0.6250054543077707;-0.314194002664244;0.6995349438039271
61.51758;1.1913948998374826;0.8331651389810448;0.6993169237595099;0.40416295607309594;0.33923050259320736;1.2000196537333792;9.99993360044414;0.8335097048888708;1.0970515399917165;1.0970691354752908;0.6250055036014618;-0.31419400267758135;0.6995348466529857
61.52758;1.1913949359679055;0.833164987528471;0.6993169467395691;0.4041629143226589;0.33923050610529726;1.2000191878353432;9.999933123719568;0.8335097640039403;1.0970514835412744;1.097069324402806;0.6250055492150696;-0.3141940026901593;0.6995347438091203
61.53758;1.191394972315621;0.8331648302691982;0.6993169736924914;0.4041628745241767;0.33923050983451497;1.2000187236968807;9.999932688189782;0.8335098208530856;1.0970514348759852;1.0970695133543802;0.6250055908349045;-0.31419400270184833;0.699534635609266
61.54758;1.1913950086741367;0.8331646672322508;0.6993170046181811;0.4041628368867809;0.33923051396034104;1.200018262745309;9.999932299648709;0.8335098753738761;1.0970513934846229;1.0970697021085274;0.6250056281260986;-0.31419400271251824;0.6995345225260947
61.55758;1.1913950450305386;0.8331644984882152;0.6993170394816357;0.40416280164229834;0.3392305186392633;1.2000178062272409;9.999931963985343;0.833509927462283;1.097051358980311;1.0970698905768377;0.6250056608213695;-0.3141940027220607;0.6995344052250162
61.56758;1.1913950815091028;0.833164324153789;0.6993170782060556;0.40416276905163945;0.3392305240084093;1.2000173551794913;9.999931687559343;0.8335099769076625;1.0970513312358947;1.0970700787175438;0.6250056887924325;-0.31419400273039744;0.6995342846357305
61.57758;1.1913951183353622;0.8331641443757718;0.6993171207266086;0.4041627393485293;0.3392305301665438;1.2000169104628788;9.999931476708824;0.8335100233959678;1.0970513103076154;1.0970702664105614;0.6250057120611888;-0.31419400273747106;0.699534161896473
61.58758;1.1913951558340403;0.8331639593323112;0.6993171670514264;0.404162712669234;0.3392305371530424;1.200016472785119;9.99993133750447;0.833510066553809;1.0970512963083638;1.097070453414358;0.6250057307143734;-0.31419400274322545;0.6995340381712103
61.59758;1.191395194393109;0.8331637692417766;0.6993172172509142;0.404162689055506;0.3392305449712236;1.2000160426912925;9.999931276086174;0.8335101059952058;1.0970512893562352;1.0970706394371823;0.6250057448138069;-0.3141940027475853;0.6995339145068845
61.60758;1.191395234407652;0.8331635742898426;0.6993172714139431;0.4041626685001901;0.3392305536241738;1.200015620570542;9.999931298487477;0.8335101413593675;1.097051289524367;1.0970708242196456;0.6250057543966516;-0.31419400275044457;0.6995337918201066
61.61758;1.1913952762445403;0.8331633745210024;0.6993173296209086;0.40416265097511245;0.3392305631051168;1.2000152067773227;9.999931409740922;0.8335101723491671;1.0970512968222632;1.0970710075227805;0.6250057595288713;-0.31419400275167336;0.6995336709574296
61.62758;1.1913953201575411;0.8331631698740404;0.6993173919126192;0.40416263645195016;0.33923057337350815;1.2000148017647785;9.999931613296672;0.8335101987165182;1.097051311277185;1.0970711890694194;0.625005760332356;-0.31419400275114867;0.6995335527179579
61.63758;1.1913953661531027;0.8331629603611359;0.6993174582649506;0.40416262491910127;0.3392305843599808;1.2000144060978144;9.999931910932032;0.8335102201733018;1.0970513330117244;1.0970713684833722;0.6250057569553054;-0.31419400274878617;0.6995334378304061
61.64758;1.1913954139180207;0.8331627461777228;0.6993175286009946;0.40416261637042983;0.3392305959464433;1.2000140203995604;9.999932302397864;0.8335102363187937;1.0970513622480929;1.097071545248633;0.6250057495298296;-0.31419400274454207;0.6995333269525573
61.65758;1.1913954628966317;0.8331625276562029;0.6993176028262069;0.4041626107819004;0.339230607902826;1.200013645269765;9.99993278529464;0.8335102466403551;1.0970513992536488;1.097071718752282;0.6250057381669556;-0.3141940027383936;0.699533220677105
61.66758;1.191395512525229;0.8331623051596327;0.699317680864789;0.40416260810204335;0.3392306198699717;1.2000132812164914;9.999933356070306;0.8335102505719334;1.097051444263814;1.097071888360508;0.6250057229806499;-0.31419400273032155;0.699533119502831
61.67758;1.1913955624372565;0.8331620790056299;0.6993177627012511;0.4041626082671631;0.3392306314267836;1.2000129286411803;9.999934011185974;0.833510247562423;1.0970514974325818;1.0970720534293115;0.6250057041217281;-0.3141940027202997;0.6995330238246704
61.68758;1.1913956124812146;0.8331618494534142;0.6993178484065693;0.40416261123365055;0.33923064218311066;1.2000125877887078;9.999934747438498;0.8335102371080265;1.0970515588112866;1.0970722132804185;0.6250056818070603;-0.3141940027082991;0.6995329339798179
61.69758;1.1913956626519928;0.8331616167351811;0.6993179381100054;0.40416261697965555;0.33923065183885603;1.2000122586902946;9.999935562088321;0.833510218752385;1.097051628355623;1.0970723672268894;0.6250056562983003;-0.31419400269430936;0.6995328502991461
61.70758;1.1913957130235389;0.833161381079141;0.6993180319369628;0.40416262547404025;0.33923066019418247;1.2000119412347428;9.999936453078787;0.8335101920864455;1.0970517059543738;1.0970725146360616;0.6250056278283367;-0.3141940026783588;0.6995327731288807
61.71758;1.1913957637026458;0.8331611427089343;0.699318129963317;0.40416263666558727;0.33923066712372113;1.2000116353041974;9.999937419016156;0.8335101567512821;1.0970517914354003;1.09707265492966;0.6250055965548128;-0.3141940026605155;0.6995327028118893
61.72758;1.1913958148381611;0.8331609018448324;0.6993182321946095;0.4041626504924364;0.3392306725397002;1.2000113408441393;9.999938459458852;0.8335101124383106;1.0970518845302932;1.097072787499713;0.6250055625731452;-0.31419400264086506;0.6995326396342437
61.73758;1.1913958666200382;0.8331606587035384;0.6993183385653378;0.40416266687513996;0.3392306763719003;1.2000110578257397;9.999939575446655;0.8335100589276163;1.0970519848279814;1.0970729116820923;0.6250055259554965;-0.3141940026194855;0.6995325837698471
61.74758;1.1913959192034587;0.8331604135100494;0.6993184489635211;0.40416268568795094;0.33923067856107036;1.2000107861564662;9.999940769072298;0.8335099961647708;1.0970520917936915;1.0970730269096298;0.6250054867966266;-0.31419400259643904;0.6995325352374256
61.75758;1.1913959726368375;0.8331601665611275;0.6993185632585596;0.4041627067353978;0.3392306790528999;1.200010525697353;9.999942042065038;0.833509924303269;1.0970522048504723;1.0970731329027474;0.6250054452378992;-0.31419400257177493;0.6995324938854887
61.76758;1.1913960268911263;0.8331599182785883;0.6993186812923242;0.40416272975337125;0.3392306778037667;1.2000102763913587;9.999943394415912;0.8335098436908632;1.0970523234286609;1.0970732296790955;0.6250054014460996;-0.3141940025455314;0.6995324594237675
61.77758;1.191396081926686;0.833159669191865;0.6993188028513286;0.40416275442795146;0.33923067479480107;1.2000100383385117;9.999944823968795;0.8335097548216872;1.097052447003593;1.0970733174463554;0.6250053555844142;-0.31419400251773844;0.6995324314896815
61.78758;1.191396137644412;0.8331594199252125;0.6993189276647294;0.4041627804222464;0.33923067003469975;1.2000098117703015;9.999946327655183;0.8335096582620116;1.0970525751575553;1.0970733965285835;0.6250053078152817;-0.3141940024884222;0.6995324097047118
61.79758;1.1913961937747621;0.8331591712502998;0.6993190554030879;0.4041628074047155;0.339230663549627;1.2000095969621432;9.999947903374157;0.8335095545783939;1.0970527075723544;1.0970734672988456;0.6250052583066472;-0.3141940024576081;0.6995323936637025
61.80758;1.1913962499180037;0.8331589241485766;0.6993191856707694;0.4041628350654736;0.3392306553767825;1.2000093941459569;9.999949550466146;0.833509444309608;1.0970528439566936;1.0970735301160024;0.6250052072042994;-0.314194002425331;0.6995323828588049
61.81758;1.1913963056817243;0.833158679777918;0.6993193180311712;0.4041628631179636;0.3392306455675296;1.2000092035572916;9.999951268649786;0.8335093279843456;1.0970529840130443;1.0970735853213105;0.6250051546046137;-0.314194002391651;0.6995323765992607
61.82758;1.19139636070516;0.8331584393176249;0.6993194520352322;0.40416289130414035;0.33923063418193206;1.2000090255748506;9.999953056893315;0.8335092061372412;1.097053127407833;1.0970736332260904;0.6250051005572516;-0.3141940023566551;0.699532374000479
61.83758;1.1913964146051876;0.8331582038185379;0.6993195872359377;0.4041629193930381;0.3392306212775063;1.2000088607024488;9.999954913337161;0.8335090793001467;1.0970532737254979;1.097073674064974;0.6250050450706995;-0.3141940023204467;0.6995323740859302
61.84758;1.1913964669621124;0.8331579741825691;0.6993197232441304;0.4041629471583029;0.33923060691083523;1.200008709371093;9.99995683622424;0.8335089479902273;1.097053422506666;1.097073708027568;0.6250049881144852;-0.31419400228313654;0.6995323759383261
61.85758;1.191396517316711;0.8331577512007359;0.6993198598000211;0.4041629743692633;0.3392305911417026;1.2000085717731668;9.999958824270871;0.8335088126940488;1.097053573314518;1.0970737353144981;0.6250049296153604;-0.3141940022448433;0.699532378785529
61.86758;1.1913965651299194;0.8331575355281132;0.6993199967535395;0.40416300079744594;0.3392305740367656;1.200008447840238;9.99996087537862;0.8335086738379855;1.0970537257126227;1.0970737560933117;0.6250048694510997;-0.3141940022057027;0.6995323819974156
61.87758;1.1913966097460251;0.8331573276739362;0.6993201339665323;0.4041630262057539;0.33923055567568033;1.2000083373312873;9.999962985377982;0.8335085317478096;1.0970538792424434;1.0970737704785603;0.6250048074737742;-0.3141940021658774;0.6995323850295716
61.88758;1.1913966504259608;0.8331571280938719;0.6993202712524265;0.40416305034527;0.3392305361419718;1.2000082399413385;9.999965148704907;0.8335083866264598;1.0970540334644834;1.0970737786285987;0.6250047435306495;-0.31419400212555076;0.6995323873548149
61.89758;1.191396686464716;0.8331569372616348;0.6993204083613143;0.40416307298207527;0.33923051551649486;1.2000081553738022;9.99996736007004;0.8335082385962989;1.0970541879606286;1.0970737808479307;0.6250046774665354;-0.31419400208490206;0.6995323884515448
61.90758;1.191396717317542;0.8331567556184125;0.6993205449688374;0.40416309392250455;0.3392304938992244;1.200008083361842;9.99996961516459;0.8335080877748701;1.0970543422847137;1.0970737775965869;0.6250046091622364;-0.3141940020440779;0.6995323878650552
61.91758;1.19139674263725;0.8331565834857472;0.6993206807337752;0.4041631130209051;0.33923047141957413;1.2000080236356536;9.999971910126916;0.8335079343134612;1.0970544959586466;1.0970737693697954;0.6250045385732464;-0.31419400200317665;0.6995323852572092
61.92758;1.1913967622296833;0.8331564210569216;0.6993208154135282;0.4041631301670893;0.33923044820660847;1.2000079758943385;9.999974241007125;0.8335077784175681;1.097054648503485;1.0970737565472253;0.6250044657074507;-0.3141940019622507;0.6995323803765399
61.93758;1.1913967760378024;0.833156268456315;0.6993209488765298;0.4041631452498475;0.33923042435307776;1.2000079397870729;9.999976603889005;0.8335076204002893;1.097054799454515;1.0970737393626846;0.625004390610209;-0.3141940019213338;0.6995323729948515
61.94758;1.1913967841980087;0.83315612582351;0.6993210810238973;0.40416315812805215;0.3392303999040615;1.2000079148680618;9.999978995295239;0.8335074607287385;1.0970549483977685;1.097073717975678;0.6250043134022482;-0.31419400188047875;0.6995323628864223
61.95758;1.1913967870391615;0.8331559933994902;0.6993212117833536;0.40416316862996976;0.3392303748840604;1.2000079005857036;9.999981412492913;0.8335072999981542;1.097055095009294;1.0970736925481708;0.6250042342942185;-0.3141940018397713;0.6995323498340821
61.96758;1.1913967849839067;0.8331558715251132;0.6993213411505729;0.40416317656232115;0.3392303493474364;1.2000078962909098;9.999983852926905;0.8335071388538615;1.0970552390328772;1.0970736632695886;0.6250041535542288;-0.3141940017993219;0.6995323336379029
61.97758;1.1913967785150141;0.833155760554573;0.6993214691819724;0.4041631817204584;0.3392303234076043;1.2000079012093083;9.999986312875517;0.8335069779559543;1.0970553802556;1.0970736303671096;0.6250040714848839;-0.31419400175925866;0.6995323141341749
61.98758;1.1913967682479192;0.8331556607923032;0.6993215959673512;0.4041631838963567;0.33923029722963854;1.2000079144039004;9.99998878725857;0.8335068180473603;1.0970555185524664;1.0970735941731535;0.6250039884104227;-0.3141940017197155;0.6995322911749462
61.99758;1.1913967549428595;0.8331555724463233;0.6993217216182738;0.4041631828841308;0.33923027099066233;1.200007934766444;9.999991270822262;0.8335066600086807;1.0970556539391108;1.0970735551736015;0.6250039046361069;-0.3141940016807994;0.6995322645771779
62.00758;1.191396739338548;0.8331554955796068;0.6993218462864232;0.40416317850376726;0.3392302448392718;1.2000079610821128;9.999993758980137;0.8335065047683387;1.0970557865853054;1.097073513917786;0.6250038203893206;-0.3141940016425577;0.699532234152631
62.01758;1.191396721932603;0.8331554301082645;0.6993219701908239;0.4041631706342064;0.33923021890669175;1.2000079921032438;9.999996247969232;0.8335063531718303;1.0970559168076865;1.0970734708471857;0.6250037357924239;-0.3141940016049745;0.6995321998166729
62.02758;1.1913967029149526;0.8331553758136866;0.6993220935683206;0.40416315923032964;0.3392301933469423;1.2000080265060216;9.999998735028148;0.8335062059605322;1.097056045002196;1.0970734262402584;0.6250036508852416;-0.31419400156799177;0.6995321616528485
62.03758;1.1913966822588147;0.8331553323302906;0.6993222165864886;0.4041631443205591;0.339230168346106;1.2000080628003538;10.000001218897577;0.8335060638313825;1.0970561715447606;1.0970733803537842;0.6250035656569835;-0.314194001531532;0.6995321198710885
62.04758;1.1913966598372658;0.8331552991752107;0.6993223393674566;0.40416312595393994;0.3392301441003322;1.2000080993865245;10.000003699726019;0.8335059274334141;1.097056296762568;1.0970733335675198;0.6250034800842613;-0.3141940014955289;0.6995320747222808
62.05758;1.1913966355001981;0.8331552758394867;0.699322462077543;0.404163104111404;0.33923012078319875;1.2000081347564282;10.000006177745483;0.8335057972545118;1.0970564209457605;1.09707328637948;0.6250033942022537;-0.3141940014599647;0.6995320264690637
62.06758;1.1913966091239077;0.8331552618804743;0.6993225849264483;0.4041630786862752;0.33923009850991603;1.2000081676289072;10.000008652537499;0.8335056735456261;1.097056544339487;1.097073239334978;0.6250033081422341;-0.31419400142489323;0.6995319754093363
62.07758;1.1913965806051627;0.8331552569593803;0.699322708087407;0.404163049549997;0.3392300773146287;1.2000081969304226;10.000011123824915;0.833505556386599;1.097056667135807;1.0970731929461712;0.6250032220686645;-0.3141940013904283;0.699531921865574
62.08758;1.1913965497855052;0.8331552607903748;0.6993228316399032;0.40416301660927995;0.33923005715160626;1.200008221762514;10.000013591630244;0.8335054458056136;1.097056789491088;1.0970731476003095;0.6250031360857478;-0.31419400135669034;0.699531866116079
62.09758;1.1913965164265543;0.8331552730670662;0.6993229555808618;0.40416297981676447;0.3392300379092894;1.2000082414371844;10.000016054863657;0.8335053418525885;1.097056911549618;1.0970731034938663;0.6250030502088875;-0.31419400132374387;0.6995318083441483
62.10758;1.191396480316099;0.8331552934367241;0.6993230798623331;0.40416293915374796;0.3392300194323578;1.2000082554773808;10.000018510449049;0.8335052446124888;1.097057033448464;1.0970730606563972;0.6250029644075409;-0.314194001291567;0.699531748674771
62.11758;1.191396441401277;0.8331553215023805;0.6993232043919607;0.40416289459884475;0.339230001560996;1.2000082635289457;10.000020954174508;0.8335051541720326;1.0970571553249442;1.0970730191017548;0.6250028786655742;-0.3141940012600706;0.6995316872634184
62.12758;1.1913963998548547;0.833155356848482;0.6993233290380965;0.40416284612146053;0.33922998417076516;1.2000082652612905;10.00002338194492;0.8335050705798948;1.0970572773425384;1.0970729789757432;0.6250027930086018;-0.31419400122914193;0.6995316243432994
62.13758;1.1913963561014471;0.8331553990600081;0.6993234536851972;0.40416279371424846;0.33922996717662546;1.2000082602973379;10.00002579039048;0.8335049938098138;1.097057399729158;1.0970729405437218;0.6250027075070574;-0.31419400119867874;0.6995315602038858
62.14758;1.1913963108135266;0.8331554477211369;0.6993235782737007;0.4041627374080787;0.3392299505120417;1.2000082481680114;10.00002817671762;0.8335049237072877;1.0970575227570785;1.0970729040720775;0.6250026222779704;-0.3141940011685975;0.6995314951508781
62.15758;1.191396264813024;0.8331555024624709;0.6993237027681247;0.4041626772499675;0.33922993412722635;1.2000082283703364;10.000030537633979;0.8335048599793637;1.0970576466253146;1.0970728697494299;0.6250025374676397;-0.31419400113882917;0.6995314294740644
62.16758;1.1913962189200262;0.8331555629971019;0.6993238270892859;0.40416261328808983;0.33922991800640423;1.2000082005088775;10.000032868351791;0.8335048022453063;1.0970577713923566;1.0970728377061874;0.6250024532217241;-0.31419400110931855;0.6995313634096055
62.17758;1.1913961739154915;0.8331556290397092;0.6993239510799132;0.40416254557632325;0.3392299021747109;1.2000081643132683;10.000035163115001;0.833504750089739;1.09705789701736;1.0970728080848435;0.6250023696786641;-0.3141940010800341;0.6995312971303006
62.18758;1.1913961305512197;0.833155700216763;0.6993240745344128;0.40416247417884854;0.33922988669332843;1.2000081195310481;10.000037416364652;0.8335047031344942;1.09705802339099;1.0970727810613596;0.6250022869830684;-0.31419400105098755;0.6995312308032566
62.19758;1.1913960894322517;0.8331557761054444;0.6993241972669502;0.40416239917734487;0.3392298716512002;1.2000080659060421;10.000039623169089;0.8335046611225664;1.097058150372551;1.0970727567546747;0.6250022052829349;-0.31419400102224715;0.6995311646499239
62.20758;1.191396050906345;0.8331558563225443;0.699324319154016;0.4041623206872454;0.3392298571473442;1.2000080032504727;10.000041779665166;0.8335046239269267;1.09705827788861;1.0970727351003968;0.6250021247138452;-0.31419400099391775;0.699531098939262
62.21758;1.1913960151286653;0.8331559405065653;0.6993244401201546;0.4041622388575076;0.33922984328189487;1.2000079314662713;10.000043883900494;0.8335045914757174;1.0970584060189366;1.0970727158186646;0.6250020453961026;-0.3141940009661013;0.6995310339533344
62.22758;1.1913959822383706;0.8331560282438518;0.6993245600951213;0.40416215384505927;0.3392298301682694;1.2000078505004572;10.000045935793896;0.8335045636610432;1.0970585350284732;1.0970726984740495;0.6250019674258903;-0.31419400093887667;0.6995309699883683
62.23758;1.1913959524701512;0.8331561190824541;0.6993246789806802;0.4041620658092061;0.339229817931035;1.2000077603323138;10.000047935897637;0.8335045402801665;1.0970586653441656;1.097072682545247;0.6250018908528616;-0.3141940009122924;0.6995309073500322
62.24758;1.1913959261040405;0.8331562125743543;0.6993247966721682;0.404161974951591;0.3392298066854623;1.2000076610299442;10.000049884056171;0.8335045210473696;1.0970587974766883;1.097072667451119;0.625001815659721;-0.31419400088636246;0.6995308462628652
62.25758;1.1913959033728507;0.8331563082798629;0.6993249131212292;0.4041618815564368;0.33922979653284985;1.2000075527911613;10.000051778713686;0.8335045056660828;1.0970589319424586;1.097072652562252;0.6250017417280556;-0.3141940008610851;0.6995307868046928
62.26758;1.1913958843837795;0.833156405797979;0.6993250283582201;0.40416178596596003;0.3392297875665101;1.200007435917774;10.000053617410574;0.8335044938863839;1.0970590692157849;1.0970726372731314;0.6250016688062907;-0.31419400083647164;0.6995307289996413
62.27758;1.1913958690296707;0.8331565047897326;0.6993251424722404;0.40416168850745204;0.3392297798549241;1.2000073108075806;10.000055398428229;0.8335044854770952;1.0970592097004643;1.0970726210997346;0.6250015965432453;-0.3141940008125542;0.6995306729190491
62.28758;1.1913958570273575;0.8331566049481782;0.6993252556125101;0.40416158946586717;0.3392297734077856;1.200007177962082;10.00005712183394;0.833504480124101;1.0970593537167252;1.0970726037320893;0.6250015245677722;-0.31419400078937476;0.6995306186408704
62.29758;1.1913958480593572;0.833156705985479;0.6993253679873861;0.40416148913221694;0.3392297681726912;1.200007037890332;10.00005878866115;0.8335044773805612;1.0970595014897087;1.0970725850556315;0.6250014525333883;-0.31419400076697623;0.6995305661740381
62.30758;1.1913958418169124;0.8331568076414242;0.6993254797907944;0.40416138786400574;0.339229764057349;1.2000068909800037;10.000060399253256;0.8335044767415237;1.097059653157478;1.0970725651681204;0.6250013801491001;-0.31419400074541654;0.699530515449965
62.31758;1.1913958379744467;0.833156909642817;0.6993255911366645;0.40416128610513813;0.33922976092967294;1.2000067374940413;10.000061952407215;0.8335044777659362;1.0970598087794532;1.0970725443574485;0.6250013072469751;-0.31419400072478143;0.6995304663412212
62.32758;1.1913958362344241;0.8331570116553346;0.6993257021020644;0.4041611843681621;0.33922975861028587;1.2000065776522741;10.000063445814295;0.8335044801624693;1.0970599682896753;1.0970725229925429;0.6250012338174986;-0.3141940007051654;0.6995304186703457
62.33758;1.1913958364257877;0.83315711331365;0.6993258127796341;0.404161083189968;0.3392297568909491;1.2000064116910372;10.000064876933388;0.8335044838157819;1.0970601314552464;1.0970725014183018;0.6250011599458214;-0.314194000686653;0.6995303721967155
62.34758;1.1913958385204944;0.8331572142815311;0.6993259232710624;0.4041609830653738;0.33922975556533375;1.200006239857434;10.000066243378852;0.8335044887369972;1.0970602979209865;1.0970724799169425;0.6250010857286535;-0.3141940006693233;0.6995303265714565
62.35758;1.1913958425584996;0.8331573142641826;0.6993260336725721;0.4041608843909347;0.33922975445196085;1.2000060623558109;10.000067542705983;0.8335044949454419;1.097060467319794;1.0970724586416605;0.6250010112549976;-0.31419400065325176;0.6995302813242318
62.36758;1.1913958486810206;0.8331574129940458;0.6993261440512669;0.4041607874487554;0.3392297534071915;1.200005879319756;10.000068772017435;0.8335045023929979;1.0970606393692912;1.0970724375736747;0.625000936623977;-0.3141940006385059;0.6995302359268017
62.37758;1.1913958572732535;0.8331575102071404;0.6993262544177851;0.4041606924312716;0.3392297523332208;1.200005690823771;10.000069927990358;0.83350451100734;1.0970608139000133;1.0970724166088128;0.6250008619733767;-0.314194000625153;0.6995301898556087
62.38758;1.1913958689402577;0.8331576055982458;0.6993263647037422;0.4041605994993861;0.33922975117093224;1.2000054968881422;10.00007100709596;0.8335045207652445;1.0970609908288222;1.0970723956671016;0.6250007874935614;-0.31419400061327396;0.6995301426131466
62.39758;1.1913958843130508;0.8331576988137289;0.699326474727773;0.4041605088247964;0.33922974985907267;1.2000052974908437;10.000072005637932;0.8335045317254381;1.0970611700939021;1.0970723747019098;0.6250007133935608;-0.3141940006029584;0.6995300937621245
62.40758;1.191395903983204;0.8331577895181602;0.6993265841970124;0.4041604205704107;0.3392297482951611;1.2000050926442967;10.00007292027123;0.8335045440126062;1.0970613515898546;1.097072353647639;0.6250006398497312;-0.3141940005942817;0.6995300429770801
62.41758;1.1913959286059321;0.8331578774263078;0.6993266927668852;0.40416033486748154;0.3392297463572162;1.200004882523339;10.000073748893765;0.8335045577668372;1.0970615351716744;1.097072332405324;0.6250005669754938;-0.3141940005872864;0.6995299900638369
62.42758;1.1913959589436995;0.8331579622626952;0.699326800086727;0.4041602518426903;0.3392297439587582;1.2000046675581348;10.000074490639477;0.8335045731322935;1.0970617206890023;1.0970723108345901;0.6250004948457715;-0.31419400058197927;0.6995299349051631
62.43758;1.1913959957773235;0.8331580437662297;0.6993269057943741;0.4041601716378726;0.33922974105579823;1.2000044484129535;10.00007514497826;0.8335045902851794;1.0970619079867507;1.097072288664072;0.6250004235866767;-0.3141940005783316;0.6995298773688033
62.44758;1.191396039802863;0.8331581217210214;0.6993270095048272;0.40416009438951495;0.3392297376037174;1.2000042258327699;10.000075711192412;0.8335046094402745;1.097062096916283;1.0970722654251144;0.6250003534441643;-0.3141940005762797;0.699529817317297
62.45758;1.191396091623931;0.8331581959191868;0.6993271107908112;0.40416002020261765;0.33922973353271196;1.2000040004770287;10.00007618861519;0.8335046308463976;1.0970622873600315;1.097072240558067;0.62500028476237;-0.3141940005757427;0.6995297547249462
62.46758;1.1913961517939544;0.8331582661489976;0.6993272091471722;0.4041599491344195;0.3392297287619514;1.2000037729132396;10.000076576891377;0.8335046547965302;1.0970624792029149;1.0970722135956918;0.6250002179133919;-0.3141940005766689;0.6995296897081812
62.47758;1.1913962207980728;0.8331583322861802;0.6993273040239839;0.4041598811930403;0.33922972322365363;1.2000035437813787;10.00007687561305;0.8335046816523342;1.097062672289587;1.0970721842257416;0.6250001532441917;-0.31419400057906494;0.6995296224047985
62.48758;1.191396299007677;0.8331583943542993;0.6993273949200783;0.40415981635021603;0.33922971687952985;1.2000033139609398;10.000077083802523;0.8335047118378118;1.0970628664600786;1.0970721522393678;0.6250000910405065;-0.31419400058296015;0.699529552852367
62.49758;1.1913963866499;0.8331584524622563;0.6993274814024014;0.40415975455950326;0.33922970971301103;1.2000030845814007;10.000077200278485;0.8335047457810055;1.097063061634709;1.0970721174819695;0.6250000314976444;-0.3141940005883429;0.6995294809899503
62.50758;1.1913964837652884;0.8331585067412316;0.6993275630437041;0.40415969578590083;0.3392297016957679;1.200002856883085;10.000077224676476;0.833504783897909;1.097063257832597;1.0970720798326759;0.6249999747498989;-0.3141940005951503;0.6995294067514781
62.51758;1.1913965901938401;0.8331585573600819;0.6993276394005963;0.40415964002247384;0.33922969275922127;1.200002632084538;10.000077158145736;0.8335048266242755;1.0970634550770528;1.0970720392086297;0.6249999209353473;-0.3141940006033154;0.6995293301334499
62.52758;1.1913967056449415;0.8331586045010551;0.69932771006605;0.4041595872552549;0.33922968278501964;1.2000024113248788;10.000077003118832;0.833504874391406;1.0970636532928173;1.0970719955196382;0.6249998701868889;-0.3141940006127969;0.6995292511810627
62.53758;1.1913968298368371;0.8331586482515733;0.6993277747362415;0.4041595374143815;0.33922967160944717;1.2000021955684663;10.000076762229218;0.8335049275850669;1.0970638522992728;1.097071948525894;0.6249998225648092;-0.3141940006235656;0.6995291699367349
62.54758;1.1913969625973184;0.8331586885596525;0.6993278332433679;0.4041594903650425;0.339229659051972;1.2000019855378405;10.000076437492986;0.8335049865496023;1.09706405184282;1.0970718977840626;0.6249997780508246;-0.3141940006355845;0.6995290863897831
62.55758;1.1913971038456097;0.8331587253239505;0.6993278855196904;0.4041594459095913;0.3392296449610119;1.2000017818357565;10.000076030345664;0.8335050515931056;1.0970642515941618;1.0970718427778654;0.6249997366168314;-0.3141940006487864;0.6995290004551457
62.56758;1.1913972535563306;0.8331587585129406;0.6993279315177188;0.40415940378033927;0.33922962924029576;1.2000015850946792;10.00007554194066;0.8335051229922564;1.0970644511319139;1.0970717830599064;0.6249996982439731;-0.31419400066305564;0.6995289120348854
62.57758;1.1913974117597343;0.8331587882085553;0.6993279711755401;0.4041593636749136;0.3392296118378634;1.2000013960033726;10.00007497326347;0.8335052009853575;1.0970646499639232;1.0970717183273844;0.6249996628451564;-0.3141940006782293;0.699528821112149
62.58758;1.1913975784724493;0.8331588145637344;0.6993280044505092;0.40415932532977433;0.3392295927215122;1.2000012152667852;10.000074325250882;0.8335052857203589;1.0970648475935907;1.0970716484704963;0.6249996302121578;-0.3141940006941097;0.6995287277672487
62.59758;1.1913977535587406;0.8331588377503536;0.6993280313699333;0.40415928855277694;0.3392295718661857;1.2000010435120243;10.000073598950154;0.8335053772238523;1.0970650435618146;1.0970715735354875;0.6249996000538242;-0.31419400071048426;0.6995286321326055
62.60758;1.1913979366405913;0.8331588579778753;0.6993280520616114;0.404159253210577;0.3392295492459413;1.2000008812245715;10.000072795326735;0.833505475428772;1.0970652374243695;1.0970714936062764;0.6249995720478863;-0.3141940007271463;0.6995285343590318
62.61758;1.1913981271224332;0.8331588755461735;0.6993280667450517;0.40415921921587394;0.3392295248300798;1.2000007287815524;10.000071915052006;0.8335055802200779;1.0970654287345227;1.097071408719717;0.6249995458673926;-0.31419400074391296;0.6995284346452196
62.62758;1.191398324299009;0.8331588908723623;0.6993280756901948;0.4041591865030957;0.339229498594476;1.2000005864862977;10.000070958566933;0.8335056914717103;1.097065617089064;1.0970713188507406;0.6249995212118649;-0.3141940007606457;0.6995283332971619
62.63758;1.1913985274419063;0.8331589045055661;0.6993280791836456;0.40415915498780247;0.33922947053230607;1.2000004545884226;10.000069926371838;0.8335058090718801;1.0970658022040074;1.09707122394535;0.6249994978372039;-0.3141940007772559;0.6995282306734191
62.64758;1.191398735809725;0.8331589171306991;0.6993280775097788;0.40415912454620534;0.339229440657486;1.2000003332891493;10.000068819958082;0.8335059329555209;1.0970659839534496;1.0970711239845374;0.6249994755546023;-0.3141940007936834;0.6995281270460219
62.65758;1.1913989486194274;0.8331589295593081;0.6993280709266763;0.4041590950261486;0.33922940901558796;1.2000002226792617;10.000067642501866;0.8335060631155878;1.097066162318357;1.0970710190245148;0.6249994541930441;-0.31419400080985727;0.6995280225920132
62.66758;1.191399165038547;0.8331589427062259;0.6993280596566478;0.4041590662771065;0.33922937569466144;1.2000001226751564;10.000066398287355;0.8335061995503396;1.0970663372730534;1.0970709091971877;0.624999433562197;-0.31419400082565496;0.6995279175355553
62.67758;1.1913993842121136;0.8331589575376825;0.6993280439203466;0.4041590381837465;0.3392293408328768;1.2000000330095644;10.0000650917861;0.8335063421923151;1.097066508724566;1.0970707947252742;0.6249994134596485;-0.314194000840898;0.6995278122429547
62.68758;1.191399605276456;0.8331589750153912;0.6993280239836976;0.4041590106839616;0.33922930463342743;1.1999999532558676;10.000063727229122;0.8335064908706892;1.0970666765501336;1.097070675947358;0.6249993937217252;-0.3141940008553913;0.6995277071740843
62.69758;1.1913998273770576;0.8331589960445284;0.69932800016012;0.40415898376061227;0.3392292673599285;1.199999882873765;10.000062308663706;0.8335066452819733;1.0970668406625674;1.097070553287942;0.624999374286536;-0.31419400086897725;0.6995276027966774
62.70758;1.1914000497241393;0.8331590214167289;0.6993279727849896;0.40415895741060565;0.339229229303105;1.19999982122406;10.00006084013553;0.8335068049760661;1.097067001026512;1.0970704271527711;0.624999355214616;-0.31419400088157357;0.6995274995484423
62.71758;1.1914002715895695;0.8331590517482668;0.6993279422172725;0.40415893162288696;0.33922919075884334;1.199999767539611;10.000059325375382;0.8335069694288051;1.0970671575992235;1.0970702978255154;0.6249993366447336;-0.31419400089317157;0.6995273977983404
