time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.72758;1.191400492192309;0.8331590874152092;0.6993279088496;0.40415890637728474;0.33922915200716613;1.1999997209272564;10.000057767451613;0.8335071381343483;1.0970673102396291;1.097070165414696;0.6249993187489057;-0.31419400090380867;0.6995272978046495
62.73758;1.1914007106054014;0.8331591285295337;0.6993278730930662;0.40415888164089925;0.3392291132592873;1.1999996804257211;10.000056169388078;0.8335073105826165;1.0970674586598081;1.097070029826419;0.6249993017145401;-0.31419400091354666;0.6995271997356679
62.74758;1.1914009258179543;0.8331591749876202;0.6993278353667203;0.4041588573812849;0.33922907462380114;1.1999996450701893;10.000054535112993;0.8335074862095231;1.0970676024672315;1.0970698908326724;0.6249992857020948;-0.3141940009224479;0.6995271037399143
62.75758;1.191401136881251;0.8331592265643585;0.6993277960997585;0.4041588336043782;0.3392290361403169;1.1999996139412508;10.000052869201149;0.8335076644505762;1.0970677412962642;1.0970697482179301;0.6249992707852327;-0.31419400093055316;0.6995270100192431
62.76758;1.1914013429802748;0.8331592829930817;0.6993277557027663;0.40415881037656387;0.33922899782677257;1.199999586221592;10.000051175632123;0.8335078447885985;1.0970678749136744;1.0970696018153794;0.6249992569422311;-0.314194000937875;0.6995269188680435
62.77758;1.1914015434452094;0.8331593439648114;0.69932771454537;0.4041587878096627;0.3392289596855719;1.1999995612310783;10.000049457412576;0.8335080267108478;1.0970680032011013;1.0970694514790276;0.6249992441215867;-0.3141940009444043;0.6995268306404642
62.78758;1.19140173776699;0.8331594090712472;0.6993276729909784;0.4041587660006317;0.33922892169158964;1.1999995383891233;10.000047717552436;0.8335082096952853;1.097068126088538;1.0970692971871847;0.6249992323466838;-0.3141940009501347;0.6995267456981719
62.79758;1.19140192552695;0.8331594778178891;0.6993276313990513;0.4041587449718288;0.33922888380025423;1.1999995171392357;10.000045959943586;0.8335083932617474;1.0970682434669339;1.0970691391884142;0.6249992217740321;-0.3141940009550871;0.6995266644156736
62.80758;1.1914021062657043;0.8331595497387472;0.6993275900568335;0.40415872468022046;0.3392288459825818;1.1999994969159664;10.000044189014794;0.833508577011658;1.097068355059268;1.097068978003028;0.624999212641224;-0.3141940009592972;0.6995265871916816
62.81758;1.1914022794889563;0.8331596245067591;0.6993275491431531;0.40415870505518636;0.3392288082613528;1.199999477140036;10.000042408822441;0.8335087606456256;1.0970684604034464;1.0970688143430176;0.6249992051675205;-0.31419400096277506;0.6995265144052489
62.82758;1.1914024447878186;0.8331597019600879;0.6993275087484184;0.4041586860030205;0.33922877071026725;1.1999994571761703;10.000040622844345;0.833508943948299;1.0970685590163194;1.0970686490718733;0.6249991994814421;-0.31419400096547495;0.6995264463824731
62.83758;1.1914026018988004;0.8331597820348523;0.6993274688927418;0.40415866740009515;0.3392287334184735;1.199999436315993;10.000038834314832;0.8335091267550564;1.0970686505479992;1.097068483172349;0.6249991955794424;-0.31419400096729605;0.6995263834052948
62.84758;1.1914027507077478;0.8331598646760401;0.6993274295345991;0.4041586491117914;0.3392286964704914;1.1999994138413128;10.000037046067334;0.8335093089686969;1.0970687347969503;1.0970683176896627;0.6249991933399534;-0.31419400096810907;0.6995263256911217
62.85758;1.1914028912488803;0.8331599498368063;0.6993273905814117;0.4041586310275751;0.33922865997147134;1.1999993891320448;10.000035259916757;0.8335094905746224;1.0970688116156897;1.0970681536829285;0.6249991926004315;-0.3141940009678031;0.6995262733727882
62.86758;1.1914030236570294;0.8331600375569692;0.699327351898234;0.40415861306798034;0.33922862407305393;1.1999993618000258;10.000033476766108;0.8335096715755135;1.0970688807715252;1.097067992175818;0.6249991932274511;-0.31419400096631755;0.6995262265565118
62.87758;1.1914031480985448;0.8331601280009882;0.6993273133290191;0.4041585951485662;0.33922858894544977;1.199999331750416;10.000031697555439;0.8335098519169125;1.0970689418759072;1.0970678340673508;0.6249991951298366;-0.314194000963624;0.6995261853738826
62.88758;1.1914032647482213;0.8331602213863794;0.699327274748647;0.4041585771308493;0.3392285547318694;1.1999992991109996;10.000029923768533;0.8335100314712937;1.0970689944359635;1.097067680037566;0.6249991982517906;-0.31419400095969796;0.6995261499657948
62.89758;1.1914033738313494;0.8331603178632255;0.6993272361194047;0.4041585588008212;0.33922852154229827;1.19999926415192;10.000028157018928;0.8335102100542068;1.0970690379450234;1.0970675305496915;0.6249992025935601;-0.3141940009545257;0.6995261204961157
62.90758;1.191403475696897;0.8331604174759961;0.6993271974947423;0.4041585399051747;0.33922848946706025;1.1999992272408988;10.000026398273658;0.8335103874271301;1.097069071976341;1.0970673859554123;0.6249992082434933;-0.31419400094811684;0.6995260971971562
62.91758;1.1914035707911648;0.8331605202493434;0.6993271589616199;0.40415852022894355;0.3392284585774961;1.199999188786554;10.000024647320108;0.8335105632662425;1.0970690962702345;1.097067246558122;0.6249992153791485;-0.31419400094048805;0.6995260803320323
62.92758;1.1914036595567077;0.833160626272303;0.6993271205754171;0.40415849965368233;0.3392284289257849;1.1999991492003588;10.000022902783396;0.8335107371626216;1.0970691107274544;1.0970671125524978;0.6249992242419076;-0.3141940009316387;0.6995260700942122
62.93758;1.1914037424500585;0.8331607356602864;0.699327082347002;0.4041584781490108;0.33922840055015197;1.1999991088834179;10.00002116228317;0.8335109086992069;1.0970691153264969;1.0970669839461187;0.62499923511068;-0.31419400092155036;0.6995260665598851
62.94758;1.191403820016987;0.8331608484520052;0.6993270442996828;0.40415845572234926;0.33922837346915735;1.1999990681977366;10.000019422400127;0.8335110775000033;1.0970691100709071;1.0970668605448395;0.6249992482790329;-0.3141940009102078;0.6995260697057801
62.95758;1.1914038928605362;0.8331609645483588;0.699327006531186;0.4041584323905434;0.3392283476871222;1.1999990274314407;10.000017679293332;0.8335112432083355;1.097069094964306;1.0970667419635294;0.6249992640330277;-0.31419400089761723;0.6995260794394569
62.96758;1.1914039615677554;0.8331610837150932;0.6993269691995223;0.4041584081711407;0.33922832323559876;1.1999989867998422;10.000015929920908;0.8335114054795357;1.0970690699885122;1.0970666276901242;0.6249992826219077;-0.3141940008838117;0.6995260956127665
62.97758;1.1914040267160064;0.8331612056514072;0.699326932461067;0.4041583830633332;0.3392283001998839;1.1999989464965228;10.000014172207198;0.8335115639773726;1.0970690351357604;1.097066517227414;0.6249993042361299;-0.31419400086884514;0.6995261180080297
62.98758;1.191404088909335;0.8331613300779661;0.6993268964340321;0.40415835704639386;0.3392282786939686;1.1999989067741326;10.000012404188366;0.8335117183511145;1.0970689905041386;1.0970664101320327;0.624999329037821;-0.31419400085278215;0.6995261463442054
62.99758;1.191404148702687;0.8331614567700295;0.699326861193481;0.40415833010297914;0.3392282588330504;1.199998868004765;10.000010623832532;0.8335118682544597;1.0970689363601405;1.0970663058975916;0.6249993572160061;-0.3141940008356921;0.699526180335635
63.00758;1.1914042064676664;0.8331615855539897;0.6993268267746857;0.4041583022260464;0.3392282407370242;1.1999988306234926;10.000008829763136;0.8335120133798724;1.0970688731086844;1.097066203953413;0.6249993889836942;-0.3141940008176333;0.6995262197521376
63.01758;1.191404262389479;0.8331617162918072;0.6993267931667431;0.4041582734161552;0.33922822453258444;1.1999987949644908;10.000007022119915;0.8335121534408616;1.0970688012409546;1.0970661038298568;0.6249994245488208;-0.31419400079862203;0.6995262644362553
63.02758;1.1914043165444002;0.8331618488565554;0.6993267603084123;0.40415824369155406;0.33922821033174516;1.1999987612098648;10.00000520327267;0.8335122881430758;1.097068721343415;1.097066005228142;0.6249994641423691;-0.3141940007786264;0.6995263142768291
63.03758;1.19140436892391;0.8331619831327354;0.6993267280945591;0.40415821308007777;0.33922819820915456;1.1999987295494723;10.000003377759084;0.8335124172195127;1.0970686341413673;1.097065907970222;0.6249995080875914;-0.3141940007576072;0.6995263691866774
63.04758;1.1914044194680102;0.8331621190169751;0.6993266963604536;0.404158181593155;0.3392281881966283;1.199998700301152;10.000001551258258;0.8335125404849337;1.0970685404845926;1.0970658119807863;0.6249995568223601;-0.31419400073555176;0.6995264291221412
63.05758;1.1914044681307367;0.8331622563868465;0.6993266648526664;0.4041581492272684;0.3392281802880964;1.199998673837627;9.999999729892098;0.8335126578145279;1.0970684412747764;1.0970657172700982;0.6249996108322085;-0.314194000712464;0.6995264941030492
63.06758;1.1914045149156751;0.8331623951102648;0.6993266332315203;0.40415811599034174;0.33922817444137787;1.1999986505255111;9.999997920441452;0.8335127691187367;1.0970683374005368;1.0970656238710457;0.624999670558351;-0.3141940006883515;0.6995265641922878
63.07758;1.1914045598807586;0.8331625350917043;0.699326601138388;0.40415808192816455;0.33922817057562454;1.1999986307365396;9.999996130586679;0.83351287441902;1.0970682296598424;1.097065531768707;0.6249997363274487;-0.3141940006632364;0.6995266394487561
63.08758;1.1914046031084515;0.8331626762158674;0.699326568292892;0.40415804714182024;0.33922816857878313;1.1999986147903707;9.999994368824972;0.8335129739439845;1.0970681186660327;1.0970654408361866;0.6249998083105143;-0.3141940006371635;0.6995267198807995
63.09758;1.1914046446495046;0.8331628182365928;0.6993265345203192;0.4041580117825684;0.3392281683317075;1.199998602927334;9.999992644457734;0.8335130681197291;1.0970680048318413;1.0970653508344659;0.6249998865391018;-0.31419400061020497;0.6995268054312241
63.10758;1.1914046845050212;0.833162960798327;0.6993264997147618;0.4041579760249626;0.3392281697359539;1.1999985953874832;9.999990967494833;0.8335131574607911;1.0970678884569134;1.0970652614836283;0.6249999709443897;-0.3141940005824653;0.6995268960135702
63.11758;1.191404722650238;0.8331631035497667;0.6993264638220785;0.4041579400344762;0.33922817273169287;1.1999985924450507;9.999989347955148;0.8335132424939209;1.097067769828677;1.097065172497761;0.6250000613674008;-0.31419400055406904;0.6995269915595518
63.12758;1.191404759022031;0.8331632461862831;0.6993264268481276;0.40415790394845985;0.33922817730739974;1.1999985943971634;9.999987795019505;0.8335133237711307;1.09706764926096;1.0970650835699411;0.6250001575661198;-0.31419400052512897;0.6995270920266351
63.13758;1.1914047935250431;0.8331633884051565;0.6993263888446083;0.4041578678769107;0.33922818350184003;1.1999986016114497;9.999986316613214;0.8335134018709321;1.0970675270654606;1.097064994370888;0.6250002592450433;-0.3141940004957198;0.6995271973768276
63.14758;1.1914048261138799;0.8331635298673912;0.6993263498494137;0.4041578318959321;0.33922819139662286;1.199998614560602;9.99998491888048;0.8335134773500186;1.0970674035123755;1.0970649045669782;0.6250003660681791;-0.31419400046587137;0.6995273075583482
63.15758;1.1914048568014233;0.833163670222573;0.6993263098384958;0.40415779602860585;0.33922820109781393;1.199998633757266;9.999983606008733;0.8335135506774384;1.0970672788753204;1.0970648138581864;0.6250004776261977;-0.3141940004355813;0.6995274224885502
63.16758;1.1914048855613648;0.833163809149379;0.6993262687485963;0.40415776024006006;0.33922821270479236;1.1999986597006167;9.999982381335187;0.8335136221522272;1.0970671535459782;1.0970647220306362;0.6250005934095635;-0.31419400040484585;0.6995275420350181
63.17758;1.1914049122949513;0.8331639463715543;0.699326226512242;0.40415772444585996;0.33922822629081073;1.199998692895967;9.999981248320841;0.8335136918590534;1.0970670280584587;1.0970646289771393;0.6250007128336826;-0.31419400037369116;0.6995276660088507
63.18758;1.1914049369135908;0.8331640816762147;0.699326183060248;0.4041576885315381;0.33922824190505396;1.1999987337905529;9.999980210220425;0.83351375972982;1.097066902983884;1.0970645346893633;0.6250008352884533;-0.3141940003421808;0.6995277941752593
63.19758;1.1914049593991571;0.8331642149036275;0.6993261383260423;0.40415765237300366;0.33922825957078334;1.199998782675035;9.999979269925808;0.8335138256767485;1.0970667788323265;1.0970644392331512;0.6250009601940066;-0.3141940003104031;0.6995279262787313
63.20758;1.191404979744733;0.833164345907166;0.6993260922362283;0.40415761584262305;0.33922827928049415;1.1999988397840156;9.999978430593123;0.833513889672983;1.097066656016976;1.0970643426438071;0.6250010870481543;-0.3141940002784587;0.6995280620641064
63.21758;1.191404997875672;0.8331644745634401;0.6993260446571525;0.4041575788473719;0.339228300994059;1.199998905466534;9.999977695691166;0.8335139517182082;1.0970665348238342;1.097064244843176;0.62500121540245;-0.3141940002464429;0.6995282012760669
63.22758;1.1914050136548315;0.8331646008031004;0.6993259953522324;0.40415754138419896;0.33922832463057445;1.1999989801320026;9.999977068674234;0.8335140117608438;1.0970664153771514;1.0970641457608885;0.6250013447642295;-0.31419400021443183;0.6995283436504278
63.23758;1.1914050269036833;0.8331647246259186;0.699325944011134;0.40415750351253354;0.3392283500653609;1.1999990640346783;9.999976553481705;0.8335140696410578;1.0970662976392695;1.0970640455055471;0.6250014745346842;-0.3141940001824918;0.6995284889201023
63.24758;1.1914050373798817;0.8331648461363034;0.6993258903328462;0.4041574652884971;0.33922837713885046;1.1999991572307334;9.999976155135034;0.8335141250788891;1.0970661814649822;1.097063944383443;0.6250016040461518;-0.3141940001506946;0.6995286368410353
63.25758;1.1914050448171685;0.8331649655299028;0.6993258341129246;0.4041574267646493;0.33922840566244905;1.199999259797949;9.999975879351698;0.8335141777314471;1.0970660666621737;1.0970638428193424;0.6250017326259791;-0.3141940001191193;0.699528787202709
63.26758;1.1914050490820107;0.8331650830039843;0.6993257752795264;0.40415738801040424;0.33922843541855247;1.1999993719787179;9.999975731404446;0.8335142272771492;1.0970659529875433;1.0970637412694613;0.6250018596114196;-0.3141940000878473;0.6995289398003203
63.27758;1.1914050503084117;0.8331651986987416;0.6993257138561058;0.4041573491039469;0.33922846616467806;1.199999494035821;9.999975714619557;0.8335142734732922;1.0970658401345703;1.0970636402026492;0.6250019843464948;-0.31419400005695053;0.6995290944012991
63.28758;1.1914050488755474;0.8331653126731827;0.6993256498977325;0.40415731012271344;0.33922849764337504;1.1999996260882237;9.999975829367948;0.8335143161698793;1.097065727817912;1.0970635401337698;0.6250021062034419;-0.3141940000264664;0.6995292506985461
63.29758;1.1914050452448992;0.8331654248632427;0.699325583452614;0.40415727113099587;0.33922852960112604;1.1999997681440537;9.99997607374686;0.8335143552606852;1.0970656158591114;1.097063441607757;0.6250022245808667;-0.31419399999639125;0.6995294082534516
63.30758;1.191405039830016;0.8331655350385468;0.6993255145533132;0.4041572321699941;0.3392285618226708;1.199999920188544;9.999976445229095;0.8335143906322329;1.0970655041078212;1.097063345146169;0.6250023388691732;-0.31419399996671804;0.6995295665029408
63.31758;1.191405033031189;0.8331656428088183;0.699325443195443;0.40415719328424904;0.3392285941565422;1.2000000821783534;9.999976941345267;0.8335144221836225;1.0970653923066145;1.0970632512262082;0.6250024484659509;-0.31419399993747055;0.699529724809997
63.32758;1.1914050252930988;0.8331657477187925;0.6993253693046555;0.4041571545581279;0.33922862649669744;1.200000253934403;9.999977559351038;0.8335144498614114;1.0970652801148422;1.0970631603188168;0.6250025528326858;-0.3141939999086929;0.6995298824951126
63.33758;1.1914050170157318;0.8331658493364127;0.6993252927645969;0.4041571161077519;0.33922865874045555;1.2000004350199587;9.999978296102457;0.8335144736685369;1.0970651672242493;1.0970630729610673;0.6250026515261446;-0.3141939998804214;0.6995300388765409
63.34758;1.1914050084430372;0.8331659472478912;0.6993252134950816;0.4041570780420237;0.3392286907650824;1.2000006247286545;9.999979148053825;0.833514493662897;1.0970650534001085;1.0970629897968316;0.6250027442215106;-0.31419399985266605;0.6995301933215688
63.35758;1.191404999693042;0.8331660410441102;0.6993251314825479;0.40415704044303663;0.3392287224227787;1.2000008221680825;9.999980110741042;0.8335145099157925;1.0970649384685416;1.0970629115285504;0.6250028307275012;-0.3141939998253948;0.6995303452679925
63.36758;1.191404990800145;0.8331661303409291;0.6993250467346731;0.4041570033819882;0.3392287535522136;1.2000010263599221;9.999981177962404;0.8335145224592623;1.097064822293918;1.0970628388225312;0.6250029109377279;-0.3141939997985226;0.6995304942292935
63.37758;1.1914049816176744;0.8331662148002751;0.6993249591940808;0.40415696694568437;0.33922878401408535;1.200001236346678;9.999982341059843;0.833514531286647;1.0970647047556392;1.0970627722438941;0.6250029847624163;-0.3141939997719338;0.6995306397979618
63.38758;1.1914049717522752;0.8331662941782968;0.6993248686732048;0.40415693124883084;0.3392288137139618;1.2000014513002086;9.999983588976404;0.8335145363435648;1.097064585796732;1.0970627121891412;0.6250030521289596;-0.31419399974554274;0.6995307816107416
63.39758;1.1914049607186041;0.8331663683828914;0.699324774892515;0.40415689643075525;0.33922884257197317;1.2000016705723766;9.999984909785265;0.8335145374869162;1.0970644655214412;1.0970626588329129;0.6250031129948508;-0.31419399971933787;0.6995309192933385
63.40758;1.1914049481866116;0.8331664374436998;0.6993246775779138;0.40415686263320527;0.3392288704647701;1.20000189364964;9.999986292849417;0.8335145345359848;1.0970643442145633;1.0970626121874945;0.6250031673354551;-0.3141939996933817;0.6995310524664642
63.41758;1.1914049341022936;0.8331665014161947;0.6993245764878436;0.40415682998044444;0.33922889720825694;1.200002120074132;9.999987729686977;0.8335145273941387;1.097064222276945;1.0970625721975051;0.6250032151853434;-0.3141939996677934;0.6995311808061633
63.42758;1.1914049186412594;0.833166560354644;0.6993244714062259;0.404156798586496;0.33922892260151033;1.2000023493580072;9.999989212872949;0.8335145160631053;1.0970641001807657;1.0970625387209998;0.6250032567025564;-0.3141939996427285;0.699531304068522
63.43758;1.1914049021039308;0.8331666143475871;0.6993243621817021;0.4041567685551199;0.33922894647166735;1.200002580883467;9.999990734523497;0.83351450056807;1.0970639784703398;1.09706251147665;0.6250032921775951;-0.3141939996183514;0.6995314220628309
63.44758;1.1914048848312735;0.8331666635011541;0.6993242487429264;0.4041567399647645;0.33922896868481445;1.2000028138614047;9.99999228582815;0.8335144809437645;1.0970638577265368;1.0970624900691475;0.6250033220107857;-0.3141939995948195;0.6995315346228131
63.45758;1.191404867147986;0.8331667078949693;0.699324131080243;0.4041567128600963;0.339228989146642;1.2000030473965535;9.999993857268334;0.8335144572822223;1.0970637385320043;1.097062474005706;0.6250033466766909;-0.31419399957229266;0.6995316416183515
63.46758;1.1914048493403377;0.8331667476232806;0.699324009278381;0.40415668724013604;0.33922900779216075;1.2000032805888965;9.999995438949782;0.8335144297630516;1.0970636215257819;1.0970624626529621;0.625003366678233;-0.3141939995509412;0.6995317430158263
63.47758;1.1914048316771126;0.8331667829030487;0.6993238835626104;0.40415666306216114;0.33922902455247556;1.2000035125756545;9.999997021123544;0.8335143986257653;1.097063507395838;1.0970624552215509;0.625003382517379;-0.31419399953091176;0.699531838897937
63.48758;1.1914048144584348;0.8331668140797402;0.6993237542860559;0.40415664026902987;0.3392290393260214;1.200003742519153;9.999998594868753;0.8335143641165745;1.0970633967648045;1.097062450807959;0.6250033946690269;-0.3141939995122784;0.6995319293723675
63.49758;1.1914047980338327;0.8331668414858878;0.6993236218710656;0.40415661880399195;0.3392290519790447;1.2000039696047917;10.00000015260143;0.8335143264747567;1.0970632901973225;1.0970624484362406;0.6250034035384037;-0.3141939994950355;0.6995320144845546
63.50758;1.1914047827950107;0.8331668653476941;0.6993234867263464;0.4041565986108246;0.3392290623500558;1.20000419307938;10.000001688174128;0.8335142859295845;1.0970631882889674;1.0970624471020507;0.6250034094469878;-0.31419399947912924;0.6995320942441037
63.51758;1.1914047691802967;0.833166885833393;0.6993233491971274;0.4041565796346726;0.33922907023930315;1.2000044123111673;10.000003196395557;0.8335142426515482;1.0970630916189676;1.0970624458608462;0.6250034126888361;-0.31419399946447796;0.6995321686921125
63.52758;1.191404757618563;0.8331669031396768;0.6993232096048323;0.40415656182532833;0.33922907541716446;1.2000046267986986;10.000004671999422;0.8335141967075921;1.0970630006504603;1.0970624439172705;0.6250034136143742;-0.31419399945096654;0.699532237949996
63.53758;1.1914047484311514;0.8331669175570382;0.6993230682926488;0.40415654514149285;0.33922907765539884;1.2000048360890507;10.000006109224406;0.8335141481000126;1.097062915731131;1.0970624406448561;0.625003412658247;-0.31419399943844717;0.699532302255201
63.54758;1.1914047418061482;0.8331669294941262;0.6993229255958042;0.4041565295547613;0.33922907674265423;1.2000050397092235;10.000007502472574;0.8335140968583343;1.0970628371674702;1.097062435540538;0.6250034103047323;-0.31419399942676185;0.6995323619391445
63.55758;1.1914047378304575;0.833166939411198;0.6993227817904473;0.4041565150578597;0.3392290724922853;1.2000052371811238;10.000008846564878;0.8335140430759945;1.097062765298515;1.0970624281761938;0.6250034070415522;-0.3141939994157751;0.699532417344165
63.56758;1.1914047365354552;0.8331669477201469;0.6993226370580787;0.4041565016622994;0.3392290647607937;1.2000054280370518;10.00001013621921;0.8335139868854553;1.0970627004712385;1.097062418203232;0.62500340331825;-0.3141939994054057;0.6995324687418334
63.57758;1.1914047379481822;0.8331669547887929;0.69932249145658;0.4041564893739541;0.3392290534631252;1.2000056118584568;10.00001136563316;0.833513928442231;1.0970626429013528;1.097062405412776;0.6250033995277882;-0.314193999395639;0.6995325162834568
63.58758;1.1914047420965894;0.8331669610297691;0.6993223449414239;0.4041564781747702;0.3392290385815779;1.2000057883888442;10.000012528396445;0.8335138678767919;1.0970625925792106;1.0970623897567333;0.6250033960148647;-0.31419399938650316;0.6995325599673136
63.59758;1.1914047489342323;0.8331669669403228;0.6993221974596013;0.40415646802726996;0.33922902016923145;1.2000059575729454;10.000013618144896;0.8335138051929502;1.0970625493201915;1.0970623712631788;0.6250033930890856;-0.31419399937803766;0.6995325996030504
63.60758;1.1914047582861922;0.8331669730333053;0.6993220490424414;0.4041564588882528;0.33922899834482206;1.2000061194830995;10.000014629822441;0.833513740240789;1.0970625128581506;1.0970623499809096;0.6250033910701203;-0.31419399937028475;0.6995326348281037
63.61758;1.1914047699581243;0.8331669797146821;0.6993218998245988;0.4041564507066931;0.3392289732773511;1.2000062742543396;10.00001556025237;0.8335136727929902;1.0970624828560844;1.097062326029631;0.6250033903570541;-0.3141939993632863;0.6995326652436392
63.62758;1.1914047838896904;0.8331669872213832;0.69932175000177;0.4041564434048002;0.33922894515947555;1.2000064220141922;10.000016407682793;0.833513602581495;1.0970624588746016;1.0970622995790447;0.6250033914348596;-0.31419399935707204;0.6995326905710213
63.63758;1.1914048001221214;0.8331669956445243;0.6993215997811564;0.40415643687882546;0.3392289141817649;1.200006562791788;10.000017171154875;0.8335135292500587;1.0970624404197988;1.097062270706394;0.6250033947956878;-0.3141939993516598;0.6995327106895757
63.64758;1.1914048186879305;0.8331670049668185;0.6993214493622186;0.4041564310136349;0.3392288805192602;1.2000066964837133;10.00001785026794;0.8335134523523486;1.0970624270302733;1.0970622393068432;0.6250034008619013;-0.3141939993470648;0.6995327256218616
63.65758;1.191404839642741;0.8331670150647753;0.6993212989459673;0.4041564256888511;0.33922884433011813;1.2000068229008825;10.00001844500056;0.8335133714783683;1.0970624182964042;1.0970622051038437;0.6250034099641884;-0.3141939993432912;0.6995327355748882
63.66758;1.1914048631490537;0.8331670256903004;0.6993211487238664;0.4041564207894384;0.33922880576003395;1.2000069418599062;10.000018955267112;0.8335132864180428;1.0970624138520098;1.0970621676761407;0.6250034223395732;-0.31419399934030856;0.699532740968536
63.67758;1.1914048894639426;0.8331670365012809;0.6993209988286246;0.40415641620372045;0.33922876494508913;1.2000070532133658;10.000019380947032;0.8335131972143357;1.0970624133767268;1.0970621265133125;0.6250034381497549;-0.31419399933804537;0.699532742359298
63.68758;1.1914049188497922;0.833167047130712;0.6993208493117488;0.404156411802182;0.33922872201695964;1.2000071568021458;10.000019722937463;0.8335131040855345;1.0970624165721503;1.097062081137978;0.6250034575421411;-0.3141939993364128;0.6995327402922195
63.69758;1.1914049514631169;0.8331670572007057;0.6993207001739273;0.4041564074259979;0.33922867710907545;1.2000072524623675;10.000019984338543;0.8335130073202619;1.0970624231436241;1.0970620312260577;0.6250034806798215;-0.31419399933533804;0.6995327351651724
63.70758;1.191404987335526;0.8331670662984003;0.6993205513895405;0.4041564028849865;0.33922863034583545;1.2000073400810347;10.000020170596953;0.8335129072043299;1.0970624328332779;1.0970619766693723;0.625003507677948;-0.31419399933477105;0.6995327271855394
63.71758;1.1914050264602856;0.833167073978107;0.6993204028939739;0.4041563979575025;0.339228581833373;1.2000074195938308;10.000020288809683;0.8335128039608025;1.0970624454543623;1.0970619175799645;0.6250035385275226;-0.3141939993346675;0.6995327164267284
63.72758;1.191405068812034;0.8331670797845625;0.6993202545631086;0.4041563923916289;0.33922853168958816;1.200007490932154;10.000020346989762;0.8335126977282153;1.09706246085916;1.097061854249684;0.6250035730904365;-0.31419399933498504;0.6995327028921599
63.73758;1.1914051142993334;0.8331670832827648;0.6993201062314802;0.40415638590279307;0.3392284800733246;1.2000075539704886;10.000020353429964;0.8335125886229469;1.0970624788790215;1.0970617870957142;0.6250036111343799;-0.31419399933570147;0.6995326865261552
63.74758;1.1914051627605746;0.8331670841005631;0.6993199577530503;0.40415637818645517;0.33922842716272333;1.2000076084909164;10.000020316290914;0.8335124768008809;1.0970624993377192;1.097061716595543;0.6250036523673873;-0.3141939993368174;0.699532667191798
63.75758;1.1914052139786186;0.833167081996646;0.6993198090537591;0.4041563689628342;0.3392283731314818;1.200007654172693;10.000020243624654;0.8335123623981714;1.0970625221142163;1.0970616432364457;0.6250036964677947;-0.3141939993383321;0.6995326446686622
63.76758;1.1914052676913538;0.8331670769027417;0.6993196601546519;0.40415635801516436;0.3392283181676825;1.2000076905995984;10.000020143403654;0.8335122454441743;1.0970625471307267;1.0970615675034183;0.625003743118298;-0.3141939993402225;0.6995326187003688
63.77758;1.1914053236295183;0.8331670688951275;0.6993195111789037;0.4041563451827607;0.33922826250111177;1.200007717273445;10.000020023138578;0.8335121259223296;1.0970625742797473;1.0970614898772948;0.6250037920633292;-0.3141939993424397;0.699532589063897
63.78758;1.1914053816014663;0.8331670581890983;0.6993193623333581;0.4041563303433355;0.3392282064073338;1.2000077336650246;10.000019889408826;0.8335120038961464;1.0970626034007567;1.0970614108188097;0.6250038431501527;-0.3141939993449206;0.6995325556191628
63.79758;1.191405441577159;0.8331670451914307;0.6993192138487023;0.4041563134238668;0.33922815019081975;1.200007739314694;10.000019747856566;0.8335118795003235;1.0970626342864105;1.0970613307538248;0.6250038962961751;-0.3141939993476072;0.6995325183221819
63.80758;1.1914055036561977;0.8331670304933458;0.6993190658983569;0.4041562944122155;0.3392280941635341;1.2000077339220148;10.000019603675407;0.8335117528642121;1.0970626666508214;1.09706125010991;0.6250039514270387;-0.31419399935044756;0.6995324771900161
63.81758;1.191405567918196;0.8331670147651065;0.6993189185582774;0.4041562733471261;0.33922803864066386;1.2000077173412744;10.000019462033928;0.8335116241307219;1.097062700106672;1.0970611693756878;0.6250040084678321;-0.314193999353375;0.6995324322106712
63.82758;1.1914056343102384;0.8331669986405997;0.6993187718357033;0.40415625031797725;0.33922798395046516;1.2000076894781888;10.000019327955771;0.8335114934890112;1.0970627342063883;1.0970610890864725;0.6250040673791271;-0.31419399935630316;0.6995323832736439
63.83758;1.1914057026562879;0.8331669826759428;0.6993186257168288;0.40415622548117913;0.33922793043074245;1.2000076502265868;10.00001920586571;0.8335113611184799;1.0970627685437213;1.0970610097458595;0.625004128165852;-0.31419399935914705;0.6995323302025251
63.84758;1.1914057726987983;0.8331669673636927;0.6993184801851465;0.404156199052791;0.33922787840905116;1.2000075995091095;10.000019099418935;0.8335112271339253;1.0970628028736984;1.0970609317730822;0.6250041908354953;-0.31419399936183595;0.6995322728183279
63.85758;1.1914058441083524;0.8331669531448376;0.6993183352102765;0.4041561712740045;0.339227828190029;1.2000075373098231;10.000019011723912;0.8335110915966519;1.0970628371488262;1.0970608554984205;0.6250042553398308;-0.3141939993643035;0.6995322109482965
63.86758;1.1914059165351352;0.8331669404466043;0.6993181907438314;0.40415614240015674;0.33922778005102605;1.2000074637040528;10.000018945834679;0.8335109545367152;1.0970628714367139;1.0970607811744248;0.6250043215503382;-0.31419399936647746;0.6995321443984549
63.87758;1.1914059896837408;0.8331669297155402;0.6993180467480602;0.40415611271019525;0.3392277342376576;1.2000073789696757;10.00001890556122;0.8335108159446746;1.0970629058385204;1.097060708993827;0.6250043892822704;-0.31419399936829423;0.6995320729133845
63.88758;1.1914060632700014;0.8331669213626507;0.6993179032154858;0.40415608248791884;0.3392276909685984;1.2000072836838833;10.000018896100986;0.8335106757701977;1.097062940473385;1.0970606391226774;0.6250044583055959;-0.3141939993697201;0.6995319961628319
63.89758;1.1914061368853655;0.833166915699496;0.6993177601655505;0.40415605199341353;0.3392276504332323;1.2000071787302136;10.00001892391733;0.8335105339848005;1.0970629754633525;1.0970605717381745;0.6250045283320461;-0.31419399937074893;0.6995319137983704
63.90758;1.1914062099355867;0.8331669129582858;0.6993176176685642;0.40415602145851887;0.33922761275700725;1.200007065282875;10.000018996145682;0.833510390689514;1.097063010922313;1.0970605070311936;0.6250045990330159;-0.3141939993713906;0.6995318255413229
63.91758;1.1914062816906648;0.8331669133429226;0.6993174758907694;0.40415599109881817;0.33922757796781255;1.200006944762939;10.000019119988286;0.8335102461798003;1.097063046982462;1.0970604451604873;0.6250046700600983;-0.31419399937167186;0.6995317312294027
63.92758;1.1914063513770579;0.8331669170200646;0.6993173351054734;0.40415596112382196;0.3392275460041397;1.2000068187296704;10.000019301958897;0.8335101009319206;1.097063083812072;1.0970603861781194;0.6250047410404836;-0.31419399937163567;0.699531630813237
63.93758;1.1914064182963742;0.833166924066058;0.6993171956543063;0.40415593174023273;0.33922751674834045;1.2000066887325789;10.000019547215478;0.8335099555524255;1.097063121590398;1.0970603299828219;0.6250048115872153;-0.3141939993713258;0.6995315243797684
63.94758;1.1914064819260293;0.8331669344816612;0.6993170579103486;0.40415590317023065;0.3392274900552777;1.200006556158214;10.000019859703059;0.8335098106989027;1.0970631604245322;1.0970602763910737;0.625004881324151;-0.3141939993707621;0.6995314122218953
63.95758;1.1914065419149655;0.8331669482814257;0.6993169222832643;0.4041558756612822;0.3392274657695198;1.200006422153979;10.000020242755486;0.8335096669834953;1.097063200267667;1.097060225290591;0.6250049498963414;-0.3141939993699295;0.699531294825427
63.96758;1.1914065980162458;0.8331669655524314;0.6993167892214848;0.4041558494608356;0.33922744372408814;1.2000062876590842;10.000020699510873;0.8335095249425832;1.0970632409798533;1.0970601767194208;0.6250050169697046;-0.3141939993688021;0.6995311727111847
63.97758;1.1914066500469997;0.8331669864555077;0.6993166591660019;0.4041558248084989;0.3392274237240201;1.200006153435629;10.000021233269655;0.8335093850753206;1.0970632824845177;1.0970601307921823;0.625005082227887;-0.31419399936737785;0.6995310462819769
63.98758;1.1914066978760571;0.8331670112177749;0.699316532480147;0.4041558019452646;0.3392274055499438;1.2000060200719296;10.000021847454562;0.8335092478743726;1.0970633247971802;1.0970600875564982;0.6250051453489901;-0.3141939993656738;0.6995309158261833
63.99758;1.1914067414246465;0.8331670400965953;0.6993164094055194;0.4041557811058504;0.3392273889991604;1.2000058880116102;10.000022544759608;0.8335091138477985;1.0970633679033208;1.0970600468894594;0.6250052059761104;-0.3141939993636868;0.6995307816236447
64.00758;1.1914067806713766;0.8331670732905605;0.6993162900612621;0.40415576251099744;0.33922737392640195;1.2000057575952816;10.000023326284225;0.8335089835444378;1.097063411679974;1.0970600084385937;0.6250052637358852;-0.31419399936137954;0.6995306440052351
64.01758;1.1914068156320994;0.8331671108777224;0.6993161744729884;0.40415574633532886;0.339227360247107;1.2000056291722732;10.000024191346304;0.8335088575394494;1.0970634559120462;1.0970599716335427;0.6250053182838282;-0.31419399935870257;0.6995305033385997
64.02758;1.1914068463026344;0.8331671528214171;0.6993160626017327;0.40415573265144467;0.3392273479097413;1.2000055033321044;10.000025137652774;0.8335087363795828;1.0970635002911946;1.097059935796935;0.625005369326072;-0.31419399935561726;0.699530359994429
64.03758;1.1914068725908153;0.8331671989933439;0.6993159543463193;0.40415572141662054;0.3392273368603389;1.2000053810172935;10.000026161566034;0.8335086205649469;1.097063544387418;1.0970599002385428;0.6250054166460988;-0.31419399935211006;0.6995302143093232
64.04758;1.1914068943125822;0.8331672491843204;0.6993158495451868;0.4041557125049419;0.339227327022997;1.200005263298332;10.000027258760841;0.8335085105872214;1.0970635876628285;1.0970598642735778;0.625005460127094;-0.31419399934821274;0.6995300665684736
64.05758;1.1914069112792207;0.833167303120757;0.6993157480072189;0.4041557057429202;0.3392273183087102;1.2000051510697183;10.00002842521633;0.8335084069553541;1.097063629525529;1.0970598272450522;0.6250054997233738;-0.3141939993440215;0.6995299170176831
64.06758;1.1914069233515976;0.8331673605071139;0.6993156495540012;0.40415570094423253;0.3392273106383352;1.2000050450298125;10.000029657565511;0.8335083101967273;1.0970636693652547;1.0970597885264544;0.625005535419809;-0.314193999339692;0.6995297658695429
64.07758;1.191406930389043;0.8331674210625934;0.6993155540632343;0.4041556979470036;0.33922730395604345;1.2000049458342612;10.000030952551086;0.8335082208641047;1.0970637065671915;1.097059747450146;0.6250055672148139;-0.3141939993354128;0.6995296132984941
64.08758;1.191406932190853;0.833167484520704;0.6993154614909923;0.4041556966294005;0.3392272982229457;1.2000048541099837;10.000032306636667;0.8335081394941061;1.0970637405658332;1.097059703290658;0.6250055951062062;-0.31419399933137915;0.6995294594451666
64.09758;1.1914069285162956;0.8331675506426045;0.6993153718499748;0.40415569690303416;0.3392272934098595;1.2000047703360868;10.000033716410321;0.8335080664747109;1.0970637709140376;1.0970596553674834;0.62500561908302;-0.3141939993277672;0.6995293044493951
64.10758;1.1914069191744916;0.8331676192853436;0.6993152851839742;0.40415569870773943;0.3392272895097174;1.2000046948451897;10.000035179328004;0.833508001940175;1.0970637972725965;1.097059603113361;0.6250056391499281;-0.3141939993247096;0.6995291484904794
64.11758;1.1914069040882014;0.8331676904530285;0.6993152015401859;0.40415570200510453;0.339227286535678;1.2000046280037133;10.000036694007585;0.8335079458233713;1.0970638193654296;1.0970595460447563;0.625005655385165;-0.31419399932228653;0.6995289917757326
64.12758;1.191406883271421;0.8331677642674397;0.6993151209146451;0.4041557067674401;0.33922728447678396;1.2000045703184898;10.000038260336233;0.8335078979713667;1.097063837040196;1.0970594837340044;0.625005667975999;-0.3141939993205314;0.6995288345094686
64.13758;1.1914068567893115;0.833167840895936;0.6993150432313467;0.4041557129664379;0.33922728327077006;1.2000045223502556;10.000039879692732;0.8335078581822587;1.0970638503838654;1.097059415814867;0.62500567718135;-0.3141939993194441;0.6995286769291564
64.14758;1.1914068247501208;0.8331679204815392;0.6993149683468876;0.40415572056909416;0.3392272828409889;1.2000044846306122;10.000041554522186;0.8335078262172594;1.0970638597307383;1.0970593419782788;0.6250056832795781;-0.31419399931900943;0.6995285193783033
64.15758;1.1914067873568228;0.8331680030944392;0.6993148959967823;0.40415572955526047;0.33922728314944495;1.200004457672224;10.000043287483551;0.8335078018241296;1.097063865595636;1.0970592619642123;0.6250056865760371;-0.31419399931921;0.6995283623103934
64.16758;1.191406744988955;0.8331680887222704;0.6993148257475792;0.40415573993449255;0.33922728420847265;1.2000044419399571;10.00004508101599;0.8335077847018089;1.0970638685944634;1.0970591755526684;0.6250056874174772;-0.31419399932002096;0.6995282062074883
64.17758;1.1914066981397329;0.8331681772777646;0.6993147570569727;0.40415575173017687;0.3392272860540335;1.2000044377878534;10.000046937216224;0.8335077744500177;1.097063869308706;1.0970590825517672;0.6250056861367327;-0.31419399932140163;0.699528051499522
64.18758;1.1914066472424214;0.8331682686079203;0.6993146893651103;0.40415576495833383;0.3392272887121025;1.2000044454726086;10.00004885757288;0.8335077705861802;1.0970638681740854;1.097058982801395;0.6250056829807594;-0.3141939993232984;0.6995278985627078
64.19758;1.1914065926263733;0.8331683625466306;0.6993146221105613;0.40415577962134436;0.33922729217325603;1.2000044651850699;10.00005084203424;0.8335077725694447;1.0970638655027798;1.097058876154513;0.6250056780932063;-0.3141939993256554;0.6995277477720664
64.20758;1.1914065345720137;0.8331684589813985;0.699314554736229;0.40415579568676363;0.3392272963966488;1.2000044970305783;10.000052887862603;0.8335077797860224;1.0970638615616557;1.0970587624475685;0.6250056715175898;-0.3141939993284218;0.699527599498853
64.21758;1.191406473342153;0.8331685578530804;0.6993144867493557;0.40415581305121195;0.33922730136375956;1.200004541008919;10.000054989712304;0.833507791588863;1.0970638565917599;1.0970586414970824;0.6250056631996854;-0.31419399933155634;0.6995274540327228
64.22758;1.1914064091825898;0.8331686591268186;0.6993144177545673;0.4041558315159245;0.33922730714553945;1.2000045970169415;10.00005714080621;0.8335078073995557;1.0970638507926134;1.0970585131239596;0.6250056529962663;-0.3141939993350169;0.6995273115290136
64.23758;1.1914063422318317;0.8331687627965515;0.6993143474325983;0.40415585079437777;0.33922731392169236;1.2000046648733194;10.000059333926043;0.8335078267513835;1.0970638443070329;1.0970583772525404;0.6250056406573377;-0.31419399933873315;0.699527172028454
64.24758;1.19140627244896;0.8331688689122085;0.6993142755269618;0.4041558705609645;0.3392273219391607;1.2000047443573327;10.000061561590163;0.8335078492632004;1.0970638371855883;1.097058233983123;0.6250056258018302;-0.31419399934260245;0.6995270355133449
64.25758;1.191406199729377;0.8331689775934522;0.6993142018582102;0.40415589050354533;0.3392273314561763;1.200004835223811;10.00006381564491;0.8335078745994692;1.0970638294120887;1.097058083499646;0.6250056079336048;-0.3141939993465195;0.6995269019611893
64.26758;1.1914061240553415;0.8331690889867633;0.6993141263576684;0.4041559103316088;0.3392273427113922;1.2000049371778252;10.000066087414762;0.8335079024206684;1.0970638210185821;1.0970579259200728;0.625005586485108;-0.3141939993504013;0.6995267713537661
64.27758;1.1914060455363673;0.8331692031741238;0.6993140490897138;0.40415592974093284;0.33922735590435843;1.2000050498111687;10.00006836886379;0.8335079323794407;1.097063812120844;1.0970577612339367;0.6250055608599602;-0.3141939993541949;0.6995266436242529
64.28758;1.1914059643672712;0.8331693201071088;0.6993139702192918;0.40415594838983604;0.3392273711793245;1.2000051725652578;10.000070653714861;0.8335079642140168;1.0970638028720707;1.0970575893271952;0.6250055304439088;-0.3141939993578806;0.6995265186285946
64.29758;1.191405880718458;0.8331694396357232;0.6993138899500818;0.404155965949114;0.33922738863060653;1.2000053047648118;10.000072937721683;0.8335079978442405;1.0970637934915561;1.0970574100160864;0.625005494592596;-0.31419399936148046;0.6995263961979652
64.30758;1.191405794694477;0.8331695615991985;0.6993138084970437;0.40415598220428733;0.3392274083220875;1.200005445616598;10.000075217989437;0.8335080333352028;1.0970637842831608;1.0970572230622762;0.6250054526435229;-0.31419399936506465;0.6995262761796358
64.31758;1.1914057064518235;0.8331696858830399;0.6993137260901203;0.40415599710818784;0.3392274302987503;1.2000055941461116;10.000077491648652;0.8335080707718212;1.0970637755220802;1.097057028202903;0.6250054039458028;-0.31419399936873665;0.6995261584433337
64.32758;1.1914056162827042;0.8331698124314884;0.6993136429794546;0.40415601073553153;0.3392274545906802;1.2000057492131297;10.000079754817243;0.8335081102207884;1.0970637673674075;1.097056825193119;0.62500534789639;-0.3141939993726006;0.699526042927089
64.33758;1.191405524564937;0.8331699412219428;0.6993135594498805;0.40415602320770655;0.3392274812174831;1.2000059096281657;10.000082002642747;0.8335081517803117;1.0970637599226056;1.097056613849775;0.6250052839908943;-0.314193999376739;0.699525929661597
64.34758;1.1914054317454454;0.8331700722207613;0.6993134758352082;0.40415603466253625;0.33922751019353725;1.2000060742216008;10.000084230279743;0.83350819556567;1.0970637532910337;1.0970563941142428;0.6250052118298421;-0.31419399938121645;0.6995258187064557
64.35758;1.1914053383795151;0.8331702054004521;0.6993133924855853;0.4041560452628952;0.33922754153776413;1.20000624182012;10.00008643390406;0.8335082416499426;1.0970637475078886;1.0970561661046874;0.6250051310621688;-0.31419399938609277;0.6995257100989396
64.36758;1.1914052450663117;0.8331703407646641;0.6993133096916119;0.40415605520493453;0.3392275752798628;1.2000064112360396;10.000088610869119;0.8335082900750492;1.0970637424564176;1.0970559300731535;0.6250050413565279;-0.31419399939141435;0.6995256038695247
64.37758;1.1914051523415263;0.833170478287333;0.6993132276690883;0.40415606470221255;0.3392276114432154;1.2000065812872098;10.000090759237757;0.8335083409174344;1.0970637378911572;1.0970556863222396;0.6250049424278715;-0.3141939993971982;0.699525500061736
64.38758;1.1914050606419884;0.8331706178578383;0.6993131466223704;0.40415607395586045;0.33922765001038374;1.200006750788961;10.000092877514483;0.8335083943275425;1.0970637335567628;1.0970554352128867;0.6250048340653793;-0.31419399940342785;0.6995253987389608
64.39758;1.1914049702536662;0.8331707593016554;0.6993130667507464;0.40415608313040036;0.33922769089588845;1.2000069185531894;10.00009496433139;0.8335084504846799;1.0970637292747414;1.097055177179563;0.6250047161233412;-0.3141939994100563;0.6995252999814955
64.40758;1.1914048813020992;0.8331709024022789;0.6993129881965099;0.4041560923238409;0.33922773394668587;1.2000070834214587;10.000097017973276;0.8335085095041256;1.097063724917076;1.0970549126823732;0.6250045884876838;-0.3141939994170215;0.6995252038547948
64.41758;1.191404793883576;0.8331710468919387;0.6993129110704921;0.4041561015531747;0.33922777897568546;1.2000072443123795;10.00009903653571;0.8335085714175499;1.0970637203587124;1.0970546422263965;0.6250044510765628;-0.3141939994242635;0.6995251103562575
64.42758;1.191404708123314;0.833171192449628;0.6993128355409708;0.4041561107974604;0.3392278257922524;1.2000074003232084;10.00010101812872;0.8335086362163916;1.0970637154683902;1.0970543664303691;0.6250043038568275;-0.3141939994317248;0.6995250193772311
64.43758;1.1914046240832783;0.8331713387289789;0.6993127618840207;0.40415612005206814;0.3392278741939865;1.200007550808906;10.000102960234495;0.8335087038456035;1.0970637101194056;1.0970540859738505;0.6250041468215591;-0.3141939994393471;0.6995249307330687
64.44758;1.1914045417237398;0.8331714854146358;0.6993126904895388;0.4041561293314445;0.3392279239485606;1.2000076953173815;10.000104859116242;0.8335087742001202;1.0970637042630882;1.097053801453927;0.6250039799683639;-0.31419399944707094;0.6995248442660633
64.45758;1.1914044609189465;0.8331716322736404;0.6993126218394622;0.40415613864159416;0.33922797479961897;1.200007833551203;10.000106710050588;0.8335088472287402;1.0970636980310868;1.097053513357426;0.6250038033035124;-0.31419399945481996;0.6995247599325092
64.46758;1.1914043814458155;0.8331717791587369;0.6993125564697731;0.4041561479605088;0.33922802647887607;1.2000079654670945;10.00010850822367;0.8335089230423771;1.0970636917311651;1.0970532221784541;0.6250036168584948;-0.3141939994624943;0.6995246778030274
64.47758;1.1914043030326222;0.8331719259846198;0.699312494935594;0.40415615723161274;0.33922807871673244;1.2000080912740603;10.000110249793574;0.8335090019034125;1.097063685751522;1.09705292851318;0.6250034207296705;-0.3141939994699793;0.6995245980287128
64.48758;1.1914042254229695;0.8331720727283008;0.6993124377393125;0.40415616636951407;0.3392281312727309;1.200008211247481;10.000111932559179;0.8335090841298002;1.0970636805446679;1.097052633071583;0.6250032151075983;-0.31419399947714416;0.6995245208321409
64.49758;1.1914041483415079;0.8331722194210615;0.6993123852552217;0.40415617528293357;0.33922818397637294;1.2000083255954932;10.000113556494961;0.8335091699816283;1.0970636766917796;1.0970523366318583;0.6250030002362941;-0.3141939994838507;0.6995244464839814
64.50758;1.1914040714688046;0.8331723660897338;0.6993123377558027;0.40415618390834895;0.33922823674427116;1.2000084344756397;10.000115124077194;0.8335092596065602;1.0970636748470985;1.0970520399191277;0.6250027763337803;-0.31419399948997434;0.6995243752518482
64.51758;1.1914039944687969;0.8331725127217853;0.6993122954823129;0.4041561922354411;0.3392282895611852;1.2000085380582162;10.00011663937672;0.8335093530746578;1.0970636755798444;1.0970517434964335;0.6250025435746911;-0.3141939994953991;0.6995243073757216
64.52758;1.1914039169796424;0.8331726592964218;0.6993122586596169;0.4041562003146704;0.3392283424534293;1.2000086365738722;10.000118106508458;0.8335094504306066;1.0970636793598174;1.097051447780817;0.6250023021369611;-0.31419399949999555;0.6995242430709682
64.53758;1.1914038386399879;0.8331728057957647;0.6993122274918014;0.40415620824969395;0.3392283954974726;1.2000087302875853;10.000119528970442;0.8335095517125689;1.0970636866491992;1.0970511531050868;0.6250020522387365;-0.31419399950362054;0.6995241825206461
64.54758;1.1914037591815052;0.8331729521731174;0.699312202167568;0.40415621617038444;0.339228448849345;1.2000088193788665;10.000120909567134;0.8335096569468987;1.0970636978531916;1.0970508597438138;0.6250017941598724;-0.3141939995061367;0.6995241258722517
64.55758;1.1914036784615976;0.8331730983461926;0.6993121828467311;0.40415622417853164;0.33922850273116795;1.2000089038673105;10.000122250298007;0.8335097661284431;1.0970637131885272;1.0970505679770923;0.6250015282769215;-0.31419399950743054;0.6995240732621315
64.56758;1.1914035964019063;0.8331732442355484;0.6993121696549295;0.40415623229694875;0.3392285573539054;1.2000089836995966;10.000123552537296;0.8335098791936121;1.0970637326891368;1.0970502782283877;0.6250012550990472;-0.31419399950742105;0.699524024837869
64.57758;1.1914035128656155;0.833173389828465;0.6993121627069794;0.4041562404755643;0.3392286128329677;1.2000090589134738;10.000124817338934;0.8335099960150043;1.0970637563303003;1.0970499911542955;0.6250009752477222;-0.31419399950605276;0.6995239807459522
64.58758;1.191403427504531;0.833173535196255;0.699312162108116;0.40415624864214844;0.3392286691609355;1.200009129728492;10.000126045370685;0.8335101164158347;1.0970637840972173;1.0970497075830716;0.625000689385656;-0.3141939995032811;0.6995239411100506
